;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4681;2019-06-16 23:01:45.131;538;539;164;164;149;43;66;26;-13;36;784;205;-15;23;242;196;224;514;140;64;66;-96;587;359;364;138;364;314;589;-2.0;-1.0;1185.0;107.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;17028.701171875;11399.5400390625;0.0;3049.8798828125;539.0;250428;428.0;0.0;Calculated values ==>;1560718905.131;326.96000000000004;327.06;289.56;289.56;288.06;277.46000000000004;274.27422755570615;279.76000000000005;275.76000000000005;271.86;276.76000000000005;351.56000000000006;293.66;271.66;275.46000000000004;297.36;292.76000000000005;295.56;324.56;279.56;279.76000000000005;315.96000000000004;327.06;263.56;242.14157278889297;269.2639976450953;274.27422755570615;287.16;5870000.0;3590000.0;3640000.0;1380000.0;3640000.0;3140000.0;5890000.0;0.0;0.0;0.19749999999999998;0.017833333333333333;0.0;0.0;0.0;11399.5400390625;0.0;3049.8798828125;17028.701171875;476027.41607308143;475928.41500745935;241926.60288872535;241926.60288872535;237150.94794837345;430214.79039162316;438825.32783037116;437179.3288687813;472556.2466753328;531365.5723163903;467116.18806909356;436858.596315483;442739.5457002335;464620.0566218266;459218.5880301819;411664.38542190695;472191.8915622771;438487.0707437395;438825.32783037116;179799.33570027514;226195.42121513622;459436.6143945837;201671.54814549157;200857.6543270749;273.8513576369067;1319051.477702492;721229.0192729216;172373.42519163925;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1016150814499.8167;387632931810.1672;854516128504.753;46512.78669284971;4596.810348108809;-0.0;0.0;3066270.5103723356;694063.7610911934;0.0;701294.7613208869;3.5371383292407206;0.21071827281073943
4682;2019-06-16 23:02:45.112;537;538;163;163;150;44;68;26;-12;37;784;207;-14;20;242;196;224;506;140;66;67;-96;580;359;364;138;364;315;582;285.0;0.0;1064.0;104.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16806.142578125;11147.466796875;0.0;3066.466796875;538.0;250429;427.0;0.0;Calculated values ==>;1560718965.112;326.86;326.96000000000004;289.46000000000004;289.46000000000004;288.16;277.56;274.27422755570615;279.96000000000004;275.76000000000005;271.96000000000004;276.86;351.56000000000006;293.86;271.76000000000005;275.16;297.36;292.76000000000005;295.56;323.76000000000005;279.76000000000005;279.86;315.86;326.96000000000004;263.56;242.14157278889297;269.38090353596624;274.27422755570615;287.16;5800000.0;3590000.0;3640000.0;1380000.0;3640000.0;3150000.0;5820000.0;0.0475;0.0;0.17733333333333334;0.017333333333333333;0.0;0.0475;0.0;11147.466796875;0.0;3066.466796875;16806.142578125;476740.12294513936;476641.4573344014;241830.64078589878;241830.64078589878;237658.69886493596;430214.79039162316;439162.0244259253;437109.2053401759;472654.2065195329;531290.3539527713;467220.91188306495;436787.6458509821;442081.32719235565;464620.0566218266;459218.5880301819;414501.0330241314;471887.53857800446;438825.32783037116;438993.869243743;179381.48055642567;225777.27872811773;459436.6143945837;201812.01813055246;201812.01813055246;273.90619404933875;1319333.3454470977;721416.8514973414;172424.37860689865;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1016369145339.6223;387715705590.0935;854704768749.5851;41726.03453183989;4465.493001909875;-0.0;11266.13792787655;3067005.6010294417;694139.2563712981;0.0;701388.6160734495;4.042347959673246;0.1638437505036506
4683;2019-06-16 23:03:45.092;533;535;163;163;148;44;69;26;-12;37;783;208;-14;21;242;197;224;500;140;67;68;-96;574;359;364;138;364;315;575;265.0;-1.0;1127.0;273.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16629.193359375;11030.1220703125;0.0;3062.265625;536.0;250430;427.0;0.0;Calculated values ==>;1560719025.092;326.46000000000004;326.66;289.46000000000004;289.46000000000004;287.96000000000004;277.56;274.27422755570615;280.06;275.76000000000005;271.96000000000004;276.86;351.46000000000004;293.96000000000004;271.76000000000005;275.26000000000005;297.36;292.86;295.56;323.16;279.86;279.96000000000004;315.86;326.76000000000005;263.56;242.14157278889297;269.38090353596624;274.27422755570615;287.16;5740000.0;3590000.0;3640000.0;1380000.0;3640000.0;3150000.0;5750000.0;0.04416666666666667;0.0;0.18783333333333332;0.0455;0.0;0.04416666666666667;0.0;11030.1220703125;0.0;3062.265625;16629.193359375;476891.5813206379;477059.86305744917;242067.6353320927;242067.6353320927;237232.15571651584;430214.79039162316;439329.79719206213;437109.2053401759;472654.2065195329;531185.4301339029;467344.16783611494;436787.6458509821;442231.98817543936;464620.0566218266;459354.7222566133;416756.4053672346;471892.11526227446;438993.869243743;439162.0244259253;179381.48055642567;224941.0041839467;459436.6143945837;200590.87236058898;200590.87236058898;273.4278537887828;1319611.8803707322;721601.6031335465;172475.43435284044;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1016587472539.6918;387798477990.1198;854893705749.6451;44426.02687799907;11777.481262546758;-0.0;10536.892549552353;3067723.29556347;694274.5693708387;0.0;701570.2474301789;4.735918577679906;0.2515523068175433
4684;2019-06-16 23:04:45.113;527;531;164;164;148;43;69;25;-12;37;783;208;-14;19;242;197;224;493;140;67;69;-96;570;359;364;140;363;315;572;281.0;-1.0;1264.0;334.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16645.1328125;10922.4970703125;0.0;3075.31982421875;535.0;250431;426.0;0.0;Calculated values ==>;1560719085.113;325.86;326.26000000000005;289.56;289.56;287.96000000000004;277.46000000000004;274.27422755570615;280.06;275.66;271.96000000000004;276.86;351.46000000000004;293.96000000000004;271.76000000000005;275.06;297.36;292.86;295.56;322.46000000000004;279.86;280.06;315.76000000000005;326.66;263.56;242.56692532238324;269.38090353596624;274.27422755570615;287.16;5700000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3150000.0;5720000.0;0.04683333333333333;0.0;0.21066666666666667;0.05566666666666666;0.0;0.04683333333333333;0.0;10922.4970703125;0.0;3075.31982421875;16645.1328125;476510.6804482669;476845.9291323213;242505.76032432076;242505.76032432076;237317.94856429586;430214.79039162316;439329.79719206213;437109.2053401759;472391.7460337592;531185.4301339029;467344.16783611494;436787.6458509821;441930.40532343107;464766.5650395172;459354.7222566133;418184.2614407254;471230.2190341639;438993.869243743;439329.79719206213;178963.62700411686;224522.8720964353;459126.4708480923;200400.1237821194;200400.1237821194;273.35280456233636;1319889.2634718593;721784.6056545784;172526.59879946345;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1016805948979.3585;387881907179.99255;855082771899.3567;49866.7131815639;14402.433320005823;-0.0;11189.873038032318;3068509.3434165926;694492.8116834447;0.0;701751.3671795322;5.3907705828815935;0.2982053119261201
4685;2019-06-16 23:05:45.123;521;526;166;166;150;42;70;26;-11;37;782;208;-13;21;242;198;224;482;140;68;69;-96;572;357;362;139;362;316;573;-2.0;-1.0;1171.0;246.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16738.388671875;10971.4912109375;0.0;3084.91381835938;533.0;250432;426.0;0.0;Calculated values ==>;1560719145.123;325.26000000000005;325.76000000000005;289.76000000000005;289.76000000000005;288.16;277.36;274.0616903277293;280.16;275.76000000000005;272.06;276.86;351.36;293.96000000000004;271.86;275.26000000000005;297.36;292.96000000000004;295.56;321.36;279.96000000000004;280.06;315.76000000000005;326.46000000000004;263.56;242.35481222062532;269.49753711883926;274.0616903277293;287.16;5720000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3160000.0;5730000.0;0.0;0.0;0.19516666666666668;0.041;0.0;0.0;0.0;10971.4912109375;0.0;3084.91381835938;16738.388671875;475388.28352588386;475995.27215316694;243143.94748032582;243143.94748032582;237919.00548950775;430346.717906069;439936.2520002742;437039.1322159168;472523.0838727012;531005.1173445889;467202.5534556842;436716.74332067836;442022.99417224614;464912.7873590418;459805.1627156728;417477.3412966169;469429.0787756413;439603.98589291424;439770.3019814846;178963.62700411686;223686.61821467688;459281.71779846883;199935.6995388337;200400.1237821194;273.1611656060807;1320167.5058501868;721967.0859652102;172577.94263569015;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1017023785279.3239;387965621129.97925;855272103449.3267;46274.68661081073;10633.186748645041;-0.0;0.0;3069310.6552777905;694701.4766223448;0.0;701844.6316629912;4.048536822953399;0.2773143554838776
4686;2019-06-16 23:06:45.124;516;521;167;168;151;41;71;25;-10;36;783;208;-13;20;242;199;223;478;140;69;70;-96;569;356;361;138;361;316;571;-2.0;0.0;1216.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16793.615234375;10900.6630859375;0.0;3076.85473632812;530.0;250433;426.0;0.0;Calculated values ==>;1560719205.124;324.76000000000005;325.26000000000005;289.86;289.96000000000004;288.26000000000005;277.26000000000005;273.955091788801;280.26000000000005;275.66;272.16;276.76000000000005;351.46000000000004;293.96000000000004;271.86;275.16;297.36;293.06;295.46000000000004;320.96000000000004;280.06;280.16;315.76000000000005;326.16;263.56;242.14157278889297;269.49753711883926;273.955091788801;287.16;5690000.0;3560000.0;3610000.0;1380000.0;3610000.0;3160000.0;5710000.0;0.0;0.0;0.20266666666666666;0.0205;0.0;0.0;0.0;10900.6630859375;0.0;3076.85473632812;16793.615234375;475030.45736867073;475512.7408457512;243556.13418076836;243897.84074163096;238295.1953935296;430412.23801567365;440319.24944479857;437199.7979686943;472556.2466753328;531110.1120264261;467202.5534556842;436716.74332067836;441871.74304771953;465058.7251422519;460096.79854208254;418210.4417511137;469086.3832892375;439989.1224034124;440154.36420568853;178963.62700411686;222432.26289678228;459436.6143945837;200767.09468162816;200400.1237821194;273.4839742510327;1320446.9438740679;722149.3569559875;172629.29156292242;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1017240688894.9237;388048722515.20905;855461706609.8511;47917.02786617874;5302.725154115588;-0.0;0.0;3070095.5993161188;694834.2781018895;0.0;701844.6316629912;3.807525320090625;0.23022652977349417
4687;2019-06-16 23:07:45.104;512;517;168;168;152;41;72;25;-11;36;783;208;-13;22;242;199;223;475;140;69;71;-96;571;356;361;138;361;316;572;-1.0;-1.0;1164.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16991.189453125;10944.7021484375;0.0;3087.10034179688;528.0;250434;427.0;0.0;Calculated values ==>;1560719265.104;324.36;324.86;289.96000000000004;289.96000000000004;288.36;277.26000000000005;273.955091788801;280.36;275.66;272.06;276.76000000000005;351.46000000000004;293.96000000000004;271.86;275.36;297.36;293.06;295.46000000000004;320.66;280.06;280.26000000000005;315.86;325.96000000000004;263.56;242.14157278889297;269.49753711883926;273.955091788801;287.16;5710000.0;3560000.0;3610000.0;1380000.0;3610000.0;3160000.0;5720000.0;0.0;0.0;0.194;0.015000000000000001;0.0;0.0;0.0;10944.7021484375;0.0;3087.10034179688;16991.189453125;474190.9451101216;474801.357721429;243860.68002451767;243860.68002451767;238583.58747847835;430412.23801567365;440483.78149257216;437039.1322159168;472556.2466753328;531110.1120264261;467202.5534556842;436716.74332067836;442173.98230892397;465058.7251422519;460096.79854208254;417503.5135823151;468491.26129943866;439989.1224034124;440319.24944479857;179381.48055642567;221596.04284303306;459436.6143945837;201030.65840904872;200400.1237821194;273.5873128264941;1320728.39006654;722331.3409847617;172680.640733159;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1017457216694.9926;388131494915.23535;855651243409.9114;45785.64391853241;3876.0893397830246;-0.0;0.0;3070876.1946293735;694910.7427259894;0.0;701844.6316629912;3.5392269306012665;0.2069672796749599
4688;2019-06-16 23:08:45.134;510;515;167;168;151;40;73;25;-12;36;784;206;-14;22;242;200;223;478;139;70;72;-95;571;356;361;137;361;314;572;218.0;-1.0;1199.0;225.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17075.890625;10963.9951171875;0.0;3060.40576171875;526.0;250435;427.0;0.0;Calculated values ==>;1560719325.134;324.16;324.66;289.86;289.96000000000004;288.26000000000005;277.16;273.955091788801;280.46000000000004;275.66;271.96000000000004;276.76000000000005;351.56000000000006;293.76000000000005;271.76000000000005;275.36;297.36;293.16;295.46000000000004;320.96000000000004;280.16;280.36;315.86;325.76000000000005;263.66;241.92719264551067;269.2639976450953;273.955091788801;287.06;5710000.0;3560000.0;3610000.0;1370000.0;3610000.0;3140000.0;5720000.0;0.036333333333333336;0.0;0.19983333333333334;0.0375;0.0;0.036333333333333336;0.0;10963.9951171875;0.0;3060.40576171875;17075.890625;473895.6345655116;474507.0431936911;243519.48654394667;243860.68002451767;238265.3747111047;430412.23801567365;440647.96367074497;437339.1761139985;472687.3056196521;531365.5723163903;467239.3802973825;437019.13673288765;442589.97493735823;465058.7251422519;460231.6107031601;417503.5135823151;468951.6266814838;440154.36420568853;440483.78149257216;179381.48055642567;220759.83610629753;459692.06448788795;200191.54672022728;200191.54672022728;273.25772092719365;1321012.4243465562;722514.0047481268;172731.89556527263;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1017673924994.8893;388214036165.196;855840337909.8213;47390.00127385528;9731.269416287274;-0.0;8730.617863395199;3071653.0465707947;695024.1940795641;0.0;701917.4231893927;4.695522405708177;0.24613264513409674
4689;2019-06-16 23:09:45.125;511;515;165;165;151;41;74;25;-13;35;784;206;-15;23;243;201;223;479;139;71;73;-95;570;356;361;138;361;314;572;286.0;-1.0;1148.0;369.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17059.21875;11010.896484375;0.0;3055.87426757812;523.0;250436;428.0;0.0;Calculated values ==>;1560719385.125;324.26000000000005;324.66;289.66;289.66;288.26000000000005;277.26000000000005;273.955091788801;280.56;275.66;271.86;276.66;351.56000000000006;293.76000000000005;271.66;275.46000000000004;297.46000000000004;293.26000000000005;295.46000000000004;321.06;280.26000000000005;280.46000000000004;315.96000000000004;325.46000000000004;263.66;242.14157278889297;269.2639976450953;273.955091788801;287.06;5700000.0;3560000.0;3610000.0;1380000.0;3610000.0;3140000.0;5720000.0;0.04766666666666666;0.0;0.19133333333333333;0.0615;0.0;0.04766666666666666;0.0;11010.896484375;0.0;3055.87426757812;17059.21875;474169.87722750107;474507.0431936911;242842.06155911685;242842.06155911685;238265.3747111047;430412.23801567365;440811.79925200954;437179.3288687813;472458.26935960614;531365.5723163903;467239.3802973825;436858.596315483;442739.5457002335;465189.78860520123;460366.2921931374;417858.6838774327;469104.72846423683;440319.24944479857;440647.96367074497;179799.33570027514;219505.55070137876;459537.72642046213;199327.95468299708;199327.95468299708;272.91672938843317;1321296.8409221626;722697.101376;172782.85692011326;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1017890492504.6621;388296523790.10944;856028709649.6237;45508.89626088004;16002.9009618541;-0.0;11502.920428415982;3072427.087925817;695238.613331444;0.0;702086.0107163914;5.190581330900861;0.29436462399646696
4690;2019-06-16 23:10:45.135;512;515;163;164;149;41;75;24;-14;35;782;207;-16;22;243;201;223;482;139;72;74;-95;575;356;361;139;361;312;576;111.0;0.0;997.0;325.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17002.109375;11054.2529296875;0.0;3049.56420898438;521.0;250437;429.0;0.0;Calculated values ==>;1560719445.135;324.36;324.66;289.46000000000004;289.56;288.06;277.26000000000005;273.955091788801;280.66;275.56;271.76000000000005;276.66;351.36;293.86;271.56;275.36;297.46000000000004;293.26000000000005;295.46000000000004;321.36;280.36;280.56;316.06;325.26000000000005;263.66;242.35481222062532;269.02936301313275;273.955091788801;287.06;5750000.0;3560000.0;3610000.0;1390000.0;3610000.0;3120000.0;5760000.0;0.018500000000000003;0.0;0.16616666666666668;0.05416666666666667;0.0;0.018500000000000003;0.0;11054.2529296875;0.0;3049.56420898438;17002.109375;473684.1222501348;474002.27386489953;242033.4189815335;242366.31898649895;237517.00877014553;430412.23801567365;440975.2914610382;437478.7579247441;472326.8440106818;531306.4030380975;467644.8630011308;437160.35228701105;443002.71056877903;465189.78860520123;460366.2921931374;416046.7553050173;469026.15975643095;440483.78149257216;440811.79925200954;180217.192455513;218669.37671819705;459383.04172519856;199036.64419733125;199036.64419733125;272.8013016524719;1321580.7326305592;722881.0082671288;172833.7440538522;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1018107128604.6277;388379637640.09625;856216540949.5938;39621.13123103844;14102.09653275948;-0.0;4472.840368511549;3073136.623057619;695489.5301230224;0.0;702219.1642449013;4.126263660405741;0.2732072184505568
4691;2019-06-16 23:11:45.136;515;517;162;162;148;41;76;25;-14;35;780;206;-17;20;243;202;223;486;140;73;75;-95;575;356;361;138;361;312;576;303.0;0.0;1243.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16853.212890625;11083.3291015625;0.0;3049.34326171875;518.0;250438;431.0;0.0;Calculated values ==>;1560719505.136;324.66;324.86;289.36;289.36;287.96000000000004;277.26000000000005;273.955091788801;280.76000000000005;275.66;271.76000000000005;276.66;351.16;293.76000000000005;271.46000000000004;275.16;297.46000000000004;293.36;295.46000000000004;321.76000000000005;280.46000000000004;280.66;316.26000000000005;324.96000000000004;263.66;242.14157278889297;269.02936301313275;273.955091788801;287.16;5750000.0;3560000.0;3610000.0;1380000.0;3610000.0;3120000.0;5760000.0;0.050499999999999996;0.0;0.20716666666666667;0.043666666666666666;0.0;0.050499999999999996;0.0;11083.3291015625;0.0;3049.34326171875;16853.212890625;474128.71433715423;474298.3852021612;241702.00948476832;241702.00948476832;237203.73177575332;430412.23801567365;441138.44347547856;437478.7579247441;472458.26935960614;531096.875235804;467522.2042564707;437000.6383046333;442705.0933822002;465189.78860520123;460500.8437552981;416046.7553050173;469638.915696557;440647.96367074497;440975.2914610382;181052.91087944093;217415.1398638553;459537.72642046213;200099.923496677;200099.923496677;273.2216285688383;1321862.8650178935;723065.4911918306;172884.5691297838;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1018323732214.3661;388462739024.99585;856403744069.3677;49176.981865681235;11328.784061005284;-0.0;12164.206082200242;3073876.6196656027;695701.4576597812;0.0;702357.8086091906;5.141983776380041;0.25891026776983
4692;2019-06-16 23:12:45.126;517;519;161;162;148;42;77;25;-14;35;779;205;-17;21;243;202;224;487;139;73;77;-95;577;357;362;138;361;312;578;135.0;-1.0;1231.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16818.142578125;11121.005859375;0.0;3050.65014648438;516.0;250439;433.0;0.0;Calculated values ==>;1560719565.126;324.86;325.06;289.26000000000005;289.36;287.96000000000004;277.36;274.0616903277293;280.86;275.66;271.76000000000005;276.66;351.06000000000006;293.66;271.46000000000004;275.26000000000005;297.46000000000004;293.36;295.56;321.86;280.46000000000004;280.86;316.46000000000004;324.76000000000005;263.66;242.14157278889297;269.02936301313275;274.0616903277293;287.06;5770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3120000.0;5780000.0;0.022500000000000003;0.0;0.20516666666666666;0.032;0.0;0.022500000000000003;0.0;11121.005859375;0.0;3050.65014648438;16818.142578125;474172.2320502089;474342.34157386114;241305.73458147567;241634.8211640619;237147.1412808077;430346.717906069;441087.94060429255;437478.7579247441;472458.26935960614;530992.0973231922;467399.4653944805;437000.6383046333;442854.025216948;465189.78860520123;460345.3573976857;415646.93696022953;469524.67689022614;440431.9404890446;441087.94060429255;181888.63598580268;216578.99785978085;459537.72642046213;200642.2208912106;200642.2208912106;273.4393212419638;1322143.4128810728;723250.4964771804;172935.3939359805;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1018540596064.4005;388545525225.00903;856590912869.3975;48590.96284804662;8284.656176936049;-0.0;5410.028693544345;3074691.2167495345;695864.8757542341;0.0;702504.236157019;4.39508605718164;0.2427649278900589
4693;2019-06-16 23:13:45.097;519;521;162;162;147;41;78;24;-14;35;778;205;-17;20;243;202;224;491;140;74;77;-95;579;356;361;137;361;312;581;121.0;-1.0;1231.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16954.865234375;11191.978515625;0.0;3058.40283203125;513.0;250440;436.0;0.0;Calculated values ==>;1560719625.097;325.06;325.26000000000005;289.36;289.36;287.86;277.26000000000005;273.955091788801;280.96000000000004;275.56;271.76000000000005;276.66;350.96000000000004;293.66;271.46000000000004;275.16;297.46000000000004;293.36;295.56;322.26000000000005;280.56;280.86;316.76000000000005;324.46000000000004;263.66;241.92719264551067;269.02936301313275;273.955091788801;287.16;5790000.0;3560000.0;3610000.0;1370000.0;3610000.0;3120000.0;5810000.0;0.020166666666666666;0.0;0.20516666666666666;0.024166666666666666;0.0;0.020166666666666666;0.0;11191.978515625;0.0;3058.40283203125;16954.865234375;474216.31105945853;474260.95133750973;241534.9125222533;241534.9125222533;236752.3593975575;430412.23801567365;441463.73940184334;437478.7579247441;472589.4791058512;530887.3100242065;467399.4653944805;437000.6383046333;442705.0933822002;465189.78860520123;460500.8437552981;414887.2579332253;469737.1853199599;440811.79925200954;441301.25842692086;183142.23651711168;215324.80838970217;459692.06448788795;200723.01023508306;200723.01023508306;273.4666728722819;1322424.7185824676;723436.3481417601;172986.2781048564;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1018757391229.242;388627985349.9487;856778022389.2606;48574.387567662125;6258.418811109452;-0.0;4851.661338535396;3075500.5366419675;695986.0094694383;0.0;702589.7089087501;4.188271616122276;0.22415426997912702
4694;2019-06-16 23:14:45.127;522;523;162;162;147;42;80;24;-15;35;778;205;-17;21;243;203;224;494;140;75;79;-95;575;358;363;138;363;312;577;247.0;-1.0;1074.0;318.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16794.4375;11102.9189453125;0.0;3046.78100585938;511.0;250441;440.0;0.0;Calculated values ==>;1560719685.127;325.36;325.46000000000004;289.36;289.36;287.86;277.36;274.1680685717883;281.16;275.56;271.66;276.66;350.96000000000004;293.66;271.46000000000004;275.26000000000005;297.46000000000004;293.46000000000004;295.56;322.56;280.66;281.06;317.16;324.26000000000005;263.66;242.14157278889297;269.02936301313275;274.1680685717883;287.16;5750000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;5770000.0;0.04116666666666667;0.0;0.179;0.053000000000000005;0.0;0.04116666666666667;0.0;11102.9189453125;0.0;3046.78100585938;16794.4375;475160.9934209308;475058.41865826724;241668.35651257532;241668.35651257532;236863.5720847045;430280.9020939914;441364.16243693535;437319.724394416;472458.26935960614;530887.3100242065;467399.4653944805;437000.6383046333;442854.025216948;464898.1456994284;460324.5471149659;416390.43252694333;470724.5641446585;440545.07506360364;441201.0285065325;184813.72873217988;214488.6975840042;459537.72642046213;199989.5695456616;199989.5695456616;273.1866979314375;1322706.103394999;723622.2318499903;173037.18007528273;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1018974699830.0015;388710526600.23724;856965315989.9153;42482.09771792704;13756.05231436443;-0.0;9929.871727222519;3076259.7200906896;696152.8801230302;0.0;702712.9499411166;4.676284443334358;0.26525548162816653
4695;2019-06-16 23:15:45.128;523;524;162;162;147;42;81;23;-15;36;777;205;-18;20;244;203;224;493;139;76;80;-96;578;357;362;138;362;311;579;-2.0;-1.0;995.0;292.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16922.26171875;11196.369140625;0.0;3041.18310546875;508.0;250442;447.0;0.0;Calculated values ==>;1560719745.128;325.46000000000004;325.56;289.36;289.36;287.86;277.36;274.0616903277293;281.26000000000005;275.46000000000004;271.66;276.76000000000005;350.86;293.66;271.36;275.16;297.56;293.46000000000004;295.56;322.46000000000004;280.76000000000005;281.16;317.86;323.96000000000004;263.56;242.14157278889297;268.91163127593666;274.0616903277293;287.06;5780000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3110000.0;5790000.0;0.0;0.0;0.16583333333333333;0.048666666666666664;0.0;0.0;0.0;11196.369140625;0.0;3041.18310546875;16922.26171875;474933.44361290697;474955.9442396273;241601.40260055434;241601.40260055434;236807.800374897;430346.717906069;441738.5093897329;437548.62350390764;472556.2466753328;530858.0442391131;467540.7103302467;437071.7284734032;442911.38499572966;465175.32018785755;460480.0777649803;415269.18209702935;470308.4376286433;440924.4576432406;441576.36550645786;187738.9118479558;213234.55432191002;459436.6143945837;199257.84529519884;199989.5695456616;272.893164141433;1322987.080571024;723808.0623476054;173087.9139550331;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1019192203454.7388;388793327980.1372;857152219104.6895;39516.55405294421;12662.033429503395;-0.0;0.0;3076943.0535766566;696373.0345064751;0.0;702795.7002512257;3.6648566116246175;0.268501438142944
4696;2019-06-16 23:16:45.128;524;525;162;163;147;42;82;23;-17;35;778;205;-19;17;244;204;224;495;138;76;81;-96;577;357;362;121;362;309;579;-2.0;-1.0;933.0;139.0;0.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;16353.9619140625;11228.55078125;0.0;2474.20458984375;506.0;250443;455.0;0.0;Calculated values ==>;1560719805.128;325.56;325.66;289.36;289.46000000000004;287.86;277.36;274.0616903277293;281.36;275.46000000000004;271.46000000000004;276.66;350.96000000000004;293.66;271.26000000000005;274.86;297.56;293.56;295.56;322.66;280.76000000000005;281.26000000000005;318.66;323.76000000000005;263.56;238.32900078539177;268.67533136820026;274.0616903277293;286.96000000000004;5770000.0;3570000.0000000005;3620000.0000000005;1210000.0;3620000.0000000005;3090000.0;5790000.0;0.0;0.0;0.1555;0.023166666666666665;0.0;0.0;0.0;11228.55078125;0.0;2474.20458984375;16353.9619140625;475205.61271216325;475103.43645717914;241601.40260055434;241931.49510360893;236807.800374897;430346.717906069;441900.3260764663;437688.5006598165;474660.33458192844;531113.6018872296;467822.4195868415;437372.52749135875;442878.363380793;465175.32018785755;460614.66830407927;415646.93696022953;470612.9185487033;440924.4576432406;441738.5093897329;191082.09718829524;212398.47392691602;462018.42783426377;200595.28046147065;199989.5695456616;273.42087858329165;1323264.3824346308;723994.9366802877;173133.8755191607;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1019409403454.7388;388871027980.1372;857338219104.6895;36867.99574084278;6056.302914136373;-0.0;0.0;3077579.5914916047;696529.0206426721;0.0;702795.7002512257;3.132530465042736;0.19904871266172683
4697;2019-06-16 23:17:45.149;525;526;162;162;148;42;83;25;-9;36;784;203;1;11;244;204;224;495;137;77;82;-94;576;356;362;121;361;305;578;170.0;0.0;1087.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15238.388671875;11213.3876953125;0.0;1341.96447753906;502.0;250444;467.0;0.0;Calculated values ==>;1560719865.149;325.66;325.76000000000005;289.36;289.36;287.96000000000004;277.36;273.955091788801;281.46000000000004;275.66;272.26000000000005;276.76000000000005;351.56000000000006;293.46000000000004;273.26000000000005;274.26000000000005;297.56;293.56;295.56;322.66;280.86;281.36;319.86;323.36;263.76000000000005;238.32900078539177;268.19934244402924;273.955091788801;286.86;5760000.0;3560000.0;3620000.0000000005;1210000.0;3610000.0;3050000.0;5780000.0;0.028333333333333332;0.0;0.18116666666666664;0.0175;0.0;0.028333333333333332;0.0;11213.3876953125;0.0;1341.96447753906;15238.388671875;475477.0415349713;475375.25956551026;241634.8211640619;241634.8211640619;237147.1412808077;430412.23801567365;442061.818510252;439819.78721557604;474755.84198137006;532040.812112784;468140.1469931569;441331.01728135947;442816.332836664;465320.7433433528;460769.5600386277;416020.64747206774;470744.6617841739;441087.94060429255;441900.3260764663;196097.13278094304;210726.34883551928;462213.8248651287;201005.36321931152;201005.36321931152;273.57740245829973;1323527.744166801;724182.0182896276;173165.68805850015;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1019626679474.4073;388943653390.0264;857522483574.4084;43265.21314732325;4571.148078801802;-0.0;6825.357280952719;3078247.6019531796;696617.6137308768;0.0;702852.5981357723;4.353658722952655;0.20239358261998758
4698;2019-06-16 23:18:45.140;528;527;162;162;147;41;83;27;1;38;793;200;10;11;244;204;224;495;136;77;82;-89;575;355;360;129;360;303;577;-3.0;-1.0;1072.0;128.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;15040.337890625;11216.23828125;0.0;1202.14477539062;496.0;250445;478.0;0.0;Calculated values ==>;1560719925.14;325.96000000000004;325.86;289.36;289.36;287.86;277.26000000000005;273.8482719121499;281.46000000000004;275.86;273.26000000000005;276.96000000000004;352.46000000000004;293.16;274.16;274.26000000000005;297.56;293.56;295.56;322.66;280.86;281.36;320.96000000000004;322.76000000000005;264.26000000000005;240.16925963744896;267.9596281332873;273.8482719121499;286.76000000000005;5750000.0;3550000.0;3600000.0;1290000.0;3600000.0;3030000.0;5770000.0;0.0;0.0;0.17866666666666667;0.021333333333333333;0.0;0.0;0.0;11216.23828125;0.0;1202.14477539062;15040.337890625;476040.27319952624;475646.346115226;241668.35651257532;241668.35651257532;236863.5720847045;430477.46260093397;442479.83621005784;441753.0823843035;473921.41095746984;533127.8421441218;468056.4967297473;443080.6557621375;443226.97429043637;465465.8864643596;460924.1135309303;416390.43252694333;470876.2177911447;441513.7055510032;442319.60946485755;200694.54348549087;208218.24852204052;461509.59975856513;200385.82163222553;201005.36321931152;273.32984261076956;1323780.029040485;724368.9038029464;173186.88578886667;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1019843246985.0408;389018642140.2458;857704856214.9419;43124.28392103793;5570.640600028578;-0.0;0.0;3078967.4064439833;696702.115959545;0.0;702909.4675815833;3.921196849780482;0.23663014230275284
4699;2019-06-16 23:19:45.110;532;530;161;162;147;40;84;29;9;39;798;197;15;14;244;205;224;497;136;78;83;-84;573;356;360;134;360;301;574;297.0;-1.0;780.0;163.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;14956.55859375;11168.923828125;0.0;1201.14440917969;490.0;250446;489.0;0.0;Calculated values ==>;1560719985.11;326.36;326.16;289.26000000000005;289.36;287.86;277.16;273.955091788801;281.56;276.06;274.06;277.06;352.96000000000004;292.86;274.66;274.56;297.56;293.66;295.56;322.86;280.96000000000004;281.46000000000004;322.06;322.16;264.76000000000005;241.2770596917726;267.7187500070086;273.955091788801;286.76000000000005;5730000.0;3560000.0;3600000.0;1340000.0;3600000.0;3010000.0;5740000.0;0.0495;0.0;0.13;0.027166666666666665;0.0;0.0495;0.0;11168.923828125;0.0;1201.14440917969;14956.55859375;476868.68759272795;476455.2504349551;241438.8495948109;241769.67170440155;236947.8583831626;430412.23801567365;442639.751493181;443343.77367153234;473371.24222306634;533796.1555607308;467973.77347800165;444213.19900484144;444068.8471814032;465465.8864643596;460903.72621589183;417118.67395223223;471571.0994237782;441675.5319146329;442479.83621005784;205292.2597576877;205710.24989127388;461254.1718510543;200379.45036791044;200379.45036791044;273.33167644076485;1324029.8781899118;724555.3535483634;173206.90318496313;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1020059138984.2854;389097502689.9699;857885965614.3082;31585.36202947085;7087.096600292075;-0.0;11983.969099186297;3079589.6755345357;696807.5443619405;0.0;703009.2840571894;4.095080702641842;0.16833334240893333
4700;2019-06-16 23:20:45.140;537;533;161;162;148;40;85;30;11;39;794;193;18;18;244;206;224;496;135;78;84;-79;573;355;360;136;360;300;575;145.0;-1.0;1124.0;127.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;14884.8974609375;11181.8740234375;0.0;1214.67065429688;484.0;250447;499.0;0.0;Calculated values ==>;1560720045.14;326.86;326.46000000000004;289.26000000000005;289.36;287.96000000000004;277.16;273.8482719121499;281.66;276.16;274.26000000000005;277.06;352.56000000000006;292.46000000000004;274.96000000000004;274.96000000000004;297.56;293.76000000000005;295.56;322.76000000000005;280.96000000000004;281.56;323.06;321.56;265.26000000000005;241.71165711629368;267.5978703862781;273.8482719121499;286.66;5730000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5750000.0;0.024166666666666666;0.0;0.18733333333333332;0.021166666666666667;0.0;0.024166666666666666;0.0;11181.8740234375;0.0;1214.67065429688;14884.8974609375;477592.8746937759;476769.2243735403;241405.39702409288;241735.78092918446;237232.15571651584;430477.46260093397;442799.35804450983;443837.0651105216;473111.07959547755;533454.340860032;467630.40985355095;444843.92514786584;444843.92514786584;465465.8864643596;461191.73348062916;417118.67395223223;471289.7629671989;441675.5319146329;442639.751493181;209472.28574929133;203202.34940748036;461453.07771522045;200649.17062515693;200649.17062515693;273.4333101295633;1324278.6813306373;724741.7033261021;173227.04504312525;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1020275246985.0408;389178543190.2532;858066355764.9387;45557.198900258314;5520.349366739678;-0.0;5848.105704310581;3080232.851638535;696912.658943058;0.0;703157.9589813831;4.592058146134349;0.22503136039011234
4701;2019-06-16 23:21:45.101;542;537;162;162;149;40;86;29;3;40;786;190;15;21;244;206;224;497;135;78;85;-73;572;356;361;138;360;299;574;220.0;-1.0;1056.0;142.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;14995.1162109375;11202.2998046875;0.0;1241.85083007812;476.0;250448;506.0;0.0;Calculated values ==>;1560720105.101;327.36;326.86;289.36;289.36;288.06;277.16;273.955091788801;281.76000000000005;276.06;273.46000000000004;277.16;351.76;292.16;274.66;275.26000000000005;297.56;293.76000000000005;295.56;322.86;280.96000000000004;281.66;323.76000000000005;320.76000000000005;265.86;242.14157278889297;267.47669482898436;273.955091788801;286.66;5720000.0;3560000.0;3610000.0;1380000.0;3600000.0;2990000.0;5740000.0;0.03666666666666667;0.0;0.17600000000000002;0.023666666666666666;0.0;0.03666666666666667;0.0;11202.2998046875;0.0;1241.85083007812;14995.1162109375;478434.0399986491;477471.4967423068;241769.67170440155;241769.67170440155;237574.61478122516;430412.23801567365;442751.9202415012;442879.2504583835;472947.9820155742;532697.1479928264;467408.42421859654;444613.46213006455;445469.0283512164;465465.8864643596;461037.7653776629;417477.3412966169;471571.0994237782;441463.73940184334;442592.00508711144;212398.47392691602;199858.6285646581;461754.41870950727;200851.32369951808;200851.32369951808;273.5170175016196;1324527.5195943532;724928.1168602882;173247.5027493253;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1020491406389.917;389260689760.2061;858245938959.8359;42596.91510956032;6174.706581903078;-0.0;8863.824984211757;3080966.9917534124;697010.0543943546;0.0;703280.4787140928;4.631529171196078;0.20972132675431387
4702;2019-06-16 23:22:45.181;546;540;162;163;150;41;87;29;-27;40;777;187;-20;16;244;206;224;496;134;79;87;-68;570;356;361;139;361;299;572;355.0;0.0;877.0;133.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;14962.4697265625;11161.3408203125;0.0;1268.91748046875;469.0;250449;511.0;0.0;Calculated values ==>;1560720165.181;327.76000000000005;327.16;289.36;289.46000000000004;288.16;277.26000000000005;273.955091788801;281.86;276.06;270.46000000000004;277.16;350.86;291.86;271.16;274.76000000000005;297.56;293.76000000000005;295.56;322.76000000000005;281.06;281.86;324.26000000000005;320.06;266.36;242.35481222062532;267.47669482898436;273.955091788801;286.56;5700000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;5720000.0;0.059166666666666666;0.0;0.14616666666666667;0.022166666666666668;0.0;0.059166666666666666;0.0;11161.3408203125;0.0;1268.91748046875;14962.4697265625;479246.1448430728;478146.4475648961;241837.81473272524;242171.02205672226;237948.37819020564;430412.23801567365;442911.52731137094;438390.63782803225;472817.310826017;531761.3840497683;467044.9670022354;439459.49257617816;444756.5733829062;465320.7433433528;461037.7653776629;418184.2614407254;471681.46909315226;441625.88944252714;442911.52731137094;214488.6975840042;196933.003932529;462107.0426974006;200928.69422508246;200928.69422508246;273.54735478417564;1324777.4990055808;725114.7290168221;173268.45371597892;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1020708295189.6416;389343900560.10046;858425578159.6078;34709.02075663116;5789.453391136386;-0.0;14317.317624272067;3081612.0668396545;697109.8886624472;0.0;703473.9124705023;4.409867473839574;0.15427735505099863
4703;2019-06-16 23:23:45.122;546;542;163;163;150;42;89;29;-28;40;769;186;-28;5;244;207;224;496;135;80;88;-62;569;356;361;139;361;299;571;123.0;-1.0;920.0;129.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;14985.7197265625;11162.115234375;0.0;1293.14074707031;463.0;250450;514.0;0.0;Calculated values ==>;1560720225.122;327.76000000000005;327.36;289.46000000000004;289.46000000000004;288.16;277.36;273.955091788801;282.06;276.06;270.36;277.16;350.06000000000006;291.76000000000005;270.36;273.66;297.56;293.86;295.56;322.76000000000005;281.16;281.96000000000004;324.56;319.46000000000004;266.96000000000004;242.35481222062532;267.47669482898436;273.955091788801;286.66;5690000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;5710000.0;0.0205;0.0;0.15333333333333332;0.021500000000000002;0.0;0.0205;0.0;11162.115234375;0.0;1293.14074707031;14985.7197265625;479365.1474767451;478554.1148506327;242205.73323749678;242205.73323749678;237977.8428987274;430412.23801567365;443229.8278896371;438236.7768127522;472817.310826017;530929.0333387898;466923.66176119784;438236.7768127522;443170.51094372873;465320.7433433528;461171.6782371525;418532.6982247355;471811.6724846132;441787.71154795174;443070.8289787995;215742.86842915416;194425.4183739577;462709.4555725475;200859.70477810164;200859.70477810164;273.52030446593534;1325026.8218421855;725300.57488891;173289.78320655916;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1020924682199.5865;389427218550.0792;858604801749.5621;36397.81771197975;5629.769642080587;-0.0;4965.328046114307;3082204.0411457047;697204.9552801778;0.0;703634.4431738127;3.772938546600756;0.19179987830496145
4704;2019-06-16 23:24:45.092;545;541;163;164;151;42;90;29;-13;40;762;185;-5;1;245;207;224;496;135;81;89;-55;566;357;362;139;362;297;568;312.0;-1.0;945.0;131.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;15071.671875;11063.8330078125;0.0;1284.49389648438;456.0;250451;516.0;0.0;Calculated values ==>;1560720285.092;327.66;327.26000000000005;289.46000000000004;289.56;288.26000000000005;277.36;274.0616903277293;282.16;276.06;271.86;277.16;349.36;291.66;272.66;273.26000000000005;297.66;293.86;295.56;322.76000000000005;281.26000000000005;282.06;324.76000000000005;318.76000000000005;267.66;242.35481222062532;267.23344911666527;274.0616903277293;286.66;5660000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2970000.0;5680000.0;0.052000000000000005;0.0;0.1575;0.021833333333333333;0.0;0.052000000000000005;0.0;11063.8330078125;0.0;1284.49389648438;15071.671875;479579.26465960726;478770.5521183962;242310.62671514307;242647.25501129928;238385.2278797832;430346.717906069;443183.42525679106;440942.940866945;472817.310826017;530352.1195163255;467086.63168658316;442123.65591716673;442999.1421134229;465306.4224800408;461017.6682793448;419558.93856822106;472201.1957123317;441738.5093897329;443024.1235409956;216578.99785978085;191500.00471740507;463411.0082183644;201346.71228706164;201346.71228706164;273.71546247447264;1325277.1748665196;725485.6985162323;173311.25275512136;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1021141473749.69;389510576850.119;858783512349.6473;37736.406001331634;5721.737127833443;-0.0;12567.225385204565;3082821.5174510116;697299.5038720273;0.0;703780.4747335041;4.537081739784064;0.17417216312058784
4705;2019-06-16 23:25:45.133;542;539;162;163;151;42;91;30;0;40;757;185;8;6;245;207;224;492;136;81;90;-49;566;356;361;138;361;296;568;89.0;-1.0;918.0;141.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;15031.5478515625;11038.62109375;0.0;1278.82763671875;448.0;250452;517.0;0.0;Calculated values ==>;1560720345.133;327.36;327.06;289.36;289.46000000000004;288.26000000000005;277.36;273.955091788801;282.26000000000005;276.16;273.16;277.16;348.86;291.66;273.96000000000004;273.76000000000005;297.66;293.86;295.56;322.36;281.26000000000005;282.16;324.86;317.96000000000004;268.26000000000005;242.14157278889297;267.1113755279542;273.955091788801;286.76000000000005;5660000.0;3560000.0;3610000.0;1380000.0;3610000.0;2960000.0;5680000.0;0.014833333333333334;0.0;0.153;0.0235;0.0;0.014833333333333334;0.0;11038.62109375;0.0;1278.82763671875;15031.5478515625;479152.3643128538;478484.3107706746;241975.57169010295;242310.62671514307;238385.2278797832;430412.23801567365;443546.9278479287;443059.1894257166;472947.9820155742;529908.1048412981;467228.4080983265;444211.38067900744;443924.6351342377;465451.58992337313;461171.6782371525;419558.93856822106;471603.0997200295;441949.20867466513;443388.52665419737;216997.06728235667;188156.80290529504;464156.83548678464;200892.50997873346;200892.50997873346;273.5331686339797;1325528.2064515573;725670.0114946027;173332.62836455074;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1021358521964.29;389593733634.9658;858961533914.3193;37051.50195538842;6186.711649439203;-0.0;3597.0242473527146;3083445.1758917556;697398.8087569883;0.0;703915.2688599486;3.802348917948205;0.20900049045579594
4706;2019-06-16 23:26:45.133;542;537;162;162;150;42;92;30;4;40;753;185;11;11;245;208;224;489;136;81;91;-44;564;356;361;138;361;295;566;144.0;-1.0;1003.0;119.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;15015.1533203125;11050.1982421875;0.0;1258.63610839844;442.0;250453;517.0;0.0;Calculated values ==>;1560720405.133;327.36;326.86;289.36;289.36;288.16;277.36;273.955091788801;282.36;276.16;273.56;277.16;348.46000000000004;291.66;274.26000000000005;274.26000000000005;297.66;293.96000000000004;295.56;322.06;281.26000000000005;282.26000000000005;324.86;317.36;268.76000000000005;242.14157278889297;266.98899913490544;273.955091788801;286.76000000000005;5640000.0;3560000.0;3610000.0;1380000.0;3610000.0;2950000.0;5660000.0;0.024;0.0;0.16716666666666666;0.01983333333333333;0.0;0.024;0.0;11050.1982421875;0.0;1258.63610839844;15015.1533203125;479390.68018049136;478438.43624187715;242045.2002915254;242045.2002915254;238126.56702958333;430412.23801567365;443705.0340120716;443839.4948927071;472947.9820155742;529568.425024188;467369.91993573407;444838.7892130624;444838.7892130624;465451.58992337313;461305.4655017553;420227.99065503787;471415.03804793174;441949.20867466513;443546.9278479287;216997.06728235667;185649.48583044452;464655.4206549636;201192.78424490168;201192.78424490168;273.65079438431906;1325778.5956279896;725854.0849890688;173353.77389576004;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1021575121964.29;389676533634.9658;859138833914.3193;40562.4417966248;5225.34228879956;-0.0;5816.499446472649;3084091.9587563556;697493.9092064736;0.0;703993.7148907305;4.192459014564648;0.2048166382530364
4707;2019-06-16 23:27:45.104;543;537;161;162;151;42;93;31;0;40;749;185;10;15;245;208;224;485;136;82;92;-38;563;356;361;138;361;295;564;221.0;0.0;874.0;138.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;14917.1044921875;11048.9267578125;0.0;1258.62683105469;436.0;250454;516.0;0.0;Calculated values ==>;1560720465.104;327.46000000000004;326.86;289.26000000000005;289.36;288.26000000000005;277.36;273.955091788801;282.46000000000004;276.26000000000005;273.16;277.16;348.06000000000006;291.66;274.16;274.66;297.66;293.96000000000004;295.56;321.66;281.36;282.36;324.76000000000005;316.76000000000005;269.36;242.14157278889297;266.98899913490544;273.955091788801;286.76000000000005;5630000.0;3560000.0;3610000.0;1380000.0;3610000.0;2950000.0;5640000.0;0.036833333333333336;0.0;0.14566666666666667;0.023;0.0;0.036833333333333336;0.0;11048.9267578125;0.0;1258.62683105469;14917.1044921875;479651.4651044236;478678.72543587105;241779.96769041446;242115.3390584685;238506.62524444427;430412.23801567365;443862.8476542991;443263.78123394;472947.9820155742;529152.4796841537;467369.91993573407;444696.65628327057;445405.29884126916;465451.58992337313;461305.4655017553;420558.20299006253;471077.8511498373;442110.38373763114;443705.0340120716;216578.99785978085;183142.23651711168;465252.89516351145;201111.00821539207;201111.00821539207;273.618782496859;1326027.9105500863;726038.1553543013;173374.74094801443;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1021791617274.9923;389759293615.2343;859315748364.8933;35273.58726970181;6075.263399806746;-0.0;8935.546616844364;3084723.6202166183;697588.0354045222;0.0;704116.58919036;4.0856533285248275;0.18272167617472043
4708;2019-06-16 23:28:45.094;546;539;161;162;151;42;94;30;-2;40;746;185;8;15;245;208;224;484;135;82;93;-32;562;356;361;137;361;294;564;127.0;-1.0;1103.0;126.0;9.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;14879.59765625;10994.125;0.0;1244.89111328125;429.0;250455;514.0;0.0;Calculated values ==>;1560720525.094;327.76000000000005;327.06;289.26000000000005;289.36;288.26000000000005;277.36;273.955091788801;282.56;276.16;272.96000000000004;277.16;347.76;291.66;273.96000000000004;274.66;297.66;293.96000000000004;295.56;321.56;281.36;282.46000000000004;324.56;316.06;269.96000000000004;241.92719264551067;266.86631818009863;273.955091788801;286.66;5620000.0;3560000.0;3610000.0;1370000.0;3610000.0;2940000.0;5640000.0;0.021166666666666667;0.0;0.18383333333333332;0.021;0.0015;0.02266666666666667;0.0;10994.125;0.0;1244.89111328125;14879.59765625;480194.3078627565;478963.87038040464;241779.96769041446;242115.3390584685;238506.62524444427;430412.23801567365;444020.37124934135;443179.48413102643;473078.44118532055;528917.1984109012;467511.16859604;444611.4291799879;445601.49163528444;465451.58992337313;461305.4655017553;420885.6301107434;470927.800006758;442110.38373763114;443862.8476542991;215742.86842915416;180217.192455513;465991.66308688634;201313.75288247276;203991.66415652772;273.6981181876291;1326276.1750170542;726221.8168369626;173395.60012044563;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1022008181175.0267;389841779865.24744;859492418914.9214;44462.98359452578;5558.236114292686;-0.0;5437.080159282818;3085387.9808953553;697684.9650761836;0.0;704236.3411181985;4.531271088688276;0.22534566284652385
4709;2019-06-16 23:29:45.114;548;541;161;162;151;43;95;31;-1;40;744;185;8;16;245;209;223;487;135;83;95;-26;560;357;362;137;362;294;562;308.0;-1.0;1032.0;123.0;13.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;14879.0947265625;10957.1044921875;0.0;1235.57763671875;424.0;250456;512.0;0.0;Calculated values ==>;1560720585.114;327.96000000000004;327.26000000000005;289.26000000000005;289.36;288.26000000000005;277.46000000000004;274.0616903277293;282.66;276.26000000000005;273.06;277.16;347.56000000000006;291.66;273.96000000000004;274.76000000000005;297.66;294.06;295.46000000000004;321.86;281.46000000000004;282.66;324.36;315.56;270.56;241.92719264551067;266.86631818009863;274.0616903277293;286.66;5600000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2940000.0;5620000.0;0.051333333333333335;0.0;0.17200000000000001;0.0205;0.0021666666666666666;0.0535;0.0;10957.1044921875;0.0;1235.57763671875;14879.0947265625;480711.4640149275;479486.67781652394;241849.67620180742;242185.99578985682;238567.91563172336;430346.717906069;443975.45344641636;443323.6466983057;473078.44118532055;528709.2454042134;467511.16859604;444611.4291799879;445742.13839906454;465306.4224800408;461285.69911667117;421236.40817448206;471639.13554820576;442061.818510252;443975.45344641636;214906.75144652807;178127.92459426197;466586.3444640595;201688.66754510978;203315.12583961777;273.8490571206283;1326524.2467832;726404.8047249768;173416.2775835467;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1022225153474.9578;389924007265.2213;859668877714.8654;41561.2164143497;5430.402376838469;-0.0;12875.327526963723;3086105.088184646;697776.5675875763;0.0;704388.9953833345;4.910071933739675;0.18747757450043304
