;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4710;2019-06-16 23:30:45.135;549;542;162;162;152;43;97;31;-2;40;743;185;7;15;245;209;223;486;135;84;96;-21;560;356;361;138;361;294;562;146.0;-1.0;1042.0;85.0;15.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;14895.7978515625;10962.44140625;0.0;1228.03662109375;421.0;250457;509.0;0.0;Calculated values ==>;1560720645.135;328.06;327.36;289.36;289.36;288.36;277.46000000000004;273.955091788801;282.86;276.26000000000005;272.96000000000004;277.16;347.46000000000004;291.66;273.86;274.66;297.66;294.06;295.46000000000004;321.76000000000005;281.56;282.76000000000005;324.06;315.26000000000005;271.06;242.14157278889297;266.86631818009863;273.955091788801;286.66;5600000.0;3560000.0;3610000.0;1380000.0;3610000.0;2940000.0;5620000.0;0.024333333333333332;0.0;0.17366666666666666;0.014166666666666666;0.0025;0.02683333333333333;0.0;10962.44140625;0.0;1228.03662109375;14895.7978515625;480852.03463135095;479628.4386775128;242185.99578985682;242185.99578985682;238889.8579834661;430412.23801567365;444491.22601722035;443179.48413102643;472947.9820155742;528605.2556363093;467511.16859604;444469.18336650386;445601.49163528444;465451.58992337313;461439.12787311134;421236.40817448206;471489.8919591343;442431.7791291878;444334.5580357216;213652.59903751023;176874.38241465177;466941.0388080672;201571.16676748148;205355.15704906924;273.7986994772309;1326772.4577310758;726587.5315391939;173436.81488787205;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1022442129389.6268;390006536140.09546;859845339454.5962;41959.31111546897;3759.4065205749644;-0.0;6412.613926475171;3086801.3361812043;697853.1761318805;0.0;704549.7844850305;4.27639764786798;0.19188022062143545
4711;2019-06-16 23:31:45.115;550;543;162;163;152;43;98;31;-12;40;741;185;2;15;245;209;223;487;135;84;97;-16;559;356;361;140;361;293;561;90.0;-1.0;1188.0;106.0;7.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;14961.2392578125;10957.234375;0.0;1244.541015625;417.0;250458;507.0;0.0;Calculated values ==>;1560720705.115;328.16;327.46000000000004;289.36;289.46000000000004;288.36;277.46000000000004;273.955091788801;282.96000000000004;276.26000000000005;271.96000000000004;277.16;347.26;291.66;273.36;274.66;297.66;294.06;295.46000000000004;321.86;281.56;282.86;323.86;314.86;271.56;242.56692532238324;266.74333088950624;273.955091788801;286.66;5590000.0;3560000.0;3610000.0;1400000.0;3610000.0;2930000.0;5610000.0;0.015000000000000001;0.0;0.198;0.017666666666666667;0.0011666666666666668;0.01616666666666667;0.0;10957.234375;0.0;1244.541015625;14961.2392578125;481109.37750941585;479888.5601449364;242221.52088305086;242559.93668709972;238921.03891112437;430412.23801567365;444647.61353300465;441935.0170377663;472686.4266018815;528474.291600725;467652.1554643957;443956.8112044281;445796.9924238678;465451.58992337313;461439.12787311134;421558.4330991456;471769.6883215958;442431.7791291878;444491.22601722035;212816.51262364245;175203.01333496982;467156.7300956298;201548.74159400893;204483.89061486762;273.7899436731456;1327021.1834375188;726770.1346161074;173457.41283324672;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1022658657189.6957;390089908340.12195;860021380754.6522;47596.48253786396;4692.4077968619695;-0.0;3880.118589004703;3087547.3856957923;697923.5844406196;0.0;704635.5286650964;4.603347228214593;0.23402976476875878
4712;2019-06-16 23:32:45.126;550;544;162;162;153;44;99;31;-34;41;735;184;-29;10;245;210;223;484;135;84;98;-11;556;357;362;157;361;292;558;-1.0;-1.0;898.0;338.0;0.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;14564.208984375;10489.5546875;0.0;1260.46704101562;413.0;250459;505.0;0.0;Calculated values ==>;1560720765.126;328.16;327.56;289.36;289.36;288.46000000000004;277.56;274.0616903277293;283.06;276.26000000000005;269.76000000000005;277.26000000000005;346.66;291.56;270.26000000000005;274.16;297.66;294.16;295.46000000000004;321.56;281.56;282.96000000000004;323.66;314.46000000000004;272.06;246.01318540288656;266.62003547228215;274.0616903277293;286.66;5560000.0;3570000.0000000005;3620000.0000000005;1570000.0;3610000.0;2920000.0;5580000.0;0.0;0.0;0.14966666666666667;0.05633333333333333;0.0;0.0;0.0;10489.5546875;0.0;1260.46704101562;14564.208984375;481459.2413521383;480383.93453705235;242328.89533363876;242328.89533363876;239340.0506677959;430346.717906069;444603.8499484956;438884.6286365988;470528.64220307;527927.8160070265;467672.9766908118;439636.3011644284;445290.46234266215;465451.58992337313;461419.5259271944;422509.1368400682;471714.94882195187;442222.9895933941;444447.176592924;211980.4382156667;173531.66647045466;465249.0148645827;200790.70133613076;204483.89061486762;273.49762296688135;1327267.2739475244;726948.8906239783;173478.2917274525;213465.04320142715;0;5;5;22;14;14;0;11;78;77;1022875596954.3992;390179024675.0002;860196912929.4124;35634.72445263672;14897.81832876946;-0.0;0.0;3088241.10624522;698086.8662542888;0.0;704667.8689145861;4.300633985958592;0.3292666500469599
4713;2019-06-16 23:33:45.096;548;543;161;162;153;44;100;31;-32;39;703;183;-34;11;246;210;223;478;135;85;99;-6;554;356;361;157;361;297;556;149.0;-1.0;1119.0;381.0;3.0;0;60;91;1;0;0;0;0;0;0;1;0;1;0;0;15468.7294921875;10196.1455078125;0.0;2551.87451171875;410.0;250460;503.0;0.0;Calculated values ==>;1560720825.096;327.96000000000004;327.46000000000004;289.26000000000005;289.36;288.46000000000004;277.56;273.955091788801;283.16;276.26000000000005;269.96000000000004;277.06;343.46000000000004;291.46000000000004;269.76000000000005;274.26000000000005;297.76000000000005;294.16;295.46000000000004;320.96000000000004;281.66;283.06;323.46000000000004;314.16;272.56;246.01318540288656;267.23344911666527;273.955091788801;286.66;5540000.0;3560000.0;3610000.0;1570000.0;3610000.0;2970000.0;5560000.0;0.024833333333333332;0.0;0.1865;0.0635;0.0005;0.025333333333333333;0.0;10196.1455078125;0.0;2551.87451171875;15468.7294921875;481413.0207343645;480478.8989879823;242061.90811647894;242401.15475744795;239404.16414324963;430412.23801567365;444959.55641343363;438071.4457414646;470326.8885483538;524199.20624451013;466844.53682410484;437763.19581502484;444440.31481115596;465582.3289076539;461572.66604716954;423130.68344505393;471083.9947888186;442592.00508711144;444803.72290194937;211144.3756859795;172278.17009871884;465759.9577193737;200917.0734597347;201729.14256480202;273.5427991769406;1327517.4232977047;727121.185268604;173510.04535565065;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1023092388504.5026;390273177575.0451;860373524579.4966;44229.29043054263;16817.523150487075;-0.0;6157.889368541066;3088906.3069361686;698351.0286194858;0.0;704719.1590014761;5.271775761773703;0.3379585179785893
4714;2019-06-16 23:34:45.117;543;541;161;162;152;44;101;31;-29;37;674;189;-31;18;246;210;222;476;135;85;100;-5;553;358;363;153;363;300;555;272.0;-1.0;1226.0;382.0;8.0;0;99;92;1;0;0;0;0;0;0;1;0;1;0;0;15853.4072265625;10206.8310546875;0.0;2833.10205078125;406.0;250461;500.0;0.0;Calculated values ==>;1560720885.117;327.46000000000004;327.26000000000005;289.26000000000005;289.36;288.36;277.56;274.1680685717883;283.26000000000005;276.26000000000005;270.26000000000005;276.86;340.56000000000006;292.06;270.06;274.96000000000004;297.76000000000005;294.16;295.36;320.76000000000005;281.66;283.16;323.16;313.76000000000005;272.66;245.2279566241654;267.5978703862781;274.1680685717883;286.66;5530000.0;3579999.9999999995;3629999.9999999995;1530000.0;3629999.9999999995;3000000.0;5550000.0;0.04533333333333334;0.0;0.20433333333333334;0.06366666666666666;0.0013333333333333333;0.04666666666666667;0.0;10206.8310546875;0.0;2833.10205078125;15853.4072265625;480831.4730011544;480315.8287550651;242097.7436761797;242437.49062207478;239110.32063687078;430280.9020939914;444716.888318451;437856.56215164;470664.2868230241;520916.55449758726;467145.66925969854;437545.9146967623;444843.92514786584;465292.22471119097;461266.0568022734;423156.9582953553;470917.58371041785;442174.86015567573;444560.2106271954;209890.3038832737;170606.85888663295;466430.3390882377;201636.1207580912;202792.16712717942;273.83303593379;1327778.5324605652;727291.2695823893;173554.93586662965;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1023309664525.0342;390366210125.27277;860552687264.9349;48267.71019141514;16858.565233685993;-0.0;11282.508696667413;3089677.3850594903;698631.7609119653;0.0;704864.546520203;5.859599393935837;0.3297473913609168
4715;2019-06-16 23:35:45.117;537;537;161;161;153;45;103;31;-27;36;673;199;-29;11;246;210;222;476;134;86;102;-15;556;359;364;132;364;301;557;139.0;-1.0;1140.0;155.0;0.0;0;80;93;1;0;0;0;0;0;0;1;0;1;0;0;16021.7255859375;10322.6962890625;0.0;2828.5712890625;404.0;250462;498.0;0.0;Calculated values ==>;1560720945.117;326.86;326.86;289.26000000000005;289.26000000000005;288.46000000000004;277.66;274.27422755570615;283.46000000000004;276.26000000000005;270.46000000000004;276.76000000000005;340.46000000000004;293.06;270.26000000000005;274.26000000000005;297.76000000000005;294.16;295.36;320.76000000000005;281.76000000000005;283.36;322.96000000000004;313.56;271.66;240.83765695389522;267.7187500070086;274.27422755570615;286.56;5560000.0;3590000.0;3640000.0;1320000.0;3640000.0;3010000.0;5570000.0;0.023166666666666665;0.0;0.19;0.025833333333333333;0.0;0.023166666666666665;0.0;10322.6962890625;0.0;2828.5712890625;16021.7255859375;479634.20099758165;479515.25930074236;242026.20671988875;242026.20671988875;239372.05299829348;430214.79039162316;444830.33937850303;437940.2675631159;473339.41292369686;520729.5156980485;468215.5318844538;437629.4412208045;443634.4727813241;465146.75317812245;461112.25666892657;422221.1180888533;470653.15390565677;442126.8520443181;444673.65837948915;209054.2704885073;169771.2103021376;468366.78916821175;202220.59393344325;202220.59393344325;274.0654128306517;1328044.1585673362;727462.3489769205;173602.116477795;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1023527764525.0342;390451710125.27277;860732987264.9349;44786.73798963781;6875.443376898186;-0.0;5616.829326333396;3090452.8387943325;698829.5443170535;0.0;705005.3743370613;4.355398470345454;0.22292490834907383
4716;2019-06-16 23:36:45.118;531;533;161;161;152;46;104;30;-28;36;691;201;-30;8;246;210;222;479;133;87;103;-45;555;359;364;122;364;300;557;138.0;0.0;1160.0;82.0;3.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;15171.796875;9959.78515625;0.0;2357.9306640625;402.0;250463;497.0;0.0;Calculated values ==>;1560721005.118;326.26000000000005;326.46000000000004;289.26000000000005;289.26000000000005;288.36;277.76000000000005;274.27422755570615;283.56;276.16;270.36;276.76000000000005;342.26;293.26000000000005;270.16;273.96000000000004;297.76000000000005;294.16;295.36;321.06;281.86;283.46000000000004;322.86;313.36;268.66;238.5638546566975;267.5978703862781;274.27422755570615;286.46000000000004;5550000.0;3590000.0;3640000.0;1220000.0;3640000.0;3000000.0;5570000.0;0.023;0.0;0.19333333333333333;0.013666666666666666;0.0005;0.0235;0.0;9959.78515625;0.0;2357.9306640625;15171.796875;478905.28480871406;478949.0284114856;242026.20671988875;242026.20671988875;239046.80366495575;430214.79039162316;444986.7415634114;438011.42202021845;474628.0862417509;522701.80766640004;468596.29988439917;437701.3939996297;443402.2823748206;465146.75317812245;461112.25666892657;422535.4814673496;471101.45466939354;442288.3316811734;444830.33937850303;208636.25808486674;168935.5661677829;466834.8474265357;202295.00465014463;203140.3493750328;274.0943650169259;1328304.1089199637;727631.3724724385;173645.33804769965;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1023746168164.7704;390527911395.1807;860913290269.7172;45571.8406915476;3615.3778512773442;-0.0;5679.7147650815505;3091205.839498902;698916.9692842412;0.0;705099.5137733405;4.454310694311385;0.20198379545523018
4717;2019-06-16 23:37:45.108;526;529;160;161;151;47;106;31;-27;37;713;199;-29;0;247;210;222;477;132;88;105;-72;549;360;365;122;365;300;551;127.0;0.0;1277.0;158.0;17.0;0;80;85;1;0;0;0;0;0;0;1;0;0;1;0;13900.1416015625;9693.6201171875;0.0;1265.37158203125;400.0;250464;496.0;0.0;Calculated values ==>;1560721065.108;325.76000000000005;326.06;289.16;289.26000000000005;288.26000000000005;277.86;274.38016830617;283.76000000000005;276.26000000000005;270.46000000000004;276.86;344.46000000000004;293.06;270.26000000000005;273.16;297.86;294.16;295.36;320.86;281.96000000000004;283.66;322.76000000000005;313.16;265.96000000000004;238.5638546566975;267.5978703862781;274.38016830617;286.36;5490000.0;3600000.0;3650000.0;1220000.0;3650000.0;3000000.0;5510000.0;0.021166666666666667;0.0;0.21283333333333332;0.026333333333333334;0.0028333333333333335;0.024;0.0;9693.6201171875;0.0;1265.37158203125;13900.1416015625;478918.3101899393;479101.78919548885;241902.36264406878;242242.44884229527;238912.33468982912;430148.3826014536;445100.6064193678;438165.9764317512;474723.72131064464;525007.2556360939;468355.26922437886;437856.56215164;442232.80960689666;465132.6551254336;460958.12350355304;424372.30719043576;471592.265772998;442240.75960155786;444944.20138177706;208218.24852204052;168099.92630828856;464212.61495017953;201956.2367712861;206672.0988534896;273.9669628032924;1328546.3346962812;727795.123553347;173675.52720072435;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1023964831714.8052;390601099195.1924;861093260269.7457;50273.30625773566;6906.084625377528;-0.0;5718.5304606788995;3092004.41593868;699004.6335250849;0.0;705194.4833193407;5.739389450242579;0.28789230268384997
4718;2019-06-16 23:38:45.129;517;522;160;160;150;46;106;32;-27;39;739;197;-29;-7;247;210;222;460;133;88;105;-84;545;358;364;131;363;301;547;31.0;-1.0;1151.0;105.0;19.0;0;57;83;1;0;0;0;0;0;0;1;0;0;1;0;13527.3359375;9491.7900390625;0.0;1106.78503417969;398.0;250465;494.0;0.0;Calculated values ==>;1560721125.129;324.86;325.36;289.16;289.16;288.16;277.76000000000005;274.1680685717883;283.76000000000005;276.36;270.46000000000004;277.06;347.06000000000006;292.86;270.26000000000005;272.46000000000004;297.86;294.16;295.36;319.16;281.96000000000004;283.66;322.56;312.96000000000004;264.76000000000005;240.61611355647437;267.7187500070086;274.1680685717883;286.46000000000004;5450000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;3010000.0;5470000.0;0.005166666666666667;0.0;0.19183333333333333;0.0175;0.0031666666666666666;0.008333333333333333;0.0;9491.7900390625;0.0;1106.78503417969;13527.3359375;478130.0822862527;478594.4830504024;242047.25149509907;242047.25149509907;238714.19847992898;430280.9020939914;445298.71863213874;437940.2675631159;473759.9231585776;527647.8443226948;467973.77347800165;437629.4412208045;440984.1951948389;465423.3653177346;461266.0568022734;425553.2708771306;469592.38632671675;442449.4914136299;445142.8672267606;207382.2378540181;167264.2905471822;461705.4741913122;201512.9597017445;216915.99058321922;273.7849211109838;1328774.9770055674;727955.057928518;173695.30209128608;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1024183608259.4714;390677025760.07654;861273623374.4706;45354.638558073086;4553.369003567435;-0.0;1901.8906386961783;3092801.5943924347;699100.1623952535;0.0;705258.0090546336;4.8883833762841515;0.2613112096506746
4719;2019-06-16 23:39:45.129;506;514;161;161;149;45;106;31;-27;41;753;194;-29;-9;246;211;221;447;132;89;105;-93;544;357;362;135;362;301;546;210.0;-1.0;1434.0;81.0;12.0;0;63;79;1;0;0;0;0;0;0;1;0;0;1;0;13214.8544921875;9154.5830078125;0.0;1132.10107421875;396.0;250466;492.0;0.0;Calculated values ==>;1560721185.129;323.76000000000005;324.56;289.26000000000005;289.26000000000005;288.06;277.66;274.0616903277293;283.76000000000005;276.26000000000005;270.46000000000004;277.26000000000005;348.46000000000004;292.56;270.26000000000005;272.26000000000005;297.76000000000005;294.26000000000005;295.26000000000005;317.86;282.06;283.66;322.36;312.76000000000005;263.86;241.49495122638035;267.7187500070086;274.0616903277293;286.36;5440000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;5460000.0;0.035;0.0;0.239;0.013500000000000002;0.002;0.037000000000000005;0.0;9154.5830078125;0.0;1132.10107421875;13214.8544921875;476691.55350170913;477583.675620941;242426.47966993015;242426.47966993015;238420.57787436055;430346.717906069;445692.85298803146;437940.2675631159;473436.17305719486;529109.564726059;467610.5751459798;437629.4412208045;440684.76455267647;465437.41611875535;461553.227934654;425579.5608510108;467769.764213902;443024.1235409956;445538.0915760685;206546.2383541025;166428.6587063909;460200.589355374;201612.9859483973;203819.12074415584;273.8195150008575;1328997.8285924816;728110.4443705754;173713.95947552274;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1024401408259.4714;390756825760.07654;861454223374.4706;56482.22030591775;3490.9326459941853;-0.0;8943.60192078077;3093650.234882968;699167.1982423333;0.0;705348.3881592959;6.6996083794462296;0.2759498787503965
4720;2019-06-16 23:40:45.150;497;505;162;162;150;44;106;30;-27;41;756;190;-30;-10;246;211;221;441;132;88;105;-98;540;357;362;137;362;301;541;260.0;166.0;1225.0;151.0;3.0;0;68;76;1;0;0;0;0;0;0;1;0;0;1;0;13205.0068359375;8991.791015625;0.0;1173.73779296875;395.0;250467;492.0;0.0;Calculated values ==>;1560721245.15;322.86;323.66;289.36;289.36;288.16;277.56;274.0616903277293;283.76000000000005;276.16;270.46000000000004;277.26000000000005;348.76;292.16;270.16;272.16;297.76000000000005;294.26000000000005;295.26000000000005;317.26000000000005;281.96000000000004;283.66;322.36;312.66;263.36;241.92719264551067;267.7187500070086;274.0616903277293;286.36;5400000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5410000.0;0.043333333333333335;0.027666666666666666;0.20416666666666666;0.025166666666666667;0.0005;0.043833333333333335;0.0;8991.791015625;0.0;1173.73779296875;13205.0068359375;475903.7877270719;476918.8676492903;242961.30497873953;242961.30497873953;238907.67226949852;430346.717906069;445692.85298803146;437940.2675631159;473176.1828425327;529422.5520415995;467125.24897544575;437473.55829604797;440534.6557395019;465437.41611875535;461553.227934654;426728.537172052;467550.72567489505;442864.51706562244;445538.0915760685;206546.2383541025;166010.84420003442;459389.2660266468;200961.9740963058;201441.05391625754;273.5648070787216;1329218.071162017;728261.7170813984;173733.18152482636;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1024618684280.003;390838454320.27625;861634886584.9126;48383.06824947373;6503.753513580247;0.0;10699.586817421714;3094524.418146827;699250.5164450349;0.0;705512.1386918154;6.451844248872735;0.27487275793493077
4721;2019-06-16 23:41:45.140;489;498;163;164;152;43;106;27;-29;41;754;186;-31;-10;246;212;220;437;132;88;105;-99;551;354;359;138;358;299;553;236.0;0.0;1118.0;94.0;15.0;0;72;69;1;0;0;0;0;0;0;1;0;0;1;0;13184.7431640625;8763.9970703125;0.0;1197.32409667969;393.0;250468;491.0;0.0;Calculated values ==>;1560721305.14;322.06;322.96000000000004;289.46000000000004;289.56;288.36;277.46000000000004;273.7412296467126;283.76000000000005;275.86;270.26000000000005;277.26000000000005;348.56000000000006;291.76000000000005;270.06;272.16;297.76000000000005;294.36;295.16;316.86;281.96000000000004;283.66;322.26000000000005;312.46000000000004;263.26000000000005;242.14157278889297;267.47669482898436;273.7412296467126;286.36;5510000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2990000.0;5530000.0;0.03933333333333333;0.0;0.18633333333333332;0.015666666666666666;0.0025;0.041833333333333333;0.0;8763.9970703125;0.0;1197.32409667969;13184.7431640625;473358.0151297294;474416.0787582494;242853.05113924883;243197.27333804927;239174.26846037296;430542.39183029096;446278.9332181177;438082.61597026663;473045.8727645816;529366.8951012784;466923.66176119784;437773.3837767312;440962.88685121783;466015.41043311567;462143.5377314872;423210.6095353641;465255.3626672881;443481.0949305426;446125.76505605865;206128.24275125185;165175.21790254305;459133.086558101;200543.7704311918;203072.2135013944;273.3875551522904;1329437.9490929549;728409.6573213212;173752.9370807684;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1024834948230.0375;390920940570.28937;861814856584.9412;44261.404885447606;4051.232619321577;-0.0;10167.740240036788;3095296.3267501947;699338.4600031201;0.0;705686.0041015899;5.870745131538015;0.2282632625009512
4722;2019-06-16 23:42:45.131;486;494;162;163;153;43;105;29;-29;41;752;184;-31;-10;246;212;220;441;131;88;104;-95;545;355;360;139;360;300;548;153.0;-2.0;1056.0;101.0;3.0;0;75;64;1;0;0;0;0;0;0;1;0;0;0;0;12865.4462890625;8383.1298828125;0.0;1209.1298828125;392.0;250469;489.0;0.0;Calculated values ==>;1560721365.131;321.76000000000005;322.56;289.36;289.46000000000004;288.46000000000004;277.46000000000004;273.8482719121499;283.66;276.06;270.26000000000005;277.26000000000005;348.36;291.56;270.06;272.16;297.76000000000005;294.36;295.16;317.26000000000005;281.96000000000004;283.56;322.06;312.36;263.66;242.35481222062532;267.5978703862781;273.8482719121499;286.26000000000005;5450000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5480000.0;0.025500000000000002;0.0;0.17600000000000002;0.016833333333333332;0.0005;0.026000000000000002;0.0;8383.1298828125;0.0;1209.1298828125;12865.4462890625;473688.6610304345;474467.97886382195;242695.79424756503;243040.92586559296;239665.06343761642;430477.46260093397;445930.55313460494;437856.56215164;472915.35137376806;529081.8588830346;466538.01411902596;437545.9146967623;440749.2218407172;465726.964571486;461991.6158825633;425020.0268128709;466577.5984457973;443276.3520570671;445776.6003281578;205292.2597576877;164757.40606591295;459383.04172519856;200666.41741621133;201474.67466296814;273.44008032099583;1329655.0014420997;728552.528611872;173772.98785584234;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1025050615874.8112;391004028105.2022;861994529629.7527;41745.46547343545;4355.063175867951;-0.0;6351.850067294931;3096012.943160512;699408.5019601368;0.0;705823.6467045187;5.468198318040515;0.24381430393040276
4723;2019-06-16 23:43:45.111;484;491;161;163;154;44;105;28;-29;40;749;182;-31;-10;246;212;221;443;132;88;104;-89;562;353;358;139;358;299;565;-1.0;-2.0;1148.0;89.0;14.0;0;77;59;1;0;0;0;0;0;0;1;0;0;0;0;13011.412109375;8403.41015625;0.0;1214.44458007812;390.0;250470;488.0;0.0;Calculated values ==>;1560721425.111;321.56;322.26000000000005;289.26000000000005;289.46000000000004;288.56;277.56;273.6339639331285;283.66;275.96000000000004;270.26000000000005;277.16;348.06000000000006;291.36;270.06;272.16;297.76000000000005;294.36;295.26000000000005;317.46000000000004;281.96000000000004;283.56;321.96000000000004;312.16;264.26000000000005;242.35481222062532;267.47669482898436;273.6339639331285;286.36;5620000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2990000.0;5650000.0;0.0;0.0;0.19133333333333333;0.014833333333333334;0.0023333333333333335;0.0023333333333333335;0.0;8403.41015625;0.0;1214.44458007812;13011.412109375;471190.93340044713;471844.6928685693;241745.30319728522;242416.68038562188;239442.42486375113;430607.02586249536;446320.3066816736;438082.61597026663;472817.310826017;528845.737889843;466437.66676985694;437773.3837767312;440962.88685121783;466015.41043311567;462295.1400144604;419974.6062723495;464483.084505849;443685.06607409747;446167.4070578422;204874.27233412856;163921.7849024954;459990.31174732913;200260.9772285258;241745.30319728522;273.272070251224;1329870.5700486596;728692.3698162974;173793.1775775549;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1025265944074.8796;391087400305.2287;862174169729.8098;45503.20687925308;3852.6517953622497;-0.0;476.9849090079663;3096739.773072926;699476.8767857106;0.0;705880.5346936866;5.181284699112471;0.2828429483229136
4724;2019-06-16 23:44:45.132;486;492;160;162;154;45;104;28;-29;40;746;181;-31;-10;246;213;221;456;132;89;103;-81;570;356;360;138;361;299;572;130.0;-1.0;1220.0;159.0;0.0;0;78;54;1;0;0;0;0;0;0;1;0;0;0;0;13012.341796875;8275.5625;0.0;1216.97119140625;389.0;250471;486.0;0.0;Calculated values ==>;1560721485.132;321.76000000000005;322.36;289.16;289.36;288.56;277.66;273.955091788801;283.56;275.96000000000004;270.26000000000005;277.16;347.76;291.26000000000005;270.06;272.16;297.76000000000005;294.46000000000004;295.26000000000005;318.76000000000005;282.06;283.46000000000004;321.76000000000005;312.06;265.06;242.14157278889297;267.47669482898436;273.955091788801;286.36;5700000.0;3560000.0;3600000.0;1380000.0;3610000.0;2990000.0;5720000.0;0.021666666666666667;0.0;0.2033333333333333;0.026500000000000003;0.0;0.021666666666666667;0.0;8275.5625;0.0;1216.97119140625;13012.341796875;470436.775880607;471079.47986419575;241175.86998823893;241837.81473272524;239223.75081309403;430412.23801567365;445776.6003281578;438082.61597026663;472947.9820155742;528532.9338081871;466315.9726407725;437773.3837767312;440962.88685121783;465582.3289076539;461972.54226096225;417198.5504743187;465536.99327915045;443434.7502509792;445622.38644066436;204038.30555042345;163503.975529645;460950.02995983476;200708.06108045403;200708.06108045403;273.4608048460617;1330087.5105668297;728831.409901891;173813.446467249;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1025481419464.551;391170529390.1019;862353632519.5361;48266.15949426189;6896.41217530359;-0.0;5306.477049471224;3097521.4579521646;699566.4836700994;0.0;705928.7470783645;6.370169512675035;0.32385467453607364
4725;2019-06-16 23:45:45.142;493;495;159;161;156;47;68;30;-28;40;745;181;-30;-10;246;212;222;464;133;90;70;-72;584;357;362;139;362;300;587;-1.0;0.0;1336.0;140.0;0.0;0;78;52;1;0;0;0;0;0;0;1;0;0;1;0;13067.8359375;8386.333984375;0.0;1214.39331054688;388.0;250472;486.0;0.0;Calculated values ==>;1560721545.142;322.46000000000004;322.66;289.06;289.26000000000005;288.76000000000005;277.86;274.0616903277293;279.96000000000004;276.16;270.36;277.16;347.66;291.26000000000005;270.16;272.16;297.76000000000005;294.36;295.36;319.56;282.16;280.16;321.76000000000005;311.96000000000004;265.96000000000004;242.35481222062532;267.5978703862781;274.0616903277293;286.46000000000004;5840000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5870000.0;0.0;0.0;0.22266666666666665;0.02333333333333333;0.0;0.0;0.0;8386.333984375;0.0;1214.39331054688;13067.8359375;469644.3333994216;469552.1506323557;240366.1162170714;241012.81785480198;239405.66418838163;430346.717906069;439603.98589291424;438011.42202021845;472817.310826017;528351.6062825853;466172.4807751527;437701.3939996297;440749.2218407172;465437.41611875535;461686.8058337108;412136.68465419573;464683.7088695469;443183.42525679106;439936.2520002742;204038.30555042345;163086.1669317865;461704.86470326263;201180.45686721813;200708.06108045403;273.6504051965001;1330304.8816037173;728970.2821807617;173833.71121499056;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1025698055564.5166;391253643240.08875;862533362469.5076;52734.36157406807;6078.902849507705;-0.0;0.0;3098363.269239435;699674.6293165599;0.0;705972.9750905434;6.125917611958827;0.35666907622899974
4726;2019-06-16 23:46:45.123;501;501;156;158;154;48;37;31;-27;40;744;182;-29;-9;247;212;223;472;132;91;37;-63;594;359;364;139;364;301;596;-2.0;-1.0;1116.0;118.0;0.0;0;82;51;1;0;0;0;0;0;0;1;0;0;1;0;12903.267578125;8480.2197265625;0.0;1241.8154296875;388.0;250473;485.0;0.0;Calculated values ==>;1560721605.123;323.26000000000005;323.26000000000005;288.76000000000005;288.96000000000004;288.56;277.96000000000004;274.27422755570615;276.86;276.26000000000005;270.46000000000004;277.16;347.56000000000006;291.36;270.26000000000005;272.26000000000005;297.86;294.36;295.46000000000004;320.36;282.26000000000005;276.86;321.66;311.96000000000004;266.86;242.35481222062532;267.7187500070086;274.27422755570615;286.36;5940000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;5960000.0;0.0;0.0;0.186;0.019666666666666666;0.0;0.0;0.0;8480.2197265625;0.0;1241.8154296875;12903.267578125;469546.34888095484;469279.674511876;239138.09513960916;239770.66827295016;238510.15795289585;430214.79039162316;433749.95420475816;437940.2675631159;472817.310826017;528170.1008694499;466150.86799909524;437629.4412208045;440684.76455267647;465278.15030523995;461380.6943720889;408099.1055646497;464691.8042669515;442931.079359405;433749.95420475816;203620.32615720207;163086.1669317865;462609.12363286474;201781.93359965555;200708.06108045403;273.8944538434373;1330521.2389312985;729110.7922859332;173854.173139479;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1025915786594.3228;391337016830.0145;862713605374.347;43925.45011720363;5129.601403986447;-0.0;0.0;3099168.5125949755;699768.0039405918;0.0;705972.9750905434;5.04575952799904;0.2924752538464541
4727;2019-06-16 23:47:45.123;508;505;150;151;148;51;38;32;-23;40;744;182;-26;-8;247;209;224;470;131;47;37;-53;577;362;367;139;367;306;579;-1.0;-1.0;1319.0;106.0;3.0;0;85;58;1;0;0;0;0;0;0;1;0;0;0;0;12447.2724609375;8580.4501953125;0.0;1291.41381835938;387.0;250474;485.0;0.0;Calculated values ==>;1560721665.123;323.96000000000004;323.66;288.16;288.26000000000005;287.96000000000004;278.26000000000005;274.5913991737795;276.96000000000004;276.36;270.86;277.16;347.56000000000006;291.36;270.56;272.36;297.86;294.06;295.56;320.16;277.86;276.86;321.66;311.86;267.86;242.35481222062532;268.3187672390254;274.5913991737795;286.26000000000005;5770000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;5790000.0;0.0;0.0;0.21983333333333333;0.017666666666666667;0.0005;0.0005;0.0;8580.4501953125;0.0;1291.41381835938;12447.2724609375;472832.9623165217;472125.38945857994;237744.6697626675;238059.23107637634;237118.97370230645;430014.67791919125;433182.4302400453;437427.84448784514;472817.310826017;527783.7381773739;465429.02043352457;436954.0803290252;439754.1946057891;464840.8181699309;460513.55173570686;415646.93696022953;466756.0554819857;434821.0723081777;432997.62667057913;203620.32615720207;162668.35908569003;463611.2077660348;202856.58454815802;237744.6697626675;274.326315050685;1330732.493431624;729252.9645352821;173875.28338321272;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1026135086594.3228;391420416830.0145;862895705374.347;51566.58197674122;4606.66501018249;-0.0;97.62647845395581;3099964.279529092;699849.1394940432;0.0;705973.7886445305;5.700126479401075;0.3155189770185625
4728;2019-06-16 23:48:45.124;509;507;147;147;142;52;40;34;-20;41;746;182;-22;-6;247;209;224;466;130;51;39;-45;579;362;367;139;367;308;582;-2.0;0.0;1278.0;79.0;3.0;0;88;68;1;0;0;0;0;0;0;1;0;0;0;0;12474.21875;9156.0009765625;0.0;1318.77038574219;387.0;250475;484.0;0.0;Calculated values ==>;1560721725.124;324.06;323.86;287.86;287.86;287.36;278.36;274.5913991737795;277.16;276.56;271.16;277.26000000000005;347.76;291.36;270.96000000000004;272.56;297.86;294.06;295.56;319.76000000000005;278.26000000000005;277.06;321.56;311.86;268.66;242.35481222062532;268.5567601203482;274.5913991737795;286.16;5790000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;5820000.0;0.0;0.0;0.213;0.013166666666666667;0.0005;0.0005;0.0;9156.0009765625;0.0;1318.77038574219;12474.21875;472725.875631606;472038.45937988214;236724.76172690355;236724.76172690355;235189.46235854935;430014.67791919125;433550.350954743;437443.34373287327;472915.35137376806;527838.6264135147;465138.30887886893;437126.8590839872;439623.1850327762;464840.8181699309;460513.55173570686;414887.2579332253;465708.14425633097;435535.9226888053;433366.6693374496;203202.34940748036;162668.35908569003;464410.94883474533;203046.2915439943;236724.76172690355;274.39986934462405;1330940.1759869412;729400.7707588525;173897.03528083264;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1026355290264.9318;391503818220.2452;863079908444.8564;49926.57211623122;3441.3013209948886;-0.0;98.32095380527302;3100810.0699118106;699916.2069980949;0.0;705975.4215670187;5.104282713362022;0.2724089824724205
4729;2019-06-16 23:49:45.124;506;507;148;148;138;51;41;35;-17;42;749;182;-20;-5;247;209;225;470;129;57;40;-36;579;362;367;140;367;310;581;-1.0;-1.0;1259.0;95.0;2.0;0;91;77;1;0;0;0;0;0;0;1;0;0;0;0;12889.798828125;9749.255859375;0.0;1346.46716308594;387.0;250476;483.0;0.0;Calculated values ==>;1560721785.124;323.76000000000005;323.86;287.96000000000004;287.96000000000004;286.96000000000004;278.26000000000005;274.5913991737795;277.26000000000005;276.66;271.46000000000004;277.36;348.06000000000006;291.36;271.16;272.66;297.86;294.06;295.66;320.16;278.86;277.16;321.46000000000004;311.86;269.56;242.56692532238324;268.7936212382143;274.5913991737795;286.06;5790000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3100000.0;5810000.0;0.0;0.0;0.20983333333333334;0.01583333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9749.255859375;0.0;1346.46716308594;12889.798828125;472275.74740022176;472167.7985553983;237062.89135953406;237062.89135953406;234004.1385222633;430014.67791919125;433733.48194404994;437460.313363465;472882.7909566239;527998.7749632502;464846.4512574052;436983.6325089788;439337.9440247078;464840.8181699309;460513.55173570686;415243.63620409736;466478.58252590225;436593.79788880533;433550.350954743;202784.37528459195;162668.35908569003;465165.25121060887;202999.9076674221;237062.89135953406;274.3818935677083;1331151.5428000921;729558.3145658186;173919.24559373956;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1026575490264.9318;391587518220.2452;863265308444.8564;49197.60846188634;4150.951272767124;-0.0;65.49581986506963;3101636.1047499618;699979.4757697096;0.0;705976.7867067993;4.813931948949437;0.26130477837239235
4730;2019-06-16 23:50:48.135;504;506;152;152;139;50;40;36;-16;42;753;182;-19;-4;247;210;225;474;130;61;39;-29;585;361;366;139;366;311;588;127.0;-1.0;1189.0;98.0;0.0;0;94;84;1;0;0;0;0;0;0;1;0;0;0;0;13508.5869140625;10335.734375;0.0;1371.53283691406;386.0;250477;482.0;0.0;Calculated values ==>;1560721848.135;323.56;323.76000000000005;288.36;288.36;287.06;278.16;274.4858918419099;277.16;276.76000000000005;271.56;277.36;348.46000000000004;291.36;271.26000000000005;272.76000000000005;297.86;294.16;295.66;320.56;279.26000000000005;277.06;321.36;311.76000000000005;270.26000000000005;242.35481222062532;268.91163127593666;274.4858918419099;286.16;5850000.0;3610000.0;3660000.0;1390000.0;3660000.0;3110000.0;5880000.0;0.021166666666666667;0.0;0.19816666666666669;0.01633333333333333;0.0;0.021166666666666667;0.0;10335.734375;0.0;1371.53283691406;13508.5869140625;471193.9274881085;471106.287648538;238113.32824564635;238113.32824564635;234130.2691199984;430081.6785162784;433799.4536676275;437389.9950341223;473013.37450241524;528341.5085753801;464700.0886415265;436912.08382788545;439272.27964313584;464986.8782582178;460803.6552621485;412885.0860351722;466135.5966865098;437519.93375924113;433616.79160117084;202366.40377179522;162250.55196795813;466005.55172137363;202794.8713503152;202794.8713503152;274.29774809600747;1331382.5690059026;729734.0889155424;173943.0322462086;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1026806425579.6312;391675418565.13074;863460957599.6018;46488.933676674445;4299.107779393954;-0.0;4885.730645309778;3102473.508180357;700053.4266961322;0.0;706020.1175026869;4.755488287200023;0.2222023340547962
4731;2019-06-16 23:51:45.115;505;506;157;157;141;48;42;36;-17;43;757;182;-20;-4;247;210;225;478;130;64;41;-22;581;361;366;139;366;310;582;272.0;-1.0;1147.0;133.0;0.0;0;96;89;1;0;0;0;0;0;0;1;0;0;1;0;13966.2060546875;10527.162109375;0.0;1380.81237792969;386.0;250478;482.0;0.0;Calculated values ==>;1560721905.115;323.66;323.76000000000005;288.86;288.86;287.26000000000005;277.96000000000004;274.4858918419099;277.36;276.76000000000005;271.46000000000004;277.46000000000004;348.86;291.36;271.16;272.76000000000005;297.86;294.16;295.66;320.96000000000004;279.56;277.26000000000005;321.36;311.76000000000005;270.96000000000004;242.35481222062532;268.7936212382143;274.4858918419099;286.16;5810000.0;3610000.0;3660000.0;1390000.0;3660000.0;3100000.0;5820000.0;0.04533333333333334;0.0;0.19116666666666668;0.022166666666666668;0.0;0.04533333333333334;0.0;10527.162109375;0.0;1380.81237792969;13966.2060546875;471866.2792997292;471887.53857800446;239878.38812570888;239878.38812570888;234885.4396776442;430081.6785162784;434163.16617520025;437460.313363465;473111.3802909942;528838.0639943238;464846.4512574052;436983.6325089788;439492.4139432337;464986.8782582178;460803.6552621485;414475.5878201053;467592.8157169334;438035.05236508365;433981.5763581648;202366.40377179522;162250.55196795813;466701.2384870821;202731.23931908933;202731.23931908933;274.2730542787898;1331600.0014647753;729899.1955602753;173964.81400043002;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1027014972379.701;391754620765.1572;863637880499.661;44872.374654816485;5851.334981557174;-0.0;10483.348612438087;3103196.531423478;700133.7561723422;0.0;706141.746688298;5.1400058266891415;0.20975013044333357
4732;2019-06-16 23:52:45.106;505;506;160;160;145;47;43;36;-17;43;759;183;-19;-5;247;211;225;470;131;66;42;-16;573;360;365;139;365;310;574;200.0;-1.0;1023.0;99.0;9.0;0;96;95;1;0;0;0;0;0;0;1;0;0;1;0;14413.1328125;10745.5185546875;0.0;1377.94836425781;387.0;250479;481.0;0.0;Calculated values ==>;1560721965.106;323.66;323.76000000000005;289.16;289.16;287.66;277.86;274.38016830617;277.46000000000004;276.76000000000005;271.46000000000004;277.46000000000004;349.06000000000006;291.46000000000004;271.26000000000005;272.66;297.86;294.26000000000005;295.66;320.16;279.76000000000005;277.36;321.26000000000005;311.86;271.56;242.35481222062532;268.7936212382143;274.38016830617;286.26000000000005;5730000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;5740000.0;0.03333333333333333;0.0;0.1705;0.0165;0.0015;0.034833333333333334;0.0;10745.5185546875;0.0;1377.94836425781;14413.1328125;472898.4782994538;472919.2390184413;241109.47837174364;241109.47837174364;236325.58845037004;430148.3826014536;434589.01295012434;437460.313363465;473111.3802909942;529047.7858901562;464970.65632687596;437142.86386454466;439337.9440247078;465132.6551254336;461092.6986229182;417451.62699607946;467445.93878460774;438601.37080741755;434408.92020770046;201948.4348523538;162668.35908569003;467296.63641395705;202584.01405383978;204243.0053402567;274.2112841065561;1331836.4604809135;730076.4413081057;173987.80022480653;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1027234239484.471;391838008255.06976;863823852599.466;40046.40903229111;4367.758268941935;-0.0;8017.446034549291;3103904.081804982;700218.9025088071;0.0;706295.8968508678;4.324803596720966;0.18040954720479366
4733;2019-06-16 23:53:45.096;503;504;162;162;146;45;45;35;-18;43;761;183;-20;-5;247;211;225;460;132;68;44;-11;571;358;363;138;363;309;573;130.0;-1.0;773.0;12.0;3.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;14708.7431640625;10977.328125;0.0;1380.0427246093802;388.0;250480;481.0;0.0;Calculated values ==>;1560722025.096;323.46000000000004;323.56;289.36;289.36;287.76000000000005;277.66;274.1680685717883;277.66;276.66;271.36;277.46000000000004;349.26;291.46000000000004;271.16;272.66;297.86;294.26000000000005;295.66;319.16;279.96000000000004;277.56;321.26000000000005;311.96000000000004;272.06;242.14157278889297;268.67533136820026;274.1680685717883;286.36;5710000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;5730000.0;0.021666666666666667;0.0;0.12883333333333333;0.002;0.0005;0.022166666666666668;0.0;10977.328125;0.0;1380.0427246093802;14708.7431640625;472857.3846242247;472749.38961899164;241803.68267919833;241803.68267919833;236664.11101387817;430280.9020939914;435429.60780573246;437530.6787186241;473241.6031071014;529333.9131714968;465116.4869159478;437214.0438153077;439557.769353477;465423.3653177346;461400.04798587883;418158.52651454724;466024.7436793902;439383.49124631356;435252.3847646943;201948.4348523538;163086.1669317865;467930.97620543774;202426.7753382786;203314.97625574292;274.14101457418076;1332079.1023337068;730257.4348598449;174010.7796533409;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1027452603084.5056;391921094405.08295;864009521649.4955;30289.219552167848;531.0084017343183;-0.0;5141.279221948423;3104490.1143549057;700259.71876056;0.0;706405.5346186821;2.910126078880876;0.10677598427746347
4734;2019-06-16 23:54:45.097;500;501;163;163;147;43;47;34;-20;43;763;183;-22;-6;247;212;225;454;132;69;46;-6;564;357;363;138;362;307;566;-2.0;0.0;869.0;81.0;0.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;14882.3740234375;10838.09765625;0.0;1374.13696289062;389.0;250481;480.0;0.0;Calculated values ==>;1560722085.097;323.16;323.26000000000005;289.46000000000004;289.46000000000004;287.86;277.46000000000004;274.0616903277293;277.86;276.56;271.16;277.46000000000004;349.46000000000004;291.46000000000004;270.96000000000004;272.56;297.86;294.36;295.66;318.56;280.06;277.76000000000005;321.16;312.06;272.56;242.14157278889297;268.43790593516167;274.0616903277293;286.36;5640000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3070000.0;5660000.0;0.0;0.0;0.14483333333333331;0.013500000000000002;0.0;0.0;0.0;10838.09765625;0.0;1374.13696289062;14882.3740234375;473309.9039005785;473201.76417507353;242381.1986113765;242381.1986113765;237176.40772295214;430346.717906069;435782.62218529254;437671.5478804793;473241.6031071014;529695.9489754178;465407.28956781275;437356.53477473935;439841.7392340246;465568.3016696177;461686.8058337108;420532.49693585397;466067.3139484834;439550.530927348;435606.35181711527;201530.46850934727;163503.975529645;468425.1277242677;201823.81502115927;203314.97625574292;273.9017760394609;1332325.6990865155;730439.2331043893;174033.73153323395;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1027670406714.2426;392003895784.9829;864194324729.2722;34158.61330912485;3599.117721491964;-0.0;0.0;3105027.188579189;700294.1370518407;0.0;706448.3793262132;3.0917954173135467;0.17658909775469217
4735;2019-06-16 23:55:45.107;498;499;163;163;148;42;49;33;-21;42;763;183;-24;-7;247;213;224;442;131;70;48;-2;562;356;361;137;361;305;563;331.0;-1.0;837.0;27.0;8.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;14873.12109375;10818.6572265625;0.0;1348.62878417969;391.0;250482;479.0;0.0;Calculated values ==>;1560722145.107;322.96000000000004;323.06;289.46000000000004;289.46000000000004;287.96000000000004;277.36;273.955091788801;278.06;276.46000000000004;271.06;277.36;349.46000000000004;291.46000000000004;270.76000000000005;272.46000000000004;297.86;294.46000000000004;295.56;317.36;280.16;277.96000000000004;321.06;312.26000000000005;272.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;286.26000000000005;5620000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5630000.0;0.05516666666666667;0.0;0.13949999999999999;0.0045000000000000005;0.0013333333333333333;0.0565;0.0;10818.6572265625;0.0;1348.62878417969;14873.12109375;473270.7014249053;473290.2319849861;242488.04063207735;242488.04063207735;237580.14290693114;430412.23801567365;436603.72145541804;437968.82056851813;473273.90776018414;529848.3059433332;465696.958078356;437499.1961693786;440124.2130485236;465712.960854355;461972.54226096225;420885.6301107434;464611.70768686384;440154.36420568853;436430.11128019885;201112.50472608567;164339.59507360373;468957.112008979;201874.72451466572;202833.15085371968;273.9170986435384;1332573.702873848;730619.7361412607;174056.42502949852;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1027887642915.071;392086409535.2976;864377955329.9727;32935.12639951241;1201.87074372441;-0.0;13198.228264096073;3105586.3962646434;700334.151957243;0.0;706558.3828930394;3.8903684326596597;0.09698662820885315
4736;2019-06-16 23:56:45.108;495;497;162;162;148;40;52;32;-23;42;762;183;-25;-8;246;213;224;439;131;72;51;0;557;355;360;137;360;304;558;85.0;-1.0;916.0;157.0;16.0;0;92;97;1;0;0;0;0;0;0;1;0;0;1;0;14679.4990234375;10590.8916015625;0.0;1327.74072265625;392.0;250483;479.0;0.0;Calculated values ==>;1560722205.108;322.66;322.86;289.36;289.36;287.96000000000004;277.16;273.8482719121499;278.36;276.36;270.86;277.36;349.36;291.46000000000004;270.66;272.36;297.76000000000005;294.46000000000004;295.56;317.06;280.36;278.26000000000005;321.06;312.36;273.16;241.92719264551067;268.0796299477929;273.8482719121499;286.26000000000005;5570000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5580000.0;0.014166666666666666;0.0;0.15266666666666667;0.026166666666666668;0.0026666666666666666;0.016833333333333332;0.0;10590.8916015625;0.0;1327.74072265625;14679.4990234375;473469.0275262868;473634.81928235554;242328.89533363876;242328.89533363876;237729.04006371394;430477.46260093397;437352.68036330503;437883.18805776763;473273.90776018414;529819.9816690114;465841.3709369655;437570.5891863215;440189.142420014;465726.964571486;462124.50259435363;422483.1693859563;464855.1752550104;440699.58282389754;437181.2009864583;201112.50472608567;164757.40606591295;469154.1284428507;201151.1943148398;207674.3944762337;273.6300791823586;1332819.978812391;730798.1520214947;174078.7284804132;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1028103946519.8098;392168610905.1983;864560658374.752;36141.08437808698;7012.743443016285;-0.0;3863.364576255447;3106162.0409476794;700402.6082163018;0.0;706700.5652028696;3.9448479589238965;0.21382535202880146
4737;2019-06-16 23:57:45.118;493;495;162;162;149;40;54;32;-24;41;760;184;-26;-9;246;214;224;430;131;73;53;3;557;354;359;137;359;303;559;-1.0;-1.0;1087.0;93.0;25.0;0;90;95;1;0;0;0;0;0;0;1;0;0;1;0;14657.3232421875;10465.3662109375;0.0;1311.74169921875;392.0;250484;478.0;0.0;Calculated values ==>;1560722265.118;322.46000000000004;322.66;289.36;289.36;288.06;277.16;273.7412296467126;278.56;276.36;270.76000000000005;277.26000000000005;349.16;291.56;270.56;272.26000000000005;297.76000000000005;294.56;295.56;316.16;280.46000000000004;278.46000000000004;320.96000000000004;312.36;273.46000000000004;241.92719264551067;267.9596281332873;273.7412296467126;286.26000000000005;5570000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;5590000.0;0.0;0.0;0.18116666666666664;0.015500000000000002;0.004166666666666667;0.004166666666666667;0.0;10465.3662109375;0.0;1311.74169921875;14657.3232421875;473175.1683806128;473212.9577186805;242292.96961690646;242292.96961690646;238018.30916474565;430542.39183029096;437922.44539726764;437953.82195464283;473176.1828425327;529687.3334219017;466107.961707522;437642.0229114993;440254.13072146993;465871.32459077286;462408.6297355585;422483.1693859563;463292.2911175276;441077.3095759076;437752.5954410684;200694.54348549087;164757.40606591295;469449.5019888445;201153.23555874458;242292.96961690646;273.6264362871999;1333064.4930768188;730973.6500813735;174100.72783320647;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1028319682469.7755;392250824605.18524;864742788724.723;42900.37290205689;4158.592129666549;-0.0;814.4151076006748;3106820.8295380445;700495.7181951365;0.0;706739.5531971451;4.064952151626245;0.22121693623041888
