;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4738;2019-06-16 23:58:45.168;490;492;162;162;149;40;56;31;-24;41;759;184;-27;-10;246;215;223;426;131;74;55;5;554;354;359;136;359;303;555;165.0;-1.0;1039.0;167.0;16.0;0;87;93;1;0;0;0;0;0;0;1;0;0;1;0;14548.982421875;10268.4873046875;0.0;1292.96228027344;393.0;250485;477.0;0.0;Calculated values ==>;1560722325.168;322.16;322.36;289.36;289.36;288.06;277.16;273.7412296467126;278.76000000000005;276.26000000000005;270.76000000000005;277.26000000000005;349.06000000000006;291.56;270.46000000000004;272.16;297.76000000000005;294.66;295.46000000000004;315.76000000000005;280.56;278.66;320.86;312.46000000000004;273.66;241.71165711629368;267.9596281332873;273.7412296467126;286.26000000000005;5540000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;5550000.0;0.0275;0.0;0.17316666666666666;0.02783333333333333;0.0026666666666666666;0.030166666666666668;0.0;10268.4873046875;0.0;1292.96228027344;14548.982421875;473119.5436636667;473284.7747977308;242437.49062207478;242437.49062207478;238140.2571943137;430542.39183029096;438260.93883625965;437953.82195464283;473306.2826088756;529582.9255284944;466107.961707522;437485.64907481754;440102.7751569699;465871.32459077286;462540.9979189812;423130.68344505393;463241.78057988104;441239.80083343096;438091.89182571816;200276.58477070546;165175.21790254305;469781.98110882204;201017.6572571753;204679.07899108907;273.5733753227887;1333308.0817787263;731146.5761789603;174122.45178790708;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1028535261969.6044;392332792855.1202;864924740224.5785;41029.44585344479;7480.607013870834;-0.0;7041.286520511311;3107520.827539748;700592.7923490275;0.0;706805.0719308109;4.804876670490158;0.23453796271617064
4739;2019-06-16 23:59:45.129;487;490;162;162;150;41;58;31;-25;40;758;184;-27;-12;246;215;223;418;131;75;56;7;545;356;361;136;361;303;545;266.0;-1.0;1133.0;210.0;3.0;0;85;92;1;0;0;0;0;0;0;1;0;0;1;0;14343.546875;9990.2939453125;0.0;1282.77880859375;393.0;250486;475.0;0.0;Calculated values ==>;1560722385.129;321.86;322.16;289.36;289.36;288.16;277.26000000000005;273.955091788801;278.96000000000004;276.26000000000005;270.66;277.16;348.96000000000004;291.56;270.46000000000004;271.96000000000004;297.76000000000005;294.66;295.46000000000004;314.96000000000004;280.66;278.76000000000005;320.66;312.46000000000004;273.86;241.71165711629368;267.9596281332873;273.955091788801;286.26000000000005;5450000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5450000.0;0.044333333333333336;0.0;0.18883333333333333;0.035;0.0005;0.044833333333333336;0.0;9990.2939453125;0.0;1282.77880859375;14343.546875;473833.914157718;474268.84440788784;242808.67748411;242808.67748411;238778.2476007642;430412.23801567365;438146.9115166479;437798.07955487026;473208.68934220774;529478.5084212946;466107.961707522;437485.64907481754;439799.2375881988;465582.3289076539;462238.51792549907;425817.5414546658;463440.9101194232;440975.2914610382;437806.89928523917;199440.67485045042;165175.21790254305;469978.3967039981;201550.65442786887;202010.7810790537;273.7906905790599;1333548.696354862;731315.2896208819;174143.9023450378;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1028751121569.4807;392414339815.0735;865106422054.4745;44611.38877814876;9394.970979664522;-0.0;10571.525966243982;3108234.0372734154;700733.3307561789;0.0;706951.7499653823;5.728507846423707;0.26603438339262714
4740;2019-06-17 00:00:45.109;482;485;162;162;151;42;59;32;-25;40;757;184;-27;-11;246;215;222;402;133;76;58;9;551;354;359;137;359;302;553;202.0;1.0;953.0;141.0;3.0;0;84;90;1;0;0;0;0;0;0;1;0;0;0;0;14375.5595703125;10083.2822265625;0.0;1276.40979003906;394.0;250487;475.0;0.0;Calculated values ==>;1560722445.109;321.36;321.66;289.36;289.36;288.26000000000005;277.36;273.7412296467126;279.06;276.36;270.66;277.16;348.86;291.56;270.46000000000004;272.06;297.76000000000005;294.66;295.36;313.36;280.76000000000005;278.96000000000004;320.66;312.56;274.06;241.92719264551067;267.8393353686513;273.7412296467126;286.46000000000004;5510000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;5530000.0;0.033666666666666664;0.00016666666666666666;0.15883333333333333;0.0235;0.0005;0.034166666666666665;0.0;10083.2822265625;0.0;1276.40979003906;14375.5595703125;472330.5828281282;472513.1936279575;242510.58015684973;242510.58015684973;238848.7684301769;430542.39183029096;438765.72347154043;438024.4983934438;473078.44118532055;529450.4927950186;466251.5865425818;437713.4967235476;440168.1791668574;465871.32459077286;462540.9979189812;423769.106349265;459686.0483291383;441563.78912261873;438597.85071237903;199440.67485045042;165593.03060630985;470039.7140759448;201116.34628632577;201722.11556247977;273.61200352481796;1333787.9424666867;731482.5136624336;174165.2218078426;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1028967049569.5493;392496212515.09955;865287861554.5322;37628.91149301391;6319.699143056047;0.0;8093.254284288224;3108919.1446639476;700864.2426887151;0.0;707107.237954241;4.581274284927961;0.2094039215241374
4741;2019-06-17 00:01:45.120;479;483;163;163;151;42;61;31;-26;40;757;183;-28;-12;246;215;222;415;133;77;60;10;551;355;360;137;360;301;553;154.0;-1.0;825.0;193.0;3.0;0;84;86;1;0;0;0;0;0;0;1;0;0;0;0;14433.62890625;9773.8564453125;0.0;1266.69299316406;394.0;250488;474.0;0.0;Calculated values ==>;1560722505.12;321.06;321.46000000000004;289.46000000000004;289.46000000000004;288.26000000000005;277.36;273.8482719121499;279.26000000000005;276.26000000000005;270.56;277.16;348.86;291.46000000000004;270.36;271.96000000000004;297.76000000000005;294.66;295.36;314.66;280.86;279.16;320.56;312.56;274.16;241.92719264551067;267.7187500070086;273.8482719121499;286.46000000000004;5510000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5530000.0;0.025666666666666667;0.0;0.1375;0.03216666666666666;0.0005;0.026166666666666668;0.0;9773.8564453125;0.0;1266.69299316406;14433.62890625;471888.0441935901;472218.26269405003;242853.05113924883;242853.05113924883;238848.7684301769;430477.46260093397;438877.6270218307;438095.2167564963;473078.44118532055;529526.8628537641;466272.94233991107;437785.01000687695;440233.639942548;465726.964571486;462389.91602610215;423769.106349265;461785.98553361895;441513.7055510032;438709.7716932626;199022.72361097817;165593.03060630985;470138.0144479632;201225.53112912748;202020.96144779222;273.6591627463083;1334028.0630510345;731648.0201551015;174186.4182163029;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1029182789114.2545;392578427584.9872;865468794719.2849;32569.581773763213;8650.018213422549;-0.0;6193.357201423142;3109504.2393547357;700989.0132035834;0.0;707226.31487656;4.294438193752721;0.23010224385015965
4742;2019-06-17 00:02:45.110;478;482;162;163;152;43;62;32;-27;40;755;183;-29;-12;247;215;222;422;133;78;60;11;551;356;361;138;360;301;553;283.0;0.0;874.0;172.0;3.0;0;86;83;1;0;0;0;0;0;0;1;0;0;0;0;14246.7060546875;9558.4248046875;0.0;1274.65930175781;393.0;250489;473.0;0.0;Calculated values ==>;1560722565.11;320.96000000000004;321.36;289.36;289.46000000000004;288.36;277.46000000000004;273.955091788801;279.36;276.36;270.46000000000004;277.16;348.66;291.46000000000004;270.26000000000005;271.96000000000004;297.86;294.66;295.36;315.36;280.96000000000004;279.16;320.46000000000004;312.46000000000004;274.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;286.46000000000004;5510000.0;3560000.0;3610000.0;1380000.0;3600000.0;3010000.0;5530000.0;0.04716666666666667;0.0;0.14566666666666667;0.028666666666666667;0.0005;0.04766666666666667;0.0;9558.4248046875;0.0;1274.65930175781;14246.7060546875;471740.23078875575;472070.5730907988;242510.58015684973;242853.05113924883;239174.26846037296;430412.23801567365;438822.1517515752;437940.2675631159;472947.9820155742;529318.2321055314;466272.94233991107;437629.4412208045;440233.639942548;465857.34435233945;462238.51792549907;423769.106349265;462900.8942849174;441463.73940184334;438485.31824677397;198604.77482894104;165175.21790254305;470101.35966640816;201603.84719116325;202032.93879569843;273.8114571514948;1334267.026008615;731809.0956484865;174207.59262244133;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1029399053064.289;392660913835.0003;865649364619.3136;34426.33856751444;7696.928690957021;-0.0;11270.8967538346;3110062.4456411125;701125.2150570486;0.0;707371.826070302;4.9288054525985245;0.21060878798381036
4743;2019-06-17 00:03:45.121;477;481;161;162;152;43;63;32;-27;40;752;183;-29;-12;247;215;222;430;133;78;62;12;556;355;360;138;360;300;558;129.0;-1.0;1017.0;209.0;7.0;0;89;77;1;0;0;0;0;0;0;1;0;0;0;0;14143.2021484375;9392.6904296875;0.0;1290.9716796875;393.0;250490;472.0;0.0;Calculated values ==>;1560722625.121;320.86;321.26000000000005;289.26000000000005;289.36;288.36;277.46000000000004;273.8482719121499;279.46000000000004;276.36;270.46000000000004;277.16;348.36;291.46000000000004;270.26000000000005;271.96000000000004;297.86;294.66;295.36;316.16;280.96000000000004;279.36;320.36;312.46000000000004;274.36;242.14157278889297;267.5978703862781;273.8482719121499;286.46000000000004;5560000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5580000.0;0.021500000000000002;0.0;0.1695;0.034833333333333334;0.0011666666666666668;0.02266666666666667;0.0;9392.6904296875;0.0;1290.9716796875;14143.2021484375;470934.8088666397;471268.2662724245;241990.63844532645;242328.89533363876;239015.2049077237;430477.46260093397;439212.19350399077;438165.9764317512;472947.9820155742;529081.8588830346;466416.24878488225;437856.56215164;440449.4429945348;465857.34435233945;462389.91602610215;422221.1180888533;463437.92947584955;441675.5319146329;439045.0997009042;198186.82848740023;165175.21790254305;470199.78104355885;201285.85590686058;203380.95500810514;273.68275416858637;1334503.651951062;731967.0505622773;174228.97680038976;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1029615392719.8528;392743729015.2161;865829697674.7836;40151.18042896897;9367.168392261658;-0.0;5341.7206130367795;3110684.0389055796;701267.4419365944;0.0;707510.2899291079;5.134949876983403;0.2851871302499298
4744;2019-06-17 00:04:45.121;479;481;160;160;151;44;64;32;-27;40;749;182;-29;-12;247;216;223;438;133;79;63;12;554;357;362;138;362;301;556;236.0;-1.0;1019.0;234.0;3.0;0;91;74;1;0;0;0;0;0;0;1;0;0;0;0;13901.9140625;9109.4951171875;0.0;1306.11315917969;392.0;250491;471.0;0.0;Calculated values ==>;1560722685.121;321.06;321.26000000000005;289.16;289.16;288.26000000000005;277.56;274.0616903277293;279.56;276.36;270.46000000000004;277.16;348.06000000000006;291.36;270.26000000000005;271.96000000000004;297.86;294.76000000000005;295.46000000000004;316.96000000000004;281.06;279.46000000000004;320.26000000000005;312.36;274.36;242.14157278889297;267.7187500070086;274.0616903277293;286.46000000000004;5540000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5560000.0;0.03933333333333333;0.0;0.16983333333333334;0.039;0.0005;0.03983333333333333;0.0;9109.4951171875;0.0;1306.11315917969;13901.9140625;471495.59467024426;471530.61361370486;241724.30085475688;241724.30085475688;238754.21689012248;430346.717906069;438934.9886892516;437940.2675631159;472947.9820155742;528692.118982801;466150.86799909524;437629.4412208045;440233.639942548;465568.3016696177;462219.8900438566;423130.68344505393;464984.12445514376;441413.8914409164;438766.78764047986;197768.88456892778;164757.40606591295;470199.78104355885;201802.5964027783;202303.7056636818;273.8935020083471;1334737.36125282;732121.2354418347;174250.619174047;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1029831992719.8528;392826529015.2161;866009997674.7836;40104.04781873067;10467.490200990442;-0.0;9419.112765409123;3111352.8324743104;701432.7307582048;0.0;707633.2968739283;5.759687691140214;0.2905524361864318
4745;2019-06-17 00:05:45.112;480;482;158;159;151;45;66;33;-26;40;747;182;-29;-12;247;215;223;443;133;80;64;13;558;357;362;139;362;301;560;263.0;-2.0;1151.0;268.0;12.0;0;93;72;1;0;0;0;0;0;0;1;0;0;1;0;13780.6650390625;9101.333984375;0.0;1320.76953125;392.0;250492;470.0;0.0;Calculated values ==>;1560722745.112;321.16;321.36;288.96000000000004;289.06;288.26000000000005;277.66;274.0616903277293;279.76000000000005;276.46000000000004;270.56;277.16;347.86;291.36;270.26000000000005;271.96000000000004;297.86;294.66;295.46000000000004;317.46000000000004;281.16;279.56;320.16;312.36;274.46000000000004;242.35481222062532;267.7187500070086;274.0616903277293;286.46000000000004;5580000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5600000.0;0.04383333333333333;0.0;0.19183333333333333;0.04466666666666667;0.002;0.04583333333333333;0.0;9101.333984375;0.0;1320.76953125;13780.6650390625;471119.0598032159;471154.7059389499;240917.48537603518;241250.08333744947;238629.60744354897;430346.717906069;439270.2411883451;438095.2167564963;472817.310826017;528483.3400696995;466150.86799909524;437629.4412208045;440233.639942548;465568.3016696177;462086.8017432054;421877.85794818844;465196.23187452444;441576.36550645786;438934.9886892516;197350.94305643384;164757.40606591295;470163.3332718048;201811.61372809063;203518.05176363728;273.89701838005533;1334968.0148085337;732272.9695873188;174272.50657950758;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1030049160139.6249;392909616550.12897;866190570584.5941;45327.071180949155;11986.3768062859;-0.0;10789.942942423988;3112064.651676329;701619.8182490687;0.0;707801.6804099972;6.5345149208657585;0.32970131008418796
4746;2019-06-17 00:06:48.102;481;483;155;156;149;46;67;34;-26;40;745;182;-29;-11;247;215;223;444;133;81;65;14;557;358;363;139;363;301;559;132.0;0.0;916.0;225.0;8.0;0;95;70;1;0;0;0;0;0;0;1;0;0;1;0;13265.5146484375;8925.91015625;0.0;1328.51037597656;391.0;250493;469.0;0.0;Calculated values ==>;1560722808.102;321.26000000000005;321.46000000000004;288.66;288.76000000000005;288.06;277.76000000000005;274.1680685717883;279.86;276.56;270.56;277.16;347.66;291.36;270.26000000000005;272.06;297.86;294.66;295.46000000000004;317.56;281.26000000000005;279.66;320.06;312.26000000000005;274.56;242.35481222062532;267.7187500070086;274.1680685717883;286.46000000000004;5570000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5590000.0;0.022000000000000002;0.0;0.15266666666666667;0.0375;0.0013333333333333333;0.023333333333333334;0.0;8925.91015625;0.0;1328.51037597656;13265.5146484375;471399.5338411146;471435.2429171449;239961.16640468707;240289.78610704388;238018.30916474565;430280.9020939914;439216.07561312395;438095.2167564963;472817.310826017;528274.5234267008;466150.86799909524;437629.4412208045;440384.28162507055;465423.3653177346;461934.76558694645;422194.74059828167;465494.1081434078;441526.9608701017;438880.1015656627;196933.003932529;164339.59507360373;470261.8752935162;202044.75519421566;204211.40726338545;273.99240450441243;1335204.6313166968;732430.682935734;174295.6840991439;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1030277498889.6594;392997172650.1422;866380170484.6228;36037.03713184151;10058.14200372377;-0.0;5475.602867053136;3112776.4746184675;701812.6771712982;0.0;707943.9813448158;5.02912688635569;0.28649465705647936
4747;2019-06-17 00:07:45.133;481;483;154;154;147;47;41;35;-26;40;744;182;-28;-11;248;214;223;440;133;82;41;15;550;359;364;139;364;302;552;88.0;-2.0;875.0;201.0;3.0;0;97;68;1;0;0;0;0;0;0;1;0;0;0;0;12930.2548828125;8624.1240234375;0.0;1350.41015625;391.0;250494;468.0;0.0;Calculated values ==>;1560722865.133;321.26000000000005;321.46000000000004;288.56;288.56;287.86;277.86;274.27422755570615;277.26000000000005;276.66;270.56;277.16;347.56000000000006;291.36;270.36;272.06;297.96000000000004;294.56;295.46000000000004;317.16;281.36;277.26000000000005;319.96000000000004;312.26000000000005;274.66;242.35481222062532;267.8393353686513;274.27422755570615;286.46000000000004;5500000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;5520000.0;0.014666666666666666;0.0;0.14583333333333334;0.033499999999999995;0.0005;0.015166666666666667;0.0;8624.1240234375;0.0;1350.41015625;12930.2548828125;472313.186678781;472348.1214610651;239862.4448945064;239862.4448945064;237590.3204905783;430214.79039162316;434473.7075064044;437869.15320432716;472817.310826017;528092.9125784225;466007.05587678816;437557.52604302316;440168.1791668574;465409.4377871421;461648.628002798;424346.18590197514;465862.0169584702;441477.67629999033;434473.7075064044;196515.0671798046;164339.59507360373;470360.39762778033;202333.82037522295;203571.02777695755;274.109462149512;1335412.1272791256;732569.696268724;174316.9037542276;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1030484806574.292;393076445740.0017;866552118949.318;34348.90270424436;8978.89033796067;-0.0;3502.0239758966104;3113333.999691756;701963.4689754029;0.0;708015.0928775342;4.694937745911741;0.2794678557027334
4748;2019-06-17 00:08:45.103;479;482;154;154;145;47;45;35;-26;41;743;182;-28;-9;248;214;223;436;132;83;43;16;549;359;364;139;363;302;551;258.0;-1.0;1036.0;218.0;3.0;0;99;67;1;0;0;0;0;0;0;1;0;0;1;0;12758.4248046875;8607.7158203125;0.0;1360.72607421875;390.0;250495;466.0;0.0;Calculated values ==>;1560722925.103;321.06;321.36;288.56;288.56;287.66;277.86;274.27422755570615;277.66;276.66;270.56;277.26000000000005;347.46000000000004;291.36;270.36;272.26000000000005;297.96000000000004;294.56;295.46000000000004;316.76000000000005;281.46000000000004;277.46000000000004;319.76000000000005;312.16;274.76000000000005;242.35481222062532;267.8393353686513;274.27422755570615;286.36;5490000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3020000.0;5510000.0;0.043000000000000003;0.0;0.17266666666666666;0.036333333333333336;0.0005;0.043500000000000004;0.0;8607.7158203125;0.0;1360.72607421875;12758.4248046875;472148.7471863351;472330.5828281282;239895.54030566243;239895.54030566243;236982.50092614195;430214.79039162316;435189.27008113236;437869.15320432716;472915.35137376806;527988.4168575022;466007.05587678816;437557.52604302316;440469.9055531801;465554.39734395995;461648.628002798;424644.58437190193;465384.1904112203;441640.4647343188;434832.48858899495;195679.20071851107;163921.7849024954;470458.9003634767;202403.91031273262;202834.84858851344;274.13671357108916;1335626.0925737915;732713.2231348244;174339.485259758;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1030703097374.3961;393159804040.0415;866733228349.4044;40656.998605948655;9739.331305177036;-0.0;10091.897340020947;3113958.7363450504;702119.3761632466;0.0;708128.318913882;6.067972095451633;0.29093560094267673
4749;2019-06-17 00:09:45.114;476;479;155;155;144;47;48;35;-26;41;743;182;-28;-8;248;215;223;431;132;83;47;16;545;359;364;139;363;302;547;233.0;-1.0;1029.0;232.0;3.0;0;99;65;1;0;0;0;0;0;0;1;0;0;1;0;12554.2666015625;8385.1611328125;0.0;1360.70837402344;389.0;250496;466.0;0.0;Calculated values ==>;1560722985.114;320.76000000000005;321.06;288.66;288.66;287.56;277.86;274.27422755570615;277.96000000000004;276.66;270.56;277.26000000000005;347.46000000000004;291.36;270.36;272.36;297.96000000000004;294.66;295.46000000000004;316.26000000000005;281.46000000000004;277.86;319.76000000000005;312.06;274.76000000000005;242.35481222062532;267.8393353686513;274.27422755570615;286.36;5450000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3020000.0;5470000.0;0.03883333333333334;0.0;0.17149999999999999;0.03866666666666666;0.0005;0.03933333333333334;0.0;8385.1611328125;0.0;1360.70837402344;12554.2666015625;472228.3420475191;472408.7124624386;240361.5026847731;240361.5026847731;236782.99552512149;430214.79039162316;435720.79255775904;437869.15320432716;472915.35137376806;527988.4168575022;466007.05587678816;437557.52604302316;440620.3661345886;465554.39734395995;461782.40754588926;425817.5414546658;465178.2488725267;441640.4647343188;435544.0976640484;195679.20071851107;163503.975529645;470458.9003634767;202376.62424219376;202859.48286646383;274.12610604283765;1335837.070341561;732854.8564044761;174362.16803796618;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1030921537414.9655;393243219330.2589;866914461569.8767;40386.968717005875;10365.848010022939;-0.0;9152.26151537166;3114634.226558341;702286.9500408894;0.0;708288.7163055599;6.14671458512572;0.3093745233418815
4750;2019-06-17 00:10:45.154;473;476;155;156;145;46;52;35;-26;41;743;182;-28;-8;248;215;222;425;132;84;51;17;551;355;361;139;360;302;554;156.0;-1.0;535.0;60.0;3.0;0;99;64;1;0;0;0;0;0;0;1;0;0;1;0;12538.826171875;8455.8408203125;0.0;1360.64367675781;388.0;250497;465.0;0.0;Calculated values ==>;1560723045.154;320.46000000000004;320.76000000000005;288.66;288.76000000000005;287.66;277.76000000000005;273.8482719121499;278.36;276.66;270.56;277.26000000000005;347.46000000000004;291.36;270.36;272.36;297.96000000000004;294.66;295.36;315.66;281.56;278.26000000000005;319.66;311.96000000000004;274.86;242.35481222062532;267.8393353686513;273.8482719121499;286.36;5510000.0;3550000.0;3610000.0;1390000.0;3600000.0;3020000.0;5540000.0;0.026000000000000002;0.0;0.08916666666666666;0.01;0.0005;0.026500000000000003;0.0;8455.8408203125;0.0;1360.64367675781;12538.826171875;470998.87314002303;471049.5106717006;240125.9201493672;240456.70624119596;236894.14439874087;430477.46260093397;437121.9238134391;437869.15320432716;472915.35137376806;527988.4168575022;466007.05587678816;437557.52604302316;440620.3661345886;465987.6186816921;462389.91602610215;423769.106349265;463229.55897599587;442431.7791291878;436949.6230331232;195261.2709748474;163086.1669317865;470557.3835890923;201521.36191898945;202249.74981012865;273.7747677842215;1336046.3188539443;732995.2916484516;174384.86109033079;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1031139182414.8271;393326674930.2059;867095782369.7615;21074.34472294261;2690.3602167010285;-0.0;6219.546640409357;3115146.7456217567;702395.8243105331;0.0;708416.9001057107;3.0544795938914455;0.11515865627684328
4751;2019-06-17 00:11:45.145;471;475;156;157;145;45;56;33;-26;41;744;181;-28;-6;247;215;222;431;131;85;55;17;555;354;360;138;359;302;557;-1.0;-2.0;636.0;58.0;3.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;12564.2978515625;8354.7431640625;0.0;1364.80090332031;387.0;250498;464.0;0.0;Calculated values ==>;1560723105.145;320.26000000000005;320.66;288.76000000000005;288.86;287.66;277.66;273.7412296467126;278.76000000000005;276.46000000000004;270.56;277.26000000000005;347.56000000000006;291.26000000000005;270.36;272.56;297.86;294.66;295.36;316.26000000000005;281.66;278.66;319.56;311.86;274.86;242.14157278889297;267.8393353686513;273.7412296467126;286.26000000000005;5550000.0;3540000.0;3600000.0;1380000.0;3590000.0;3020000.0;5570000.0;0.0;0.0;0.10600000000000001;0.009666666666666665;0.0005;0.0005;0.0;8354.7431640625;0.0;1364.80090332031;12564.2978515625;470169.7192907789;470503.4016503791;240356.20199584225;240687.14619344787;236806.61782133803;430542.39183029096;438034.446279952;437869.15320432716;473045.8727645816;528092.9125784225;465884.6691268953;437557.52604302316;440920.49340534693;466001.4536310495;462540.9979189812;422535.4814673496;463741.29745503044;442799.35804450983;437864.61894757615;194843.3435325042;162668.35908569003;470691.5974162874;201250.1935409913;240356.20199584225;273.66435457502695;1336255.480175015;733135.3588349444;174407.56972166855;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1031355449969.6002;393409762465.1187;867276955189.5714;25081.609724313603;2604.6002374611953;-0.0;98.75420847586696;3115531.3208801374;702439.9423622376;0.0;708469.5447148535;2.858669499065541;0.1608786379126558
4752;2019-06-17 00:12:45.105;472;475;156;157;146;45;59;32;-26;40;744;181;-28;-7;247;216;223;438;132;85;57;17;555;355;360;138;360;302;558;344.0;0.0;920.0;134.0;3.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;12455.1025390625;8235.22265625;0.0;1359.2119140625;385.0;250499;463.0;0.0;Calculated values ==>;1560723165.105;320.36;320.66;288.76000000000005;288.86;287.76000000000005;277.66;273.8482719121499;279.06;276.36;270.56;277.16;347.56000000000006;291.26000000000005;270.36;272.46000000000004;297.86;294.76000000000005;295.46000000000004;316.96000000000004;281.66;278.86;319.46000000000004;311.66;274.86;242.14157278889297;267.8393353686513;273.8482719121499;286.36;5550000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5580000.0;0.05733333333333333;0.0;0.15333333333333332;0.022333333333333334;0.0005;0.057833333333333334;0.0;8235.22265625;0.0;1359.2119140625;12455.1025390625;470319.6127337793;470370.64663825615;240322.93592107543;240653.44017937605;237093.550372919;430477.46260093397;438541.5298815537;437869.15320432716;472947.9820155742;528092.9125784225;465884.6691268953;437557.52604302316;440770.5613398004;465857.34435233945;462522.44405874936;422821.10048156325;464698.5185421065;442799.35804450983;438203.8711651656;194425.4183739577;161832.74555500393;470691.5974162874;201493.47095245172;201829.17237869342;273.76387782150533;1336463.836181734;733273.5163837249;174430.25469508997;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1031571305969.7375;393492507265.1714;867458034389.6866;36244.271278620894;6012.091491025664;-0.0;13670.336746484309;3116042.0291894814;702511.7002561777;0.0;708584.2106446014;5.829077170340146;0.20962491794816684
4753;2019-06-17 00:13:45.106;474;476;155;157;147;44;61;32;-26;40;745;181;-28;-6;247;216;223;443;132;86;60;17;564;355;360;138;360;302;567;-1.0;-2.0;873.0;113.0;14.0;0;98;57;1;0;0;0;0;0;0;1;0;0;1;0;12563.1142578125;8325.2802734375;0.0;1358.8896484375;384.0;250500;461.0;0.0;Calculated values ==>;1560723225.106;320.56;320.76000000000005;288.66;288.86;287.86;277.56;273.8482719121499;279.26000000000005;276.36;270.56;277.16;347.66;291.26000000000005;270.36;272.56;297.86;294.76000000000005;295.46000000000004;317.46000000000004;281.76000000000005;279.16;319.26000000000005;311.56;274.86;242.14157278889297;267.8393353686513;273.8482719121499;286.36;5640000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5670000.0;0.0;0.0;0.14550000000000002;0.01883333333333333;0.0023333333333333335;0.0023333333333333335;0.0;8325.2802734375;0.0;1358.8896484375;12563.1142578125;469418.29592182464;469319.2978940906;239703.37777996747;240355.3482867814;237147.53177442364;430477.46260093397;438877.6270218307;437869.15320432716;472947.9820155742;528197.3986632949;465884.6691268953;437557.52604302316;440920.49340534693;465857.34435233945;462522.44405874936;419921.0707713645;464196.13071392424;442958.6585571427;438709.7716932626;193589.57483703562;161414.93982334915;470691.5974162874;201451.15641597137;239703.37777996747;273.747352508959;1336672.3247962084;733411.5228747088;174452.9059189309;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1031787309569.4766;393575308645.07135;867639237409.4678;34398.81853270577;5070.694972172619;-0.0;464.34825246435537;3116630.731415405;702604.058349202;0.0;708702.0016492677;4.123622579890767;0.2431410441998707
4754;2019-06-17 00:14:45.116;478;478;154;155;146;45;63;32;-26;40;746;181;-28;-7;247;217;224;449;132;86;62;17;565;356;361;137;361;303;567;303.0;-1.0;1538.0;167.0;20.0;0;97;55;1;0;0;0;0;0;0;1;0;0;0;0;12266.1650390625;8198.0771484375;0.0;1360.60925292969;383.0;250501;461.0;0.0;Calculated values ==>;1560723285.116;320.96000000000004;320.96000000000004;288.56;288.66;287.76000000000005;277.66;273.955091788801;279.46000000000004;276.36;270.56;277.16;347.76;291.26000000000005;270.36;272.46000000000004;297.86;294.86;295.56;318.06;281.76000000000005;279.36;319.26000000000005;311.46000000000004;274.86;241.92719264551067;267.9596281332873;273.955091788801;286.36;5650000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5670000.0;0.050499999999999996;0.0;0.25633333333333336;0.02783333333333333;0.0033333333333333335;0.05383333333333333;0.0;8198.0771484375;0.0;1360.60925292969;12266.1650390625;469890.72179645434;469623.4041176828;239379.42962160494;239703.37777996747;236833.52371469807;430412.23801567365;438989.9883500334;437642.0229114993;473078.44118532055;528224.7719617437;465740.3463148761;437328.95505151706;440556.0271991494;465712.960854355;462504.01303383906;419894.9258401482;465143.26447890536;442751.9202415012;438822.1517515752;193589.57483703562;160997.13474923553;470825.5820460267;201784.8945309663;204112.7295210987;273.8820855089945;1336879.269942093;733549.2404689767;174475.57218685382;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1032003645619.4421;393657822395.0582;867820767659.439;60458.04390820997;7488.299135835848;-0.0;12635.190563407317;3117421.337014596;702708.7340764662;0.0;708811.1826665199;8.43018906823091;0.35919853195070467
4755;2019-06-17 00:15:45.117;482;481;152;153;146;46;65;33;-23;40;747;182;-25;-6;247;217;224;454;132;87;63;17;574;357;362;137;362;306;577;288.0;0.0;1140.0;121.0;8.0;0;95;61;1;0;0;0;0;0;0;1;0;0;0;0;12617.69140625;8739.20703125;0.0;1357.13391113281;382.0;250502;459.0;0.0;Calculated values ==>;1560723345.117;321.36;321.26000000000005;288.36;288.46000000000004;287.76000000000005;277.76000000000005;274.0616903277293;279.66;276.46000000000004;270.86;277.16;347.86;291.36;270.66;272.56;297.86;294.86;295.56;318.56;281.86;279.46000000000004;319.06;311.36;274.86;241.92719264551067;268.3187672390254;274.0616903277293;286.36;5740000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5770000.0;0.048;0.0;0.19;0.020166666666666666;0.0013333333333333333;0.04933333333333333;0.0;8739.20703125;0.0;1357.13391113281;12617.69140625;469294.9716003637;468737.5593216154;238434.09977547984;238751.73208334463;236552.85376162277;430346.717906069;439102.8052736417;437427.84448784514;473078.44118532055;528097.9321026066;465429.02043352457;437112.3332710247;440059.3432352877;465568.3016696177;462352.8576263787;416756.4053672346;464511.0565353516;442704.60315965564;438766.78764047986;192753.74022246967;160579.3303088084;470825.5820460267;202058.50102689944;203041.62531740163;273.9932147595544;1337086.6388691352;733690.3868565983;174498.22042408132;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1032220549235.042;393740023765.2856;868003470704.9442;44720.175257579685;5420.136133885733;-0.0;11629.108007938526;3118297.836784821;702816.3061635162;0.0;709013.3885252151;6.118000546129132;0.24022803536731366
4756;2019-06-17 00:16:45.107;486;486;151;152;145;47;64;33;-21;40;750;182;-23;-6;248;217;225;460;132;87;64;17;580;359;364;137;364;306;583;91.0;-2.0;1565.0;202.0;0.0;0;94;64;1;0;0;0;0;0;0;1;0;0;0;0;12720.884765625;8938.3759765625;0.0;1346.17663574219;381.0;250503;459.0;0.0;Calculated values ==>;1560723405.107;321.76000000000005;321.76000000000005;288.26000000000005;288.36;287.66;277.86;274.27422755570615;279.56;276.46000000000004;271.06;277.16;348.16;291.36;270.86;272.56;297.96000000000004;294.86;295.66;319.16;281.86;279.56;319.06;311.26000000000005;274.86;241.92719264551067;268.3187672390254;274.27422755570615;286.36;5800000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5830000.0;0.015166666666666667;0.0;0.26083333333333336;0.033666666666666664;0.0;0.015166666666666667;0.0;8938.3759765625;0.0;1346.17663574219;12720.884765625;469103.10280008585;468699.15898608544;237943.4282214664;238257.78385164644;236080.63882437785;430214.79039162316;438487.0707437395;437742.05038880615;473078.44118532055;528412.0366864651;465429.02043352457;437427.84448784514;440059.3432352877;465409.4377871421;462049.59554772783;414861.75912801444;464612.7149987548;442288.3316811734;438487.0707437395;192753.74022246967;160161.5264782812;470825.5820460267;202513.15244786284;202513.15244786284;274.17916289692863;1337297.7584781342;733837.6754961549;174520.74425737755;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1032438312935.0767;393822210065.29865;868187040104.9734;61355.53754626272;9033.18512980485;-0.0;3578.937760820796;3119181.653730948;702936.7304333422;0.0;709140.1011176892;7.192112600833181;0.3967747891622494
4757;2019-06-17 00:17:45.118;492;490;149;150;144;49;39;35;-21;40;752;182;-23;-6;248;215;225;463;133;88;38;18;582;361;366;137;366;307;585;-1.0;-1.0;1367.0;140.0;0.0;0;94;69;1;0;0;0;0;0;0;1;0;0;1;0;12845.2197265625;9334.064453125;0.0;1350.02954101562;380.0;250504;458.0;0.0;Calculated values ==>;1560723465.118;322.36;322.16;288.06;288.16;287.56;278.06;274.4858918419099;277.06;276.66;271.06;277.16;348.36;291.36;270.86;272.56;297.96000000000004;294.66;295.66;319.46000000000004;281.96000000000004;276.96000000000004;318.96000000000004;311.16;274.96000000000004;241.92719264551067;268.43790593516167;274.4858918419099;286.46000000000004;5820000.0;3610000.0;3660000.0;1370000.0;3660000.0;3070000.0;5850000.0;0.0;0.0;0.22783333333333333;0.02333333333333333;0.0;0.0;0.0;9334.064453125;0.0;1350.02954101562;12845.2197265625;469757.2872782874;469048.2714940766;237262.06891216096;237573.50675863004;235720.9216816241;430081.6785162784;433616.79160117084;437514.20447033056;473078.44118532055;528544.5012437449;465283.8071159195;437198.53567211574;439841.7392340246;465118.6810666539;461476.7180717267;414084.9843433152;464807.75950766285;442031.2027993426;433433.583526483;192335.8262164488;159743.72323357346;470923.7305949869;203080.38985320856;202513.15244786284;274.40842326571106;1337510.8484079374;733989.9737490893;174543.21676135703;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1032657353084.7773;393904425135.1863;868370973819.722;53411.83743026763;6249.677950641493;-0.0;0.0;3120138.2238601567;703064.1109743237;0.0;709169.9310668102;5.584143626369138;0.3258399148260807
4758;2019-06-17 00:18:45.118;496;493;148;148;140;50;39;36;-20;41;754;182;-22;-7;249;214;226;464;133;89;38;18;566;363;368;138;368;307;568;-2.0;0.0;1224.0;150.0;7.0;0;94;72;1;0;0;0;0;0;0;1;0;0;1;0;12399.6591796875;9238.048828125;0.0;1356.25439453125;379.0;250505;457.0;0.0;Calculated values ==>;1560723525.118;322.76000000000005;322.46000000000004;287.96000000000004;287.96000000000004;287.16;278.16;274.69669130483857;277.06;276.76000000000005;271.16;277.26000000000005;348.56000000000006;291.36;270.96000000000004;272.46000000000004;298.06;294.56;295.76000000000005;319.56;282.06;276.96000000000004;318.86;311.06;274.96000000000004;242.14157278889297;268.43790593516167;274.69669130483857;286.46000000000004;5660000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3070000.0;5680000.0;0.0;0.0;0.20400000000000001;0.025;0.0011666666666666668;0.0011666666666666668;0.0;9238.048828125;0.0;1356.25439453125;12399.6591796875;472459.9784291847;471752.8589932846;237433.57469339934;237433.57469339934;234946.31214283695;429947.3805835815;433115.1307267976;437671.5478804793;473045.8727645816;528753.9426178363;465283.8071159195;437356.53477473935;439688.66033169616;464959.0081242338;461034.77648449154;420176.9668171039;467342.24820529565;441772.97927280614;432929.84295338165;191917.91438739494;159325.9205505338;470789.9032000179;203555.65965498632;237433.57469339934;274.60162564119;1337721.222398823;734144.7413597663;174565.7691274866;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1032877553084.7773;393986925135.1863;868555173819.722;47759.64119800057;6680.856088625791;-0.0;228.07897963664607;3120981.319515392;703171.865424651;0.0;709171.8317249737;5.1601861035421885;0.3074133977901647
4759;2019-06-17 00:19:45.119;496;493;149;149;138;50;39;37;-20;42;755;182;-22;-7;249;214;226;457;132;89;38;18;570;361;366;138;366;307;572;3.0;-1.0;991.0;132.0;7.0;0;95;76;1;0;0;0;0;0;0;1;0;0;1;0;12876.2939453125;9410.9462890625;0.0;1357.71435546875;378.0;250506;456.0;0.0;Calculated values ==>;1560723585.119;322.76000000000005;322.46000000000004;288.06;288.06;286.96000000000004;278.16;274.4858918419099;277.06;276.86;271.16;277.36;348.66;291.36;270.96000000000004;272.46000000000004;298.06;294.56;295.76000000000005;318.86;282.06;276.96000000000004;318.76000000000005;310.96000000000004;274.96000000000004;242.14157278889297;268.43790593516167;274.4858918419099;286.36;5700000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;5720000.0;0.0005;0.0;0.16516666666666666;0.022000000000000002;0.0011666666666666668;0.0016666666666666668;0.0;9410.9462890625;0.0;1357.71435546875;12876.2939453125;471941.6942924026;471230.2190341639;237632.57643525978;237632.57643525978;234232.02483291633;430081.6785162784;433616.79160117084;437671.5478804793;473143.7464358393;528858.648623613;465283.8071159195;437356.53477473935;439688.66033169616;465250.37265374704;461342.3614177066;418826.85419770284;465694.2141229571;442193.31063224736;433433.583526483;191500.00471740507;158908.11840480618;470789.9032000179;203004.6230442128;227244.1904179457;274.3790740934659;1337931.8588518258;734300.15224236;174588.38591064938;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1033097756754.5114;394069726515.08624;868739376889.4995;38759.15375212335;5891.276163427713;-0.0;343.6489885142288;3121702.3214889383;703276.634939421;0.0;709176.5962041093;4.1782428093242086;0.24939910571321985
4760;2019-06-17 00:20:45.109;493;493;153;152;139;49;40;37;-19;42;756;181;-21;-6;249;214;226;455;131;89;39;18;561;361;366;138;366;309;563;123.0;0.0;836.0;43.0;17.0;0;96;83;1;0;0;0;0;0;0;1;0;0;0;0;13142.412109375;9772.923828125;0.0;1374.17492675781;377.0;250507;455.0;0.0;Calculated values ==>;1560723645.109;322.46000000000004;322.46000000000004;288.46000000000004;288.36;287.06;278.06;274.4858918419099;277.16;276.86;271.26000000000005;277.36;348.76;291.26000000000005;271.06;272.56;298.06;294.56;295.76000000000005;318.66;282.06;277.06;318.66;310.86;274.96000000000004;242.14157278889297;268.67533136820026;274.4858918419099;286.26000000000005;5610000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;5630000.0;0.0205;0.0;0.13933333333333334;0.007166666666666667;0.0028333333333333335;0.023333333333333334;0.0;9772.923828125;0.0;1374.17492675781;13142.412109375;472660.4692829143;472402.05275538785;239181.64529257617;238858.7797671139;234772.2615424709;430081.6785162784;433799.4536676275;437372.52749135875;473143.7464358393;528809.9481542946;464868.4739984674;437055.2244796515;439403.6683789457;465250.37265374704;461342.3614177066;421800.9523120934;466641.9127934105;442193.31063224736;433616.79160117084;191082.09718829524;158490.31677215957;470789.9032000179;203179.5488054352;207551.2319503023;274.4468115395447;1338148.6452652242;734459.9911824313;174611.14786038088;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1033317320154.5463;394152512715.0994;868924146089.5289;32630.888363572016;1917.8742064945097;-0.0;5274.863058520266;3122297.1393538276;703341.7003464719;0.0;709223.409334353;3.5725552006204913;0.1441599284094642
4761;2019-06-17 00:21:45.110;490;490;157;157;140;47;43;37;-18;42;757;181;-21;-5;248;214;225;448;130;88;42;18;570;357;362;137;362;308;572;-1.0;-1.0;105.0;92.0;16.0;0;94;88;1;0;0;0;0;0;0;1;0;0;0;0;13644.3544921875;10222.4873046875;0.0;1365.83569335938;377.0;250508;454.0;0.0;Calculated values ==>;1560723705.11;322.16;322.16;288.86;288.86;287.16;277.86;274.0616903277293;277.46000000000004;276.86;271.36;277.36;348.86;291.26000000000005;271.06;272.66;297.96000000000004;294.56;295.66;317.96000000000004;281.96000000000004;277.36;318.56;310.86;274.96000000000004;241.92719264551067;268.5567601203482;274.0616903277293;286.16;5700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;5720000.0;0.0;0.0;0.0175;0.015333333333333334;0.0026666666666666666;0.0026666666666666666;0.0;10222.4873046875;0.0;1365.83569335938;13644.3544921875;471040.68330130953;470777.5124619715;240193.69187138428;240193.69187138428;234840.8600010402;430346.717906069;435315.5984456732;437758.51091407164;473273.90776018414;528991.4166193262;465014.50054098107;437285.26766895736;439776.62843957054;465699.07969398145;461953.5920572434;418506.95841678075;464271.9096903677;442864.51706562244;435138.326120535;190664.19178205615;158490.31677215957;470923.7305949869;201136.9382562415;240193.69187138428;273.633364677657;1338371.8720403519;734626.6223854773;174633.98166274463;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1033535723794.2825;394235014089.99976;869109249174.3053;4140.877521512028;4136.730815860763;-0.0;519.8523579977353;3122603.5758430227;703392.1562291812;0.0;709271.699434254;0.7591659894924631;0.06483332934623605
4762;2019-06-17 00:22:45.110;488;489;161;161;143;44;46;35;-20;42;758;180;-22;-5;248;215;225;454;131;88;45;18;571;356;361;137;361;306;573;-1.0;0.0;285.0;63.0;13.0;0;92;88;1;0;0;0;0;0;0;1;0;0;0;0;14102.3515625;10306.064453125;0.0;1339.06958007812;376.0;250509;453.0;0.0;Calculated values ==>;1560723765.11;321.96000000000004;322.06;289.26000000000005;289.26000000000005;287.46000000000004;277.56;273.955091788801;277.76000000000005;276.66;271.16;277.36;348.96000000000004;291.16;270.96000000000004;272.66;297.96000000000004;294.66;295.66;318.56;281.96000000000004;277.66;318.46000000000004;310.76000000000005;274.96000000000004;241.92719264551067;268.3187672390254;273.955091788801;286.26000000000005;5710000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;5730000.0;0.0;0.0;0.0475;0.0105;0.0021666666666666666;0.0021666666666666666;0.0;10306.064453125;0.0;1339.06958007812;14102.3515625;470607.06731847435;470494.1635429619;241472.41942876586;241472.41942876586;235734.65144870296;430412.23801567365;436081.5480936552;437898.67151236854;473273.90776018414;529249.2194570062;465182.2774696979;437585.1090581189;440211.49694471864;465843.48631744814;462238.51792549907;418158.52651454724;465080.242494365;443070.8289787995;435906.5852007355;190246.288480595;158072.51562822933;470923.7305949869;201546.7957044807;241472.41942876586;273.78918385060325;1338603.0945908076;734797.6936501258;174656.52254002326;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1033752623794.2825;394317214089.99976;869293449174.3053;11226.714100874673;2828.457816350315;-0.0;421.2740258392675;3122731.6391065423;703450.199467783;0.0;709279.5421541192;1.243132616746907;0.07866723665905882
4763;2019-06-17 00:23:45.131;490;490;162;162;146;42;49;33;-15;42;757;180;-5;-3;247;216;226;457;131;87;48;18;567;355;360;136;360;302;569;-2.0;-1.0;369.0;64.0;16.0;0;89;80;1;0;0;0;0;0;0;1;0;0;0;0;13839.8818359375;9727.6240234375;0.0;1300.25109863281;375.0;250510;453.0;0.0;Calculated values ==>;1560723825.131;322.16;322.16;289.36;289.36;287.76000000000005;277.36;273.8482719121499;278.06;276.46000000000004;271.66;277.36;348.86;291.16;272.66;272.86;297.86;294.76000000000005;295.76000000000005;318.86;281.86;277.96000000000004;318.46000000000004;310.66;274.96000000000004;241.71165711629368;267.8393353686513;273.8482719121499;286.26000000000005;5670000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5690000.0;0.0;0.0;0.0615;0.010666666666666666;0.0026666666666666666;0.0026666666666666666;0.0;9727.6240234375;0.0;1300.25109863281;13839.8818359375;471434.0375244899;471171.9876385595;241940.94631648896;241940.94631648896;236776.71050918946;430477.46260093397;436836.9659171394;439561.4401127939;473403.85947104497;529450.4927950186;465762.2009035468;441070.164538651;441368.7326958178;465857.34435233945;462522.44405874936;419843.8876476944;466115.295255692;443117.6556877094;436664.20111153496;190246.288480595;157654.71494818805;471057.33072014985;201362.91712071543;241940.94631648896;273.71287762941415;1338836.0280345452;734964.6994860972;174678.524577085;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1033968999499.8119;394399142755.20026;869475913014.7517;14649.209164012824;2876.7404117273004;-0.0;519.2620127867893;3122947.3472723872;703497.7594266281;0.0;709287.3826976904;1.6363271608337915;0.09819505653407845
4764;2019-06-17 00:24:45.131;495;492;158;159;147;42;51;32;-7;41;755;180;3;0;247;216;226;455;131;87;50;19;562;355;360;136;360;300;564;140.0;0.0;571.0;0.0;18.0;0;85;72;1;0;0;0;0;0;0;1;0;0;0;0;13406.5810546875;9090.2763671875;0.0;1272.697265625;375.0;250511;452.0;0.0;Calculated values ==>;1560723885.131;322.66;322.36;288.96000000000004;289.06;287.86;277.36;273.8482719121499;278.26000000000005;276.36;272.46000000000004;277.26000000000005;348.66;291.16;273.46000000000004;273.16;297.86;294.76000000000005;295.76000000000005;318.66;281.86;278.16;318.36;310.66;275.06;241.71165711629368;267.5978703862781;273.8482719121499;286.26000000000005;5620000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5640000.0;0.02333333333333333;0.0;0.09516666666666666;0.0;0.003;0.02633333333333333;0.0;9090.2763671875;0.0;1272.697265625;13406.5810546875;472827.5383827141;472123.7797383825;240783.03214741327;241113.8454885597;237234.42843151573;430477.46260093397;437181.2009864583;441196.9397310966;473306.2826088756;529394.6861480676;466050.477329243;442673.11146970803;442232.80960689666;465857.34435233945;462522.44405874936;421481.4657040341;466502.5603516233;443117.6556877094;437009.2976769699;189828.38726562503;157654.71494818805;471155.3045861351;201709.7481601087;206161.1349434725;273.8482719121499;1339063.0818919672;735121.5153226857;174699.9658134538;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1034184999499.8119;394480742755.20026;869656513014.7517;22791.19773117235;0.0;-0.0;6079.001618648764;3123259.3506631805;703521.7322633925;0.0;709342.3682279524;2.7858991417684202;0.08028012080447007
4765;2019-06-17 00:25:45.111;498;494;155;156;146;42;53;32;0;41;753;180;9;6;247;217;226;451;131;87;52;19;562;354;360;133;359;299;565;-1.0;-1.0;732.0;33.0;16.0;0;70;65;1;0;0;0;0;0;0;1;0;0;0;0;12666.810546875;8818.78515625;0.0;1179.00390625;375.0;250512;451.0;0.0;Calculated values ==>;1560723945.111;322.96000000000004;322.56;288.66;288.76000000000005;287.76000000000005;277.36;273.7412296467126;278.46000000000004;276.36;273.16;277.26000000000005;348.46000000000004;291.16;274.06;273.76000000000005;297.86;294.86;295.76000000000005;318.26000000000005;281.86;278.36;318.26000000000005;310.66;275.06;241.05796691057077;267.47669482898436;273.7412296467126;286.26000000000005;5620000.0;3540000.0;3600000.0;1330000.0;3590000.0;2990000.0;5650000.0;0.0;0.0;0.12200000000000001;0.0055000000000000005;0.0026666666666666666;0.0026666666666666666;0.0;8818.78515625;0.0;1179.00390625;12666.810546875;473270.7014249053;472291.7991857072;239767.17074919998;240093.28283940017;236890.6847814692;430542.39183029096;437523.7402493343;442440.624843124;473695.32993624324;529262.6817932395;466194.1996006348;443750.3205605084;443315.7996292801;466001.4536310495;462805.38187136047;421481.4657040341;465739.5095706994;443117.6556877094;437352.68036330503;189410.48811896544;157654.71494818805;471554.28894245124;201354.58991017626;239767.17074919998;273.70515576540265;1339280.287729295;735270.707754702;174720.38984627824;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1034400927499.8806;394561415855.2259;869836153114.8088;29412.49626181963;1486.0983446775126;-0.0;526.89469230428;3123694.2364363326;703534.1122882179;0.0;709397.3990141825;3.143243881457058;0.1597072466525278
4766;2019-06-17 00:26:45.112;502;497;152;153;144;42;55;32;6;41;752;180;11;11;247;217;225;451;131;87;53;19;560;355;360;132;360;299;563;135.0;-1.0;636.0;55.0;8.0;0;56;60;1;0;0;0;0;0;0;1;0;0;0;0;12092.6728515625;8458.0771484375;0.0;1086.80517578125;375.0;250513;451.0;0.0;Calculated values ==>;1560724005.112;323.36;322.86;288.36;288.46000000000004;287.56;277.36;273.8482719121499;278.66;276.36;273.76000000000005;277.26000000000005;348.36;291.16;274.26000000000005;274.26000000000005;297.86;294.86;295.66;318.26000000000005;281.86;278.46000000000004;318.26000000000005;310.66;275.06;240.83765695389522;267.47669482898436;273.8482719121499;286.26000000000005;5600000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;5630000.0;0.022500000000000003;0.0;0.10600000000000001;0.009166666666666667;0.0013333333333333333;0.023833333333333335;0.0;8458.0771484375;0.0;1086.80517578125;12092.6728515625;474113.4345828337;472994.7698825454;238858.7797671139;239181.64529257617;236320.9391009993;430477.46260093397;437864.61894757615;443315.7996292801;473824.5983165287;529158.4594518314;466194.1996006348;444038.8974165015;444038.8974165015;465857.34435233945;462654.8538357037;421826.1995424504;466020.74185317126;443117.6556877094;437523.7402493343;189410.48811896544;157654.71494818805;471686.8381748198;201567.403356484;203653.63420463112;273.79274031238606;1339486.6201961832;735414.6840066313;174739.2719033014;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1034616931099.6196;394640917180.1299;870015556104.5922;25625.33000491639;2476.094819168078;-0.0;5573.904194065426;3124152.892632144;703567.131114848;0.0;709448.2398521741;3.5281031105751453;0.1399578443898926
