;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4767;2019-06-17 00:27:45.132;505;499;151;151;143;43;56;32;10;41;751;181;15;14;248;217;225;444;130;88;55;20;556;356;361;133;361;299;559;305.0;-1.0;633.0;23.0;3.0;0;49;55;1;0;0;0;0;0;0;1;0;0;0;0;11432.2099609375;8051.8134765625;0.0;1042.74182128906;376.0;250514;451.0;0.0;Calculated values ==>;1560724065.132;323.66;323.06;288.26000000000005;288.26000000000005;287.46000000000004;277.46000000000004;273.955091788801;278.76000000000005;276.36;274.16;277.26000000000005;348.26;291.26000000000005;274.66;274.56;297.96000000000004;294.86;295.66;317.56;281.96000000000004;278.66;318.26000000000005;310.76000000000005;275.16;241.05796691057077;267.47669482898436;273.955091788801;286.16;5560000.0;3560000.0;3610000.0;1330000.0;3610000.0;2990000.0;5590000.0;0.05083333333333333;0.0;0.1055;0.0038333333333333336;0.0005;0.05133333333333333;0.0;8051.8134765625;0.0;1042.74182128906;11432.2099609375;475055.30838825443;473800.77673272457;238660.6055534475;238660.6055534475;236121.07460453297;430412.23801567365;437806.89928523917;443894.718236925;473695.32993624324;529054.2280433484;466315.9726407725;444613.46213006455;444470.14050354663;465843.48631744814;462504.01303383906;423079.24095073144;465494.1081434078;443070.8289787995;437636.28072910535;189410.48811896544;158072.51562822933;471651.78204872925;201923.34975743343;202281.18017103098;273.9360429226203;1339682.7262331217;735552.3122892698;174757.02404367964;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1034833303199.5509;394720443680.1046;870195015904.5352;25527.97937458636;1033.9589904499674;-0.0;12081.561828647817;3124579.312302697;703596.3913134016;0.0;709595.4177786111;4.249080788239644;0.09185711914905184
4768;2019-06-17 00:28:45.123;507;501;151;151;141;44;58;33;11;41;749;181;18;18;248;218;225;439;131;88;57;21;554;356;361;133;361;300;557;157.0;-1.0;873.0;41.0;3.0;0;44;52;1;0;0;0;0;0;0;1;0;0;0;0;11154.66015625;7868.98828125;0.0;1000.65155029297;377.0;250515;450.0;0.0;Calculated values ==>;1560724125.123;323.86;323.26000000000005;288.26000000000005;288.26000000000005;287.26000000000005;277.56;273.955091788801;278.96000000000004;276.46000000000004;274.26000000000005;277.26000000000005;348.06000000000006;291.26000000000005;274.96000000000004;274.96000000000004;297.96000000000004;294.96000000000004;295.66;317.06;281.96000000000004;278.86;318.16;310.86;275.26000000000005;241.05796691057077;267.5978703862781;273.955091788801;286.26000000000005;5540000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;5570000.0;0.026166666666666668;0.0;0.14550000000000002;0.006833333333333333;0.0005;0.02666666666666667;0.0;7868.98828125;0.0;1000.65155029297;11154.66015625;475595.053921014;474347.1628229662;238722.9095847784;238722.9095847784;235553.20961174916;430412.23801567365;438146.9115166479;443837.0651105216;473695.32993624324;528768.9491469198;466172.4807751527;444843.92514786584;444843.92514786584;465843.48631744814;462636.5820206667;423691.588646856;464997.7992304705;443070.8289787995;437977.1081470654;188992.59102226305;158490.31677215957;471749.2581616372;201897.75933227316;202588.23089950762;273.92607369301345;1339870.9219169798;735684.9657361101;174774.04976751658;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1035049870709.3237;394800231710.0209;870374688949.3467;35202.168990735154;1843.985242000654;-0.0;6277.036726601541;3125085.320959192;703620.37058455;0.0;709748.3831514962;4.884436322348481;0.18905652331961745
4769;2019-06-17 00:29:45.134;507;501;152;152;141;45;60;33;11;41;747;181;20;20;248;218;225;432;130;88;58;22;547;357;362;134;362;300;550;288.0;0.0;764.0;59.0;3.0;0;40;50;1;0;0;0;0;0;0;1;0;0;0;0;10804.6748046875;7615.17431640625;0.0;982.9849243164059;379.0;250516;450.0;0.0;Calculated values ==>;1560724185.134;323.86;323.26000000000005;288.36;288.36;287.26000000000005;277.66;274.0616903277293;279.16;276.46000000000004;274.26000000000005;277.26000000000005;347.86;291.26000000000005;275.16;275.16;297.96000000000004;294.96000000000004;295.66;316.36;281.96000000000004;278.96000000000004;318.16;311.06;275.36;241.2770596917726;267.5978703862781;274.0616903277293;286.16;5470000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3000000.0;5500000.0;0.048;0.0;0.12733333333333333;0.009833333333333333;0.0005;0.0485;0.0;7615.17431640625;0.0;982.9849243164059;10804.6748046875;476463.9494271653;475228.57848278864;239271.01122138754;239271.01122138754;235749.16786847432;430346.717906069;438259.8388448866;443837.0651105216;473565.85517348704;528560.296384009;466172.4807751527;445129.6953370489;445129.6953370489;465699.07969398145;462485.70515263407;425766.7306397994;464905.39823869226;442864.51706562244;437919.87830209354;188992.59102226305;159325.9205505338;471714.4053827849;202136.16110615406;202518.99461249667;274.02344235266435;1340053.9499244487;735814.0240811198;174790.58310207046;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1035266810474.8892;394880346395.2297;870554721949.8159;30776.581776556133;2650.8527353868694;-0.0;11416.94285894545;3125635.244684555;703657.834434906;0.0;709895.8600142288;5.215578836746384;0.15580553035684006
4770;2019-06-17 00:30:45.094;505;499;154;154;143;46;61;33;2;42;745;181;12;22;248;218;224;411;129;89;60;23;545;357;362;135;361;302;548;128.0;139.0;905.0;0.0;3.0;0;40;49;1;0;0;0;0;0;0;1;0;0;0;0;10760.671875;7492.81005859375;0.0;981.4099731445309;381.0;250517;449.0;0.0;Calculated values ==>;1560724245.094;323.66;323.06;288.56;288.56;287.46000000000004;277.76000000000005;274.0616903277293;279.26000000000005;276.46000000000004;273.36;277.36;347.66;291.26000000000005;274.36;275.36;297.96000000000004;294.96000000000004;295.56;314.26000000000005;282.06;279.16;318.06;311.26000000000005;275.46000000000004;241.49495122638035;267.8393353686513;274.0616903277293;286.06;5450000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3020000.0;5480000.0;0.021333333333333333;0.023166666666666665;0.15083333333333335;0.0;0.0005;0.021833333333333333;0.0;7492.81005859375;0.0;981.4099731445309;10760.671875;476425.43132691324;475190.7507994923;239995.52798232224;239995.52798232224;236436.3970380472;430346.717906069;438429.2166670595;442110.7359169888;473533.6025564079;528197.3986632949;465884.6691268953;443576.6592147222;445020.00224024826;465843.48631744814;462485.70515263407;426080.2850053088;461892.38475192175;443024.1235409956;438259.8388448866;188574.69595719432;160161.5264782812;471679.62040862173;202234.48292222194;203099.23967932348;274.0616903277293;1340233.541339412;735939.840017745;174806.94214625473;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1035483865675.0272;394960992595.281;870735201549.9308;36181.33482671067;0.0;0.0;5134.3397484481275;3126192.855334845;703679.910147422;0.0;710033.6954178081;4.875454545718691;0.17528318711975627
4771;2019-06-17 00:31:45.115;502;498;155;155;144;46;63;33;-20;42;743;180;-1;19;248;218;224;406;130;89;61;23;544;357;362;133;362;303;546;136.0;219.0;874.0;45.0;3.0;0;27;50;1;0;0;0;0;0;0;1;0;0;0;0;10812.89453125;7542.81640625;0.0;906.747680664062;384.0;250518;449.0;0.0;Calculated values ==>;1560724305.115;323.36;322.96000000000004;288.66;288.66;287.56;277.76000000000005;274.0616903277293;279.46000000000004;276.46000000000004;271.16;277.36;347.46000000000004;291.16;273.06;275.06;297.96000000000004;294.96000000000004;295.56;313.76000000000005;282.06;279.26000000000005;318.06;311.56;275.46000000000004;241.05796691057077;267.9596281332873;274.0616903277293;286.16;5440000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5460000.0;0.02266666666666667;0.0365;0.14566666666666667;0.007500000000000001;0.0005;0.02316666666666667;0.0;7542.81640625;0.0;906.747680664062;10812.89453125;476120.68981220847;475297.45437018626;240395.64165132088;240395.64165132088;236812.65066584962;430346.717906069;438766.78764047986;438573.70663450175;473792.46676502546;527911.1227596017;465617.6436951076;441455.363107709;444389.3534062185;465699.07969398145;462485.70515263407;426366.6912069975;461393.99435018294;443024.1235409956;438429.2166670595;188574.69595719432;161414.93982334915;471944.1597200548;202155.64518096726;202980.96884579503;274.03102374839256;1340413.383982092;736065.1807586714;174822.68230047228;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1035701141694.6958;395041420735.1583;870916765074.6538;34438.23095173152;2023.4138590431567;0.0;5454.551074525962;3126781.5576891676;703696.7778311787;0.0;710121.9670587966;4.960752466534544;0.19947587998118876
4772;2019-06-17 00:32:45.105;497;496;156;157;146;46;64;33;-23;42;743;180;-6;13;248;218;223;408;130;90;63;25;548;356;361;132;361;303;550;-2.0;132.0;735.0;82.0;3.0;0;16;52;1;0;0;0;0;0;0;1;0;0;0;0;10965.9931640625;7660.54541015625;0.0;850.2861328125;386.0;250519;449.0;0.0;Calculated values ==>;1560724365.105;322.86;322.76000000000005;288.76000000000005;288.86;287.76000000000005;277.76000000000005;273.955091788801;279.56;276.46000000000004;270.86;277.36;347.46000000000004;291.16;272.56;274.46000000000004;297.96000000000004;294.96000000000004;295.46000000000004;313.96000000000004;282.16;279.46000000000004;318.06;311.76000000000005;275.66;240.83765695389522;267.9596281332873;273.955091788801;286.16;5480000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5500000.0;0.0;0.022000000000000002;0.1225;0.013666666666666666;0.0005;0.0005;0.0;7660.54541015625;0.0;850.2861328125;10965.9931640625;474902.0460735333;474504.958321347;240592.39171456677;240926.500560384;237330.92658080193;430412.23801567365;439157.44328511844;438109.25301780854;473921.58982693544;527911.1227596017;465617.6436951076;440706.57273408404;443518.9199794291;465843.48631744814;462636.5820206667;424940.87882037746;461113.06188642216;443388.52665419737;438989.9883500334;188574.69595719432;162250.55196795813;472270.6324499597;201806.55684757672;240592.39171456677;273.8905307038125;1340594.84446446;736191.8543247146;174837.3218085955;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1035918005544.7302;395120907485.17096;871098534774.6827;28947.0802808534;3696.3423665659006;0.0;99.19879831773332;3127309.680581035;703744.4345222939;0.0;710168.2405942028;3.8471706648673423;0.22203391307072454
4773;2019-06-17 00:33:45.125;493;495;157;158;147;46;66;33;-24;43;742;180;-22;7;248;218;223;422;130;91;65;26;551;356;361;132;361;302;554;154.0;-1.0;849.0;51.0;3.0;0;8;49;1;0;0;0;0;0;0;1;0;0;0;0;11003.2939453125;7589.97802734375;0.0;788.2713012695309;389.0;250520;448.0;0.0;Calculated values ==>;1560724425.125;322.46000000000004;322.66;288.86;288.96000000000004;287.86;277.76000000000005;273.955091788801;279.76000000000005;276.46000000000004;270.76000000000005;277.46000000000004;347.36;291.16;270.96000000000004;273.86;297.96000000000004;294.96000000000004;295.46000000000004;315.36;282.26000000000005;279.66;317.96000000000004;312.06;275.76000000000005;240.83765695389522;267.8393353686513;273.955091788801;286.16;5510000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;5540000.0;0.025666666666666667;0.0;0.14150000000000001;0.0085;0.0005;0.026166666666666668;0.0;7589.97802734375;0.0;788.2713012695309;11003.2939453125;473941.9560099799;473851.82969102554;240788.98820522532;241122.7972128732;237530.0566661712;430412.23801567365;439491.22312496265;438179.53515710204;474018.5663130017;527883.9114651857;465762.2009035468;438488.69466843555;442846.63139517745;465843.48631744814;462636.5820206667;424045.6410747446;462754.0130360224;443546.9278479287;439324.5203113631;188156.80290529504;163503.975529645;472367.87413283327;201892.3866097071;202635.63377395266;273.9239804396193;1340777.9828827775;736318.9843825519;174850.98100542361;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1036134677744.6614;395200133885.14575;871280095274.625;33434.63151945639;2299.0416439465725;-0.0;6193.359197728907;3127829.7014617384;703794.4127095434;0.0;710220.6960568143;5.004271264396876;0.1962252619505134
4774;2019-06-17 00:34:45.116;491;493;157;158;148;47;68;33;-25;43;740;181;-27;1;248;219;224;434;129;91;66;27;551;357;362;133;362;302;554;277.0;-1.0;712.0;16.0;3.0;0;1;46;1;0;0;0;0;0;0;1;0;0;0;0;10948.0390625;7438.7255859375;0.0;755.975830078125;392.0;250521;447.0;0.0;Calculated values ==>;1560724485.116;322.26000000000005;322.46000000000004;288.86;288.96000000000004;287.96000000000004;277.86;274.0616903277293;279.96000000000004;276.46000000000004;270.66;277.46000000000004;347.16;291.26000000000005;270.46000000000004;273.26000000000005;297.96000000000004;295.06;295.56;316.56;282.26000000000005;279.76000000000005;317.86;312.36;275.86;241.05796691057077;267.8393353686513;274.0616903277293;286.06;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;5540000.0;0.04616666666666667;0.0;0.11866666666666667;0.0026666666666666666;0.0005;0.04666666666666667;0.0;7438.7255859375;0.0;755.975830078125;10948.0390625;473650.2686429738;473559.3449617397;240788.98820522532;241122.7972128732;237849.8853277914;430346.717906069;439603.98589291424;438024.4983934438;473889.5882477202;527674.871524448;465884.6691268953;437713.4967235476;441962.8318392794;465699.07969398145;462618.4332792204;424320.41750251077;464644.94569390744;443342.4248480381;439270.2411883451;187738.9118479558;164757.40606591295;472333.7623376517;202209.71355449947;202623.06292575726;274.0520571400319;1340960.8832184845;736444.2047933183;174863.84780119578;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1036351545209.4338;395279621960.0624;871461268094.4349;27983.35446755473;720.3307967550726;-0.0;11043.534985587434;3128341.441238611;703819.5703723073;0.0;710364.3152954069;4.850356130391249;0.11464477632795467
4775;2019-06-17 00:35:45.086;490;492;156;157;149;47;69;34;-26;44;737;181;-27;-2;248;218;224;440;129;92;68;29;556;357;362;133;362;302;559;344.0;0.0;676.0;5.0;3.0;0;1;44;1;0;0;0;0;0;0;1;0;0;0;0;11006.9384765625;7442.9130859375;0.0;748.57568359375;394.0;250522;447.0;0.0;Calculated values ==>;1560724545.086;322.16;322.36;288.76000000000005;288.86;288.06;277.86;274.0616903277293;280.06;276.56;270.56;277.56;346.86;291.26000000000005;270.46000000000004;272.96000000000004;297.96000000000004;294.96000000000004;295.56;317.16;282.36;279.96000000000004;317.86;312.56;276.06;241.05796691057077;267.8393353686513;274.0616903277293;286.06;5560000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;5590000.0;0.05733333333333333;0.0;0.11266666666666666;0.0008333333333333334;0.0005;0.057833333333333334;0.0;7442.9130859375;0.0;748.57568359375;11006.9384765625;472862.21448022604;472770.55883885967;240289.78610704388;240619.85336096145;238018.30916474565;430346.717906069;439770.3019814846;437869.15320432716;473986.6944556456;527361.2381881134;465884.6691268953;437713.4967235476;441517.6339936506;465699.07969398145;462485.70515263407;422795.1629799358;464869.0666533874;443501.124914463;439603.98589291424;187738.9118479558;165593.03060630985;472528.46462518856;202227.3696059758;202556.43948927033;274.05892400804674;1341143.7498856576;736568.1564421486;174876.3794615177;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1036568636609.5374;395359382060.1004;871642377494.5214;26548.974285414253;225.25091251601063;-0.0;13709.249767010739;3128795.650093733;703827.4462799645;0.0;710570.4853651738;4.942138859485689;0.08377294041135719
4776;2019-06-17 00:36:45.107;489;491;153;155;147;47;71;34;-26;44;736;181;-27;-6;248;219;224;448;129;92;69;30;561;357;362;131;362;302;563;186.0;-1.0;765.0;0.0;3.0;0;1;43;1;0;0;0;0;0;0;1;0;0;0;0;10942.2421875;7425.826171875;0.0;766.7901000976559;396.0;250523;446.0;0.0;Calculated values ==>;1560724605.107;322.06;322.26000000000005;288.46000000000004;288.66;287.86;277.86;274.0616903277293;280.26000000000005;276.56;270.56;277.56;346.76;291.26000000000005;270.46000000000004;272.56;297.96000000000004;295.06;295.56;317.96000000000004;282.36;280.06;317.76000000000005;312.76000000000005;276.16;240.61611355647437;267.8393353686513;274.0616903277293;286.06;5610000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;5630000.0;0.031000000000000003;0.0;0.1275;0.0;0.0005;0.0315;0.0;7425.826171875;0.0;766.7901000976559;10942.2421875;472067.2261364372;472104.7849107186;239181.64529257617;239831.39581583274;237263.574307357;430346.717906069;440101.83946078573;437869.15320432716;474244.15781875124;527256.6740192041;465884.6691268953;437713.4967235476;440920.49340534693;465699.07969398145;462618.4332792204;421210.3367153987;465552.8423097318;443501.124914463;439770.3019814846;187321.02276691253;166428.6587063909;472887.3552016489;202234.48292222194;202820.94581698946;274.0616903277293;1341326.7237434161;736692.1059700898;174889.0119295629;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1036785912630.069;395438609780.29425;871823640914.9648;30043.420460968417;0.0;-0.0;7463.904719181596;3129267.418445592;703829.3240278886;0.0;710746.9900746912;4.578186495620993;0.1334560296470558
4777;2019-06-17 00:37:45.107;488;490;151;153;146;48;72;34;-25;44;737;182;-27;-8;249;218;225;453;127;93;71;31;564;358;363;128;363;303;567;281.0;0.0;670.0;0.0;3.0;0;1;42;1;0;0;0;0;0;0;1;0;0;0;0;10769.7734375;7402.32275390625;0.0;772.6390991210941;397.0;250524;445.0;0.0;Calculated values ==>;1560724665.107;321.96000000000004;322.16;288.26000000000005;288.46000000000004;287.76000000000005;277.96000000000004;274.1680685717883;280.36;276.56;270.66;277.56;346.86;291.36;270.46000000000004;272.36;298.06;294.96000000000004;295.66;318.46000000000004;282.46000000000004;280.26000000000005;317.66;312.86;276.26000000000005;239.943914813709;267.9596281332873;274.1680685717883;285.86;5640000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3030000.0;5670000.0;0.04683333333333333;0.0;0.11166666666666666;0.0;0.0005;0.04733333333333333;0.0;7402.32275390625;0.0;772.6390991210941;10769.7734375;471527.04853834264;471434.0375244899;238415.43089447223;239056.8053961105;236833.52371469807;430280.9020939914;440049.43056880176;437798.07955487026;474628.83661953063;527283.559572098;465862.96658879216;437485.64907481754;440405.2139601131;465685.3213544199;462334.5135562977;420532.49693585397;465770.6445383315;443455.44472579175;439883.4970131265;186903.13564328075;166846.47414792277;473374.68648612977;202496.42290420205;202875.84904494433;274.1680685717883;1341507.6572069577;736815.6738778047;174901.84050622306;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1037003412630.069;395516309780.29425;872005140914.9648;26275.351659324617;0.0;-0.0;11218.36200382729;3129736.741546594;703829.3240278886;0.0;710902.6756307164;4.58640839397523;0.08859226363331023
4778;2019-06-17 00:38:45.118;487;490;150;151;145;49;74;35;-24;45;740;182;-26;-9;249;218;225;459;128;94;72;33;566;359;364;134;364;303;569;290.0;0.0;1111.0;117.0;7.0;0;1;43;1;0;0;0;0;0;0;0;0;0;1;0;10018.041015625;7508.08447265625;0.0;0.0;398.0;250525;444.0;0.0;Calculated values ==>;1560724725.118;321.86;322.16;288.16;288.26000000000005;287.66;278.06;274.27422755570615;280.56;276.66;270.76000000000005;277.66;347.16;291.36;270.56;272.26000000000005;298.06;294.96000000000004;295.66;319.06;282.56;280.36;317.56;312.96000000000004;276.46000000000004;241.2770596917726;267.9596281332873;274.27422755570615;285.96000000000004;5660000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;5690000.0;0.04833333333333333;0.0;0.18516666666666665;0.0195;0.0011666666666666668;0.0495;0.0;7508.08447265625;0.0;0.0;10018.041015625;471115.06846106914;471171.9876385595;238037.05066068747;238355.12136918298;236464.50808282982;430214.79039162316;440163.05421809835;437953.82195464283;473954.89273139124;527597.3856186717;465862.96658879216;437642.0229114993;440254.13072146993;465540.6161959158;462183.0053738274;419869.1977375272;466427.4029158444;443409.88798951905;439830.85826066753;186485.25045852014;167264.2905471822;472787.01963726926;202668.0672253226;203501.6796295231;274.2393079489075;1341680.9207529912;736939.9500509783;174908.28034579445;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1037221552614.7709;395594924190.1868;872186974244.7163;43567.07891737913;5267.31957203296;-0.0;11698.29434224165;3130318.868504318;703873.2264048894;0.0;711093.6827782309;8.062335080553265;0.3006686502843903
4779;2019-06-17 00:39:45.108;487;489;148;149;142;49;75;36;-24;48;729;183;-26;-11;249;218;225;459;128;95;74;36;562;360;364;154;364;303;565;156.0;-1.0;1019.0;0.0;3.0;0;1;42;1;0;0;0;0;0;0;0;0;0;0;0;9604.439453125;7351.9794921875;0.0;0.0;399.0;250526;444.0;0.0;Calculated values ==>;1560724785.108;321.86;322.06;287.96000000000004;288.06;287.36;278.06;274.38016830617;280.66;276.76000000000005;270.76000000000005;277.96000000000004;346.06000000000006;291.46000000000004;270.56;272.06;298.06;294.96000000000004;295.66;319.06;282.66;280.56;317.56;313.06;276.76000000000005;245.4256646245625;267.9596281332873;274.38016830617;285.96000000000004;5620000.0;3600000.0;3640000.0;1540000.0;3640000.0;3030000.0;5650000.0;0.026000000000000002;0.0;0.16983333333333334;0.0;0.0005;0.026500000000000003;0.0;7351.9794921875;0.0;0.0;9604.439453125;471639.13554820576;471545.8440544065;237521.24025369078;237838.3073714484;235643.31815242063;430148.3826014536;440328.60936260916;437953.82195464283;471633.46577467246;526446.2480179393;465985.50491965073;437642.0229114993;439951.1449090409;465540.6161959158;462031.17872931756;421184.66184821166;466983.39759256627;443568.8856875325;440163.05421809835;186485.25045852014;167682.10792650707;470429.35396493104;203019.46007791444;203670.43706236305;274.38016830617;1341844.414170145;737063.763278394;174908.28034579445;213465.04320142715;0;5;5;22;14;14;0;11;78;78;1037439916214.8055;395681309790.20056;872368743944.7452;39899.685792064374;0.0;-0.0;6267.0543546269855;3131014.3089509453;703917.1134189416;0.0;711243.3690655221;6.279497949599824;0.216929806884248
4780;2019-06-17 00:40:45.119;485;488;147;148;141;50;76;36;-23;50;705;185;-25;-12;249;218;226;457;128;95;75;40;563;359;364;156;364;306;566;287.0;-1.0;946.0;0.0;3.0;0;56;45;1;0;0;0;0;0;0;1;0;0;0;0;10707.900390625;7520.525390625;0.0;1068.49377441406;399.0;250527;443.0;0.0;Calculated values ==>;1560724845.119;321.66;321.96000000000004;287.86;287.96000000000004;287.26000000000005;278.16;274.27422755570615;280.76000000000005;276.76000000000005;270.86;278.16;343.66;291.66;270.66;271.96000000000004;298.06;294.96000000000004;295.76000000000005;318.86;282.66;280.66;317.46000000000004;313.06;277.16;245.81826849250206;268.3187672390254;274.27422755570615;285.96000000000004;5630000.0;3590000.0;3640000.0;1560000.0;3640000.0;3060000.0;5660000.0;0.04783333333333333;0.0;0.15766666666666668;0.0;0.0005;0.04833333333333333;0.0;7520.525390625;0.0;1068.49377441406;10707.900390625;471209.26518686954;471265.13302022207;237176.40772295214;237491.92718546838;235307.2157877274;430214.79039162316;440493.80720142537;437427.84448784514;471568.4016442839;523690.63086221943;465798.5014169573;437112.3332710247;439140.46268488537;465540.6161959158;462183.0053738274;421159.38472549856;466534.33667504205;443568.8856875325;440328.60936260916;186067.36719380575;167682.10792650707;470562.4465858881;202758.08115945454;203114.1328135597;274.27422755570615;1342013.714701353;737187.7235407971;174917.1860929901;213465.04320142715;0;5;5;22;14;14;0;12;78;78;1037658356254.507;395774326840.0734;872551477439.4955;36999.59935144292;0.0;-0.0;11465.36636653739;3131655.253811284;703917.1134189416;0.0;711391.1663291948;5.64266591874113;0.14316598446035406
4781;2019-06-17 00:41:45.119;483;486;148;149;139;49;78;36;-21;48;695;186;-23;-7;249;218;226;459;128;96;76;39;573;359;364;141;364;306;575;253.0;-1.0;1036.0;74.0;18.0;0;31;50;1;0;0;0;0;0;0;1;0;0;1;0;11000.24609375;8044.8857421875;0.0;940.305419921875;399.0;250528;442.0;0.0;Calculated values ==>;1560724905.119;321.46000000000004;321.76000000000005;287.96000000000004;288.06;287.06;278.06;274.27422755570615;280.96000000000004;276.76000000000005;271.06;277.96000000000004;342.66;291.76000000000005;270.86;272.46000000000004;298.06;294.96000000000004;295.76000000000005;319.06;282.76000000000005;280.76000000000005;317.36;313.06;277.06;242.77792619122317;268.3187672390254;274.27422755570615;285.96000000000004;5730000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;5750000.0;0.042166666666666665;0.0;0.17266666666666666;0.012333333333333333;0.003;0.04516666666666667;0.0;8044.8857421875;0.0;940.305419921875;11000.24609375;469581.74582114926;469772.3776306352;237232.15571651584;237545.767592387;234458.50409749767;430214.79039162316;440823.14440679894;437742.05038880615;473341.5640613463;522638.3831710966;465921.49448112247;437427.84448784514;439906.9099392921;465540.6161959158;462183.0053738274;417781.50559271546;465586.67626735347;443727.5851227284;440493.80720142537;185649.48583044452;167682.10792650707;472456.96783784614;202710.05465869224;205003.0355407617;274.255598927341;1342194.6159220561;737317.4353002373;174933.92608627625;213465.04320142715;0;5;5;22;14;14;0;12;78;78;1037876756254.507;395863426840.0734;872735077439.4955;40582.191262733;3326.878595876232;-0.0;10636.33318667331;3132301.768733069;703944.8374072406;0.0;711575.3471588049;6.070589046040662;0.21093999201996705
4782;2019-06-17 00:42:45.140;483;486;149;150;140;49;79;36;-20;48;705;183;-22;-7;249;218;226;460;129;96;78;39;576;359;364;135;364;307;578;302.0;0.0;883.0;39.0;23.0;0;8;55;1;0;0;0;0;0;0;1;0;0;1;0;11191.048828125;8337.6650390625;0.0;808.885131835938;399.0;250529;441.0;0.0;Calculated values ==>;1560724965.14;321.46000000000004;321.76000000000005;288.06;288.16;287.16;278.06;274.27422755570615;281.06;276.76000000000005;271.16;277.96000000000004;343.66;291.46000000000004;270.96000000000004;272.46000000000004;298.06;294.96000000000004;295.76000000000005;319.16;282.76000000000005;280.96000000000004;317.26000000000005;313.06;277.06;241.49495122638035;268.43790593516167;274.27422755570615;286.06;5760000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;5780000.0;0.050333333333333334;0.0;0.14716666666666667;0.006500000000000001;0.0038333333333333336;0.05416666666666667;0.0;8337.6650390625;0.0;808.885131835938;11191.048828125;469179.61174763006;469371.4037499138;237459.7540811491;237773.5022494836;234684.91056126784;430214.79039162316;440987.2903718098;437671.5478804793;474117.84615207044;523610.651506879;465407.28956781275;437356.53477473935;439688.66033169616;465540.6161959158;462183.0053738274;416705.52292207256;465321.616866036;443727.5851227284;440823.14440679894;185231.60634950487;167682.10792650707;473241.2657668606;202730.15090208265;205187.9382039858;274.26339461667953;1342379.6081048013;737454.0043395216;174948.50777604902;213465.04320142715;0;5;5;22;14;14;0;12;78;78;1038095232695.0415;395946255820.2761;872919041804.9457;34575.54225532071;1758.3222466210573;-0.0;12763.573669319045;3132928.302390642;703987.2289128676;0.0;711770.4146328105;5.367864085792045;0.14432393758081538
4783;2019-06-17 00:43:45.110;485;486;151;151;140;48;80;36;-20;47;716;181;-22;-8;249;218;227;463;129;97;79;40;581;358;363;133;363;307;584;-2.0;-1.0;744.0;0.0;8.0;0;1;58;1;0;0;0;0;0;0;1;0;0;1;0;11401.01171875;8623.9765625;0.0;769.6878051757809;398.0;250530;440.0;0.0;Calculated values ==>;1560725025.11;321.66;321.76000000000005;288.26000000000005;288.26000000000005;287.16;277.96000000000004;274.1680685717883;281.16;276.76000000000005;271.16;277.86;344.76;291.26000000000005;270.96000000000004;272.36;298.06;294.96000000000004;295.86;319.46000000000004;282.86;281.06;317.16;312.96000000000004;277.16;241.05796691057077;268.43790593516167;274.1680685717883;286.06;5810000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;5840000.0;0.0;0.0;0.12400000000000001;0.0;0.0013333333333333333;0.0013333333333333333;0.0;8623.9765625;0.0;769.6878051757809;11401.01171875;468814.41474789206;468564.11006962304;237914.69851715938;237914.69851715938;234531.5583949836;430280.9020939914;441364.16243693535;437671.5478804793;474277.9221395622;524767.5369754558;465160.2391596647;437356.53477473935;439535.2943893536;465685.3213544199;462334.5135562977;415194.0513941738;464949.5668622454;444088.47786763136;441201.0285065325;184813.72873217988;167264.2905471822;473598.1776897576;202496.42290420205;237914.69851715938;274.1680685717883;1342567.7811417812;737595.280678867;174961.65597309088;213465.04320142715;0;5;5;22;14;14;0;12;78;78;1038313223644.2788;396026615619.995;873103149704.3015;29161.715497058383;0.0;-0.0;271.0484399858308;3133459.1806314806;704001.8742718622;0.0;711878.982172416;3.133256925627905;0.14546205441913848
4784;2019-06-17 00:44:45.111;488;488;152;152;140;47;81;36;-21;47;724;180;-23;-8;249;218;227;466;129;98;80;41;583;359;364;130;364;306;585;303.0;-1.0;1025.0;91.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;0;1;0;11672.30859375;8790.67578125;0.0;770.656860351562;398.0;250531;440.0;0.0;Calculated values ==>;1560725085.111;321.96000000000004;321.96000000000004;288.36;288.36;287.16;277.86;274.27422755570615;281.26000000000005;276.76000000000005;271.06;277.86;345.56000000000006;291.16;270.86;272.36;298.06;294.96000000000004;295.86;319.76000000000005;282.96000000000004;281.16;317.16;312.96000000000004;277.26000000000005;240.39332010688793;268.3187672390254;274.27422755570615;286.06;5830000.0;3590000.0;3640000.0;1300000.0;3640000.0;3060000.0;5850000.0;0.050499999999999996;0.0;0.17083333333333334;0.015166666666666667;0.0;0.050499999999999996;0.0;8790.67578125;0.0;770.656860351562;11672.30859375;469008.1610452061;468738.9300460086;238199.73608570948;238199.73608570948;234506.2463377856;430214.79039162316;441314.5531615306;437742.05038880615;474662.52256942244;525686.7558823685;465182.2774696979;437427.84448784514;439754.1946057891;465540.6161959158;462183.0053738274;414426.25277257245;465286.1038762069;444044.0993481398;441151.0922300985;184813.72873217988;167264.2905471822;474082.51977729687;202720.88577250356;202720.88577250356;274.2598006359403;1342760.0620162117;737740.4052008346;174974.4923926092;213465.04320142715;0;5;5;22;14;14;0;12;78;78;1038531327279.882;396105516935.2132;873287052769.81;40149.44895528503;4115.651449072699;-0.0;12040.725426108544;3134036.7832967318;704036.1719389843;0.0;711981.5819982191;5.888909835170719;0.2031942722702985
4785;2019-06-17 00:45:45.121;491;491;152;152;141;47;83;36;-21;48;733;179;-23;-9;249;218;227;467;130;98;82;42;580;359;364;128;364;307;582;268.0;-1.0;656.0;19.0;3.0;0;1;63;1;0;0;0;0;0;0;1;0;0;0;0;11752.515625;8900.828125;0.0;776.330810546875;397.0;250532;439.0;0.0;Calculated values ==>;1560725145.121;322.26000000000005;322.26000000000005;288.36;288.36;287.26000000000005;277.86;274.27422755570615;281.46000000000004;276.76000000000005;271.06;277.96000000000004;346.46000000000004;291.06;270.86;272.26000000000005;298.06;294.96000000000004;295.86;319.86;282.96000000000004;281.36;317.06;312.86;277.36;239.943914813709;268.43790593516167;274.27422755570615;286.16;5800000.0;3590000.0;3640000.0;1280000.0;3640000.0;3070000.0;5820000.0;0.04466666666666667;0.0;0.10933333333333332;0.0031666666666666666;0.0005;0.04516666666666667;0.0;8900.828125;0.0;776.330810546875;11752.515625;469870.3277353816;469603.8491939465;238286.9421269767;238286.9421269767;234885.4396776442;430214.79039162316;441640.4647343188;437514.20447033056;475014.25861372735;526552.8028135551;464912.8450278853;437198.53567211574;439381.6388549594;465540.6161959158;462183.0053738274;415571.6601510486;465866.28917426826;444044.0993481398;441477.67629999033;184395.8529593127;166846.47414792277;474436.0440701247;202746.4310254901;203139.86841775748;274.2697092134352;1342955.3014191482;737887.8589715632;174987.38610512528;213465.04320142715;0;5;5;22;14;14;0;12;78;78;1038749763679.8473;396182929835.20087;873470983419.7809;25667.94322996922;860.3504413080095;-0.0;10764.92432268085;3134585.3529779;704077.6455325113;0.0;712171.6607539423;3.8537362300591966;0.09042298880650562
4786;2019-06-17 00:46:45.122;493;492;152;152;140;46;84;36;-21;48;740;179;-23;-9;249;218;228;467;131;99;83;44;575;358;363;139;363;306;577;-2.0;-1.0;623.0;0.0;13.0;0;1;65;1;0;0;0;0;0;0;0;0;0;0;0;10991.83203125;8963.38671875;0.0;0.0;396.0;250533;438.0;0.0;Calculated values ==>;1560725205.122;322.46000000000004;322.36;288.36;288.36;287.16;277.76000000000005;274.1680685717883;281.56;276.76000000000005;271.06;277.96000000000004;347.16;291.06;270.86;272.26000000000005;298.06;294.96000000000004;295.96000000000004;319.86;283.06;281.46000000000004;316.96000000000004;312.76000000000005;277.56;242.35481222062532;268.3187672390254;274.1680685717883;286.26000000000005;5750000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5770000.0;0.0;0.0;0.10383333333333335;0.0;0.0021666666666666666;0.0021666666666666666;0.0;8963.38671875;0.0;0.0;10991.83203125;470836.2953156762;470420.7560854797;238434.09977547984;238434.09977547984;234710.71946836673;430280.9020939914;442013.3735559718;437742.05038880615;473601.1518756995;527364.672280651;465058.7780355377;437427.84448784514;439601.1947501439;465685.3213544199;462334.5135562977;417732.32142706093;466563.72999902564;444403.25123426295;441851.56343584816;183977.97901196036;166428.6587063909;473209.3688182048;202496.42290420205;238434.09977547984;274.1680685717883;1343144.8408083252;738036.7299095555;174993.8556363624;213465.04320142715;0;5;5;22;14;14;0;12;78;78;1038967867314.5839;396263031170.1041;873654886484.5587;24426.337653818064;0.0;-0.0;440.737837930798;3135002.8122756328;704084.8152390067;0.0;712265.0428281766;2.774294613411116;0.12867525310004052
4787;2019-06-17 00:47:45.112;492;492;153;153;140;46;85;36;-21;51;725;180;-23;-11;249;219;228;462;130;99;84;48;574;358;363;158;363;306;576;-1.0;-1.0;628.0;0.0;23.0;0;1;67;1;0;0;0;0;0;0;0;0;0;0;0;10979.1884765625;9086.296875;0.0;0.0;395.0;250534;438.0;0.0;Calculated values ==>;1560725265.112;322.36;322.36;288.46000000000004;288.46000000000004;287.16;277.76000000000005;274.1680685717883;281.66;276.76000000000005;271.06;278.26000000000005;345.66;291.16;270.86;272.06;298.06;295.06;295.96000000000004;319.36;283.06;281.56;316.96000000000004;312.66;277.96000000000004;246.20719268323901;268.3187672390254;274.1680685717883;286.16;5740000.0;3579999.9999999995;3629999.9999999995;1580000.0;3629999.9999999995;3060000.0;5760000.0;0.0;0.0;0.10466666666666667;0.0;0.0038333333333333336;0.0038333333333333336;0.0;9086.296875;0.0;0.0;10979.1884765625;470816.5542578525;470552.8776866797;238781.80036050547;238781.80036050547;234736.6009068465;430280.9020939914;442174.86015567573;437742.05038880615;471402.86247439584;525791.7049135538;465182.2774696979;437427.84448784514;439294.3313615184;465685.3213544199;462467.52072328096;418084.00608800346;465918.5433372913;444403.25123426295;442013.3735559718;183977.97901196036;166010.84420003442;471100.426750176;202496.42290420205;238781.80036050547;274.1680685717883;1343327.902130613;738187.1188705224;174993.8556363624;213465.04320142715;0;5;5;22;14;14;0;12;78;78;1039185631014.6185;396352116320.1183;873838455884.5879;24622.3756767219;0.0;-0.0;779.0543639159542;3135411.4834302394;704084.8152390067;0.0;712275.2060690378;2.795575622289785;0.12534509300028432
4788;2019-06-17 00:48:45.113;490;492;155;155;141;45;87;35;-21;52;701;183;-23;-10;249;219;228;463;129;100;85;50;576;357;362;150;361;307;579;-1.0;-1.0;718.0;7.0;15.0;0;50;70;1;0;0;0;0;0;0;1;0;0;0;0;12399.0185546875;9311.357421875;0.0;1038.37048339844;394.0;250535;438.0;0.0;Calculated values ==>;1560725325.113;322.16;322.36;288.66;288.66;287.26000000000005;277.66;274.0616903277293;281.86;276.66;271.06;278.36;343.26;291.46000000000004;270.86;272.16;298.06;295.06;295.96000000000004;319.46000000000004;283.16;281.66;316.96000000000004;312.56;278.16;244.62907804385475;268.43790593516167;274.0616903277293;286.06;5760000.0;3570000.0000000005;3620000.0000000005;1500000.0;3610000.0;3070000.0;5790000.0;0.0;0.0;0.11966666666666666;0.0011666666666666668;0.0025;0.0025;0.0;9311.357421875;0.0;1038.37048339844;12399.0185546875;470248.9029771379;470155.94281077606;239329.37393599868;239329.37393599868;234963.06882945876;430346.717906069;442704.60315965564;437514.20447033056;472561.0872214208;523189.61926916434;465407.28956781275;437198.53567211574;439227.691140826;465973.9058467576;462618.4332792204;417377.2441488117;465655.13638699363;444760.2433828497;442383.84218772314;183977.97901196036;165593.03060630985;472362.0538049094;202232.56122026942;239329.37393599868;274.06094300365527;1343522.723769278;738340.4352113742;175002.50886793173;213465.04320142715;0;5;5;22;14;14;0;13;78;78;1039403134639.3558;396444517860.00665;874022358949.3657;28155.36997559065;315.15107468208004;-0.0;507.63617062931115;3135851.305307053;704087.4415417302;0.0;712285.928668853;2.7998955611322844;0.13066161302367232
4789;2019-06-17 00:49:45.143;490;491;155;156;142;44;88;34;-21;50;699;183;-23;-8;248;220;228;465;130;101;87;50;572;357;362;138;362;306;574;308.0;-1.0;904.0;72.0;22.0;0;18;71;1;0;0;0;0;0;0;1;0;0;1;0;12398.505859375;9137.669921875;0.0;844.2134399414059;392.0;250536;437.0;0.0;Calculated values ==>;1560725385.143;322.16;322.26000000000005;288.66;288.76000000000005;287.36;277.56;274.0616903277293;281.96000000000004;276.56;271.06;278.16;343.06000000000006;291.46000000000004;270.86;272.36;297.96000000000004;295.16;295.96000000000004;319.66;283.26000000000005;281.86;316.86;312.36;278.16;242.14157278889297;268.3187672390254;274.0616903277293;286.16;5720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5740000.0;0.051333333333333335;0.0;0.15066666666666664;0.012;0.0036666666666666666;0.055;0.0;9137.669921875;0.0;844.2134399414059;12398.505859375;470777.5124619715;470665.15384721954;239483.42151542567;239805.94728208825;235400.2718666117;430346.717906069;442864.51706562244;437742.05038880615;473926.13026871055;523059.4233388622;465552.2648059319;437427.84448784514;439754.1946057891;465699.07969398145;462751.0426575283;418777.54961081035;466667.66498640366;444916.35920612566;442704.60315965564;183560.10687098323;164757.40606591295;473926.13026871055;202234.48292222194;204717.7454951022;274.0616903277293;1343729.4731289817;738494.2539767794;175018.20491138508;213465.04320142715;0;5;5;22;14;14;0;13;78;78;1039620443239.2523;396530961059.96545;874206350899.2781;35483.14016496535;3260.2997681578636;-0.0;13089.27717155044;3136381.891385097;704117.2518631181;0.0;712399.2929337894;5.19267909931194;0.15790107937023312
4790;2019-06-17 00:50:45.114;490;490;156;156;143;44;89;34;-22;49;711;181;-24;-9;248;220;228;460;130;101;88;51;573;356;361;133;361;305;575;-1.0;-1.0;824.0;0.0;21.0;0;1;72;1;0;0;0;0;0;0;1;0;0;0;0;12086.044921875;9258.607421875;0.0;760.1586303710941;390.0;250537;436.0;0.0;Calculated values ==>;1560725445.114;322.16;322.16;288.76000000000005;288.76000000000005;287.46000000000004;277.56;273.955091788801;282.06;276.56;270.96000000000004;278.06;344.26;291.26000000000005;270.76000000000005;272.26000000000005;297.96000000000004;295.16;295.96000000000004;319.16;283.26000000000005;281.96000000000004;316.76000000000005;312.16;278.26000000000005;241.05796691057077;268.19934244402924;273.955091788801;286.16;5730000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;5750000.0;0.0;0.0;0.13733333333333334;0.0;0.0035;0.0035;0.0;9258.607421875;0.0;760.1586303710941;12086.044921875;470645.64459801186;470381.3405480881;239774.5508623254;239774.5508623254;235680.73886929144;430412.23801567365;443229.8278896371;437812.597326149;474471.99884926213;524400.9486836233;465450.8590384549;437499.1961693786;439819.78721557604;465843.48631744814;462901.36609670473;418432.3870873277;465744.17821655684;445115.11632786837;443070.8289787995;183142.23651711168;163921.7849024954;474666.01614662335;201972.2588119733;239774.5508623254;273.955091788801;1343933.4124344909;738647.4821923573;175031.56821662685;213465.04320142715;0;5;5;22;14;14;0;13;78;78;1039837238404.9556;396612221765.22906;874389562304.8724;32388.739822613465;0.0;-0.0;711.5369734076594;3136947.2170139775;704144.407896178;0.0;712514.2441320912;3.303827699280433;0.15089309689729558
4791;2019-06-17 00:51:45.124;490;491;156;156;143;43;91;33;-22;49;721;180;-24;-10;248;220;228;461;131;102;90;52;569;356;361;129;361;305;571;301.0;-1.0;890.0;0.0;18.0;0;1;72;1;0;0;0;0;0;0;1;0;0;0;0;12287.13671875;9268.3046875;0.0;762.521850585938;388.0;250538;436.0;0.0;Calculated values ==>;1560725505.124;322.16;322.26000000000005;288.76000000000005;288.76000000000005;287.46000000000004;277.46000000000004;273.955091788801;282.26000000000005;276.46000000000004;270.96000000000004;278.06;345.26;291.16;270.76000000000005;272.16;297.96000000000004;295.16;295.96000000000004;319.26000000000005;283.36;282.16;316.76000000000005;311.96000000000004;278.36;240.16925963744896;268.19934244402924;273.955091788801;286.26000000000005;5690000.0;3560000.0;3610000.0;1290000.0;3610000.0;3050000.0;5710000.0;0.050166666666666665;0.0;0.14833333333333334;0.0;0.003;0.05316666666666667;0.0;9268.3046875;0.0;762.521850585938;12287.13671875;471171.9876385595;471060.0085168013;239900.76362024984;239900.76362024984;235788.8792292689;430412.23801567365;443546.9278479287;437812.597326149;474983.2608063853;525450.7002969625;465327.683547362;437499.1961693786;439667.1524928011;465843.48631744814;462901.36609670473;419794.5261312714;466460.5484128481;445270.404877211;443388.52665419737;183142.23651711168;163086.1669317865;475272.5666194719;201972.2588119733;204112.42522748734;273.955091788801;1344136.556133105;738801.8988584;175044.2593354668;213465.04320142715;0;5;5;22;14;14;0;13;78;78;1040053874504.9211;396690834865.21655;874572592804.8434;34982.983546269395;0.0;-0.0;12721.512725853416;3137508.7416138;704144.407896178;0.0;712626.204869914;4.755789175597257;0.112740003921233
4792;2019-06-17 00:52:45.144;490;490;155;156;144;44;92;33;-22;48;732;179;-24;-11;248;220;228;457;130;102;91;53;571;356;361;127;361;305;573;216.0;-1.0;861.0;0.0;15.0;0;1;74;1;0;0;0;0;0;0;1;0;0;0;0;12472.14453125;9555.1865234375;0.0;775.0731811523441;386.0;250539;434.0;0.0;Calculated values ==>;1560725565.144;322.16;322.16;288.66;288.76000000000005;287.56;277.56;273.955091788801;282.36;276.46000000000004;270.96000000000004;277.96000000000004;346.36;291.06;270.76000000000005;272.06;297.96000000000004;295.16;295.96000000000004;318.86;283.36;282.26000000000005;316.56;311.76000000000005;278.46000000000004;239.71726792356844;268.19934244402924;273.955091788801;286.16;5710000.0;3560000.0;3610000.0;1270000.0;3610000.0;3050000.0;5730000.0;0.036000000000000004;0.0;0.1435;0.0;0.0025;0.038500000000000006;0.0;9555.1865234375;0.0;775.0731811523441;12472.14453125;470909.1918021236;470645.64459801186;239514.5333667053;239837.44774636638;236043.39328812528;430412.23801567365;443705.0340120716;437812.597326149;475141.5216906478;526604.181823349;465204.42352049466;437499.1961693786;439514.2332620205;465843.48631744814;462901.36609670473;419119.57529373077;465553.3960255475;445270.404877211;443546.9278479287;182306.50109390085;162250.55196795813;475622.3022338997;201972.2588119733;204410.06884799484;273.955091788801;1344342.9522525705;738958.8135725835;175057.07689849118;213465.04320142715;0;5;5;22;14;14;0;13;78;78;1040270546704.8523;396767660465.19214;874755653804.7852;33843.08857678421;0.0;-0.0;9206.769071497456;3138082.483398177;704144.407896178;0.0;712809.0014633944;4.167354827406146;0.11733914265619591
4793;2019-06-17 00:53:45.145;489;490;155;156;144;44;94;33;-24;49;737;179;-26;-12;248;221;228;458;130;103;93;55;568;356;361;143;361;303;570;318.0;-1.0;1086.0;0.0;12.0;0;1;71;1;0;0;0;0;0;0;0;0;0;0;0;11564.8681640625;9203.9345703125;0.0;0.0;384.0;250540;434.0;0.0;Calculated values ==>;1560725625.145;322.06;322.16;288.66;288.76000000000005;287.56;277.56;273.955091788801;282.56;276.46000000000004;270.76000000000005;278.06;346.86;291.06;270.56;271.96000000000004;297.96000000000004;295.26000000000005;295.96000000000004;318.96000000000004;283.46000000000004;282.46000000000004;316.56;311.56;278.66;243.1966462407574;267.9596281332873;273.955091788801;286.16;5680000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5700000.0;0.053000000000000005;0.0;0.181;0.0;0.002;0.05500000000000001;0.0;9203.9345703125;0.0;0.0;11564.8681640625;471152.8687960332;471040.68330130953;239608.48569658803;239932.58045519973;236125.79058029887;430412.23801567365;444020.37124934135;437953.82195464283;473179.6374401198;527283.559572098;465494.8583239426;437642.0229114993;439799.2375881988;465843.48631744814;463033.5824654418;420127.59856082505;466131.60233457875;445425.4242654712;443862.8476542991;182306.50109390085;161414.93982334915;473770.25148974865;201972.2588119733;203340.84888050472;273.955091788801;1344543.26402993;739115.1421869427;175063.53594930872;213465.04320142715;0;5;5;22;14;14;0;13;78;78;1040487150314.5907;396848661815.0943;874938056844.5648;42712.662928823185;0.0;-0.0;13228.709932558693;3138720.45862603;704144.407896178;0.0;712995.9669042411;6.077984630814527;0.1586226410642662
4794;2019-06-17 00:54:45.125;488;489;155;155;144;44;95;33;-25;52;719;181;-27;-15;248;221;227;456;130;103;94;59;566;357;362;162;361;303;568;308.0;-1.0;1116.0;28.0;7.0;0;1;70;1;0;0;0;0;0;0;0;0;0;0;0;11335.96484375;9040.97265625;0.0;0.0;381.0;250541;433.0;0.0;Calculated values ==>;1560725685.125;321.96000000000004;322.06;288.66;288.66;287.56;277.56;274.0616903277293;282.66;276.46000000000004;270.66;278.36;345.06000000000006;291.26000000000005;270.46000000000004;271.66;297.96000000000004;295.26000000000005;295.86;318.76000000000005;283.46000000000004;282.56;316.46000000000004;311.26000000000005;279.06;246.9743241755756;267.9596281332873;274.0616903277293;286.16;5660000.0;3570000.0000000005;3620000.0000000005;1620000.0;3610000.0;3030000.0;5680000.0;0.051333333333333335;0.0;0.186;0.004666666666666667;0.0011666666666666668;0.052500000000000005;0.0;9040.97265625;0.0;0.0;11335.96484375;471265.13302022207;471152.8687960332;239671.641491416;239671.641491416;236181.13064176642;430346.717906069;443975.45344641636;437798.07955487026;470969.55182963336;525398.6810226736;465740.3463148761;437485.64907481754;439341.82880185475;465843.48631744814;462883.5339337955;420482.3088222579;466099.1448521164;445227.76711394324;443817.6366992229;181888.63598580268;160161.5264782812;471678.74642031844;202248.15885096794;203079.79179853344;274.0616903277293;1344734.040691631;739267.132400248;175063.53594930872;213465.04320142715;0;5;5;22;14;14;0;13;78;78;1040703978014.6597;396940131315.1234;875119796244.6226;43812.28525092583;1257.3427419903023;-0.0;12638.736857286198;3139441.2595140124;704154.8822597458;0.0;713211.4571068728;6.382981902982384;0.1894948022251217
4795;2019-06-17 00:55:45.106;486;487;154;155;144;44;97;34;-23;52;698;183;-25;-13;249;221;227;449;130;103;96;60;565;357;362;147;361;305;567;-1.0;-1.0;1078.0;14.0;3.0;0;46;71;1;0;0;0;0;0;0;1;0;0;0;0;12476.53125;9229.5419921875;0.0;1009.328125;378.0;250542;433.0;0.0;Calculated values ==>;1560725745.106;321.76000000000005;321.86;288.56;288.66;287.56;277.56;274.0616903277293;282.86;276.56;270.86;278.36;342.96000000000004;291.46000000000004;270.66;271.86;298.06;295.26000000000005;295.86;318.06;283.46000000000004;282.76000000000005;316.46000000000004;310.96000000000004;279.16;244.02132995426717;268.19934244402924;274.0616903277293;286.16;5650000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;3050000.0;5670000.0;0.0;0.0;0.17966666666666667;0.0023333333333333335;0.0005;0.0005;0.0;9229.5419921875;0.0;1009.328125;12476.53125;471096.38693633344;470983.5843177882;239379.42962160494;239703.37777996747;236208.9246809468;430346.717906069;444290.2209761422;437656.05685647397;472954.0481261603;523034.5931948224;465696.958078356;437342.01223029394;439207.5311587726;465973.9058467576;462883.5339337955;420809.76449922327;465143.26447890536;445227.76711394324;444132.9807277582;181888.63598580268;158908.11840480618;473745.73665994324;202244.63277521916;239379.42962160494;274.0616903277293;1344932.4153203708;739419.3384749914;175071.94435350478;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1040921109234.4663;397032801960.0409;875302138484.4602;42295.585859932115;633.502575731023;-0.0;102.37677555307663;3140158.59787686;704170.6343143155;0.0;713317.5994313355;4.202755257045537;0.20494272035072136
