;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4796;2019-06-17 00:56:45.147;484;486;154;154;143;44;98;34;-23;50;702;182;-25;-11;249;221;227;448;129;104;97;60;564;358;362;137;362;304;566;270.0;-2.0;1127.0;53.0;3.0;0;18;72;1;0;0;0;0;0;0;1;0;0;1;0;12165.9296875;9247.955078125;0.0;851.499877929688;375.0;250543;434.0;0.0;Calculated values ==>;1560725805.147;321.56;321.76000000000005;288.56;288.56;287.46000000000004;277.56;274.1680685717883;282.96000000000004;276.56;270.86;278.16;343.36;291.36;270.66;272.06;298.06;295.26000000000005;295.86;317.96000000000004;283.56;282.86;316.56;310.66;279.16;241.92719264551067;268.0796299477929;274.1680685717883;286.06;5640000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5660000.0;0.045000000000000005;0.0;0.18783333333333332;0.008833333333333334;0.0005;0.045500000000000006;0.0;9247.955078125;0.0;851.499877929688;12165.9296875;470927.800006758;470964.84349523514;239410.87485249966;239410.87485249966;235925.85182193806;430280.9020939914;444447.176592924;437883.18805776763;474055.1135888039;523535.307087865;465718.59861231054;437570.5891863215;439733.1669821983;465829.7507489795;462733.1757949236;421134.5064803106;465128.004034053;445383.06367426197;444290.2209761422;182306.50109390085;157654.71494818805;475030.1794768728;202532.06324355904;202937.32490959135;274.1680685717883;1345137.909487079;739573.4228366525;175087.4618499439;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1041138457654.929;397118060180.22235;875484963329.8494;44206.78627760218;2407.0666933942716;-0.0;10981.556771028067;3140879.9435624937;704195.9897059649;0.0;713410.0286612642;5.702823567473382;0.1924285715940715
4797;2019-06-17 00:57:45.137;483;484;153;154;144;45;100;35;-23;49;716;180;-25;-12;249;220;227;443;128;104;98;60;564;358;363;134;363;304;566;155.0;-1.0;1258.0;0.0;3.0;0;3;73;1;0;0;0;0;0;0;1;0;0;1;0;12455.6162109375;9322.5625;0.0;769.3880004882809;372.0;250544;436.0;0.0;Calculated values ==>;1560725865.137;321.46000000000004;321.56;288.46000000000004;288.56;287.56;277.66;274.1680685717883;283.16;276.66;270.86;278.06;344.76;291.16;270.66;271.96000000000004;298.06;295.16;295.86;317.46000000000004;283.56;282.96000000000004;316.76000000000005;310.36;279.16;241.2770596917726;268.0796299477929;274.1680685717883;285.96000000000004;5640000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;5660000.0;0.025833333333333333;0.0;0.20966666666666667;0.0;0.0005;0.026333333333333334;0.0;9322.5625;0.0;769.3880004882809;12455.6162109375;470777.5880640012;470663.90880706924;239087.86114106554;239410.87485249966;236236.8020470742;430280.9020939914;444560.2106271954;437883.18805776763;474343.6830163247;525005.1060359993;465472.8050970547;437570.5891863215;439580.6144452378;465685.3213544199;462600.4079176935;421134.5064803106;464339.72974046407;445185.2543446536;444246.0077784119;183142.23651711168;156401.31544495918;475411.61821509036;202496.42290420205;203191.19704793996;274.1680685717883;1345343.0548396737;739728.1513574426;175100.9669976997;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1041355921404.9635;397199346630.2353;875667332929.8784;49352.75842719759;0.0;-0.0;6347.776682569094;3141659.4764913456;704216.0452519315;0.0;713554.4157048818;5.519303241436996;0.20160899375450192
4798;2019-06-17 00:58:45.127;481;482;154;154;143;46;101;35;-24;49;726;179;-26;-13;249;220;227;439;129;105;100;61;564;358;363;134;363;303;566;282.0;-2.0;1210.0;33.0;3.0;0;1;72;1;0;0;0;0;0;0;1;0;0;1;0;12268.033203125;9210.6123046875;0.0;751.8352661132809;370.0;250545;440.0;0.0;Calculated values ==>;1560725925.127;321.26000000000005;321.36;288.56;288.56;287.46000000000004;277.76000000000005;274.1680685717883;283.26000000000005;276.66;270.76000000000005;278.06;345.76;291.06;270.56;271.86;298.06;295.16;295.86;317.06;283.66;283.16;317.16;310.16;279.26000000000005;241.2770596917726;267.9596281332873;274.1680685717883;286.06;5640000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;5660000.0;0.047;0.0;0.20166666666666666;0.0055000000000000005;0.0005;0.0475;0.0;9210.6123046875;0.0;751.8352661132809;12268.033203125;470476.6782266961;470362.3218107104;239410.87485249966;239410.87485249966;235925.85182193806;430280.9020939914;444716.888318451;437953.82195464283;474343.6830163247;526132.0875705427;465494.8583239426;437642.0229114993;439647.05077244143;465685.3213544199;462600.4079176935;421134.5064803106;463705.38721508055;445340.82824547135;444560.2106271954;184813.72873217988;155565.71764046347;475508.6154053896;202521.63127721133;202909.9391043196;274.1680685717883;1345549.0509130883;739882.568740319;175113.64174544663;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1041573685104.9982;397279733230.24805;875849402579.9073;47478.825119948684;1501.4284127049802;-0.0;11478.3878973366;3142466.271866056;704228.5550700555;0.0;713702.9423178427;6.0686534107532175;0.19577991538291936
4799;2019-06-17 00:59:45.118;481;479;154;154;143;46;102;36;-24;48;735;178;-27;-14;249;220;227;423;129;106;101;61;559;358;363;133;363;303;561;346.0;-1.0;999.0;48.0;3.0;0;1;71;1;0;0;0;0;0;0;1;0;0;1;0;12117.84375;9089.1259765625;0.0;755.5797729492191;366.0;250546;446.0;0.0;Calculated values ==>;1560725985.118;321.26000000000005;321.06;288.56;288.56;287.46000000000004;277.76000000000005;274.1680685717883;283.36;276.76000000000005;270.76000000000005;277.96000000000004;346.66;290.96000000000004;270.46000000000004;271.76000000000005;298.06;295.16;295.86;315.46000000000004;283.76000000000005;283.26000000000005;317.76000000000005;309.76000000000005;279.26000000000005;241.05796691057077;267.9596281332873;274.1680685717883;286.06;5590000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;5610000.0;0.057666666666666665;0.0;0.1665;0.008;0.0005;0.058166666666666665;0.0;9089.1259765625;0.0;755.5797729492191;12117.84375;471136.81021767895;470573.2725232694;239569.68705950148;239569.68705950148;236064.87643221763;430280.9020939914;444873.2866390601;437953.82195464283;474374.9679557028;527074.2923343037;465371.9897930645;437485.64907481754;439494.5820066302;465685.3213544199;462600.4079176935;422719.5989646218;461879.3774667163;445496.1318083351;444716.888318451;187321.02276691253;153894.52559728007;475635.23065023747;202539.8490415586;202858.1571047501;274.1680685717883;1345752.236071805;740035.0436844965;175126.20165315684;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1041791452434.7697;397359821215.164;876031175309.7167;39196.42649002853;2184.763052869431;-0.0;14068.11619893027;3143188.4572846503;704259.2687244971;0.0;713915.7979186248;5.632398484289733;0.1564960056295445
4800;2019-06-17 01:00:45.108;478;476;154;154;143;46;103;36;-25;48;742;177;-27;-14;249;220;227;395;129;106;102;62;556;357;362;133;362;302;558;195.0;-1.0;765.0;95.0;3.0;0;1;68;1;0;0;0;0;0;0;1;0;0;1;0;11909.0634765625;8820.2216796875;0.0;761.25244140625;359.0;250547;450.0;0.0;Calculated values ==>;1560726045.108;320.96000000000004;320.76000000000005;288.56;288.56;287.46000000000004;277.76000000000005;274.0616903277293;283.46000000000004;276.76000000000005;270.66;277.96000000000004;347.36;290.86;270.46000000000004;271.76000000000005;298.06;295.16;295.86;312.66;283.76000000000005;283.36;318.16;309.06;279.36;241.05796691057077;267.8393353686513;274.0616903277293;286.06;5560000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;5580000.0;0.0325;0.0;0.1275;0.01583333333333333;0.0005;0.033;0.0;8820.2216796875;0.0;761.25244140625;11909.0634765625;471083.9947888186;470520.64962482324;239666.26956210527;239666.26956210527;236149.301790028;430346.717906069;445227.76711394324;438024.4983934438;474374.9679557028;527883.9114651857;465394.303379512;437713.4967235476;439713.54161806765;465829.7507489795;462751.0426575283;423641.7223164721;457754.1655895054;445692.85298803146;445072.19969914685;188992.59102226305;150969.94666990405;475732.073778378;202356.6867640742;202921.98347313527;274.06169032772937;1345952.4269280203;740184.2633742284;175138.8398149004;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1042008916184.8042;397439607915.1767;876212645059.7455;30047.645982744627;4328.443627726477;-0.0;7990.957135458382;3143765.395049692;704313.5364007236;0.0;714099.592892172;4.421767069501116;0.17451882494421553
4801;2019-06-17 01:01:45.119;475;473;154;154;143;45;104;36;-26;48;747;177;-28;-14;249;220;226;381;130;106;103;62;553;357;362;133;362;302;555;-1.0;-1.0;626.0;75.0;3.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;11640.2255859375;8595.4111328125;0.0;762.4824829101559;356.0;250548;454.0;0.0;Calculated values ==>;1560726105.119;320.66;320.46000000000004;288.56;288.56;287.46000000000004;277.66;274.0616903277293;283.56;276.76000000000005;270.56;277.96000000000004;347.86;290.86;270.36;271.76000000000005;298.06;295.16;295.76000000000005;311.26000000000005;283.76000000000005;283.46000000000004;318.56;308.76000000000005;279.36;241.05796691057077;267.8393353686513;274.0616903277293;286.16;5530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;5550000.0;0.0;0.0;0.10433333333333333;0.0125;0.0005;0.0005;0.0;8595.4111328125;0.0;762.4824829101559;11640.2255859375;471032.4863742388;470469.34501472756;239763.8484198369;239763.8484198369;236234.50199747342;430346.717906069;445383.06367426197;437869.15320432716;474374.9679557028;528406.342065764;465394.303379512;437557.52604302316;439713.54161806765;465829.7507489795;462751.0426575283;424269.94368102134;455881.5490353506;445692.85298803146;445227.76711394324;190664.19178205615;149716.55665059228;475732.073778378;202379.67969354952;239763.8484198369;274.0616903277293;1346148.7069813535;740329.4202546843;175151.53993384735;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1042226156004.5073;397519422545.0676;876393878279.4978;24569.401736291133;3416.9049260603565;-0.0;102.73195934705318;3144220.6205561073;704378.0928050884;0.0;714167.0526665616;3.0016411572049475;0.17547537619617898
4802;2019-06-17 01:02:45.119;471;469;155;155;143;45;105;35;-25;48;752;177;-28;-14;249;220;226;375;129;107;104;63;549;356;361;132;361;302;551;192.0;-1.0;669.0;85.0;3.0;0;1;64;1;0;0;0;0;0;0;1;0;0;1;0;11495.28515625;8444.962890625;0.0;762.3965454101559;355.0;250549;455.0;0.0;Calculated values ==>;1560726165.119;320.26000000000005;320.06;288.66;288.66;287.46000000000004;277.66;273.955091788801;283.66;276.66;270.66;277.96000000000004;348.36;290.86;270.36;271.76000000000005;298.06;295.16;295.76000000000005;310.66;283.86;283.56;318.66;308.66;279.46000000000004;240.83765695389522;267.8393353686513;273.955091788801;286.06;5490000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;5510000.0;0.032;0.0;0.1115;0.014166666666666666;0.0005;0.0325;0.0;8444.962890625;0.0;762.3965454101559;11495.28515625;470965.8401571522;470402.9880950649;240226.1665073755;240226.1665073755;236349.3324064729;430412.23801567365;445734.66423797165;438024.4983934438;474503.22582331364;528928.5343954032;465394.303379512;437557.52604302316;439713.54161806765;465973.9058467576;462901.36609670473;425451.4953722773;455516.0359953299;446042.8533368698;445580.17666919954;191082.09718829524;149298.75990835467;475955.0468734419;202102.70784924697;202689.22259783355;273.955091788801;1346341.5029042051;740471.4233715463;175164.24725908335;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1042443056004.5073;397598922545.0676;876575078279.4978;26305.27964567795;3879.574802842761;-0.0;7893.956007319395;3144644.5762342904;704438.8968028292;0.0;714233.6917329504;4.135692835755903;0.1560840651697431
4803;2019-06-17 01:03:45.120;467;466;156;156;144;44;107;34;-26;48;756;178;-28;-14;249;220;225;374;129;108;105;63;548;355;360;131;360;302;550;-2.0;134.0;710.0;108.0;3.0;0;0;62;1;0;0;0;0;0;0;1;0;0;1;0;11551.5859375;8244.4951171875;0.0;761.710327148438;354.0;250550;455.0;0.0;Calculated values ==>;1560726225.12;319.86;319.76000000000005;288.76000000000005;288.76000000000005;287.56;277.56;273.8482719121499;283.86;276.56;270.56;277.96000000000004;348.76;290.96000000000004;270.36;271.76000000000005;298.06;295.16;295.66;310.56;283.96000000000004;283.66;318.66;308.56;279.46000000000004;240.61611355647437;267.8393353686513;273.8482719121499;286.06;5480000.0;3550000.0;3600000.0;1310000.0;3600000.0;3020000.0;5500000.0;0.0;0.022333333333333334;0.11833333333333333;0.018000000000000002;0.0005;0.0005;0.0;8244.4951171875;0.0;761.710327148438;11551.5859375;470503.68781260616;470088.054574315;240592.39171456677;240592.39171456677;236694.59332038925;430477.46260093397;446237.683793668;437869.15320432716;474631.2829063033;529346.1196232733;465517.01843391336;437557.52604302316;439713.54161806765;466117.788102169;463051.38004137354;425476.4294997369;455509.95178617816;446390.86572811287;445930.55313460494;191082.09718829524;148880.963086281;476080.9994997919;201901.15328492137;240592.39171456677;273.8482719121499;1346533.563364042;740610.5045060903;175176.94836135418;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1042659359609.2461;397677823859.9723;876756281299.2789;27922.879990463018;4935.23723186767;0.0;102.66908071001909;3145096.4850957347;704512.3547939758;0.0;714300.3313859125;3.6597861892846293;0.22220666543558065
4804;2019-06-17 01:04:45.130;463;463;157;157;144;44;108;33;-26;48;759;178;-28;-14;248;221;225;373;131;108;107;64;542;356;361;130;360;302;544;185.0;427.0;842.0;55.0;3.0;0;0;59;1;0;0;0;0;0;0;1;0;0;1;0;11372.078125;7995.1650390625;0.0;761.7477416992191;352.0;250551;454.0;0.0;Calculated values ==>;1560726285.13;319.46000000000004;319.46000000000004;288.86;288.86;287.56;277.56;273.955091788801;283.96000000000004;276.46000000000004;270.56;277.96000000000004;349.06000000000006;290.96000000000004;270.36;271.76000000000005;297.96000000000004;295.26000000000005;295.66;310.46000000000004;283.96000000000004;283.86;318.56;308.36;279.56;240.39332010688793;267.8393353686513;273.955091788801;286.26000000000005;5420000.0;3560000.0;3610000.0;1300000.0;3600000.0;3020000.0;5440000.0;0.030833333333333334;0.07116666666666666;0.14033333333333334;0.009166666666666667;0.0005;0.03133333333333333;0.0;7995.1650390625;0.0;761.7477416992191;11372.078125;470706.8835698593;470441.05165158206;241136.58392363662;241136.58392363662;236872.24619527673;430412.23801567365;446196.55903543683;437869.15320432716;474759.1401246877;529659.2116147263;465517.01843391336;437557.52604302316;439713.54161806765;465987.6186816921;463033.5824654418;427189.7504253665;456316.4985336473;446196.55903543683;446042.8533368698;190664.19178205615;148045.36909915303;476303.163226057;202050.74427461223;202674.45448177753;273.955091788801;1346724.625737047;740745.8575629921;175189.64596122366;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1042875695660.0712;397756136910.271;876937511499.9702;33093.183386469995;2513.9805070549105;0.0;7625.543164126224;3145605.0370370145;704574.4419548394;0.0;714364.7438884933;4.936980433632975;0.18399167507359998
4805;2019-06-17 01:05:45.141;459;459;158;158;146;43;109;33;-27;48;763;178;-30;-14;248;221;225;371;130;108;108;64;545;354;359;133;359;299;548;205.0;316.0;315.0;78.0;3.0;0;0;52;1;0;0;0;0;0;0;0;0;0;1;0;10605.5576171875;7685.72314453125;0.0;0.0;351.0;250552;453.0;0.0;Calculated values ==>;1560726345.141;319.06;319.06;288.96000000000004;288.96000000000004;287.76000000000005;277.46000000000004;273.7412296467126;284.06;276.46000000000004;270.46000000000004;277.96000000000004;349.46000000000004;290.96000000000004;270.16;271.76000000000005;297.96000000000004;295.26000000000005;295.66;310.26000000000005;283.96000000000004;283.96000000000004;318.46000000000004;308.26000000000005;279.56;241.05796691057077;267.47669482898436;273.7412296467126;286.16;5450000.0;3540000.0;3590000.0;1330000.0;3590000.0;2990000.0;5480000.0;0.034166666666666665;0.05266666666666667;0.0525;0.013000000000000001;0.0005;0.034666666666666665;0.0;7685.72314453125;0.0;0.0;10605.5576171875;469711.6433451944;469307.74940714973;241332.6443706532;241332.6443706532;237391.22603931275;430542.39183029096;446736.9255336155;438390.63782803225;474374.9679557028;530304.413884885;465950.4152497214;437928.15255369636;440364.72933819855;466131.47824129247;463332.75784822745;426341.5308087648;455329.1162437402;446584.51148213923;446584.51148213923;190246.288480595;147627.5718731643;475925.7181780778;201649.22030941688;202221.57738722317;273.7412296467126;1346907.8062782583;740876.5555879227;175195.99502284377;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1043091735259.7759;397835051375.16315;877117844554.7238;12428.924419727307;3565.594472292592;0.0;8471.24838195709;3145984.4574825456;704625.1143678376;0.0;714498.9084101811;3.183274600697206;0.0938331651981309
4806;2019-06-17 01:06:45.111;457;457;158;158;147;43;110;32;-30;50;753;179;-32;-17;248;222;224;374;129;109;109;68;544;353;358;155;358;297;546;-1.0;320.0;369.0;106.0;3.0;0;0;42;1;0;0;0;0;0;0;0;0;0;0;0;10165.3046875;7117.4443359375;0.0;0.0;350.0;250553;451.0;0.0;Calculated values ==>;1560726405.111;318.86;318.86;288.96000000000004;288.96000000000004;287.86;277.46000000000004;273.6339639331285;284.16;276.36;270.16;278.16;348.46000000000004;291.06;269.96000000000004;271.46000000000004;297.96000000000004;295.36;295.56;310.56;284.06;284.06;318.26000000000005;308.16;279.96000000000004;245.62243170879464;267.23344911666527;273.6339639331285;286.06;5440000.0;3529999.9999999995;3579999.9999999995;1550000.0;3579999.9999999995;2970000.0;5460000.0;0.0;0.05333333333333334;0.0615;0.017666666666666667;0.0005;0.0005;0.0;7117.4443359375;0.0;0.0;10165.3046875;469547.3188709342;469277.64029218914;241403.63763377897;241403.63763377897;237773.47839515514;430607.02586249536;447081.0671039728;438378.49729393894;471701.2295066242;529415.6350909121;466359.4260392759;438071.4457414646;440346.55306554306;466275.0664382286;463613.17710080923;426366.6912069975;456160.4135296494;446929.4069308699;446929.4069308699;189410.48811896544;147209.77445754013;473503.4602546233;201586.03953749174;241403.63763377897;273.6339639331285;1347080.810252287;740999.8536371209;175195.99502284377;213465.04320142715;0;5;5;22;14;14;0;14;78;78;1043306727709.8784;397921408175.20435;877296555154.809;14562.736152021502;4803.874432669325;0.0;102.76288464854547;3146209.275522165;704694.8250692917;0.0;714570.3227790566;2.7354444306693537;0.18988969491971291
4807;2019-06-17 01:07:45.132;455;455;157;158;148;45;111;31;-32;52;727;180;-33;-19;248;222;224;374;128;109;110;71;544;353;358;160;358;297;547;83.0;211.0;244.0;88.0;3.0;0;57;33;1;0;0;0;0;0;0;1;0;0;0;0;10818.2421875;6680.3671875;0.0;1020.0757446289099;350.0;250554;449.0;0.0;Calculated values ==>;1560726465.132;318.66;318.66;288.86;288.96000000000004;287.96000000000004;277.66;273.6339639331285;284.26000000000005;276.26000000000005;269.96000000000004;278.36;345.86;291.16;269.86;271.26000000000005;297.96000000000004;295.36;295.56;310.56;284.06;284.16;318.06;308.16;280.26000000000005;246.59251843368023;267.23344911666527;273.6339639331285;285.96000000000004;5440000.0;3529999.9999999995;3579999.9999999995;1600000.0;3579999.9999999995;2970000.0;5470000.0;0.013833333333333333;0.035166666666666666;0.04066666666666666;0.014666666666666666;0.0005;0.014333333333333333;0.0;6680.3671875;0.0;1020.0757446289099;10818.2421875;469248.12376230187;468841.73717083153;241030.95979903743;241368.0745558693;238065.19055062212;430607.02586249536;447232.48511056957;438071.4457414646;471237.0423045393;526706.1249214024;466480.8197935754;437917.4719433092;440046.79207703174;466275.0664382286;463613.17710080923;426366.6912069975;455998.33495316445;446929.4069308699;447081.0671039728;188574.69595719432;147209.77445754013;473153.2169362854;201590.1788856338;202966.02008028742;273.6339639331285;1347255.7343446568;741114.8756432578;175204.49862925697;213465.04320142715;0;5;5;22;14;14;0;15;78;78;1043521602889.5507;398015941250.0602;877474817524.5371;9616.904852137119;3982.9245580762226;0.0;3498.9823406728233;3146410.8430541786;704768.0740222667;0.0;714600.3478276454;2.2204971716034687;0.11022408456782146
4808;2019-06-17 01:08:45.142;455;455;157;159;150;46;112;31;-31;50;713;182;-33;-14;248;222;224;389;128;109;111;69;557;353;358;143;358;297;559;361.0;-1.0;199.0;0.0;3.0;0;41;28;1;0;0;0;0;0;0;1;0;0;0;0;10927.1962890625;6602.26025390625;0.0;961.0787963867191;349.0;250555;447.0;0.0;Calculated values ==>;1560726525.142;318.66;318.66;288.86;289.06;288.16;277.76000000000005;273.6339639331285;284.36;276.26000000000005;270.06;278.16;344.46000000000004;291.36;269.86;271.76000000000005;297.96000000000004;295.36;295.56;312.06;284.06;284.26000000000005;317.86;308.06;280.06;243.1966462407574;267.23344911666527;273.6339639331285;285.96000000000004;5570000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2970000.0;5590000.0;0.06016666666666667;0.0;0.033166666666666664;0.0;0.0005;0.06066666666666667;0.0;6602.26025390625;0.0;961.0787963867191;10927.1962890625;467473.3607235278;467197.09419820266;240619.85336096145;241284.4493855481;238338.81286316787;430607.02586249536;447383.6628064182;438225.1199557825;473278.1180222493;525244.4699007274;466723.3748139113;437917.4719433092;440794.2302202101;466275.0664382286;463613.17710080923;422483.1693859563;456588.86944067414;446929.4069308699;447232.48511056957;187738.9118479558;146791.9768242716;475145.9065045138;201183.85751793825;201508.87946169943;273.6339639331285;1347436.9765339305;741225.5826533455;175221.011002033;213465.04320142715;0;5;5;22;14;14;0;15;78;78;1043736438689.5165;398106856400.0457;877653047224.5088;7861.868537521833;0.0;-0.0;14907.232076031456;3146556.5237751435;704801.270592085;0.0;714753.7585119469;3.0104561572803377;-0.038155519113972684
4809;2019-06-17 01:09:45.103;459;457;156;158;151;48;112;31;-32;47;721;179;-34;-14;248;222;225;408;129;110;111;68;561;355;360;138;360;297;564;144.0;-1.0;463.0;93.0;3.0;0;25;19;1;0;0;0;0;0;0;1;0;0;0;0;10487.4462890625;6136.470703125;0.0;863.7770385742191;348.0;250556;445.0;0.0;Calculated values ==>;1560726585.103;319.06;318.86;288.76000000000005;288.96000000000004;288.26000000000005;277.96000000000004;273.8482719121499;284.36;276.26000000000005;269.96000000000004;277.86;345.26;291.06;269.76000000000005;271.76000000000005;297.96000000000004;295.36;295.66;313.96000000000004;284.16;284.26000000000005;317.66;307.96000000000004;279.96000000000004;242.14157278889297;267.23344911666527;273.8482719121499;286.06;5610000.0;3550000.0;3600000.0;1380000.0;3600000.0;2970000.0;5640000.0;0.024;0.0;0.07716666666666666;0.015500000000000002;0.0005;0.0245;0.0;6136.470703125;0.0;863.7770385742191;10487.4462890625;467535.86904075573;466812.5769764806;240125.7522037283;240783.03214741327;238506.62524444427;430477.46260093397;447001.0839827573;438071.4457414646;473632.86133578786;526079.940877341;466359.4260392759;437763.19581502484;440794.2302202101;465987.6186816921;463315.15122866345;421506.7288900387;458976.87599850626;446696.4728273969;446848.90192859794;186903.13564328075;146374.1789457099;475682.7157562618;201982.08596168595;202760.52812989088;273.8482719121499;1347615.3158926654;741331.669743134;175236.20824934653;213465.04320142715;0;5;5;22;14;14;0;15;78;78;1043951698679.3932;398191101604.9975;877831131394.4069;18218.228929672918;4242.3597618159265;-0.0;5980.165158068323;3146773.7166533847;704836.6006106312;0.0;714927.7070153964;4.0628210456239575;0.16986115685080988
4810;2019-06-17 01:10:45.133;466;460;154;157;153;50;109;32;-30;46;732;177;-32;-13;248;221;226;419;130;111;108;67;573;356;360;141;361;298;576;162.0;-1.0;605.0;146.0;3.0;0;38;16;1;0;0;0;0;0;0;1;0;0;0;0;10514.00390625;6192.69482421875;0.0;944.5121459960941;348.0;250557;443.0;0.0;Calculated values ==>;1560726645.133;319.76000000000005;319.16;288.56;288.86;288.46000000000004;278.16;273.955091788801;284.06;276.36;270.16;277.76000000000005;346.36;290.86;269.96000000000004;271.86;297.96000000000004;295.26000000000005;295.76000000000005;315.06;284.26000000000005;283.96000000000004;317.46000000000004;307.96000000000004;279.86;242.77792619122317;267.35522164206344;273.955091788801;286.16;5730000.0;3560000.0;3600000.0;1410000.0;3610000.0;2980000.0;5760000.0;0.027000000000000003;0.0;0.10083333333333333;0.024333333333333332;0.0005;0.027500000000000004;0.0;6192.69482421875;0.0;944.5121459960941;10514.00390625;466962.15054063377;465603.55381079775;239101.0240474571;240066.3148946035;238781.80036050547;430412.23801567365;446543.79474602366;438153.8488135099;473145.1120115388;527149.8914833459;465972.54252468114;437845.4099550722;440729.25174775714;465843.48631744814;463033.5824654418;417781.50559271546;458953.10424339277;446848.90192859794;446390.86572811287;186067.36719380575;146374.1789457099;475204.44586220314;202301.57178261623;202970.65273288605;273.955091788801;1347790.4154835853;741434.4641606692;175251.2848604157;213465.04320142715;0;5;5;22;14;14;0;15;78;78;1044167806679.2902;398274843454.9576;878009720644.3218;23781.77126728178;6640.636602603282;-0.0;6694.0558573687385;3147123.8916548598;704927.3375927763;0.0;715033.3783330623;5.2004185786049195;0.24767873583264705
4811;2019-06-17 01:11:45.104;474;464;152;155;152;51;59;33;-28;46;741;175;-30;-11;249;220;226;430;130;111;61;66;572;358;363;143;363;301;575;-1.0;0.0;1175.0;216.0;8.0;0;54;15;1;0;0;0;0;0;0;1;0;0;1;0;10436.220703125;6064.9482421875;0.0;1054.18298339844;347.0;250558;441.0;0.0;Calculated values ==>;1560726705.104;320.56;319.56;288.36;288.66;288.36;278.26000000000005;274.1680685717883;279.06;276.46000000000004;270.36;277.76000000000005;347.26;290.66;270.16;272.06;298.06;295.16;295.76000000000005;316.16;284.26000000000005;279.26000000000005;317.26000000000005;307.86;279.76000000000005;243.1966462407574;267.7187500070086;274.1680685717883;286.16;5720000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;5750000.0;0.0;0.0;0.19583333333333333;0.036000000000000004;0.0013333333333333333;0.0013333333333333333;0.0;6064.9482421875;0.0;1054.18298339844;10436.220703125;468337.4494353461;466372.19791551796;238493.61112469644;239452.4113272493;238493.61112469644;430280.9020939914;437862.7576246094;437785.01000687695;472884.08645268116;527856.7758344202;465294.07936806814;437473.55829604797;440384.28162507055;465685.3213544199;462600.4079176935;418133.23819059646;460926.258021717;446268.6701892744;438203.4745120459;185231.60634950487;145956.38079337095;474851.4040852418;202801.91579322657;238493.61112469644;274.1680685717883;1347964.9163063804;741536.5618154915;175267.93260291484;213465.04320142715;0;5;5;22;14;14;0;15;78;78;1044384601844.9934;398360002275.2338;878189333789.9044;46017.522616839866;9793.78157851255;-0.0;266.27981784979926;3147705.271303069;705064.2248838786;0.0;715091.3530958585;7.877026316309649;0.4980200837770149
4812;2019-06-17 01:12:45.144;480;469;148;151;149;54;39;36;-24;45;748;174;-26;-6;249;217;227;430;129;112;38;64;573;361;366;145;366;305;575;-1.0;-1.0;1169.0;230.0;7.0;0;75;23;1;0;0;0;0;0;0;1;0;0;1;0;10659.9619140625;6500.953125;0.0;1199.8525390625;347.0;250559;439.0;0.0;Calculated values ==>;1560726765.144;321.16;320.06;287.96000000000004;288.26000000000005;288.06;278.56;274.4858918419099;277.06;276.76000000000005;270.76000000000005;277.66;347.96000000000004;290.56;270.56;272.56;298.06;294.86;295.86;316.16;284.36;276.96000000000004;317.06;307.86;279.56;243.61107973660833;268.19934244402924;274.4858918419099;286.06;5730000.0;3610000.0;3660000.0;1450000.0;3660000.0;3050000.0;5750000.0;0.0;0.0;0.19483333333333333;0.03833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6500.953125;0.0;1199.8525390625;10659.9619140625;469123.22388316685;467152.83791891794;237232.15571651584;238176.47471241007;237545.767592387;430081.6785162784;433616.79160117084;437499.1961693786;472523.35196359537;528279.7451289311;464586.8405525953;437184.50195927493;440276.00903072825;465250.37265374704;461745.05252366984;418108.3976602452;460926.258021717;445837.77526279347;433433.583526483;184395.8529593127;145956.38079337095;474398.4627038372;203588.83614122355;237232.15571651584;274.4858918419099;1348140.835029093;741641.3474707147;175286.7287546763;213465.04320142715;0;5;5;22;14;14;0;15;78;78;1044603447644.8544;398446459875.1789;878371254989.7888;45573.53514548554;10381.03568490019;-0.0;228.901665778295;3148469.0389564796;705232.460443285;0.0;715095.4823592276;7.295791498590405;0.46578433454242096
4813;2019-06-17 01:13:45.115;484;473;145;147;146;55;39;36;-21;44;755;173;-23;-3;250;216;227;438;129;112;38;61;584;361;366;149;366;307;586;-1.0;-2.0;1041.0;241.0;16.0;0;99;30;1;0;0;0;0;0;0;1;0;0;1;0;10887.7158203125;7014.72119140625;0.0;1343.46850585938;346.0;250560;438.0;0.0;Calculated values ==>;1560726825.115;321.56;320.46000000000004;287.66;287.86;287.76000000000005;278.66;274.4858918419099;277.06;276.76000000000005;271.06;277.56;348.66;290.46000000000004;270.86;272.86;298.16;294.76000000000005;295.86;316.96000000000004;284.36;276.96000000000004;316.96000000000004;307.76000000000005;279.26000000000005;244.42749628697553;268.43790593516167;274.4858918419099;286.06;5840000.0;3610000.0;3660000.0;1490000.0;3660000.0;3070000.0;5860000.0;0.0;0.0;0.17350000000000002;0.04016666666666667;0.0026666666666666666;0.0026666666666666666;0.0;7014.72119140625;0.0;1343.46850585938;10887.7158203125;468253.8424459217;466255.9436332555;236000.40077337335;236615.1788067852;236307.27229725075;430081.6785162784;433616.79160117084;437514.20447033056;471896.8997537706;528858.648623613;464168.5656275591;437198.53567211574;440299.2787007576;465381.95360251743;461610.94820493297;414035.7959135908;460593.6972016223;445837.77526279347;433433.583526483;183977.97901196036;145538.58233926608;473585.5715874354;203598.01126737162;236000.40077337335;274.4858918419099;1348320.312220824;741753.923651803;175307.91285276983;213465.04320142715;0;5;5;22;14;14;0;15;78;78;1044822941504.6938;398534617245.1144;878554766249.6545;40584.45952071338;10844.500339522561;-0.0;526.4884873416257;3149186.6752195833;705409.2544182835;0.0;715101.774234622;6.216112606845322;0.4070874567926496
4814;2019-06-17 01:14:45.085;488;478;143;144;140;55;40;37;-19;44;757;173;-21;0;250;215;228;446;129;112;38;58;587;362;367;153;367;309;590;-1.0;-1.0;1160.0;244.0;3.0;0;99;38;1;0;0;0;0;0;0;1;0;0;1;0;10889.3701171875;7500.02978515625;0.0;1341.74914550781;345.0;250561;437.0;0.0;Calculated values ==>;1560726885.085;321.96000000000004;320.96000000000004;287.46000000000004;287.56;287.16;278.66;274.5913991737795;277.16;276.86;271.26000000000005;277.56;348.86;290.46000000000004;271.06;273.16;298.16;294.66;295.96000000000004;317.76000000000005;284.36;276.96000000000004;316.86;307.66;278.96000000000004;245.2279566241654;268.67533136820026;274.5913991737795;286.06;5870000.0;3620000.0000000005;3670000.0000000005;1530000.0;3670000.0000000005;3090000.0;5900000.0;0.0;0.0;0.19333333333333333;0.04066666666666666;0.0005;0.0005;0.0;7500.02978515625;0.0;1341.74914550781;10889.3701171875;468468.8985599508;466490.67891779845;235286.09030270425;235589.79497283208;234380.7207250687;430014.67791919125;433550.350954743;437372.52749135875;471365.79534162953;528914.7608176694;463872.8754058863;437055.2244796515;440323.94343122264;465236.6699430183;461323.382721853;413217.4413877329;461320.1938787505;445641.55219384574;433182.4302400453;183560.10687098323;145120.7835549124;472765.5734161642;203784.6556824183;235286.09030270425;274.5913991737795;1348501.6971991982;741874.8194318697;175330.278478135;213465.04320142715;0;5;5;22;14;14;0;15;78;78;1045042731554.7987;398625171945.1576;878739473849.7427;45160.32188306182;10938.557321172331;-0.0;98.94816996867053;3149900.857795033;705590.6891361355;0.0;715106.9836007827;6.355941243826382;0.41287698541960416
4815;2019-06-17 01:15:45.116;492;482;142;142;136;55;40;38;-16;43;726;176;-19;8;250;215;228;450;131;111;39;52;575;364;369;146;369;311;578;-1.0;-1.0;1314.0;272.0;22.0;0;1;50;1;0;0;0;0;0;0;1;0;1;1;0;12083.26953125;8011.56640625;0.0;2362.68115234375;344.0;250562;436.0;0.0;Calculated values ==>;1560726945.116;322.36;321.36;287.36;287.36;286.76000000000005;278.66;274.8017692304317;277.16;276.96000000000004;271.56;277.46000000000004;345.76;290.76000000000005;271.26000000000005;273.96000000000004;298.16;294.66;295.96000000000004;318.16;284.26000000000005;277.06;316.76000000000005;307.56;278.36;243.81672145450628;268.91163127593666;274.8017692304317;286.26000000000005;5750000.0;3640000.0;3690000.0;1460000.0;3690000.0;3110000.0;5780000.0;0.0;0.0;0.219;0.04533333333333334;0.0036666666666666666;0.0036666666666666666;0.0;8011.56640625;0.0;2362.68115234375;12083.26953125;470684.8101826795;468756.54620914004;235294.2665748675;235294.2665748675;233477.83339875515;429879.7862731237;433047.9251940826;437389.9950341223;472193.8583601894;525503.3483380825;463951.50642466376;436912.08382788545;441111.30184097093;464945.2602709624;461015.7208579768;417732.32142706093;463728.3017997164;445090.0807678067;432862.1520614866;183142.23651711168;144702.98441171122;473084.60865818406;204214.994025097;235294.2665748675;274.80176923043166;1348693.2347725888;742004.1495192861;175361.16468019554;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1045263645634.4268;398714918290.0065;878925569949.4293;51065.32522097655;12188.755863366614;-0.0;724.4155801176034;3150703.152491085;705783.5163216137;0.0;715113.8485103935;6.167049350144212;0.3974888573802592
4816;2019-06-17 01:16:45.126;494;485;144;144;133;54;40;39;-15;42;681;182;-17;11;250;214;228;449;133;103;39;46;585;362;367;144;367;312;587;84.0;-1.0;972.0;220.0;12.0;0;3;60;1;0;0;0;0;0;0;1;0;1;1;0;12797.533203125;8728.25;0.0;2372.54223632812;345.0;250563;436.0;0.0;Calculated values ==>;1560727005.126;322.56;321.66;287.56;287.56;286.46000000000004;278.56;274.5913991737795;277.16;277.06;271.66;277.36;341.26;291.36;271.46000000000004;274.26000000000005;298.16;294.56;295.96000000000004;318.06;283.46000000000004;277.06;316.76000000000005;307.66;277.76000000000005;243.40439225979637;269.02936301313275;274.5913991737795;286.46000000000004;5850000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3120000.0;5870000.0;0.014;0.0;0.162;0.03666666666666667;0.002;0.016;0.0;8728.25;0.0;2372.54223632812;12797.533203125;469664.8000201942;468001.89524583897;235668.248462256;235668.248462256;232369.6701654459;430014.67791919125;433550.350954743;437319.724394416;472358.32031004626;520672.5640628734;464553.434642888;437000.6383046333;441353.2758899251;465236.6699430183;461188.73474552366;414011.99443962076;462256.5291864825;444228.8040796731;433366.6693374496;183142.23651711168;145120.7835549124;472753.25497100636;203609.48159028086;207616.82744927777;274.5913991737795;1348900.6093520129;742143.671239061;175400.631451794;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1045484482434.3916;398801932789.9926;879112501099.3997;37861.0593342699;9868.605023959935;-0.0;3611.9974702107493;3151444.329204462;705967.3582975357;0.0;715149.9913086031;4.6250448378289075;0.2773787761124535
4817;2019-06-17 01:17:45.117;496;488;150;149;135;53;41;40;-15;42;681;188;-17;11;250;215;228;450;130;98;40;42;567;364;369;144;369;313;568;-1.0;-1.0;1118.0;273.0;3.0;0;14;71;1;0;0;0;0;0;0;1;0;1;1;0;13015.814453125;8940.82421875;0.0;2445.486328125;345.0;250564;436.0;0.0;Calculated values ==>;1560727065.117;322.76000000000005;321.96000000000004;288.16;288.06;286.66;278.46000000000004;274.8017692304317;277.26000000000005;277.16;271.66;277.36;341.26;291.96000000000004;271.46000000000004;274.26000000000005;298.16;294.66;295.96000000000004;318.16;282.96000000000004;277.16;316.76000000000005;307.66;277.36;243.40439225979637;269.14681796795327;274.8017692304317;286.16;5670000.0;3640000.0;3690000.0;1440000.0;3690000.0;3130000.0;5680000.0;0.0;0.0;0.18633333333333332;0.0455;0.0005;0.0005;0.0;8940.82421875;0.0;2445.486328125;13015.814453125;472330.67659352074;471002.4712158913;238066.79488983197;237749.58439437702;233425.86096987934;429879.7862731237;433233.1241697373;437089.72060350876;472358.32031004626;520590.6120818711;465154.7796796463;436769.11898854957;441140.86030291184;464945.2602709624;461015.7208579768;420457.82903753844;465158.68371929944;443023.18227158586;433047.9251940826;183142.23651711168;145120.7835549124;472358.32031004626;204062.22978735768;238066.79488983197;274.8017692304317;1349115.6883164262;742290.8914383051;175440.77566741282;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1045705249315.0374;398888319830.2453;879299972974.948;43420.78912207615;12207.47211878233;-0.0;97.49056515212531;3152121.5763412686;706151.2980125002;0.0;715180.8990721281;4.894100821912386;0.3307115153164805
4818;2019-06-17 01:18:45.107;495;488;157;156;137;49;43;39;-14;42;698;190;-17;12;250;215;228;438;130;96;42;39;570;359;364;144;364;312;571;146.0;0.0;424.0;136.0;3.0;0;25;81;1;0;0;0;0;0;0;1;0;1;1;0;14014.392578125;9662.9228515625;0.0;2503.58935546875;345.0;250565;436.0;0.0;Calculated values ==>;1560727125.107;322.66;321.96000000000004;288.86;288.76000000000005;286.86;278.06;274.27422755570615;277.46000000000004;277.06;271.76000000000005;277.36;342.96000000000004;292.16;271.46000000000004;274.36;298.16;294.66;295.96000000000004;316.96000000000004;282.76000000000005;277.36;316.76000000000005;307.66;277.06;243.40439225979637;269.02936301313275;274.27422755570615;286.16;5700000.0;3590000.0;3640000.0;1440000.0;3640000.0;3120000.0;5710000.0;0.024333333333333332;0.0;0.07066666666666667;0.02266666666666667;0.0005;0.024833333333333332;0.0;9662.9228515625;0.0;2503.58935546875;14014.392578125;471791.92337580794;470607.06731847435;240225.80421374628;239900.76362024984;233954.47495542915;430214.79039162316;434832.48858899495;437478.7579247441;472358.32031004626;522470.70261908445;465548.4988242498;437000.6383046333;441504.51939280285;465671.6860993213;461782.40754588926;419458.5424241191;462817.9592994689;443727.5851227284;434653.35091899;183142.23651711168;145120.7835549124;472061.9191754798;202700.98405704513;203456.5173487908;274.2520799442219;1349340.9024997682;742445.8968253782;175482.01109106644;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1045925112665.0723;398974705430.25903;879487441724.9778;16590.962686650728;6105.514529351186;-0.0;5741.388033659946;3152621.5909234323;706303.8807998885;0.0;715229.548284239;2.3373884615203933;0.11441340566453133
4819;2019-06-17 01:19:45.098;492;487;162;161;143;46;45;37;-16;42;717;190;-18;11;249;216;228;429;131;97;44;35;551;359;364;142;364;311;554;257.0;-1.0;1201.0;317.0;3.0;0;30;85;1;0;0;0;0;0;0;1;0;1;0;0;14502.716796875;9622.02734375;0.0;2537.58740234375;345.0;250566;436.0;0.0;Calculated values ==>;1560727185.098;322.36;321.86;289.36;289.26000000000005;287.46000000000004;277.76000000000005;274.27422755570615;277.66;276.86;271.56;277.36;344.86;292.16;271.36;274.26000000000005;298.06;294.76000000000005;295.96000000000004;316.06;282.86;277.56;316.76000000000005;307.66;276.66;242.98782864720522;268.91163127593666;274.27422755570615;286.26000000000005;5510000.0;3590000.0;3640000.0;1420000.0;3640000.0;3110000.0;5540000.0;0.04283333333333333;0.0;0.20016666666666666;0.05283333333333333;0.0005;0.04333333333333333;0.0;9622.02734375;0.0;2537.58740234375;14502.716796875;473796.1827269628;472678.4351540712;242473.9653837303;242133.71445348492;236263.07671782744;430214.79039162316;435189.27008113236;437389.9950341223;472620.9849758201;524555.512191857;465693.21782636223;437071.7284734032;441564.8193833535;465540.6161959158;461916.06316538615;425402.6527531462;463860.67298123875;443885.98883935984;435011.12638877804;183142.23651711168;145120.7835549124;471931.263865096;202634.90279770832;203094.5842890855;274.2264371050555;1349578.5094312571;742606.5806373161;175524.01459586652;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1046143479904.8431;399060492560.169;879674313689.7817;46990.144295988866;14227.824409726985;-0.0;10049.716824320009;3153151.3540046816;706473.2998741961;0.0;715361.121085703;5.8610150912001915;0.3134389575705773
4820;2019-06-17 01:20:45.128;488;481;163;163;147;43;49;35;-18;40;733;191;-20;10;249;217;227;392;131;98;48;33;555;355;361;141;360;309;556;183.0;-1.0;544.0;256.0;3.0;0;31;88;1;0;0;0;0;0;0;1;0;1;1;0;15279.8759765625;9875.46484375;0.0;2528.38012695312;349.0;250567;436.0;0.0;Calculated values ==>;1560727245.128;321.96000000000004;321.26000000000005;289.46000000000004;289.46000000000004;287.86;277.46000000000004;273.8482719121499;278.06;276.66;271.36;277.16;346.46000000000004;292.26000000000005;271.16;274.16;298.06;294.86;295.86;312.36;282.96000000000004;277.96000000000004;316.76000000000005;308.06;276.46000000000004;242.77792619122317;268.67533136820026;273.8482719121499;286.26000000000005;5550000.0;3550000.0;3610000.0;1410000.0;3600000.0;3090000.0;5560000.0;0.030500000000000003;0.0;0.09066666666666667;0.042666666666666665;0.0005;0.031000000000000003;0.0;9875.46484375;0.0;2528.38012695312;15279.8759765625;472696.5757730144;471530.61361370486;242742.07691707852;242742.07691707852;237470.17873102773;430477.46260093397;436603.72145541804;437530.6787186241;472555.3283204977;526396.4505189526;466105.09641159413;437214.0438153077;441835.6131989616;466117.788102169;462654.8538357037;423944.57395451865;457569.85658537276;444647.61353300465;436430.11128019885;183142.23651711168;146791.9768242716;471866.4182417926;201530.3371935283;202195.0426729404;273.77827174679663;1349826.8217983874;742769.1409783519;175566.2521001219;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1046361088654.7394;399145435010.12854;879860406689.693;21397.364298275355;11534.339458059276;-0.0;7261.287126825012;3153721.5348573145;706688.0919153413;0.0;715505.451581077;3.2403654655546115;0.18756804732319712
4821;2019-06-17 01:21:45.109;485;479;162;162;148;42;51;33;-20;39;744;192;-22;8;248;217;226;379;132;98;50;31;547;355;360;138;360;307;549;228.0;77.0;444.0;133.0;3.0;0;24;88;1;0;0;0;0;0;0;1;0;1;0;0;15216.5859375;9733.359375;0.0;2484.65087890625;358.0;250568;436.0;0.0;Calculated values ==>;1560727305.109;321.66;321.06;289.36;289.36;287.96000000000004;277.36;273.8482719121499;278.26000000000005;276.46000000000004;271.16;277.06;347.56000000000006;292.36;270.96000000000004;273.96000000000004;297.96000000000004;294.86;295.76000000000005;311.06;282.96000000000004;278.16;316.76000000000005;308.96000000000004;276.26000000000005;242.14157278889297;268.43790593516167;273.8482719121499;286.36;5470000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;5490000.0;0.038;0.012833333333333334;0.07400000000000001;0.022166666666666668;0.0005;0.0385;0.0;9733.359375;0.0;2484.65087890625;15216.5859375;473286.8181916615;472148.7471863351;242658.462174649;242658.462174649;238003.16795453895;430477.46260093397;437181.2009864583;437671.5478804793;472850.0741107318;527706.3390002913;466514.8527660487;437356.53477473935;441956.0545109249;465987.6186816921;462654.8538357037;426030.22017734236;456514.13710307056;444847.3262068442;437009.2976769699;183142.23651711168;150552.15000442808;472066.18378088326;201580.23584474242;202113.71930357238;273.797748602335;1350080.8785040039;742932.4961011877;175608.01412963506;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1046577320159.5469;399229108505.054;880045148169.5286;17470.757090644533;5995.771845917789;0.0;9043.479767375804;3154045.333299947;706834.1299160619;0.0;715641.2816119395;2.66082676543378;0.10630571153771053
4822;2019-06-17 01:22:45.109;481;477;160;161;148;42;53;32;-22;38;753;193;-25;6;248;218;226;374;132;98;52;30;547;355;360;137;360;304;549;270.0;-1.0;469.0;265.0;3.0;0;19;85;1;0;0;0;0;0;0;1;0;1;1;0;15133.708984375;9592.515625;0.0;2427.6083984375;369.0;250569;436.0;0.0;Calculated values ==>;1560727365.109;321.26000000000005;320.86;289.16;289.26000000000005;287.96000000000004;277.36;273.8482719121499;278.46000000000004;276.36;270.96000000000004;276.96000000000004;348.46000000000004;292.46000000000004;270.66;273.76000000000005;297.96000000000004;294.96000000000004;295.76000000000005;310.56;282.96000000000004;278.36;316.76000000000005;310.06;276.16;241.92719264551067;268.0796299477929;273.8482719121499;286.36;5470000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5490000.0;0.045000000000000005;0.0;0.07816666666666668;0.04416666666666667;0.0005;0.045500000000000006;0.0;9592.515625;0.0;2427.6083984375;15133.708984375;472701.99266919197;471853.9287155989;241974.5310058789;242315.63448142636;238003.16795453895;430477.46260093397;437523.7402493343;438039.0146135774;472882.9073446267;528879.5811680062;467064.6270272813;437570.5891863215;442285.3213856606;465987.6186816921;462787.14600039157;426030.22017734236;455673.1061995937;444847.3262068442;437352.68036330503;183142.23651711168;155147.91922209063;472100.0868749512;201503.12721940747;201947.8679203577;273.76764830779206;1350333.797628353;743093.545059521;175648.94962361292;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1046793320159.5469;399311608505.054;880228448169.5286;18489.221864644285;11951.365718119849;-0.0;10710.918966154104;3154344.9997912413;706983.6893957622;0.0;715805.9016013857;3.423550910845742;0.17568484120076686
4823;2019-06-17 01:23:48.110;480;477;159;160;148;42;55;32;-25;37;759;193;-27;5;248;218;225;379;133;98;54;29;547;354;359;136;359;302;549;-2.0;133.0;301.0;212.0;6.0;0;13;79;1;0;0;0;0;0;0;1;0;1;0;0;14786.06640625;9217.0966796875;0.0;2376.47338867188;381.0;250570;436.0;0.0;Calculated values ==>;1560727428.11;321.16;320.86;289.06;289.16;287.96000000000004;277.36;273.7412296467126;278.66;276.36;270.66;276.86;349.06000000000006;292.46000000000004;270.46000000000004;273.66;297.96000000000004;294.96000000000004;295.66;311.06;282.96000000000004;278.56;316.76000000000005;311.26000000000005;276.06;241.71165711629368;267.8393353686513;273.7412296467126;286.46000000000004;5470000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;5490000.0;0.0;0.022166666666666668;0.050166666666666665;0.035333333333333335;0.001;0.001;0.0;9217.0966796875;0.0;2376.47338867188;14786.06640625;472555.4254897199;471853.9287155989;241635.1137477648;241974.5310058789;238003.16795453895;430542.39183029096;438091.89182571816;438024.4983934438;472915.8103579757;529659.2116147263;467348.04461195954;437713.4967235476;442552.9904358224;466131.47824129247;462937.3989142076;425766.7306397994;456514.13710307056;445046.3220926746;437922.44539726764;183142.23651711168;160161.5264782812;472134.0588697756;201123.88554810671;241635.1137477648;273.6149535012624;1350595.599818244;743258.1317794438;175690.98600643536;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1047019808754.2863;399397604869.9551;880419341199.309;11884.514077741078;9575.692790698968;0.0;196.28733164950285;3154610.7741990057;707172.0541473669;0.0;715901.3411712714;1.867974581806636;0.16535525304750584
4824;2019-06-17 01:24:45.150;479;476;158;159;147;42;57;31;-28;37;763;192;-30;3;248;219;225;389;134;99;56;29;541;355;360;136;360;300;543;259.0;337.0;672.0;235.0;3.0;0;10;71;1;0;0;0;0;0;0;1;0;1;1;0;14069.8095703125;8543.8603515625;0.0;2346.41918945312;392.0;250571;435.0;0.0;Calculated values ==>;1560727485.15;321.06;320.76000000000005;288.96000000000004;289.06;287.86;277.36;273.8482719121499;278.86;276.26000000000005;270.36;276.86;349.46000000000004;292.36;270.16;273.46000000000004;297.96000000000004;295.06;295.66;312.06;283.06;278.76000000000005;316.66;312.36;276.06;241.71165711629368;267.5978703862781;273.8482719121499;286.56;5410000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5430000.0;0.043166666666666666;0.05616666666666667;0.112;0.03916666666666667;0.0005;0.043666666666666666;0.0;8543.8603515625;0.0;2346.41918945312;14069.8095703125;473184.23502207437;472488.25445669424;241511.13472650116;241851.8984421433;237866.4212081566;430477.46260093397;438203.8711651656;438011.42202021845;472915.8103579757;530228.4959201239;467509.3385324816;437701.3939996297;442673.11146970803;465987.6186816921;462919.32119116804;427468.89488758304;459112.25983862206;445002.87759650644;438034.446279952;182724.36793118677;164757.40606591295;472134.0588697756;201552.19104198946;202009.73619868234;273.78680268669507;1350824.20248095;743398.8380284187;175728.40181110232;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1047224867555.0062;399475179270.2274;880591031599.9117;26483.43386956165;10597.789823254958;0.0;10306.412340215442;3154914.733609922;707331.8729601919;0.0;715984.5458922973;4.351370031830489;0.21676377189325383
