;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4825;2019-06-17 01:25:45.121;480;476;158;159;149;42;60;31;-29;36;764;192;-31;4;248;219;225;390;133;100;58;29;550;353;358;137;358;299;552;13.0;-1.0;160.0;235.0;7.0;0;9;64;1;0;0;0;0;0;0;1;0;1;1;0;14164.009765625;8477.646484375;0.0;2331.91259765625;402.0;250572;435.0;0.0;Calculated values ==>;1560727545.121;321.16;320.76000000000005;288.96000000000004;289.06;288.06;277.36;273.6339639331285;279.16;276.26000000000005;270.26000000000005;276.76000000000005;349.56000000000006;292.36;270.06;273.56;297.96000000000004;295.06;295.66;312.16;283.16;278.96000000000004;316.66;313.36;276.06;241.92719264551067;267.47669482898436;273.6339639331285;286.46000000000004;5500000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5520000.0;0.0021666666666666666;0.0;0.02666666666666667;0.03916666666666667;0.0011666666666666668;0.003333333333333333;0.0;8477.646484375;0.0;2331.91259765625;14164.009765625;472165.91193218424;471312.79227429704;241192.23214632942;241528.54997183156;238232.76967341272;430607.02586249536;439155.6541045818;438082.61597026663;472687.3056196521;530408.5386915257;467650.350573595;437773.3837767312;443024.9951484293;466275.0664382286;463218.971569767;424889.83921665465;457869.0252007782;445553.250508334;438821.784160885;182724.36793118677;168935.5661677829;472002.15594002855;200789.22473678252;214930.27733012394;273.4794712138445;1351059.3705890272;743540.6153597675;175767.3690660189;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1047440163444.8488;399557039685.16754;880770644744.7804;6327.823766226244;10622.506472127136;-0.0;746.3050227692036;3155188.0286002327;707508.6232918863;0.0;716076.6073523654;1.6371283164120667;0.16375649367248646
4826;2019-06-17 01:26:45.121;481;478;157;158;149;43;61;31;-30;36;763;191;-32;4;248;220;225;404;132;101;60;28;550;354;359;137;359;298;552;328.0;-1.0;307.0;248.0;7.0;0;8;58;1;0;0;0;0;0;0;1;0;1;0;0;13764.6201171875;8159.77978515625;0.0;2319.02514648438;412.0;250573;433.0;0.0;Calculated values ==>;1560727605.121;321.26000000000005;320.96000000000004;288.86;288.96000000000004;288.06;277.46000000000004;273.7412296467126;279.26000000000005;276.26000000000005;270.16;276.76000000000005;349.46000000000004;292.26000000000005;269.96000000000004;273.56;297.96000000000004;295.16;295.66;313.56;283.26000000000005;279.16;316.46000000000004;314.36;275.96000000000004;241.92719264551067;267.35522164206344;273.7412296467126;286.36;5500000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;5520000.0;0.05466666666666666;0.0;0.051166666666666666;0.04133333333333333;0.0011666666666666668;0.05583333333333333;0.0;8159.77978515625;0.0;2319.02514648438;13764.6201171875;472313.186678781;471609.3599638244;240857.49517095217;241192.23214632942;238232.76967341272;430542.39183029096;439100.3218987744;438153.8488135099;472687.3056196521;530380.2919522733;467670.3970434465;437845.4099550722;443229.7890419785;466131.47824129247;463201.08628054545;424889.83921665465;460164.35652783624;445510.51833134005;438933.2126028584;181888.63598580268;173113.83306960555;471904.2073218062;201227.0070034942;202055.10675624703;273.65528891544903;1351292.109171384;743679.2605786802;175806.1268805534;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1047655263444.8488;399639239685.16754;880949744744.7804;12122.756739279137;11187.99094649023;-0.0;13225.694243102467;3155341.7834377787;707690.3774370415;0.0;716193.040679581;3.48669931039087;0.15167007925196982
4827;2019-06-17 01:27:45.111;484;480;156;158;149;45;63;31;-30;35;762;191;-32;5;248;220;225;417;133;101;62;27;554;355;360;135;360;298;557;326.0;0.0;415.0;161.0;7.0;0;2;52;1;0;0;0;0;0;0;1;0;1;0;0;13599.037109375;7865.73046875;0.0;2292.40209960938;421.0;250574;432.0;0.0;Calculated values ==>;1560727665.111;321.56;321.16;288.76000000000005;288.96000000000004;288.06;277.66;273.8482719121499;279.46000000000004;276.26000000000005;270.16;276.66;349.36;292.26000000000005;269.96000000000004;273.66;297.96000000000004;295.16;295.66;314.86;283.26000000000005;279.36;316.36;315.26000000000005;275.86;241.49495122638035;267.35522164206344;273.8482719121499;286.46000000000004;5540000.0;3550000.0;3600000.0;1350000.0;3600000.0;2980000.0;5570000.0;0.05433333333333333;0.0;0.06916666666666667;0.026833333333333334;0.0011666666666666668;0.0555;0.0;7865.73046875;0.0;2292.40209960938;13599.037109375;472235.9985583973;471250.57248382265;240356.20199584225;241019.58708462483;238079.0850997112;430477.46260093397;439212.19350399077;438153.8488135099;472851.2559263234;530276.2199224457;467670.3970434465;437845.4099550722;443374.7637006633;465987.6186816921;463051.38004137354;423691.588646856;461509.95074615715;445313.1669787469;439045.0997009042;181470.77258748977;176874.38241465177;472070.4381999017;201570.37825550348;202385.69587166674;273.7939013986931;1351520.101643229;743812.7842398308;175844.54903618357;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1047870927494.883;399720826085.18054;881128514944.8088;16363.69004692878;7258.418275174686;-0.0;13134.59691252268;3155579.130929859;707844.0718939003;0.0;716412.6731610639;3.618451028008453;0.12410542554108787
4828;2019-06-17 01:28:45.122;487;482;155;156;149;46;65;32;-24;35;761;191;-21;7;248;220;225;430;133;101;63;27;557;355;360;135;360;298;560;310.0;0.0;617.0;239.0;3.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;13125.0546875;7507.06201171875;0.0;2291.2548828125;429.0;250575;431.0;0.0;Calculated values ==>;1560727725.122;321.86;321.36;288.66;288.76000000000005;288.06;277.76000000000005;273.8482719121499;279.66;276.36;270.76000000000005;276.66;349.26;292.26000000000005;271.06;273.86;297.96000000000004;295.16;295.66;316.16;283.26000000000005;279.46000000000004;316.26000000000005;316.06;275.86;241.49495122638035;267.35522164206344;273.8482719121499;286.46000000000004;5570000.0;3550000.0;3600000.0;1350000.0;3600000.0;2980000.0;5600000.0;0.051666666666666666;0.0;0.10283333333333333;0.03983333333333334;0.0005;0.05216666666666667;0.0;7507.06201171875;0.0;2291.2548828125;13125.0546875;472290.063379423;471154.7059389499;239928.55677502623;240256.75172291667;237988.068143957;430477.46260093397;439545.25928349345;439072.0574886922;472851.2559263234;530172.1392518693;467670.3970434465;439527.2926742828;443664.0442716264;465987.6186816921;463051.38004137354;422769.59948912944;463146.3955046943;445313.1669787469;439212.19350399077;181052.91087944093;180217.192455513;472070.4381999017;201549.70061584216;201917.5490774318;273.78583057592016;1351742.843236372;743940.9143298704;175882.75318046083;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1048086967094.5878;399801840935.0698;881307347724.5645;24425.21569842475;10775.742713765041;-0.0;12378.870617585493;3155919.100793656;707994.3841207931;0.0;716625.3243690996;4.85591857682528;0.22249433669718602
4829;2019-06-17 01:29:45.122;492;485;153;155;148;47;66;32;-18;36;761;191;-12;10;248;219;226;440;134;102;65;26;557;357;362;136;362;299;560;141.0;-1.0;756.0;295.0;3.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;12904.7255859375;7328.21923828125;0.0;2297.45825195312;434.0;250576;430.0;0.0;Calculated values ==>;1560727785.122;322.36;321.66;288.46000000000004;288.66;287.96000000000004;277.86;274.0616903277293;279.76000000000005;276.36;271.36;276.76000000000005;349.26;292.26000000000005;271.96000000000004;274.16;297.96000000000004;295.06;295.76000000000005;317.16;283.36;279.66;316.16;316.56;275.76000000000005;241.71165711629368;267.47669482898436;274.0616903277293;286.56;5570000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;5600000.0;0.0235;0.0;0.126;0.04916666666666667;0.0005;0.024;0.0;7328.21923828125;0.0;2297.45825195312;12904.7255859375;473028.0202748639;471602.38384983264;239276.36946077182;239928.55677502623;237669.19697492998;430346.717906069;439270.2411883451;439762.32941320183;472818.15071447083;530096.1381338437;467529.42500146636;440664.32944313687;443894.718236925;465699.07969398145;462618.4332792204;423054.0755260346;464726.25958481553;445072.19969914685;439102.8052736417;180635.0508419939;182306.50109390085;471840.61823089625;201992.56003408897;202769.3060638115;273.9675366823664;1351959.7580719842;744064.5416736203;175920.9924565839;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1048303567094.5878;399883140935.0698;881486447724.5645;29958.99094176822;13267.529528009693;-0.0;5672.003981035925;3156372.3025156576;708194.7447228079;0.0;716775.748324088;5.08000860203589;0.32233580207202345
4830;2019-06-17 01:30:45.133;496;488;152;153;147;49;54;33;-20;36;760;191;-10;14;249;219;226;445;134;102;53;25;562;357;362;136;362;301;564;142.0;-1.0;663.0;256.0;7.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;12560.5126953125;7301.0009765625;0.0;2303.43969726562;441.0;250577;429.0;0.0;Calculated values ==>;1560727845.133;322.76000000000005;321.96000000000004;288.36;288.46000000000004;287.86;278.06;274.0616903277293;278.56;276.46000000000004;271.16;276.76000000000005;349.16;292.26000000000005;272.16;274.56;298.06;295.06;295.76000000000005;317.66;283.36;278.46000000000004;316.06;317.26000000000005;275.66;241.71165711629368;267.7187500070086;274.0616903277293;286.56;5620000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;5640000.0;0.023666666666666666;0.0;0.1105;0.042666666666666665;0.0011666666666666668;0.024833333333333332;0.0;7301.0009765625;0.0;2303.43969726562;12560.5126953125;472975.407786232;471527.04853834264;238827.80357880986;239150.2803997213;237234.42843151573;430346.717906069;437235.0200923345;439018.5917755428;472818.15071447083;529839.7408841682;467246.6953635317;440534.6557395019;444068.8471814032;465829.7507489795;462618.4332792204;421481.4657040341;464940.9069260248;445072.19969914685;437062.7516608749;180217.192455513;185231.60634950487;471742.7696466962;201975.01303216512;203706.35218536318;273.960701866814;1352172.0072959296;744186.4741921083;175959.34030192462;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1048520806914.2909;399964755894.95825;881666480724.3184;26193.315451143237;11510.09094888666;-0.0;5795.017253641875;3156840.3241898715;708401.2627478644;0.0;716871.3243533067;4.528990821110903;0.27746205444569527
4831;2019-06-17 01:31:48.094;499;491;151;152;146;50;54;34;-23;37;761;191;-11;16;249;219;226;453;134;103;53;24;565;358;363;134;363;302;568;138.0;-1.0;702.0;259.0;3.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;12554.6787109375;7342.8603515625;0.0;2325.67016601562;447.0;250578;428.0;0.0;Calculated values ==>;1560727908.094;323.06;322.26000000000005;288.26000000000005;288.36;287.76000000000005;278.16;274.1680685717883;278.56;276.56;270.86;276.86;349.26;292.26000000000005;272.06;274.76000000000005;298.06;295.06;295.76000000000005;318.46000000000004;283.46000000000004;278.46000000000004;315.96000000000004;317.86;275.56;241.2770596917726;267.8393353686513;274.1680685717883;286.56;5650000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;5680000.0;0.023;0.0;0.11699999999999999;0.043166666666666666;0.0005;0.0235;0.0;7342.8603515625;0.0;2325.67016601562;12554.6787109375;473033.91984102747;471453.18217338825;238385.2278797832;238704.90569716002;236805.07389293663;430280.9020939914;437003.68543558475;438334.26632045925;473176.5657117748;529867.8939616912;467104.93499668734;440168.1791668574;444156.6089809168;465685.3213544199;462467.52072328096;420507.19849729707;465629.80505117174;445029.4078903859;436830.5876020472;179799.33570027514;187738.9118479558;471909.57779161324;202197.83339435505;202967.77795787482;274.0519977386571;1352391.629180826;744314.5286582289;175999.81993901444;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1048749040540.0308;400049753245.23376;881856308139.9337;27627.96265235419;11642.556966481643;-0.0;5495.776026638051;3157310.96884288;708603.7230076039;0.0;716970.0576363655;4.630103361010794;0.28614179606779827
4832;2019-06-17 01:32:45.114;503;494;150;151;145;51;38;35;-20;37;763;191;-9;17;249;218;227;458;133;104;38;23;568;360;365;133;365;303;570;-2.0;-1.0;664.0;258.0;7.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;12403.533203125;7431.61572265625;0.0;2339.55444335938;452.0;250579;426.0;0.0;Calculated values ==>;1560727965.114;323.46000000000004;322.56;288.16;288.26000000000005;287.66;278.26000000000005;274.38016830617;276.96000000000004;276.66;271.16;276.86;349.46000000000004;292.26000000000005;272.26000000000005;274.86;298.06;294.96000000000004;295.86;318.96000000000004;283.56;276.96000000000004;315.76000000000005;318.36;275.46000000000004;241.05796691057077;267.9596281332873;274.38016830617;286.46000000000004;5680000.0;3600000.0;3650000.0;1330000.0;3650000.0;3030000.0;5700000.0;0.0;0.0;0.11066666666666666;0.043000000000000003;0.0011666666666666668;0.0011666666666666668;0.0;7431.61572265625;0.0;2339.55444335938;12403.533203125;473241.93199557747;471641.9945803447;238007.40019394446;238325.11074438336;236436.557927908;430148.3826014536;433683.32636128634;438573.70663450175;473306.6277234293;530000.5021584429;466962.909063852;440254.13072146993;444100.09568505123;465395.6337934009;462031.17872931756;419818.9967325041;466131.60233457875;444787.5180924879;433683.32636128634;178963.62700411686;189828.38726562503;471944.1597200548;202638.2054739333;238007.40019394446;274.232328017601;1352589.284353446;744431.5343006554;176036.76592611687;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1048956593339.9613;400125874945.2083;882028793639.876;26110.195461769574;11580.156032583227;-0.0;228.28858052856555;3157736.545200469;708787.6339929878;0.0;717015.3890480032;3.88066520494785;0.29583974485047154
4833;2019-06-17 01:33:45.135;505;496;149;151;143;51;38;35;-17;38;767;191;-5;18;250;217;227;464;133;104;37;22;573;359;364;132;364;305;576;140.0;0.0;737.0;235.0;7.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;12528.2490234375;7683.099609375;0.0;2348.82836914062;457.0;250580;425.0;0.0;Calculated values ==>;1560728025.135;323.66;322.76000000000005;288.06;288.26000000000005;287.46000000000004;278.26000000000005;274.27422755570615;276.96000000000004;276.66;271.46000000000004;276.96000000000004;349.86;292.26000000000005;272.66;274.96000000000004;298.16;294.86;295.86;319.56;283.56;276.86;315.66;318.86;275.36;240.83765695389522;268.19934244402924;274.27422755570615;286.46000000000004;5730000.0;3590000.0;3640000.0;1320000.0;3640000.0;3050000.0;5760000.0;0.02333333333333333;0.0;0.12283333333333334;0.03916666666666667;0.0011666666666666668;0.024499999999999997;0.0;7683.099609375;0.0;2348.82836914062;12528.2490234375;472898.4782994538;471158.8267738463;237517.00877014553;238147.02677214367;235653.89965738342;430214.79039162316;433931.68165179034;438590.5995609556;473533.532933398;530266.2318028542;466678.0548242187;440427.53025024605;443841.7334455326;465671.6860993213;462049.59554772783;418108.3976602452;466232.73649198434;444986.7415634114;433749.95420475816;178545.77502346144;191917.91438739494;471978.8095216074;202429.52000678296;204100.3528050383;274.1466676946515;1352797.121922715;744557.5343461498;176075.84945727797;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1049175369884.6276;400205402770.08704;882211257479.5977;29008.45260523754;10557.347172663958;-0.0;5626.415234293136;3158196.0280297166;708972.1777538011;0.0;717064.1953226051;4.504838462654267;0.26506735292762357
4834;2019-06-17 01:34:45.135;509;499;149;150;142;51;40;35;-18;39;771;190;-4;20;250;218;228;469;134;104;39;20;576;360;365;131;365;306;579;131.0;-1.0;937.0;251.0;3.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;12642.212890625;7899.12841796875;0.0;2356.59594726562;463.0;250581;423.0;0.0;Calculated values ==>;1560728085.135;324.06;323.06;288.06;288.16;287.36;278.26000000000005;274.38016830617;277.16;276.66;271.36;277.06;350.26;292.16;272.76000000000005;275.16;298.16;294.96000000000004;295.96000000000004;320.06;283.56;277.06;315.46000000000004;319.46000000000004;275.16;240.61611355647437;268.3187672390254;274.38016830617;286.56;5760000.0;3600000.0;3650000.0;1310000.0;3650000.0;3060000.0;5790000.0;0.021833333333333333;0.0;0.15616666666666665;0.04183333333333333;0.0005;0.022333333333333334;0.0;7899.12841796875;0.0;2356.59594726562;12642.212890625;473110.3683260349;471219.87175545556;237431.25715542358;237744.6697626675;235267.9539637155;430148.3826014536;434047.17992658;438210.9650467479;473759.9231585776;530608.3473777291;466412.6412963362;440363.3734854717;443931.0220281237;465526.9584903107;462031.17872931756;417377.2441488117;466599.3727838346;444787.5180924879;433865.5205784961;177710.07569661198;194425.4183739577;471916.3548916846;202668.6370036232;203446.904618962;274.24414209763995;1353006.875771999;744687.3862463776;176115.06132658137;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1049394069884.6276;400284302770.08704;882394557479.5977;36783.860229401296;11263.529531650567;-0.0;5146.015756429595;3158744.2973033385;709154.0183930037;0.0;717153.9655808611;5.186703895611751;0.3098123244098944
4835;2019-06-17 01:35:45.125;513;502;150;151;141;51;43;35;-20;39;777;190;-22;20;250;218;228;474;135;104;42;18;584;360;365;130;365;307;587;170.0;0.0;993.0;249.0;17.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;12936.0751953125;8340.068359375;0.0;2373.41259765625;470.0;250582;421.0;0.0;Calculated values ==>;1560728145.125;324.46000000000004;323.36;288.16;288.26000000000005;287.26000000000005;278.26000000000005;274.38016830617;277.46000000000004;276.66;271.16;277.06;350.86;292.16;270.96000000000004;275.16;298.16;294.96000000000004;295.96000000000004;320.56;283.56;277.36;315.26000000000005;320.16;274.96000000000004;240.39332010688793;268.43790593516167;274.38016830617;286.66;5840000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;5870000.0;0.028333333333333332;0.0;0.1655;0.0415;0.0028333333333333335;0.031166666666666665;0.0;8340.068359375;0.0;2373.41259765625;12936.0751953125;472684.3007513061;470626.69826208317;237517.13781828075;237829.03131127864;234757.4923343528;430148.3826014536;434589.01295012434;437671.5478804793;473889.0705746373;531159.7781216218;466269.30776758626;437356.53477473935;443728.6416987744;465526.9584903107;462031.17872931756;414402.3652935616;466274.829273513;444787.5180924879;434408.92020770046;176874.38241465177;197350.94305643384;471854.2216366664;202660.62340259238;205829.39744038222;274.2410312976858;1353219.992647349;744822.6903317703;176154.47149500568;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1049613033384.6624;400362589720.0995;882578426829.6268;38894.30800109029;11171.534326714072;-0.0;7124.061792914751;3159374.843596793;709340.9460987089;0.0;717256.1991853475;5.338125334808703;0.2992314352971992
4836;2019-06-17 01:36:45.106;518;506;149;149;139;50;45;35;-21;39;783;190;-23;17;250;218;229;477;133;105;44;17;579;360;365;135;365;306;581;179.0;-1.0;969.0;254.0;12.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12084.4169921875;8420.33203125;0.0;1391.69860839844;478.0;250583;419.0;0.0;Calculated values ==>;1560728205.106;324.96000000000004;323.76000000000005;288.06;288.06;287.06;278.16;274.38016830617;277.66;276.66;271.06;277.06;351.46000000000004;292.16;270.86;274.86;298.16;294.96000000000004;296.06;320.86;283.66;277.56;315.06;320.96000000000004;274.86;241.49495122638035;268.3187672390254;274.38016830617;286.46000000000004;5790000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;5810000.0;0.029833333333333333;0.0;0.1615;0.042333333333333334;0.002;0.03183333333333333;0.0;8420.33203125;0.0;1391.69860839844;12084.4169921875;474067.94469769293;472017.1190879987;237374.521532883;237374.521532883;234305.55169501065;430148.3826014536;434947.67464153876;437742.05038880615;473241.2657668606;531861.5611485756;466412.6412963362;437427.84448784514;443492.7161922392;465526.9584903107;462031.17872931756;416632.75557565974;467573.91694975324;444944.20138177706;434768.59577993193;176038.69501535743;200694.54348549087;471092.8683005434;202630.2354299511;204813.1225149521;274.22923351231657;1353428.430722427;744962.3161060668;176185.83748598475;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1049831964034.4674;400442064545.02875;882762268594.4631;37970.55811585509;11364.918124855074;-0.0;7320.249232268525;3160015.181309356;709528.6903977775;0.0;717376.5303268518;5.774108087682107;0.31976322963414955
4837;2019-06-17 01:37:45.116;520;507;148;148;138;49;48;36;-22;41;795;190;-24;6;250;218;229;474;133;105;46;17;573;359;365;141;364;306;576;-1.0;-1.0;748.0;194.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;11753.94140625;8325.3291015625;0.0;1372.16564941406;487.0;250584;416.0;0.0;Calculated values ==>;1560728265.116;325.16;323.86;287.96000000000004;287.96000000000004;286.96000000000004;278.06;274.27422755570615;277.96000000000004;276.76000000000005;270.96000000000004;277.26000000000005;352.66;292.16;270.76000000000005;273.76000000000005;298.16;294.96000000000004;296.06;320.56;283.66;277.76000000000005;314.76000000000005;321.86;274.86;242.77792619122317;268.3187672390254;274.27422755570615;286.46000000000004;5730000.0;3590000.0;3650000.0;1410000.0;3640000.0;3060000.0;5760000.0;0.0;0.0;0.12466666666666668;0.03233333333333333;0.0005;0.0005;0.0;8325.3291015625;0.0;1372.16564941406;11753.94140625;475116.9277633997;472811.8548117349;237203.73177575332;237203.73177575332;234130.04204625817;430214.79039162316;435481.94520808145;437585.1090581189;472653.6706096803;533113.5222726;466412.6412963362;437270.2536001789;441867.40411234536;465671.6860993213;462183.0053738274;418753.5539881226;467792.0850940398;444944.20138177706;435126.2553679777;174785.17458790913;204456.2876039246;470288.2636984603;202270.9379102224;237203.73177575332;274.08500250396594;1353627.1168178802;745101.8865400141;176208.87352682988;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1050051000534.4326;400524878345.01556;882945899194.434;29335.833336437765;8665.893533819692;-0.0;98.9612617961122;3160576.1613858016;709695.6416488116;0.0;717438.3673854182;3.928920727512303;0.27261052500580973
4838;2019-06-17 01:38:45.117;518;506;149;149;136;48;52;36;-22;42;801;188;-24;2;250;218;229;471;133;106;50;18;566;359;364;147;364;306;568;295.0;0.0;1005.0;197.0;3.0;0;100;57;1;0;0;0;0;0;0;1;0;0;1;0;11504.0498046875;8295.6982421875;0.0;1350.580078125;496.0;250585;413.0;0.0;Calculated values ==>;1560728325.117;324.96000000000004;323.76000000000005;288.06;288.06;286.76000000000005;277.96000000000004;274.27422755570615;278.36;276.76000000000005;270.96000000000004;277.36;353.26;291.96000000000004;270.76000000000005;273.36;298.16;294.96000000000004;296.06;320.26000000000005;283.76000000000005;278.16;314.46000000000004;322.76000000000005;274.96000000000004;244.02132995426717;268.3187672390254;274.27422755570615;286.46000000000004;5660000.0;3590000.0;3640000.0;1470000.0;3640000.0;3060000.0;5680000.0;0.04916666666666667;0.0;0.1675;0.03283333333333333;0.0005;0.04966666666666667;0.0;8295.6982421875;0.0;1350.580078125;11504.0498046875;475696.5843938001;473685.7076881577;237749.58439437702;237749.58439437702;233727.9869971067;430214.79039162316;436422.9032701672;437585.1090581189;471962.6950587572;533739.0503560472;466167.2321695752;437270.2536001789;441268.9435772527;465671.6860993213;462183.0053738274;421085.9510559718;468420.20989501575;445298.71863213874;436072.7713138505;173531.66647045466;208218.24852204052;469575.0378571016;202443.8737655159;202799.30038258494;274.1522460723177;1353820.9366421173;745240.3974100711;176231.56345278124;213465.04320142715;0;5;5;22;14;14;0;15;78;79;1050269704180.0375;400611279785.2545;883129502254.9418;39386.156911511;8770.806554340395;-0.0;11585.915722919523;3161148.8541841726;709840.9499050454;0.0;717535.7429834596;6.193360507022516;0.27584116116325674
4839;2019-06-17 01:39:45.107;513;500;150;150;138;47;54;36;-21;41;790;186;-23;4;250;218;228;449;133;107;52;16;555;359;364;142;364;308;558;191.0;-1.0;561.0;131.0;7.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;12478.7646484375;8344.6171875;0.0;2363.38842773438;505.0;250586;410.0;0.0;Calculated values ==>;1560728385.107;324.46000000000004;323.16;288.16;288.16;286.96000000000004;277.86;274.27422755570615;278.56;276.76000000000005;271.06;277.26000000000005;352.16;291.76000000000005;270.86;273.56;298.16;294.96000000000004;295.96000000000004;318.06;283.86;278.36;314.16;323.66;274.76000000000005;242.98782864720522;268.5567601203482;274.27422755570615;286.46000000000004;5550000.0;3590000.0;3640000.0;1420000.0;3640000.0;3080000.0;5580000.0;0.03183333333333333;0.0;0.0935;0.021833333333333333;0.0011666666666666668;0.033;0.0;8344.6171875;0.0;2363.38842773438;12478.7646484375;476335.9168470734;474074.3510857516;238369.52860951776;238369.52860951776;234598.16242429;430214.79039162316;436771.22864446876;437285.26766895736;472522.5091947854;532442.8793859992;465632.6823156003;436968.1147638701;441144.9977105962;465671.6860993213;462183.0053738274;424220.89420487924;466410.96096855676;445454.29801469087;436422.9032701672;172278.17009871884;211980.4382156667;470054.39208017604;202391.91655921238;203663.8523387686;274.13205120072365;1354020.760119794;745379.0435937913;176262.50803204539;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1050488067780.0721;400697965335.2683;883313671554.9711;21962.528328761156;5843.9640488743735;-0.0;7681.048680736154;3161660.0080214157;709962.7193617991;0.0;717696.2742605095;3.3141130415437234;0.14624350523618557
4840;2019-06-17 01:40:45.108;505;494;155;155;139;46;59;35;-21;40;745;184;-23;8;249;219;227;436;133;108;57;13;555;357;363;137;362;306;557;87.0;-1.0;722.0;202.0;7.0;0;0;65;1;0;0;0;0;0;0;1;1;0;1;0;12781.60546875;8557.021484375;0.0;2352.375;509.0;250587;408.0;0.0;Calculated values ==>;1560728445.108;323.66;322.56;288.66;288.66;287.06;277.76000000000005;274.0616903277293;279.06;276.66;271.06;277.16;347.66;291.56;270.86;273.96000000000004;298.06;295.06;295.86;316.76000000000005;283.96000000000004;278.86;313.96000000000004;324.06;274.46000000000004;241.92719264551067;268.3187672390254;274.0616903277293;286.46000000000004;5550000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3060000.0;5570000.0;0.0145;0.0;0.12033333333333333;0.033666666666666664;0.0011666666666666668;0.01566666666666667;0.0;8557.021484375;0.0;2352.375;12781.60546875;475180.6756459195;473322.1705425866;240026.7243569645;240026.7243569645;234933.24537239756;430346.717906069;437862.7576246094;437742.05038880615;473078.44118532055;527888.4794726515;465675.42499568046;437427.84448784514;442165.11039823265;465829.7507489795;462618.4332792204;423944.57395451865;464528.13038403494;445805.9366445811;437520.3941472015;171442.51209473662;213652.59903751023;470432.8002255166;201705.8781013709;204559.55814168105;273.8557732241852;1354231.2667122344;745519.8929300032;176301.8067155295;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1050706171414.8087;400781666730.1672;883497874624.7485;28403.01939858804;9047.139711512904;-0.0;3649.719764086488;3162079.7279138514;710086.8139611946;0.0;717790.6989044868;3.7673833683698996;0.229266757142351
4841;2019-06-17 01:41:45.118;498;488;160;159;143;44;63;33;-19;39;733;187;-22;10;249;219;227;425;133;109;61;10;550;355;360;136;360;308;552;161.0;0.0;875.0;105.0;3.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;13329.3330078125;8827.009765625;0.0;2363.990234375;509.0;250588;405.0;0.0;Calculated values ==>;1560728505.118;322.96000000000004;321.96000000000004;289.16;289.06;287.46000000000004;277.56;273.8482719121499;279.46000000000004;276.46000000000004;271.26000000000005;277.06;346.46000000000004;291.86;270.96000000000004;274.16;298.06;295.06;295.86;315.66;284.06;279.26000000000005;313.66;324.06;274.16;241.71165711629368;268.5567601203482;273.8482719121499;286.46000000000004;5500000.0;3550000.0;3600000.0;1360000.0;3600000.0;3080000.0;5520000.0;0.026833333333333334;0.0;0.14583333333333334;0.0175;0.0005;0.027333333333333334;0.0;8827.009765625;0.0;2363.990234375;13329.3330078125;474794.81247095106;473083.1664408003;241866.48278856056;241528.54997183156;236320.4913731211;430477.46260093397;439212.19350399077;437601.09044165985;473111.07959547755;526474.6484863175;465756.06281801086;437126.8590839872;442045.18520996696;466117.788102169;462919.32119116804;425426.90278771374;463521.1542342283;446543.79474602366;438877.6270218307;170189.03402730724;213652.59903751023;470272.87658027647;201448.56383355646;202187.91600956264;273.74633986951267;1354448.8941313634;745664.7840015513;176341.1163096503;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1050923107564.7743;400863580380.1542;883682105324.7192;34438.91013034841;4704.425473067601;-0.0;6469.518767668661;3162603.4979403005;710201.4294371107;0.0;717875.0399467361;4.075851520961905;0.18453264692477678
4842;2019-06-17 01:42:45.119;490;483;161;161;147;43;66;32;-19;39;742;189;-21;9;249;220;226;416;133;110;65;7;545;355;361;133;360;308;547;-3.0;226.0;804.0;212.0;3.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;13779.630859375;8945.0185546875;0.0;2387.6337890625;507.0;250589;402.0;0.0;Calculated values ==>;1560728565.119;322.16;321.46000000000004;289.26000000000005;289.26000000000005;287.86;277.46000000000004;273.8482719121499;279.76000000000005;276.36;271.26000000000005;277.06;347.36;292.06;271.06;274.06;298.06;295.16;295.76000000000005;314.76000000000005;284.16;279.66;313.36;323.86;273.86;241.05796691057077;268.5567601203482;273.8482719121499;286.46000000000004;5450000.0;3550000.0;3610000.0;1330000.0;3600000.0;3080000.0;5470000.0;0.0;0.03766666666666666;0.13399999999999998;0.035333333333333335;0.0005;0.0005;0.0;8945.0185546875;0.0;2387.6337890625;13779.630859375;474268.84440788784;472994.69255297334;242389.3874971197;242389.3874971197;237742.70175785758;430477.46260093397;439491.22312496265;437601.09044165985;473501.00995365425;527419.1276094886;466002.57132472435;437285.26766895736;441895.7978633896;466117.788102169;463051.38004137354;426601.3072511761;462833.23110226926;446503.202962536;439324.5203113631;168935.5661677829;212816.51262364245;470383.01723186334;201059.14337957752;242389.3874971197;273.5940461858407;1354674.805928451;745812.8867057123;176380.71383641224;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1051139411169.5131;400944281725.0567;883866908404.496;31696.620906319025;9516.110209447432;0.0;98.46756640712171;3163154.6365504307;710319.9358760628;0.0;717929.7740783409;3.6453248038581947;0.2539768035765555
4843;2019-06-17 01:43:45.129;483;479;161;162;149;43;70;31;-19;38;758;190;-21;9;248;220;226;413;131;111;68;6;549;354;360;131;359;307;551;87.0;-1.0;895.0;272.0;6.0;0;0;80;1;0;0;0;0;0;0;1;1;0;1;0;14485.5576171875;9249.8447265625;0.0;2376.31079101562;505.0;250590;397.0;0.0;Calculated values ==>;1560728625.129;321.46000000000004;321.06;289.26000000000005;289.36;288.06;277.46000000000004;273.7412296467126;280.16;276.26000000000005;271.26000000000005;276.96000000000004;348.96000000000004;292.16;271.06;274.06;297.96000000000004;295.16;295.76000000000005;314.46000000000004;284.26000000000005;279.96000000000004;312.86;323.66;273.76000000000005;240.61611355647437;268.43790593516167;273.7412296467126;286.26000000000005;5490000.0;3540000.0;3600000.0;1310000.0;3590000.0;3070000.0;5510000.0;0.0145;0.0;0.14916666666666664;0.04533333333333334;0.001;0.0155;0.0;9249.8447265625;0.0;2376.31079101562;14485.5576171875;472736.6060665468;471888.0441935901;242242.44884229527;242584.23426922967;238263.81101797207;430542.39183029096;440371.54654177895;437828.56808052456;473663.03176242136;529172.7083407035;466269.30776758626;437514.20447033056;442105.1117696454;466131.47824129247;463201.08628054545;425451.4953722773;461764.2965054426;446848.90192859794;440042.10740737274;166846.47414792277;211980.4382156667;470554.1986138099;200772.62428576083;203448.0968377953;273.4773621532613;1354910.3884229246;745964.5358370087;176420.41999116293;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1051355747219.4786;401023494925.0441;884051439154.4667;35360.84494938559;12230.098036204892;-0.0;3667.20716382845;3163713.5419011754;710501.1844811481;0.0;717961.1599311916;4.408865000293465;0.279445775254497
4844;2019-06-17 01:44:45.120;479;476;160;161;149;43;72;31;-20;37;774;189;-22;7;248;221;226;420;130;111;71;4;549;355;360;130;360;307;551;312.0;-2.0;1072.0;146.0;7.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;14727.427734375;9327.783203125;0.0;2374.31616210938;501.0;250591;392.0;0.0;Calculated values ==>;1560728685.12;321.06;320.76000000000005;289.16;289.26000000000005;288.06;277.46000000000004;273.8482719121499;280.36;276.26000000000005;271.16;276.86;350.56000000000006;292.06;270.96000000000004;273.86;297.96000000000004;295.26000000000005;295.76000000000005;315.16;284.26000000000005;280.26000000000005;312.36;323.26000000000005;273.56;240.39332010688793;268.43790593516167;273.8482719121499;286.16;5490000.0;3550000.0;3600000.0;1300000.0;3600000.0;3070000.0;5510000.0;0.052000000000000005;0.0;0.17866666666666667;0.024333333333333332;0.0011666666666666668;0.053166666666666675;0.0;9327.783203125;0.0;2374.31616210938;14727.427734375;472148.7471863351;471444.14832817105;241902.36264406878;242242.44884229527;238263.81101797207;430477.46260093397;440699.58282389754;437671.5478804793;473695.5629922598;530846.2518597748;466146.41216662485;437356.53477473935;441806.74464207777;465987.6186816921;463183.32317938417;425451.4953722773;462877.6886911983;446848.90192859794;440535.73838924203;164757.40606591295;210308.32490665457;470493.75053752644;201404.21572978774;202292.88980000705;273.7290153072877;1355153.7934510338;746119.3261808922;176460.00261078042;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1051571714819.2521;401101783179.962;884235611524.2734;42213.09667759023;6547.845346988309;-0.0;12666.578116660996;3164359.894446628;710657.6438700814;0.0;718097.2543911546;5.2492735041828285;0.20281227052518572
4845;2019-06-17 01:45:45.140;478;476;158;159;150;43;74;32;-22;38;788;188;-24;3;248;221;226;430;131;111;72;5;555;355;361;139;360;305;557;318.0;-1.0;956.0;228.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14060.3251953125;9552.2236328125;0.0;1379.4655761718802;499.0;250592;387.0;0.0;Calculated values ==>;1560728745.14;320.96000000000004;320.76000000000005;288.96000000000004;289.06;288.16;277.46000000000004;273.8482719121499;280.56;276.36;270.96000000000004;276.96000000000004;351.96000000000004;291.96000000000004;270.76000000000005;273.46000000000004;297.96000000000004;295.26000000000005;295.76000000000005;316.16;284.26000000000005;280.36;311.86;323.06;273.66;242.35481222062532;268.19934244402924;273.8482719121499;286.26000000000005;5550000.0;3550000.0;3610000.0;1390000.0;3600000.0;3050000.0;5570000.0;0.053000000000000005;0.0;0.15933333333333335;0.038;0.0005;0.053500000000000006;0.0;9552.2236328125;0.0;1379.4655761718802;14060.3251953125;471215.61975295166;470653.15390565677;241019.58708462483;241353.55581476862;238400.34504327338;430477.46260093397;440811.79925200954;437812.597326149;472621.17715536855;532457.9943734562;466310.7551440148;437499.1961693786;441630.0847411902;465987.6186816921;463183.32317938417;423666.4735500242;463583.31176413;446656.14520981186;440483.78149257216;162668.35908569003;209472.28574929133;469374.27755306003;201216.87658266106;201588.86453127753;273.6557774423508;1355393.771358972;746276.7120162302;176491.29455255193;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1051788086920.0428;401182510080.257;884419272724.9446;37697.58483846242;10189.98123687516;-0.0;12780.878057429263;3165026.038769145;710797.1722527529;0.0;718309.3872140922;5.549777621093136;0.24544555426640885
4846;2019-06-17 01:46:45.111;480;477;156;157;148;44;75;32;-23;38;798;188;-25;-3;249;221;226;440;130;112;74;7;562;356;361;145;361;304;564;148.0;-1.0;1037.0;171.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;1;0;13990.771484375;9654.345703125;0.0;1347.59008789062;497.0;250593;384.0;0.0;Calculated values ==>;1560728805.111;321.16;320.86;288.76000000000005;288.86;287.96000000000004;277.56;273.955091788801;280.66;276.36;270.86;276.96000000000004;352.96000000000004;291.96000000000004;270.66;272.86;298.06;295.26000000000005;295.76000000000005;317.16;284.36;280.56;311.56;322.86;273.86;243.61107973660833;268.0796299477929;273.955091788801;286.16;5620000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;5640000.0;0.024666666666666667;0.0;0.1728333333333333;0.0285;0.0011666666666666668;0.025833333333333333;0.0;9654.345703125;0.0;1347.59008789062;13990.771484375;470591.10657064384;469872.8894671305;240125.7522037283;240453.67732011902;237550.6453007193;430412.23801567365;440975.2914610382;437883.18805776763;471830.8059033014;533574.3662194313;466454.00437421276;437570.5891863215;440943.6375800933;465973.9058467576;463033.5824654418;421481.4657040341;464152.59623644437;446808.8369519566;440811.79925200954;161414.93982334915;208636.25808486674;468751.72169904737;201583.9672198439;203324.5639610516;273.80369679212396;1355627.4175142145;746436.6894007862;176514.0090324283;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1052004582229.8845;401267668900.1947;884601884419.811;40840.382001487815;7614.2810026573;-0.0;6135.08691168308;3165680.2054921887;710945.4693930288;0.0;718466.9440660828;4.961831349752757;0.2490674946037877
4847;2019-06-17 01:47:45.141;483;480;154;154;147;45;76;33;-24;39;794;186;-26;-5;249;220;227;446;131;112;75;9;563;357;362;148;362;304;565;142.0;-1.0;1071.0;160.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13726.490234375;9584.478515625;0.0;1342.57067871094;494.0;250594;380.0;0.0;Calculated values ==>;1560728865.141;321.46000000000004;321.16;288.56;288.56;287.86;277.66;274.0616903277293;280.76000000000005;276.46000000000004;270.76000000000005;277.06;352.56000000000006;291.76000000000005;270.56;272.66;298.06;295.16;295.86;317.76000000000005;284.36;280.66;311.16;322.56;274.06;244.22491754036054;268.0796299477929;274.0616903277293;286.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;5650000.0;0.023666666666666666;0.0;0.17850000000000002;0.02666666666666667;0.0011666666666666668;0.024833333333333332;0.0;9584.478515625;0.0;1342.57067871094;13726.490234375;470909.4973027189;470193.1241606083;239442.42486375113;239442.42486375113;237205.37309028878;430346.717906069;440924.4576432406;437727.04723144654;471532.1168906075;533157.754191297;466209.1950385314;437413.810930519;440642.64510116994;465829.7507489795;462751.0426575283;421456.59663722926;464955.751954299;446615.9432972033;440760.6321181403;159743.72323357346;207382.2378540181;468538.7359829929;201885.65484850138;203650.0668626406;273.9258835615714;1355858.5101836845;746597.0930976336;176536.43824780916;213465.04320142715;0;5;5;22;14;14;0;15;79;79;1052221590679.7811;401355612850.1528;884784375619.7241;42097.68854035572;7110.748830253108;-0.0;5888.245703844908;3166371.701655002;711068.2393292021;0.0;718567.188601717;5.042228884904556;0.25266179255093957
4848;2019-06-17 01:48:45.122;486;483;152;153;144;46;78;33;-23;38;781;184;-25;0;249;220;227;451;131;113;76;9;565;358;363;139;363;305;567;134.0;-1.0;1221.0;169.0;7.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;14757.5068359375;9760.93359375;0.0;2335.21313476562;492.0;250595;378.0;0.0;Calculated values ==>;1560728925.122;321.76000000000005;321.46000000000004;288.36;288.46000000000004;287.56;277.76000000000005;274.1680685717883;280.96000000000004;276.46000000000004;270.86;276.96000000000004;351.26;291.56;270.66;273.16;298.06;295.16;295.86;318.26000000000005;284.46000000000004;280.76000000000005;310.96000000000004;322.36;274.06;242.35481222062532;268.19934244402924;274.1680685717883;286.26000000000005;5650000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5670000.0;0.022333333333333334;0.0;0.20350000000000001;0.028166666666666666;0.0011666666666666668;0.0235;0.0;9760.93359375;0.0;2335.21313476562;14757.5068359375;471096.38693633344;470380.7143597732;238735.4804597585;239056.8053961105;236208.9246809468;430280.9020939914;441037.5559757664;437656.05685647397;472621.17715536855;531727.8354950516;465819.88245258015;437342.01223029394;441181.0962547605;465685.3213544199;462600.4079176935;420809.76449922327;465457.35219214717;446575.86770730716;440709.58247278957;158908.11840480618;206546.2383541025;469768.9665190196;202180.1344543707;203994.9388659857;274.04511056541423;1356095.8016596225;746758.2538146751;176567.07674096467;213465.04320142715;0;5;5;22;14;14;0;15;80;79;1052439021804.5875;401441685585.0761;884967017764.5615;47919.350208828015;7537.085436487611;-0.0;5562.794124759891;3167121.606098947;711190.2659606425;0.0;718662.5837155153;5.04451798904092;0.2574279184677795
4849;2019-06-17 01:49:45.102;490;487;151;152;143;47;77;34;-22;38;770;184;-24;2;249;220;227;457;131;113;76;9;566;360;365;135;365;305;568;137.0;-1.0;1198.0;211.0;7.0;0;0;83;1;0;0;0;0;0;0;1;1;0;1;0;14820.0302734375;9893.5673828125;0.0;2339.046875;490.0;250596;376.0;0.0;Calculated values ==>;1560728985.102;322.16;321.86;288.26000000000005;288.36;287.46000000000004;277.86;274.38016830617;280.86;276.56;270.96000000000004;276.96000000000004;350.16;291.56;270.76000000000005;273.36;298.06;295.16;295.86;318.86;284.46000000000004;280.76000000000005;310.76000000000005;322.16;274.06;241.49495122638035;268.19934244402924;274.38016830617;286.26000000000005;5660000.0;3600000.0;3650000.0;1350000.0;3650000.0;3050000.0;5680000.0;0.022833333333333334;0.0;0.1996666666666667;0.035166666666666666;0.0011666666666666668;0.024;0.0;9893.5673828125;0.0;2339.046875;14820.0302734375;471564.7844124301;470851.91186335107;238385.2278797832;238704.90569716002;235870.81990949917;430148.3826014536;440442.65803344065;437812.597326149;473143.78782676667;530579.5801781024;465819.88245258015;437499.1961693786;441480.6793942096;465395.6337934009;462298.19722436205;420482.3088222579;466255.20110252453;446187.8389021148;440277.1208485687;158072.51562822933;205710.24989127388;470309.5239926605;202632.63622992195;204370.60943512354;274.23016568070625;1356342.198975787;746921.9867270292;176606.0159236695;213465.04320142715;0;5;5;22;14;14;0;15;80;79;1052657349004.657;401523858185.10223;885149956764.6198;46957.59889888001;9413.303886322972;-0.0;5661.756273922683;3167911.9837946817;711331.4721206294;0.0;718756.0904562274;5.071087647475501;0.27187577385619655
4850;2019-06-17 01:50:45.133;494;490;151;151;142;48;50;35;-21;39;772;187;-23;3;250;219;228;459;131;114;49;9;570;360;365;131;365;306;571;142.0;-1.0;995.0;133.0;7.0;0;0;86;1;0;0;0;0;0;0;1;1;0;1;0;15002.51953125;10115.3203125;0.0;2364.32495117188;488.0;250597;374.0;0.0;Calculated values ==>;1560729045.133;322.56;322.16;288.26000000000005;288.26000000000005;287.36;277.96000000000004;274.38016830617;278.16;276.66;271.06;277.06;350.36;291.86;270.86;273.46000000000004;298.16;295.06;295.96000000000004;319.06;284.56;278.06;310.56;321.96000000000004;274.06;240.61611355647437;268.3187672390254;274.38016830617;286.26000000000005;5700000.0;3600000.0;3650000.0;1310000.0;3650000.0;3060000.0;5710000.0;0.023666666666666666;0.0;0.16583333333333333;0.022166666666666668;0.0011666666666666668;0.024833333333333332;0.0;10115.3203125;0.0;2364.32495117188;15002.51953125;471641.9945803447;470909.1918021236;238295.1953935296;238295.1953935296;235480.5804119177;430148.3826014536;435835.70984594146;437742.05038880615;473759.9231585776;530712.8310791965;466044.4045967343;437427.84448784514;441418.9449877505;465526.9584903107;462164.74920835934;419458.5424241191;466148.0661174944;446342.09778435103;435659.06545682263;157236.91470761524;204874.27233412856;470846.3688081762;202714.3398191716;204385.92363810117;274.26188036428863;1356590.8486263857;747088.8136069201;176645.23093945027;213465.04320142715;0;5;5;22;14;14;0;15;80;79;1052876462154.288;401603699414.9678;885333351469.3109;38975.428669464396;5943.593309256268;-0.0;5743.283021831583;3168628.462345969;711459.5123836843;0.0;718851.1815552289;4.0595949588430775;0.1966461806632041
4851;2019-06-17 01:51:45.113;497;493;150;151;140;48;53;35;-22;39;782;189;-24;2;250;219;228;461;132;114;52;8;567;359;364;129;364;305;569;123.0;-1.0;711.0;150.0;7.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;14930.21875;10140.3583984375;0.0;2369.91918945312;487.0;250598;373.0;0.0;Calculated values ==>;1560729105.113;322.86;322.46000000000004;288.16;288.26000000000005;287.16;277.96000000000004;274.27422755570615;278.46000000000004;276.66;270.96000000000004;277.06;351.36;292.06;270.76000000000005;273.36;298.16;295.06;295.96000000000004;319.26000000000005;284.56;278.36;310.46000000000004;321.86;273.96000000000004;240.16925963744896;268.19934244402924;274.27422755570615;286.36;5670000.0;3590000.0;3640000.0;1290000.0;3640000.0;3050000.0;5690000.0;0.0205;0.0;0.11850000000000001;0.025;0.0011666666666666668;0.021666666666666667;0.0;10140.3583984375;0.0;2369.91918945312;14930.21875;472479.5731717854;471622.47469940636;238037.05066068747;238355.12136918298;234919.83579624994;430214.79039162316;436597.2893215753;437812.597326149;474018.0131486867;531832.1696625018;466433.26912357885;437499.1961693786;441480.6793942096;465671.6860993213;462316.2933191314;420457.82903753844;466738.7410865491;446535.919059233;436422.9032701672;156819.11488148148;204456.2876039246;471016.3588744972;202300.51191034028;204224.7870738205;274.0965072622264;1356840.2049656468;747257.5546637906;176684.66982328985;213465.04320142715;0;5;5;22;14;14;0;15;80;79;1053095089254.3575;401681673414.99255;885516590369.3691;27908.182121773334;6717.896174103923;-0.0;5030.959184254178;3169185.6399815986;711564.989625275;0.0;718940.9369785242;3.1699566377741806;0.16597612875936138
4852;2019-06-17 01:52:45.144;498;495;151;151;140;47;58;35;-23;40;792;190;-26;-3;250;219;228;461;132;115;57;10;562;359;364;139;364;304;564;312.0;0.0;893.0;157.0;7.0;0;100;86;1;0;0;0;0;0;0;1;0;0;1;0;13924.8359375;9962.25390625;0.0;1371.10424804688;485.0;250599;371.0;0.0;Calculated values ==>;1560729165.144;322.96000000000004;322.66;288.26000000000005;288.26000000000005;287.16;277.86;274.27422755570615;278.96000000000004;276.66;270.86;277.16;352.36;292.16;270.56;272.86;298.16;295.06;295.96000000000004;319.26000000000005;284.66;278.86;310.26000000000005;321.66;274.16;242.35481222062532;268.0796299477929;274.27422755570615;286.36;5620000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;5640000.0;0.052000000000000005;0.0;0.14883333333333332;0.026166666666666668;0.0011666666666666668;0.053166666666666675;0.0;9962.25390625;0.0;1371.10424804688;13924.8359375;473270.7014249053;472569.70860196784;238506.62524444427;238506.62524444427;235052.98439280185;430214.79039162316;437462.6136341284;437883.18805776763;472817.310826017;532949.3992802779;466698.49200283975;437413.810930519;440943.6375800933;465671.6860993213;462316.2933191314;422068.59929049294;467430.36871758814;446689.399471685;437290.4139363382;155983.51637300098;203620.32615720207;469867.5881872505;202418.06173633682;203209.97378823886;274.1422142326597;1357080.7879923007;747425.1629862939;176715.86112585795;213465.04320142715;0;5;5;22;14;14;0;15;80;79;1053313602094.8574;401762114955.1766;885699384764.7874;35045.05963417295;6998.262608798907;-0.0;12445.276734540617;3169710.521379445;711679.3500044112;0.0;719086.6475230855;4.807807027333191;0.18916456738488605
