;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4853;2019-06-17 01:53:45.134;497;494;152;153;141;46;64;35;-24;41;797;189;-27;-8;250;219;228;452;133;116;62;10;560;356;362;144;361;303;561;90.0;-1.0;379.0;45.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;13647.9482421875;9829.06640625;0.0;1353.58569335938;484.0;250600;370.0;0.0;Calculated values ==>;1560729225.134;322.86;322.56;288.36;288.46000000000004;287.26000000000005;277.76000000000005;273.955091788801;279.56;276.66;270.76000000000005;277.26000000000005;352.86;292.06;270.46000000000004;272.36;298.16;295.06;295.96000000000004;318.36;284.76000000000005;279.36;310.16;321.56;274.16;243.40439225979637;267.9596281332873;273.955091788801;286.46000000000004;5600000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;3030000.0;5610000.0;0.015000000000000001;0.0;0.06316666666666666;0.007500000000000001;0.0011666666666666668;0.01616666666666667;0.0;9829.06640625;0.0;1353.58569335938;13647.9482421875;473379.32148460776;472808.40304231265;238921.03891112437;239244.68911040435;235443.07012640353;430412.23801567365;438934.9886892516;437953.82195464283;472259.5391352755;533544.2505723257;466719.0363168656;437485.64907481754;440405.2139601131;466104.2199880029;462769.0328275246;422695.1641015093;466456.0616460141;447226.26867977355;438598.19827211706;155565.71764046347;203202.34940748036;469187.37098983396;201703.29467472647;204389.1112691057;273.85026273530787;1357310.522898301;747590.0631676461;176738.56309108168;213465.04320142715;0;5;5;22;14;14;0;15;80;79;1053531365794.8921;401847000805.19006;885881454414.8163;14923.158306514717;2006.1305723633066;-0.0;3786.380239882018;3170126.8537953813;711754.3741081645;0.0;719221.8887872591;1.8524826610213203;0.07588559778053601
4854;2019-06-17 01:54:45.135;494;493;155;154;140;44;71;33;-25;41;790;186;-27;-8;249;220;228;452;133;117;69;11;557;355;361;148;360;304;559;114.0;-1.0;931.0;178.0;3.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;14923.7666015625;9550.8779296875;0.0;2779.638671875;482.0;250601;369.0;0.0;Calculated values ==>;1560729285.135;322.56;322.46000000000004;288.66;288.56;287.16;277.56;273.8482719121499;280.26000000000005;276.46000000000004;270.66;277.26000000000005;352.16;291.76000000000005;270.46000000000004;272.36;298.06;295.16;295.96000000000004;318.36;284.86;280.06;310.06;321.36;274.26000000000005;244.22491754036054;268.0796299477929;273.8482719121499;286.46000000000004;5570000.0;3550000.0;3610000.0;1480000.0;3600000.0;3040000.0;5590000.0;0.019;0.0;0.15516666666666667;0.029666666666666668;0.0005;0.0195;0.0;9550.8779296875;0.0;2779.638671875;14923.7666015625;473322.1705425866;472918.1728318879;239961.16640468707;239633.96571743998;235188.08335516998;430477.46260093397;440319.24944479857;437570.5891863215;471730.980663899;532741.0114406402;466209.1950385314;437256.7094276882;440189.142420014;466117.788102169;463051.38004137354;423617.3360001098;466734.8982376095;447568.6055282521;439989.1224034124;155147.91922209063;202366.40377179522;468738.93038076704;201274.27395700364;202266.2455582263;273.67822547502533;1357548.624490005;747751.5653952428;176773.00720147596;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1053748269409.6301;401934602265.0842;886063557449.5963;36665.311579749155;7934.784807238314;-0.0;4635.596098481129;3170556.764875646;711837.2164502437;0.0;719292.0730930463;3.992995109323282;0.21941940711576097
4855;2019-06-17 01:55:45.125;492;492;156;156;143;43;75;32;-24;39;751;184;-26;0;249;220;227;453;133;117;74;6;558;355;360;144;360;304;561;363.0;0.0;798.0;138.0;7.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;14802.4462890625;9761.0751953125;0.0;2298.22387695312;482.0;250602;367.0;0.0;Calculated values ==>;1560729345.125;322.36;322.36;288.76000000000005;288.76000000000005;287.46000000000004;277.46000000000004;273.8482719121499;280.66;276.36;270.76000000000005;277.06;348.26;291.56;270.56;273.16;298.06;295.16;295.86;318.46000000000004;284.86;280.56;309.86;321.36;273.76000000000005;243.40439225979637;268.0796299477929;273.8482719121499;286.46000000000004;5580000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;5610000.0;0.0605;0.0;0.133;0.023;0.0011666666666666668;0.06166666666666667;0.0;9761.0751953125;0.0;2298.22387695312;14802.4462890625;472899.3782305185;472512.38551727094;240223.83194752494;240223.83194752494;236064.87643221763;430477.46260093397;441189.06381045876;437727.04723144654;472061.9191754798;528670.499479957;465964.0608480819;437413.810930519;441393.15733161947;466117.788102169;463051.38004137354;423029.28210245183;466610.87757464;447758.3546290387;441026.24236554437;154312.32322604544;202366.40377179522;468789.48013398366;201362.09874692434;202097.32072639518;273.71255780213;1357796.3016443928;747912.4715158195;176815.31567013604;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1053964533359.6646;402022187665.09814;886245927049.6252;31436.538148441454;6150.829771902365;-0.0;14733.950167747535;3171124.1857042355;711954.5770084016;0.0;719453.4590764763;4.338669915602448;0.14690586913389156
4856;2019-06-17 01:56:45.146;492;491;156;157;145;42;78;31;-24;38;722;186;-27;3;248;221;227;455;132;117;77;0;560;355;360;143;360;303;562;293.0;-1.0;1001.0;233.0;3.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;14821.2265625;9680.857421875;0.0;2298.08056640625;481.0;250603;366.0;0.0;Calculated values ==>;1560729405.146;322.36;322.26000000000005;288.76000000000005;288.86;287.66;277.36;273.8482719121499;280.96000000000004;276.26000000000005;270.76000000000005;276.96000000000004;345.36;291.76000000000005;270.46000000000004;273.46000000000004;297.96000000000004;295.26000000000005;295.86;318.66;284.86;280.86;309.76000000000005;321.26000000000005;273.16;243.1966462407574;267.9596281332873;273.8482719121499;286.36;5600000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;5620000.0;0.04883333333333333;0.0;0.16683333333333333;0.03883333333333334;0.0005;0.04933333333333333;0.0;9680.857421875;0.0;2298.08056640625;14821.2265625;472641.5614766532;472234.55835638166;240191.02596920452;240519.79949135645;236662.54266436026;430477.46260093397;441675.5319146329;437953.82195464283;472095.1348084983;525713.0613008196;466352.63224110927;437485.64907481754;442049.80010727816;465987.6186816921;463183.32317938417;422407.5413364462;466781.04147434275;447758.3546290387;441513.7055510032;153894.52559728007;201948.4348523538;468330.1626717748;201135.26321717707;201531.09865047463;273.6238445131374;1358043.251986825;748074.5443263523;176853.63161299354;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1054180608959.335;402108317799.9668;886428090784.3474;39509.229549367206;10376.06859548688;-0.0;11839.141940426078;3171715.607359304;712092.3493647067;0.0;719674.9790152252;5.152747275732116;0.23868822906066156
4857;2019-06-17 01:57:45.116;493;491;156;157;146;43;80;31;-25;37;717;189;-27;3;249;221;228;457;133;118;78;-5;556;356;361;143;361;302;558;295.0;0.0;1212.0;248.0;7.0;0;8;80;1;0;0;0;0;0;0;1;0;1;1;0;14744.853515625;9457.4560546875;0.0;2342.853515625;479.0;250604;365.0;0.0;Calculated values ==>;1560729465.116;322.46000000000004;322.26000000000005;288.76000000000005;288.86;287.76000000000005;277.46000000000004;273.955091788801;281.16;276.26000000000005;270.66;276.86;344.86;292.06;270.46000000000004;273.46000000000004;298.06;295.26000000000005;295.96000000000004;318.86;284.96000000000004;280.96000000000004;309.66;321.06;272.66;243.1966462407574;267.8393353686513;273.955091788801;286.46000000000004;5560000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;5580000.0;0.04916666666666667;0.0;0.20199999999999999;0.04133333333333333;0.0011666666666666668;0.05033333333333334;0.0;9457.4560546875;0.0;2342.853515625;14744.853515625;473303.40219594573;472751.84993694397;240322.93592107543;240653.44017937605;237093.550372919;430412.23801567365;441787.71154795174;438024.4983934438;471996.43091952;525268.0278683457;466861.5149052403;437713.4967235476;442258.39573455596;465973.9058467576;463033.5824654418;423920.20698743063;467641.9996232631;447719.8343900519;441463.73940184334;153476.72818028802;201112.50472608567;467832.4551959069;201383.8451484656;202286.40685511546;273.7255221877327;1358289.5127955931;748233.9505290935;176892.28672647025;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1054396800809.4381;402194074900.0077;886609500034.434;47801.4119554856;11013.20921529424;-0.0;12038.592404851972;3172442.8322445187;712270.5042245573;0.0;719873.8606443043;6.004352102243658;0.2853282445941232
4858;2019-06-17 01:58:45.116;493;491;154;154;146;45;63;32;-25;37;720;191;-27;3;249;220;227;446;134;119;63;-3;550;357;362;143;362;303;552;158.0;-1.0;969.0;176.0;6.0;0;15;79;1;0;0;0;0;0;0;1;0;1;0;0;14485.84765625;9252.5966796875;0.0;2382.79443359375;479.0;250605;364.0;0.0;Calculated values ==>;1560729525.116;322.46000000000004;322.26000000000005;288.56;288.56;287.76000000000005;277.66;274.0616903277293;279.46000000000004;276.36;270.66;276.86;345.16;292.26000000000005;270.46000000000004;273.46000000000004;298.06;295.16;295.86;317.76000000000005;285.06;279.46000000000004;309.56;321.06;272.86;243.1966462407574;267.9596281332873;274.0616903277293;286.56;5500000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;5520000.0;0.026333333333333334;0.0;0.1615;0.029333333333333333;0.001;0.027333333333333334;0.0;9252.5966796875;0.0;2382.79443359375;14485.84765625;474069.14792652795;473522.4500221855;239862.4448945064;239862.4448945064;237271.01421511293;430346.717906069;438766.78764047986;437798.07955487026;471996.43091952;525503.4850557557;466962.909063852;437485.64907481754;442049.80010727816;465829.7507489795;462751.0426575283;425426.90278771374;466786.2066723756;447681.4406549193;438766.78764047986;153058.93094933403;201112.50472608567;468031.60685560585;201698.94260353516;203095.16829710727;273.8530668624185;1358533.1019720254;748389.8676352133;176931.66712604708;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1054613700809.4381;402279874900.0077;886791000034.434;38130.01061764062;7812.424818060741;-0.0;6441.690928718851;3173158.927432628;712427.3845081686;0.0;720027.8630054174;4.502137130966418;0.2322510405121402
4859;2019-06-17 01:59:45.087;491;490;154;154;144;45;62;32;-25;37;725;191;-27;5;249;220;227;438;134;119;62;-8;547;358;363;143;363;303;549;140.0;78.0;1054.0;257.0;7.0;0;24;79;1;0;0;0;0;0;0;1;0;1;1;0;14539.1796875;9174.263671875;0.0;2438.837890625;478.0;250606;364.0;0.0;Calculated values ==>;1560729585.087;322.26000000000005;322.16;288.56;288.56;287.56;277.66;274.1680685717883;279.36;276.36;270.66;276.86;345.66;292.26000000000005;270.46000000000004;273.66;298.06;295.16;295.86;316.96000000000004;285.06;279.36;309.56;320.96000000000004;272.36;243.1966462407574;267.9596281332873;274.1680685717883;286.56;5470000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;5490000.0;0.02333333333333333;0.013000000000000001;0.17566666666666667;0.04283333333333333;0.0011666666666666668;0.024499999999999997;0.0;9174.263671875;0.0;2438.837890625;14539.1796875;474159.8090402788;473759.78349550173;239962.08100009835;239962.08100009835;236723.9674510215;430280.9020939914;438373.2260056987;437798.07955487026;471996.43091952;526027.3466860948;466962.909063852;437485.64907481754;442345.5325163701;465685.3213544199;462600.4079176935;426292.20229764364;465976.20283312065;447491.43718633126;438373.2260056987;153058.93094933403;200694.54348549087;467533.5539647487;201705.96158278495;203527.68155503797;273.8603035906243;1358774.860293353;748543.3505853987;176971.82797492266;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1054831095684.279;402365633429.94495;886972712164.301;41473.51539042965;11386.281873694112;0.0;5753.715839041188;3173821.9695235635;712587.2964023587;0.0;720129.4422746861;5.047188538541204;0.2927137669929306
4860;2019-06-17 02:00:45.138;488;488;155;155;145;46;55;32;-23;37;731;192;-26;6;249;219;226;431;134;120;54;-9;554;356;361;142;361;304;556;-2.0;-1.0;520.0;136.0;7.0;0;31;80;1;0;0;0;0;0;0;1;0;1;0;0;14755.439453125;9437.65625;0.0;2483.28393554688;477.0;250607;363.0;0.0;Calculated values ==>;1560729645.138;321.96000000000004;321.96000000000004;288.66;288.66;287.66;277.76000000000005;273.955091788801;278.66;276.36;270.86;276.86;346.26;292.36;270.56;273.76000000000005;298.06;295.06;295.76000000000005;316.26000000000005;285.16;278.56;309.46000000000004;320.86;272.26000000000005;242.98782864720522;268.0796299477929;273.955091788801;286.56;5540000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5560000.0;0.0;0.0;0.08666666666666667;0.02266666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9437.65625;0.0;2483.28393554688;14755.439453125;472825.61784825573;472567.3543346034;240059.67428768805;240059.67428768805;236835.7020964706;430412.23801567365;437636.28072910535;437883.18805776763;472128.42060986464;526577.5264948038;466942.6610300376;437413.810930519;442285.3213856606;465973.9058467576;462769.0328275246;423969.3019003538;463886.1135001774;448021.58192360785;437465.24820655317;152641.13387835177;200276.58477070546;467573.34908673447;201027.9147157146;240059.67428768805;273.5862379548804;1359019.1896235582;748698.5817528195;177012.88052191786;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1055048480304.7072;402451206105.11346;887154966949.6599;20527.45702297793;6041.696512409783;-0.0;230.30650290534265;3174339.083468248;712732.6530040427;0.0;720179.3515144588;2.2480995308394474;0.15518137107127028
4861;2019-06-17 02:01:45.118;487;488;157;157;145;45;63;31;-24;37;736;193;-26;7;249;220;227;442;136;121;62;-8;558;356;361;141;361;303;560;295.0;0.0;830.0;240.0;7.0;0;34;80;1;0;0;0;0;0;0;1;0;1;0;0;15032.7431640625;9459.3115234375;0.0;2509.86010742188;476.0;250608;362.0;0.0;Calculated values ==>;1560729705.118;321.86;321.96000000000004;288.86;288.86;287.66;277.66;273.955091788801;279.46000000000004;276.26000000000005;270.76000000000005;276.86;346.76;292.46000000000004;270.56;273.86;298.06;295.16;295.86;317.36;285.26000000000005;279.36;309.36;320.76000000000005;272.36;242.77792619122317;267.9596281332873;273.955091788801;286.76000000000005;5580000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;5600000.0;0.04916666666666667;0.0;0.13833333333333334;0.04;0.0011666666666666668;0.05033333333333334;0.0;9459.3115234375;0.0;2509.86010742188;15032.7431640625;472160.2437045807;472048.6621513725;240586.38487429434;240586.38487429434;236719.90570339304;430412.23801567365;438989.9883500334;437953.82195464283;472260.1919623333;527178.9309647374;467206.4680577064;437642.0229114993;442640.2954479828;465973.9058467576;462901.36609670473;423029.28210245183;465039.77389734914;448172.1041664017;438822.1517515752;152223.3369413072;199858.6285646581;467811.90591688076;201190.1425842014;202103.3005180777;273.6497605433546;1359267.3417338287;748856.0039927377;177054.47618577792;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1055265008104.776;402536077805.14044;887337006249.7178;32752.30897957773;10664.870533307174;-0.0;11914.848845419374;3174782.9335190607;712871.8279890039;0.0;720280.527405851;4.622878680730511;0.2214511430064351
4862;2019-06-17 02:02:45.098;489;489;158;159;147;45;65;31;-25;37;740;194;-27;7;249;220;227;452;136;121;64;-5;563;357;362;140;362;302;565;306.0;-1.0;893.0;193.0;7.0;0;36;78;1;0;0;0;0;0;0;1;0;1;1;0;15332.255859375;9499.9951171875;0.0;2519.11987304688;475.0;250609;362.0;0.0;Calculated values ==>;1560729765.098;322.06;322.06;288.96000000000004;289.06;287.86;277.66;274.0616903277293;279.66;276.26000000000005;270.66;276.86;347.16;292.56;270.46000000000004;273.86;298.06;295.16;295.86;318.36;285.26000000000005;279.56;309.36;320.66;272.66;242.56692532238324;267.8393353686513;274.0616903277293;286.76000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5650000.0;0.051000000000000004;0.0;0.14883333333333332;0.03216666666666666;0.0011666666666666668;0.052166666666666674;0.0;9499.9951171875;0.0;2519.11987304688;15332.255859375;471806.90216319455;471545.8440544065;240749.7134847059;241080.08812921462;237205.37309028878;430346.717906069;439102.8052736417;438024.4983934438;472391.7460337592;527674.871524448;467469.4839183665;437713.4967235476;442846.63139517745;465829.7507489795;462751.0426575283;421456.59663722926;465895.668806426;447983.6918188402;438934.9886892516;152223.3369413072;199440.67485045042;468248.0702149028;201659.96465136038;202534.17628661092;273.8378546996042;1359520.2990452182;749013.9455500524;177096.37038290632;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1055481835804.845;402620349705.16724;887518445749.7755;35178.92143861341;8575.250728960615;-0.0;12332.242380337757;3175348.838408197;713032.1088881257;0.0;720482.519146432;4.666434641276202;0.20450137164972568
4863;2019-06-17 02:03:45.119;494;493;157;158;148;45;68;31;-26;37;742;195;-28;8;249;220;227;460;135;121;67;-3;574;356;361;139;361;301;576;0.0;-1.0;770.0;150.0;7.0;0;35;74;1;0;0;0;0;0;0;1;0;1;1;0;15382.9716796875;9470.5966796875;0.0;2502.61206054688;473.0;250610;362.0;0.0;Calculated values ==>;1560729825.119;322.56;322.46000000000004;288.86;288.96000000000004;287.96000000000004;277.66;273.955091788801;279.96000000000004;276.26000000000005;270.56;276.86;347.36;292.66;270.36;273.96000000000004;298.06;295.16;295.86;319.16;285.26000000000005;279.86;309.36;320.46000000000004;272.86;242.35481222062532;267.7187500070086;273.955091788801;286.66;5740000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5760000.0;0.0;0.0;0.12833333333333333;0.025;0.0011666666666666668;0.0011666666666666668;0.0;9470.5966796875;0.0;2502.61206054688;15382.9716796875;471118.8609973842;470704.61361278285;240066.3148946035;240390.69802223454;237203.73177575332;430412.23801567365;439823.520614965;438095.2167564963;472523.0838727012;527961.227108462;467731.71649337746;437785.01000687695;443198.0840360327;465973.9058467576;462901.36609670473;417756.685919451;465603.55381079775;448172.1041664017;439657.55536505504;152223.3369413072;198604.77482894104;468583.909348124;201330.00209600962;240066.3148946035;273.70447223431785;1359776.3488604;749172.089145678;177138.2327956739;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1055698811719.514;402704079000.03955;887699409064.4995;30384.869214762453;6681.34768130286;-0.0;232.8564472155268;3175895.394557197;713159.2917064293;0.0;720587.2649513735;3.1152111478640014;0.20360346066073196
4864;2019-06-17 02:04:45.119;501;498;155;157;147;46;70;31;-27;37;745;195;-29;7;249;220;228;468;136;122;69;-1;579;357;362;138;362;301;581;299.0;-1.0;889.0;191.0;7.0;0;34;68;1;0;0;0;0;0;0;1;0;1;1;0;15220.5439453125;9301.21484375;0.0;2498.29907226562;473.0;250611;362.0;0.0;Calculated values ==>;1560729885.119;323.26000000000005;322.96000000000004;288.66;288.86;287.86;277.76000000000005;274.0616903277293;280.16;276.26000000000005;270.46000000000004;276.86;347.66;292.66;270.26000000000005;273.86;298.06;295.16;295.96000000000004;319.96000000000004;285.36;280.06;309.36;320.46000000000004;273.06;242.14157278889297;267.7187500070086;274.0616903277293;286.76000000000005;5790000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5810000.0;0.049833333333333334;0.0;0.14816666666666667;0.03183333333333333;0.0011666666666666668;0.051000000000000004;0.0;9301.21484375;0.0;2498.29907226562;15220.5439453125;471522.3587570195;470805.8373883183;239268.44816434447;239909.4529021492;236752.3593975575;430346.717906069;439936.2520002742;437940.2675631159;472654.2065195329;528274.5234267008;467731.71649337746;437629.4412208045;443052.165307785;465829.7507489795;462751.0426575283;416290.70538489113;466163.8752059928;448134.4637879286;439770.3019814846;152223.3369413072;198604.77482894104;468918.75069763284;201717.09926596167;202576.11705121878;273.86015167953207;1360031.378157275;749328.5209083733;177179.907055114;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1055915711719.514;402787179000.03955;887880009064.4995;35000.399436028354;8505.919237241531;-0.0;12096.903431443556;3176440.2717959536;713285.8522640839;0.0;720690.0129503623;4.71233158420556;0.2075464481559281
4865;2019-06-17 02:05:45.130;509;504;153;154;146;46;72;32;-27;37;747;195;-29;9;249;220;229;474;136;123;70;-2;584;357;362;138;362;301;587;305.0;0.0;970.0;156.0;7.0;0;33;67;1;0;0;0;0;0;0;1;0;1;0;0;14974.2373046875;9300.8818359375;0.0;2492.619140625;472.0;250612;362.0;0.0;Calculated values ==>;1560729945.13;324.06;323.56;288.46000000000004;288.56;287.76000000000005;277.76000000000005;274.0616903277293;280.36;276.36;270.46000000000004;276.86;347.86;292.66;270.26000000000005;274.06;298.06;295.16;296.06;320.56;285.46000000000004;280.16;309.36;320.36;272.96000000000004;242.14157278889297;267.7187500070086;274.0616903277293;286.76000000000005;5840000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5870000.0;0.05083333333333333;0.0;0.16166666666666665;0.026000000000000002;0.0011666666666666668;0.052;0.0;9300.8818359375;0.0;2492.619140625;14974.2373046875;472081.57393702114;470932.16072797164;238456.19225748052;238771.49858220833;236280.38041862025;430346.717906069;440267.06782150705;437940.2675631159;472654.2065195329;528483.3400696995;467731.71649337746;437629.4412208045;443343.77367153234;465829.7507489795;462751.0426575283;414764.8743334479;466274.829273513;448285.002381332;439936.2520002742;152223.3369413072;198186.82848740023;468820.06781444605;201816.50553718102;202638.54979052107;273.8989258915793;1360283.04746593;749483.566800978;177221.50566534375;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1056132951540.0802;402869994180.2554;888060642174.9703;38173.34152752614;6942.092619208891;-0.0;12339.480514907162;3177050.164765455;713414.6092976858;0.0;720893.6868171437;4.871743749021066;0.20140449800933477
4866;2019-06-17 02:06:45.120;517;510;150;151;143;47;56;33;-27;37;749;195;-29;9;250;219;229;478;137;123;57;-3;573;359;364;137;364;302;575;125.0;-1.0;983.0;172.0;7.0;0;31;65;1;0;0;0;0;0;0;1;0;1;0;0;14331.7373046875;8941.9619140625;0.0;2488.95629882812;471.0;250613;362.0;0.0;Calculated values ==>;1560730005.12;324.86;324.16;288.16;288.26000000000005;287.46000000000004;277.86;274.27422755570615;278.76000000000005;276.46000000000004;270.46000000000004;276.86;348.06000000000006;292.66;270.26000000000005;274.06;298.16;295.06;296.06;320.96000000000004;285.46000000000004;278.86;309.36;320.26000000000005;272.86;241.92719264551067;267.8393353686513;274.27422755570615;286.86;5730000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;5750000.0;0.020833333333333332;0.0;0.16383333333333333;0.028666666666666667;0.0011666666666666668;0.022;0.0;8941.9619140625;0.0;2488.95629882812;14331.7373046875;474675.8595398872;473386.983209535;237860.5338253889;238176.47471241007;235680.73886929144;430214.79039162316;437117.7862642755;437713.4967235476;472785.1150065333;528615.2473456069;467590.84671364905;437401.2382119444;443139.33368828957;465671.6860993213;462316.2933191314;418753.5539881226;468546.14117162325;447908.2940229672;437290.4139363382;152223.3369413072;197768.88456892778;468858.5732955241;202230.45211703767;204119.92614702598;274.0692493147646;1360527.223217334;749635.5651610318;177263.01187499272;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1056350715239.2494;402952480429.9407;888241512024.2803;38579.97214136654;7643.339473783278;-0.0;5129.750731364868;3177689.6691084313;713536.1343071192;0.0;721039.2394808194;4.492470455138412;0.24603826635398707
4867;2019-06-17 02:07:45.141;520;513;147;148;141;48;51;34;-25;38;750;195;-27;9;250;219;229;471;135;124;50;-5;572;359;364;136;364;303;574;122.0;0.0;853.0;123.0;7.0;0;28;65;1;0;0;0;0;0;0;1;0;1;1;0;13940.5947265625;8944.38671875;0.0;2481.29028320312;471.0;250614;362.0;0.0;Calculated values ==>;1560730065.141;325.16;324.46000000000004;287.86;287.96000000000004;287.26000000000005;277.96000000000004;274.27422755570615;278.26000000000005;276.56;270.66;276.96000000000004;348.16;292.66;270.46000000000004;274.06;298.16;295.06;296.06;320.26000000000005;285.56;278.16;309.36;320.26000000000005;272.66;241.71165711629368;267.9596281332873;274.27422755570615;286.66;5720000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;5740000.0;0.02033333333333333;0.0;0.14216666666666666;0.0205;0.0011666666666666668;0.0215;0.0;8944.38671875;0.0;2481.29028320312;13940.5947265625;475241.76315827353;473959.1963328861;236947.8583831626;237260.66614408448;235093.9197107973;430214.79039162316;436248.0655949691;437798.07955487026;473013.45329280203;528642.8357593152;467449.7163013512;437485.64907481754;442934.10434907244;465671.6860993213;462316.2933191314;419095.5583490368;467601.0280083427;448059.56569815305;436072.7713138505;152223.3369413072;197768.88456892778;468798.72847877484;202285.93985515094;204166.81915512058;274.09083877526564;1360762.908445806;749784.6702351869;177304.44509316355;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1056569191679.7839;403034409095.1412;888423075549.7245;33481.975860643426;5463.5121667842905;-0.0;4985.977971412693;3178290.395523933;713645.3962993752;0.0;721123.5667244243;3.8449770627447903;0.19432807221992304
4868;2019-06-17 02:08:45.101;519;514;147;148;138;48;56;34;-24;38;753;195;-26;9;250;218;229;469;135;124;55;-8;569;359;364;135;364;304;571;256.0;-2.0;905.0;143.0;3.0;0;20;66;1;0;0;0;0;0;0;1;0;1;0;0;13669.6748046875;8902.1357421875;0.0;2446.84716796875;471.0;250615;363.0;0.0;Calculated values ==>;1560730125.101;325.06;324.56;287.86;287.96000000000004;286.96000000000004;277.96000000000004;274.27422755570615;278.76000000000005;276.56;270.76000000000005;276.96000000000004;348.46000000000004;292.66;270.56;274.06;298.16;294.96000000000004;296.06;320.06;285.56;278.66;309.46000000000004;320.26000000000005;272.36;241.49495122638035;268.0796299477929;274.27422755570615;286.66;5690000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;5710000.0;0.042666666666666665;0.0;0.15083333333333335;0.02383333333333333;0.0005;0.043166666666666666;0.0;8902.1357421875;0.0;2446.84716796875;13669.6748046875;475469.3066217578;474485.67482777394;237032.91125978398;237346.72162236078;234257.6986921363;430214.79039162316;437117.7862642755;437727.04723144654;473143.78782676667;528879.5811680062;467308.3238851196;437413.810930519;442728.0766999201;465671.6860993213;462183.0053738274;420103.5380949814;467702.8501802476;448059.56569815305;436944.7260494021;152641.13387835177;197768.88456892778;468640.9058032574;202264.28351423843;202667.00893214048;274.0824135342497;1360992.840634993;749933.2921084423;177345.48552674137;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1056787446079.9229;403115654895.1929;888605054149.8402;35515.63352734556;6348.6428312216185;-0.0;10112.988122228458;3178864.99228248;713743.7653013378;0.0;721249.3075588063;4.579905079800674;0.19666976041345238
4869;2019-06-17 02:09:45.122;517;514;149;149;137;47;62;33;-24;39;756;194;-26;8;250;219;229;469;136;125;61;-10;565;359;364;134;364;304;567;329.0;0.0;852.0;165.0;7.0;0;15;67;1;0;0;0;0;0;0;1;0;1;0;0;13527.8837890625;8914.560546875;0.0;2416.84790039062;471.0;250616;364.0;0.0;Calculated values ==>;1560730185.122;324.86;324.56;288.06;288.06;286.86;277.86;274.27422755570615;279.36;276.46000000000004;270.76000000000005;277.06;348.76;292.56;270.56;273.96000000000004;298.16;295.06;296.06;320.06;285.66;279.26000000000005;309.56;320.26000000000005;272.16;241.2770596917726;268.0796299477929;274.27422755570615;286.76000000000005;5650000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;5670000.0;0.05483333333333333;0.0;0.142;0.0275;0.0011666666666666668;0.056;0.0;8914.560546875;0.0;2416.84790039062;13527.8837890625;475675.3264931285;474988.0525983692;237779.06565796753;237779.06565796753;234056.7575656421;430214.79039162316;438147.22140215355;437727.04723144654;473371.24222306634;529193.1324091097;467186.51452007843;437413.810930519;442580.7327243594;465671.6860993213;462316.2933191314;421408.04526725266;468249.4643017406;448210.6012403125;437976.6894256693;153058.93094933403;197768.88456892778;468581.8515403894;202170.97160325715;202912.8068960636;274.0460977254822;1361219.5662824744;750081.8165426555;177386.03050469313;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1057005922519.5896;403196383140.0697;888787517989.5619;33448.96273920289;7326.299198271136;-0.0;13163.577421657921;3179439.89839723;713857.7630366572;0.0;721443.3468280255;4.7601178273781075;0.19063920055665945
4870;2019-06-17 02:10:45.092;513;512;151;151;138;46;67;33;-23;39;759;193;-26;8;250;219;229;467;136;126;66;-13;563;358;364;134;363;304;565;355.0;0.0;857.0;168.0;7.0;0;8;68;1;0;0;0;0;0;0;1;0;1;0;0;13508.2783203125;8833.0751953125;0.0;2383.0712890625;471.0;250617;368.0;0.0;Calculated values ==>;1560730245.092;324.46000000000004;324.36;288.26000000000005;288.26000000000005;286.96000000000004;277.76000000000005;274.1680685717883;279.86;276.46000000000004;270.86;277.06;349.06000000000006;292.46000000000004;270.56;273.96000000000004;298.16;295.06;296.06;319.86;285.76000000000005;279.76000000000005;309.96000000000004;320.26000000000005;271.86;241.2770596917726;268.0796299477929;274.1680685717883;286.76000000000005;5630000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3040000.0;5650000.0;0.059166666666666666;0.0;0.14283333333333334;0.028;0.0011666666666666668;0.060333333333333336;0.0;8833.0751953125;0.0;2383.0712890625;13508.2783203125;475342.3063018355;474946.2013955335;238476.1289420021;238476.1289420021;234413.26873080953;430280.9020939914;438993.869243743;437883.18805776763;473371.24222306634;529506.5989332239;467064.6270272813;437413.810930519;442580.7327243594;465816.1379094171;462467.52072328096;422044.5280250804;468215.3329225268;448361.4024278057;438825.32783037116;154730.12109240866;197768.88456892778;468287.17430808354;201877.49289716067;202585.201328967;273.92722220047096;1361444.754982818;750229.639558762;177426.00983162769;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1057224213319.6937;403276742940.10803;888969826789.6489;33709.48012544003;7459.471079505842;-0.0;14253.15429891805;3179999.27226119;713980.9161816547;0.0;721671.7053560904;4.941278680790359;0.1914156502489045
4871;2019-06-17 02:11:45.203;510;510;154;154;140;45;75;32;-23;39;761;193;-25;8;250;220;229;466;137;127;73;-14;564;356;362;134;362;304;567;-2.0;-1.0;808.0;146.0;7.0;0;2;69;1;0;0;0;0;0;0;1;0;1;0;0;13667.181640625;9048.8671875;0.0;2351.1728515625;470.0;250618;373.0;0.0;Calculated values ==>;1560730305.203;324.16;324.16;288.56;288.56;287.16;277.66;273.955091788801;280.66;276.36;270.86;277.06;349.26;292.46000000000004;270.66;273.96000000000004;298.16;295.16;296.06;319.76000000000005;285.86;280.46000000000004;310.46000000000004;320.16;271.76000000000005;241.2770596917726;268.0796299477929;273.955091788801;286.86;5640000.0;3560000.0;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;5670000.0;0.0;0.0;0.13466666666666666;0.024333333333333332;0.0011666666666666668;0.0011666666666666668;0.0;9048.8671875;0.0;2351.1728515625;13667.181640625;474779.32375832443;474401.59624489746;239379.42962160494;239379.42962160494;234972.86474122872;430412.23801567365;440760.6321181403;437883.18805776763;473371.24222306634;529715.5300099069;467064.6270272813;437570.5891863215;442580.7327243594;465960.3153875682;462901.36609670473;421727.55186657404;467788.30316037824;448884.8576902355;440431.9404890446;156819.11488148148;197350.94305643384;468188.9083317238;201179.15530239677;239379.42962160494;273.64546037289455;1361671.6361043972;750378.931425382;177465.53485243686;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1057442416249.9153;403357291680.1898;889152564229.8345;31876.143077723274;6497.2373237136235;-0.0;234.5612626786796;3180546.8302334636;714097.4372510543;0.0;721792.6596715081;3.3866496548981035;0.22053546623859385
4872;2019-06-17 02:12:45.123;507;507;156;156;143;45;78;32;-23;39;763;192;-25;8;249;220;229;462;136;128;77;-16;559;356;362;133;361;305;561;85.0;-1.0;673.0;175.0;7.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;13806.4033203125;8864.939453125;0.0;2344.16015625;469.0;250619;385.0;0.0;Calculated values ==>;1560730365.123;323.86;323.86;288.76000000000005;288.76000000000005;287.46000000000004;277.66;273.955091788801;280.96000000000004;276.36;270.86;277.06;349.46000000000004;292.36;270.66;273.96000000000004;298.06;295.16;296.06;319.36;285.96000000000004;280.86;311.66;320.06;271.56;241.05796691057077;268.19934244402924;273.955091788801;286.76000000000005;5590000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3050000.0;5610000.0;0.014166666666666666;0.0;0.11216666666666668;0.029166666666666667;0.0011666666666666668;0.015333333333333332;0.0;8864.939453125;0.0;2344.16015625;13806.4033203125;474969.5799448574;474718.2449784876;240223.83194752494;240223.83194752494;236064.87643221763;430412.23801567365;441251.0841643921;437656.05685647397;473501.00995365425;529848.3059433332;466800.327327075;437342.01223029394;442373.3332657317;465973.9058467576;462901.36609670473;423288.2022359106;467995.9035283599;449034.25525399565;441087.94060429255;161832.74555500393;196933.003932529;468130.6904777424;200964.9641621506;203952.05192842908;273.5615712953667;1361900.2773830646;750528.0141046878;177504.61045702948;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1057659326649.3284;403437284879.9734;889335020629.3408;26548.850897213273;7792.333684204762;-0.0;3636.0836263632395;3181033.056015339;714216.3582361207;0.0;721824.8720383309;3.3880748259225095;0.20314624501065678
4873;2019-06-17 02:13:45.114;503;504;158;158;144;43;85;31;-23;38;765;192;-25;7;249;220;228;459;136;129;84;-18;561;355;360;130;360;305;564;90.0;-1.0;665.0;160.0;7.0;0;1;70;1;0;0;0;0;0;0;1;0;1;1;0;13900.2236328125;9019.166015625;0.0;2363.025390625;469.0;250620;401.0;0.0;Calculated values ==>;1560730425.114;323.46000000000004;323.56;288.96000000000004;288.96000000000004;287.56;277.46000000000004;273.8482719121499;281.66;276.26000000000005;270.86;276.96000000000004;349.66;292.36;270.66;273.86;298.06;295.16;295.96000000000004;319.06;286.06;281.56;313.26000000000005;320.06;271.36;240.39332010688793;268.19934244402924;273.8482719121499;286.76000000000005;5610000.0;3550000.0;3600000.0;1300000.0;3600000.0;3050000.0;5640000.0;0.015000000000000001;0.0;0.11083333333333334;0.02666666666666667;0.0011666666666666668;0.01616666666666667;0.0;9019.166015625;0.0;2363.025390625;13900.2236328125;474133.18581269146;473899.3996262484;240783.03214741327;240783.03214741327;236292.80875283765;430477.46260093397;442799.35804450983;437656.05685647397;473792.32411537116;530057.28727503;466800.327327075;437342.01223029394;442225.1804755989;466117.788102169;463051.38004137354;422383.09376320714;467121.84350172785;449552.1487710988;442639.751493181;168517.74571465285;196933.003932529;468348.971378296;200757.90505854363;203646.316291761;273.4759813993124;1362131.131308399;750677.0259622314;177543.83111938622;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1057875894159.9618;403516173045.20416;889517993179.876;26256.211824270613;7135.7617685267305;-0.0;3863.727202422957;3181473.0321996436;714340.7403718046;0.0;721887.3610873234;3.273157115840019;0.18976865601857104
4874;2019-06-17 02:14:45.124;501;501;158;158;146;43;87;31;-23;38;769;191;-25;7;249;221;228;457;136;129;86;-19;557;356;361;128;361;305;559;297.0;0.0;1124.0;246.0;7.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;14119.4306640625;8933.3671875;0.0;2378.71508789062;467.0;250621;420.0;0.0;Calculated values ==>;1560730485.124;323.26000000000005;323.26000000000005;288.96000000000004;288.96000000000004;287.76000000000005;277.46000000000004;273.955091788801;281.86;276.26000000000005;270.86;276.96000000000004;350.06000000000006;292.26000000000005;270.66;273.86;298.06;295.26000000000005;295.96000000000004;318.86;286.06;281.76000000000005;315.16;319.86;271.26000000000005;239.943914813709;268.19934244402924;273.955091788801;286.76000000000005;5570000.0;3560000.0;3610000.0;1280000.0;3610000.0;3050000.0;5590000.0;0.0495;0.0;0.18733333333333332;0.041;0.0011666666666666668;0.05066666666666667;0.0;8933.3671875;0.0;2378.71508789062;14119.4306640625;474347.1628229662;474093.8230126246;240951.3976374225;240951.3976374225;237064.29829507726;430412.23801567365;442911.52731137094;437656.05685647397;474050.2932466569;530475.1397970697;466678.0548242187;437342.01223029394;442225.1804755989;465973.9058467576;463033.5824654418;423617.3360001098;467504.30914467206;449368.0733221987;442751.9202415012;176456.53798984195;196097.13278094304;468526.7682764073;201157.14954821722;202073.4644713239;273.6368469268507;1362364.667343689;750826.6553396409;177583.35220911822;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1058092230209.9274;403593585945.19183;889701023679.8469;44304.12863574676;10962.154367855794;-0.0;12194.375092355649;3182061.13303719;714491.5814755784;0.0;722021.2009093452;5.9635933025981025;0.28789950350606835
4875;2019-06-17 02:15:45.135;498;499;158;159;147;43;89;31;-23;38;776;191;-26;3;249;221;228;457;136;130;88;-20;559;356;361;132;361;303;561;214.0;-1.0;1197.0;245.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;1;0;13484.4326171875;8970.9794921875;0.0;1383.7229003906198;465.0;250622;441.0;0.0;Calculated values ==>;1560730545.135;322.96000000000004;323.06;288.96000000000004;289.06;287.86;277.46000000000004;273.955091788801;282.06;276.26000000000005;270.86;276.96000000000004;350.76;292.26000000000005;270.56;273.46000000000004;298.06;295.26000000000005;295.96000000000004;318.86;286.16;281.96000000000004;317.26000000000005;319.66;271.16;240.83765695389522;267.9596281332873;273.955091788801;286.76000000000005;5590000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5610000.0;0.035666666666666666;0.0;0.1995;0.04083333333333334;0.0011666666666666668;0.036833333333333336;0.0;8970.9794921875;0.0;1383.7229003906198;13484.4326171875;473654.0389144195;473545.8493658635;240883.69356856126;241215.84083113552;237322.13993447679;430412.23801567365;443229.8278896371;438109.25301780854;473533.532933398;531356.6340493629;466962.909063852;437642.0229114993;442049.80010727816;465973.9058467576;463033.5824654418;423004.86174927914;467228.27492228406;449516.5683920647;443070.8289787995;185231.60634950487;195261.2709748474;467876.721181576;201135.3512762267;202394.3485434047;273.6283135126636;1362594.7417099539;750975.8855822973;177614.71160714686;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1058308869919.6313;403671600245.0852;889883457119.5977;47276.29339744558;10891.9392711351;-0.0;8864.917029370377;3182824.44313429;714673.7323105197;0.0;722196.7271840381;6.473691580551655;0.34117599990941483
4876;2019-06-17 02:16:45.115;496;496;158;158;147;43;92;32;-24;39;791;191;-26;-3;249;221;228;457;135;131;91;-18;560;355;361;138;360;303;562;-3.0;0.0;1261.0;180.0;7.0;0;100;70;1;0;0;0;0;0;0;1;0;0;1;0;13375.5126953125;8992.458984375;0.0;1367.94519042969;462.0;250623;456.0;0.0;Calculated values ==>;1560730605.115;322.76000000000005;322.76000000000005;288.96000000000004;288.96000000000004;287.86;277.46000000000004;273.8482719121499;282.36;276.36;270.76000000000005;277.06;352.26;292.26000000000005;270.56;272.86;298.06;295.26000000000005;295.96000000000004;318.86;286.26000000000005;282.26000000000005;318.76000000000005;319.36;271.36;242.14157278889297;267.9596281332873;273.8482719121499;286.66;5600000.0;3550000.0;3610000.0;1380000.0;3600000.0;3030000.0;5620000.0;0.0;0.0;0.21016666666666667;0.030000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;8992.458984375;0.0;1367.94519042969;13375.5126953125;473232.06430879387;472975.407786232;240850.0213375966;240850.0213375966;237292.8112842608;430477.46260093397;443705.0340120716;437953.82195464283;472850.0741107318;532919.5893767184;466962.909063852;437642.0229114993;441156.6256199011;466117.788102169;463183.32317938417;422695.1641015093;467089.92939103075;449664.84639329417;443546.9278479287;191500.00471740507;194007.49548133422;467238.253010327;201008.7573217514;240850.0213375966;273.5743138821434;1362818.49997667;751125.5310045427;177637.63453105517;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1058525397719.7002;403752573245.11096;890065196519.6554;49797.95441701268;7986.884870657269;-0.0;236.47972426205413;3183633.1255489793;714831.0034039065;0.0;722272.5468753516;5.6002949337665004;0.34577764080543394
4877;2019-06-17 02:17:45.106;494;494;156;157;147;45;90;33;-24;39;799;189;-26;-5;249;221;228;452;136;132;89;-17;551;358;363;141;363;304;551;146.0;-1.0;1586.0;226.0;7.0;0;100;70;1;0;0;0;0;0;0;1;0;0;1;0;13141.78515625;8654.7578125;0.0;1370.32360839844;458.0;250624;467.0;0.0;Calculated values ==>;1560730665.106;322.56;322.56;288.76000000000005;288.86;287.86;277.66;274.1680685717883;282.16;276.46000000000004;270.76000000000005;277.06;353.06000000000006;292.06;270.56;272.66;298.06;295.26000000000005;295.96000000000004;318.36;286.36;282.06;319.86;318.96000000000004;271.46000000000004;242.77792619122317;268.0796299477929;274.1680685717883;286.76000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;5510000.0;0.024333333333333332;0.0;0.2643333333333333;0.03766666666666666;0.0011666666666666668;0.0255;0.0;8654.7578125;0.0;1370.32360839844;13141.78515625;474087.5892206752;474087.5892206752;240558.2877051051;240891.93509399393;237620.59868662496;430280.9020939914;442977.54009388597;437727.04723144654;472456.96783784614;533678.499032407;466576.28820682864;437413.810930519;440642.64510116994;465685.3213544199;462733.1757949236;425402.6527531462;467841.353809805;449445.79046799336;442817.6285442694;196097.13278094304;192335.8262164488;466917.0415954002;201856.98300083494;203627.6309284813;273.91922465076317;1363039.4443119122;751272.5690853414;177660.45001485213;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1058742565139.4723;403836260690.02313;890247269204.4644;62348.32031162499;9983.928873728622;-0.0;6099.344939202597;3184567.537654561;714980.7377214354;0.0;722325.3374943775;7.823536870339677;0.4258872338960427
4878;2019-06-17 02:18:45.106;489;489;156;157;147;46;46;33;-22;40;797;187;-24;-5;250;220;228;433;135;132;45;-16;552;357;362;144;362;306;554;147.0;-1.0;1216.0;187.0;7.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13455.6103515625;8949.876953125;0.0;1358.142578125;453.0;250625;474.0;0.0;Calculated values ==>;1560730725.106;322.06;322.06;288.76000000000005;288.86;287.86;277.76000000000005;274.0616903277293;277.76000000000005;276.46000000000004;270.96000000000004;277.16;352.86;291.86;270.76000000000005;272.66;298.16;295.16;295.96000000000004;316.46000000000004;286.36;277.66;320.56;318.46000000000004;271.56;243.40439225979637;268.3187672390254;274.0616903277293;286.66;5520000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;5540000.0;0.0245;0.0;0.20266666666666666;0.03116666666666667;0.0011666666666666668;0.025666666666666667;0.0;8949.876953125;0.0;1358.142578125;13455.6103515625;473229.7380595215;472972.6537604314;240456.70624119596;240788.98820522532;237530.0566661712;430346.717906069;435844.5533831253;437585.1090581189;472160.7387857882;533322.064564937;466044.4045967343;437270.2536001789;440211.49694471864;465960.3153875682;462751.0426575283;425110.2802947667;464488.49505149305;449629.6300611973;435668.7067053961;199022.72361097817;190246.288480595;466594.4891701542;201562.9418395616;203330.84022145407;273.799972571248;1363261.0892744772;751419.274375055;177683.18723307317;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1058960065139.4723;403921760690.02313;890430269204.4644;47833.82588962761;8260.14989180347;-0.0;5963.338573087846;3185485.722206238;715132.7717111481;0.0;722425.8598569799;6.020294603282882;0.3186627114822011
4879;2019-06-17 02:19:45.107;483;485;158;158;146;46;49;33;-22;40;790;186;-24;-7;250;220;227;436;135;133;48;-15;549;359;364;146;363;305;552;150.0;-1.0;1324.0;206.0;6.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13231.5712890625;8931.501953125;0.0;1352.52172851562;446.0;250626;477.0;0.0;Calculated values ==>;1560730785.107;321.46000000000004;321.66;288.96000000000004;288.96000000000004;287.76000000000005;277.76000000000005;274.27422755570615;278.06;276.46000000000004;270.96000000000004;277.16;352.16;291.76000000000005;270.76000000000005;272.46000000000004;298.16;295.16;295.86;316.76000000000005;286.46000000000004;277.96000000000004;320.86;317.76000000000005;271.66;243.81672145450628;268.19934244402924;274.27422755570615;286.66;5490000.0;3590000.0;3640000.0;1460000.0;3629999.9999999995;3050000.0;5520000.0;0.025;0.0;0.22066666666666668;0.034333333333333334;0.001;0.026000000000000002;0.0;8931.501953125;0.0;1352.52172851562;13231.5712890625;472736.6060665468;472642.57991679414;241192.23214632942;241192.23214632942;237271.01421511293;430214.79039162316;435897.0153556221;437812.597326149;471896.58969717816;532666.5346940202;466065.4829520719;437499.1961693786;440124.2130485236;465816.1379094171;462449.46005367924;425717.2681612933;465242.1171592594;449410.5940142182;435720.79255775904;200276.58477070546;187321.02276691253;466412.1571570121;202085.58526464846;203589.68706779002;274.0128472832577;1363483.4861619838;751568.2883498773;177705.77647883882;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1059177868770.0747;404008762140.26373;890613572259.9713;52017.093994904455;9075.212301637817;-0.0;6035.408742739195;3186317.8270757603;715277.2354708489;0.0;722525.8510847144;6.527378496718176;0.3504385373507026
4880;2019-06-17 02:20:45.107;479;482;160;160;148;47;52;33;-23;40;780;185;-25;-7;250;220;227;437;136;134;51;-13;548;359;364;147;364;305;550;163.0;0.0;1238.0;170.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;1;0;13679.642578125;8934.6806640625;0.0;1342.46020507812;439.0;250627;478.0;0.0;Calculated values ==>;1560730845.107;321.06;321.36;289.16;289.16;287.96000000000004;277.86;274.27422755570615;278.36;276.46000000000004;270.86;277.16;351.16;291.66;270.66;272.46000000000004;298.16;295.16;295.86;316.86;286.56;278.26000000000005;320.96000000000004;317.06;271.86;244.02132995426717;268.19934244402924;274.27422755570615;286.76000000000005;5480000.0;3590000.0;3640000.0;1470000.0;3640000.0;3050000.0;5500000.0;0.027166666666666665;0.0;0.20633333333333334;0.028333333333333332;0.0011666666666666668;0.028333333333333332;0.0;8934.6806640625;0.0;1342.46020507812;13679.642578125;472278.82170424476;472460.31327133125;241938.37835706593;241938.37835706593;237972.31005525356;430214.79039162316;436422.9032701672;437656.05685647397;471764.18514258164;531623.4926563593;465942.7239419126;437342.01223029394;440124.2130485236;465671.6860993213;462449.46005367924;426005.6893523363;465680.7009754575;449559.58201853087;436248.0655949691;200694.54348549087;184395.8529593127;466471.61449100566;202185.36504820824;203822.25383151416;274.0517008988536;1363707.7462775437;751717.1732050206;177728.23466161877;213465.04320142715;0;5;5;22;14;14;0;15;80;80;1059396268770.0747;404096662140.26373;890796572259.9713;48585.452743105496;7488.110400879259;-0.0;6585.397999964556;3187156.1816319106;715415.2631600365;0.0;722631.0244742369;6.096925394113907;0.31232388472899275
