;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4881;2019-06-17 02:21:45.098;476;478;160;160;150;47;50;33;-20;40;751;184;-22;0;250;220;227;428;136;134;49;-14;547;358;363;136;363;308;549;-2.0;191.0;941.0;169.0;7.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;15055.328125;9455.6875;0.0;2377.65356445312;430.0;250628;478.0;0.0;Calculated values ==>;1560730905.098;320.76000000000005;320.96000000000004;289.16;289.16;288.16;277.86;274.1680685717883;278.16;276.46000000000004;271.16;277.16;348.26;291.56;270.96000000000004;273.16;298.16;295.16;295.86;315.96000000000004;286.56;278.06;320.96000000000004;316.16;271.76000000000005;241.71165711629368;268.5567601203482;274.1680685717883;286.76000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;5490000.0;0.0;0.03183333333333333;0.15683333333333332;0.028166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9455.6875;0.0;2377.65356445312;15055.328125;471967.69051847525;472001.41269630013;241974.5310058789;241974.5310058789;238650.58332190322;430280.9020939914;436308.6438538564;437443.34373287327;473208.68934220774;528362.7715125432;465385.6667270264;437126.8590839872;440539.589879252;465816.1379094171;462600.4079176935;426292.20229764364;464425.6210481555;449743.0750631276;436133.76305498433;200694.54348549087;180635.0508419939;467912.072879551;201690.0011184462;241974.5310058789;273.85407328540595;1363947.1684477718;751870.4032849335;177759.23095952347;213465.04320142715;0;5;5;22;14;14;0;15;81;80;1059614336054.846;404181549405.1747;890980444674.7784;36973.98256669597;7498.588354604451;0.0;226.5191040572897;3187869.069976117;715540.1335828278;0.0;722687.7819351478;3.777385421572271;0.2447403307389119
4882;2019-06-17 02:22:45.158;473;475;160;160;149;46;56;33;-20;39;734;186;-22;1;250;220;227;427;137;135;55;-13;547;358;363;131;363;308;548;276.0;165.0;1144.0;213.0;7.0;0;1;87;1;0;0;0;0;0;0;1;1;0;1;0;15285.7802734375;9645.2275390625;0.0;2387.28344726562;422.0;250629;477.0;0.0;Calculated values ==>;1560730965.158;320.46000000000004;320.66;289.16;289.16;288.06;277.76000000000005;274.1680685717883;278.76000000000005;276.46000000000004;271.16;277.06;346.56000000000006;291.76000000000005;270.96000000000004;273.26000000000005;298.16;295.16;295.86;315.86;286.66;278.66;320.86;315.36;271.86;240.61611355647437;268.5567601203482;274.1680685717883;286.86;5470000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3080000.0;5480000.0;0.046;0.0275;0.19066666666666665;0.0355;0.0011666666666666668;0.04716666666666667;0.0;9645.2275390625;0.0;2387.28344726562;15285.7802734375;471525.32769681874;471689.54160895804;242010.82168294943;242010.82168294943;238357.5562735323;430280.9020939914;437348.5841517321;437443.34373287327;473759.9231585776;526579.6327009464;465632.6823156003;437126.8590839872;440691.34818141814;465816.1379094171;462600.4079176935;426292.20229764364;464413.5234233618;449891.39196786226;437176.3494204144;200276.58477070546;177292.22831007556;468700.0606696762;201836.4408404323;202830.1534407772;273.9112134660585;1364200.2638600876;752029.7367510659;177798.97847572502;213465.04320142715;0;5;5;22;14;14;0;15;81;80;1059832353854.6382;404261729505.09827;891165429474.6022;44922.38281815874;9473.658503938159;0.0;11053.32891037289;3188552.222156718;715681.7104085712;0.0;722781.8746672452;5.43937755858576;0.26159707919592
4883;2019-06-17 02:23:45.109;471;473;161;162;149;45;65;32;-21;39;744;189;-23;2;250;220;227;430;138;137;63;-12;556;355;361;128;360;306;558;-2.0;-1.0;368.0;142.0;7.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;15903.6435546875;10047.8857421875;0.0;2383.37133789062;414.0;250630;475.0;0.0;Calculated values ==>;1560731025.109;320.26000000000005;320.46000000000004;289.26000000000005;289.36;288.06;277.66;273.8482719121499;279.66;276.36;271.06;277.06;347.56000000000006;292.06;270.86;273.36;298.16;295.16;295.86;316.16;286.86;279.46000000000004;320.66;314.56;271.96000000000004;239.943914813709;268.3187672390254;273.8482719121499;286.96000000000004;5560000.0;3550000.0;3610000.0;1280000.0;3600000.0;3060000.0;5580000.0;0.0;0.0;0.06133333333333334;0.023666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10047.8857421875;0.0;2383.37133789062;15903.6435546875;470036.3464976445;470070.1539218469;241990.63844532645;242328.89533363876;238048.6479366309;430477.46260093397;439324.5203113631;437742.05038880615;474146.7518333664;527783.7381773739;466289.97760267474;437427.84448784514;441268.9435772527;466247.85315236123;463051.38004137354;423641.7223164721;463437.92947584955;450550.0426461352;438989.9883500334;199440.67485045042;173949.5011765382;469208.00598159165;200334.64637392826;241990.63844532645;273.3097166436148;1364459.963463858;752193.7120057654;177838.70146529537;213465.04320142715;0;5;5;22;14;14;0;15;81;80;1060049376474.5485;404339366050.06616;891349479044.526;14560.987446245845;6363.336177381366;-0.0;229.8325748888248;3189047.5120913354;715813.5775846471;0.0;722875.8242247346;1.7016908316067982;0.1314528390941261
4884;2019-06-17 02:24:45.149;474;474;162;163;149;43;75;31;-25;39;764;190;-27;-4;249;220;227;440;139;138;74;-10;566;355;360;137;360;302;568;148.0;0.0;898.0;192.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;1;0;14801.5908203125;9694.5166015625;0.0;1357.80139160156;409.0;250631;473.0;0.0;Calculated values ==>;1560731085.149;320.56;320.56;289.36;289.46000000000004;288.06;277.46000000000004;273.8482719121499;280.66;276.26000000000005;270.66;277.06;349.56000000000006;292.16;270.46000000000004;272.76000000000005;298.06;295.16;295.86;317.16;286.96000000000004;280.56;320.46000000000004;314.06;272.16;241.92719264551067;267.8393353686513;273.8482719121499;287.06;5660000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;5680000.0;0.024666666666666667;0.0;0.14966666666666667;0.032;0.0011666666666666668;0.025833333333333333;0.0;9694.5166015625;0.0;1357.80139160156;14801.5908203125;469149.30368522246;468879.50271153374;241975.57169010295;242310.62671514307;237749.58439437702;430477.46260093397;441189.06381045876;438024.4983934438;472980.6827117325;530180.8496845886;466983.26394718443;437713.4967235476;441219.5769185515;466117.788102169;463051.38004137354;420482.3088222579;463574.9843137736;450876.9354813904;441026.24236554437;198604.77482894104;171860.34048652687;468168.22433389036;200963.38951023333;202815.552576421;273.55654147390266;1364716.0110014558;752358.341705205;177869.89868898093;213465.04320142715;0;5;5;22;14;14;0;15;81;80;1060265820674.4109;404418919050.0156;891532000644.41;35480.145962853836;8550.554714357026;-0.0;6153.776152885687;3189464.799542443;715937.9428636153;0.0;722929.0564285918;4.540629111570623;0.25159257560362175
4885;2019-06-17 02:25:45.120;481;478;162;163;151;43;77;31;-28;40;779;190;-30;-7;249;221;228;448;138;138;76;-7;571;354;360;140;359;300;574;142.0;-1.0;288.0;131.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14820.216796875;9283.4970703125;0.0;1336.11071777344;406.0;250632;471.0;0.0;Calculated values ==>;1560731145.12;321.26000000000005;320.96000000000004;289.36;289.46000000000004;288.26000000000005;277.46000000000004;273.7412296467126;280.86;276.26000000000005;270.36;277.16;351.06000000000006;292.16;270.16;272.46000000000004;298.06;295.26000000000005;295.96000000000004;317.96000000000004;286.96000000000004;280.76000000000005;320.26000000000005;313.76000000000005;272.46000000000004;242.56692532238324;267.5978703862781;273.7412296467126;286.96000000000004;5710000.0;3540000.0;3600000.0;1400000.0;3590000.0;3000000.0;5740000.0;0.023666666666666666;0.0;0.048;0.021833333333333333;0.0011666666666666668;0.024833333333333332;0.0;9283.4970703125;0.0;1336.11071777344;14820.216796875;469544.3790258054;468681.50640102144;241769.67170440155;242101.97402400477;238206.01496062233;430542.39183029096;441513.7055510032;438011.42202021845;472686.4266018815;531894.4433080523;467266.9685983913;437701.3939996297;441196.9397310966;466261.3989570346;463332.75784822745;419119.57529373077;463984.61274200765;450876.9354813904;441351.550520343;197768.88456892778;170606.85888663295;468049.84543673473;200364.2531176906;202309.47412511997;273.31701902323636;1364962.7400880267;752516.4153798;177892.33710606332;213465.04320142715;0;5;5;22;14;14;0;15;81;80;1060481716274.2529;404501978884.9549;891712513354.278;11407.064107321337;5844.468765632464;-0.0;5936.211563814705;3189855.3374414793;716057.8434125718;0.0;723029.7576303735;2.1834840701727862;0.10999999009768743
4886;2019-06-17 02:26:45.100;490;484;159;161;151;43;80;31;-30;39;779;188;-32;-9;249;221;228;456;137;139;79;-5;580;354;360;143;359;298;583;218.0;-1.0;526.0;193.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;14419.978515625;9065.8837890625;0.0;1317.76574707031;403.0;250633;468.0;0.0;Calculated values ==>;1560731205.1;322.16;321.56;289.06;289.26000000000005;288.26000000000005;277.46000000000004;273.7412296467126;281.16;276.26000000000005;270.16;277.06;351.06000000000006;291.96000000000004;269.96000000000004;272.26000000000005;298.06;295.26000000000005;295.96000000000004;318.76000000000005;287.06;281.06;319.96000000000004;313.46000000000004;272.66;243.1966462407574;267.35522164206344;273.7412296467126;286.86;5800000.0;3540000.0;3600000.0;1430000.0;3590000.0;2980000.0;5830000.0;0.036333333333333336;0.0;0.08766666666666666;0.03216666666666666;0.0011666666666666668;0.037500000000000006;0.0;9065.8837890625;0.0;1317.76574707031;14419.978515625;469717.23271185474;468389.4296470704;240492.0233746805;241141.89963080036;237943.4282214664;430542.39183029096;441998.2104767617;438153.8488135099;472193.81962526246;532044.295530265;467307.8328994875;437845.4099550722;441323.95829298784;466261.3989570346;463332.75784822745;415921.08395574096;463971.8318622371;451023.10260554776;441837.03258069186;196515.0671798046;169353.38768963216;467832.4551959069;200548.60987013308;201791.29384583008;273.3894555782346;1365206.3271596103;752669.2759165077;177914.44537139832;213465.04320142715;0;5;5;22;14;14;0;15;81;80;1060697644274.3215;404586850584.9819;891891853554.335;20830.059280702702;8597.630357979056;-0.0;9001.715202557318;3190123.8905889;716178.1541216981;0.0;723154.1988592251;3.70095357200888;0.182801879868462
4887;2019-06-17 02:27:45.121;500;491;156;158;150;44;80;32;-30;39;771;186;-33;-7;249;221;229;462;137;140;79;-2;581;356;361;144;361;298;583;211.0;-1.0;340.0;166.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13663.1875;8575.4482421875;0.0;1326.09338378906;401.0;250634;466.0;0.0;Calculated values ==>;1560731265.121;323.16;322.26000000000005;288.76000000000005;288.96000000000004;288.16;277.56;273.955091788801;281.16;276.36;270.16;277.06;350.26;291.76000000000005;269.86;272.46000000000004;298.06;295.26000000000005;296.06;319.36;287.16;281.06;319.76000000000005;313.26000000000005;272.96000000000004;243.40439225979637;267.35522164206344;273.955091788801;286.86;5810000.0;3560000.0;3610000.0;1440000.0;3610000.0;2980000.0;5830000.0;0.035166666666666666;0.0;0.056666666666666664;0.027666666666666666;0.0011666666666666668;0.036333333333333336;0.0;8575.4482421875;0.0;1326.09338378906;13663.1875;471109.6446673689;469470.31864221505;239527.04344611618;240169.07643282035;237630.21565695867;430412.23801567365;441787.71154795174;438153.8488135099;472061.9191754798;531212.5610053532;467065.7465921938;437690.7340488345;441619.8036147813;465973.9058467576;463033.5824654418;415897.41599141655;464931.876453548;450989.8336964335;441625.88944252714;195679.20071851107;168517.74571465285;467992.6153874112;201030.1326908863;202266.2720270634;273.5871068721416;1365440.435452881;752816.338471013;177936.4852421319;213465.04320142715;0;5;5;22;14;14;0;15;81;80;1060914019979.851;404672980720.1926;892070716134.7726;13437.010580282005;7385.962021270523;-0.0;8696.732766095183;3190409.5494507276;716311.3973439956;0.0;723301.7375464649;2.9813241697841444;0.1380920991564851
4888;2019-06-17 02:28:45.121;508;497;153;155;147;45;81;32;-30;39;761;185;-32;-6;249;221;230;468;137;140;80;-1;582;357;362;146;362;298;584;175.0;0.0;1051.0;203.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;13042.5625;8243.9189453125;0.0;1322.04382324219;399.0;250635;465.0;0.0;Calculated values ==>;1560731325.121;323.96000000000004;322.86;288.46000000000004;288.66;287.86;277.66;274.0616903277293;281.26000000000005;276.36;270.16;277.06;349.26;291.66;269.96000000000004;272.56;298.06;295.26000000000005;296.16;319.96000000000004;287.16;281.16;319.66;313.06;273.06;243.81672145450628;267.35522164206344;274.0616903277293;286.86;5820000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2980000.0;5840000.0;0.029166666666666667;0.0;0.17516666666666666;0.03383333333333333;0.0011666666666666668;0.030333333333333334;0.0;8243.9189453125;0.0;1322.04382324219;13042.5625;472189.2196476731;470257.71121637;238543.8886828561;239177.7864289821;236669.80964816376;430346.717906069;441738.5093897329;438153.8488135099;471797.4602824029;530172.1392518693;466944.58929103846;437845.4099550722;441767.3564677892;465829.7507489795;462883.5339337955;415874.23945916654;465744.274856693;450810.0737372844;441576.36550645786;195261.2709748474;167682.10792650707;467814.82065856265;201668.7195606827;203086.9952961509;273.84127186137596;1365662.9833695476;752956.4998642422;177958.5530521905;213465.04320142715;0;5;5;22;14;14;0;15;81;80;1061130919979.851;404759980720.1926;892249516134.7726;41424.31180745357;9004.609753811605;-0.0;7234.177563045978;3190866.7271372923;716447.9854421213;0.0;723434.495132541;6.0279451759797515;0.32012503434898953
4889;2019-06-17 02:29:45.132;514;501;150;151;143;46;41;33;-29;40;752;184;-31;-4;249;220;230;464;137;141;41;0;565;360;364;142;365;301;567;-1.0;-1.0;859.0;194.0;7.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;13268.3056640625;7835.0654296875;0.0;2637.98901367188;398.0;250636;464.0;0.0;Calculated values ==>;1560731385.132;324.56;323.26000000000005;288.16;288.26000000000005;287.46000000000004;277.76000000000005;274.38016830617;277.26000000000005;276.46000000000004;270.26000000000005;277.16;348.36;291.56;270.06;272.76000000000005;298.06;295.16;296.16;319.56;287.26000000000005;277.26000000000005;319.56;312.96000000000004;273.16;242.98782864720522;267.7187500070086;274.38016830617;286.86;5650000.0;3600000.0;3640000.0;1420000.0;3650000.0;3010000.0;5670000.0;0.0;0.0;0.14316666666666666;0.03233333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7835.0654296875;0.0;2637.98901367188;13268.3056640625;475238.2650766774;473073.6375815127;238096.63347838656;238415.43089447223;235898.2950704502;430148.3826014536;434473.7075064044;437629.4412208045;472424.0149512065;529005.2172145927;466394.93685145705;437317.3582810305;441431.40639256994;465395.6337934009;462298.19722436205;421703.8690680916;467479.9547273454;450596.44756964844;434473.7075064044;194843.3435325042;167264.2905471822;468468.1067229894;202290.641278034;238096.63347838656;274.09723123386647;1365882.280801108;753090.5159656324;177991.55937583648;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1061348759909.5532;404846396560.0745;892429249079.527;33692.67152513998;8606.404716053557;-0.0;229.1065863660208;3191492.8167595994;716594.7708015528;0.0;723496.7005692741;4.060723932789758;0.2774173262205064
4890;2019-06-17 02:30:45.112;512;502;149;149;141;48;38;34;-25;39;736;185;-28;5;250;219;229;451;137;141;37;0;563;360;365;134;365;303;565;-1.0;-1.0;621.0;197.0;7.0;0;0;52;1;0;0;0;0;0;0;1;1;0;1;0;12599.2060546875;7946.27978515625;0.0;2336.79223632812;396.0;250637;463.0;0.0;Calculated values ==>;1560731445.112;324.36;323.36;288.06;288.06;287.26000000000005;277.96000000000004;274.38016830617;276.96000000000004;276.56;270.66;277.06;346.76;291.66;270.36;273.66;298.16;295.06;296.06;318.26000000000005;287.26000000000005;276.86;319.46000000000004;312.76000000000005;273.16;241.2770596917726;267.9596281332873;274.38016830617;286.86;5630000.0;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;5650000.0;0.0;0.0;0.1035;0.03283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7946.27978515625;0.0;2336.79223632812;12599.2060546875;475196.6433704489;473477.39382815134;237838.3073714484;237838.3073714484;235334.22737869373;430148.3826014536;433683.32636128634;437798.07955487026;473371.24222306634;527178.9309647374;466230.3373497767;437328.95505151706;442345.5325163701;465526.9584903107;462164.74920835934;422044.5280250804;465739.5095706994;450415.5255331822;433500.59072566376;194425.4183739577;166428.6587063909;469562.8289471395;202102.2749735653;237838.3073714484;274.0238869600584;1366097.7715446337;753221.9833387278;178033.00206742954;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1061567387009.6228;404929168960.1008;892610388679.5846;24394.515774165062;8781.621522132353;-0.0;228.27266391325125;3191976.715300616;716739.6227201775;0.0;723500.5107925298;3.2484854613892624;0.23958399499577315
4891;2019-06-17 02:31:45.112;508;501;150;150;139;48;38;34;-23;39;739;187;-26;9;250;219;229;447;136;142;37;0;564;360;364;126;364;304;566;-2.0;0.0;483.0;179.0;7.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;12698.376953125;8178.45458984375;0.0;2358.11474609375;394.0;250638;462.0;0.0;Calculated values ==>;1560731505.112;323.96000000000004;323.26000000000005;288.16;288.16;287.06;277.96000000000004;274.38016830617;276.96000000000004;276.56;270.86;277.06;347.06000000000006;291.86;270.56;274.06;298.16;295.06;296.06;317.86;287.36;276.86;319.36;312.56;273.16;239.4893008659735;268.0796299477929;274.38016830617;286.76000000000005;5640000.0;3600000.0;3640000.0;1260000.0;3640000.0;3040000.0;5660000.0;0.0;0.0;0.0805;0.029833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8178.45458984375;0.0;2358.11474609375;12698.376953125;474486.58368400426;473201.76417507353;238126.56702958333;238126.56702958333;234692.81324033844;430148.3826014536;433931.68165179034;437883.18805776763;474403.6213095092;527415.194142179;466331.64011549077;437413.810930519;442728.0766999201;465671.6860993213;462164.74920835934;421727.55186657404;464970.7560723323;450743.7253278342;433749.95420475816;194007.49548133422;165593.03060630985;470642.3089080609;202002.4284769186;238126.56702958333;273.98497361335177;1366308.5847363654;753356.3561251862;178072.12629228306;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1061786087009.6228;405007168960.1008;892792488679.5846;18988.401146258348;8014.423099529078;-0.0;228.227285037704;3192338.239608286;716879.5897586914;0.0;723504.3149587711;2.584432433614525;0.19674455913704753
4892;2019-06-17 02:32:45.113;503;499;153;153;140;48;40;34;-24;40;755;190;-26;3;250;219;229;450;136;143;39;1;563;359;364;134;364;304;565;95.0;-1.0;369.0;159.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;11723.09765625;8205.640625;0.0;1374.8898925781198;392.0;250639;461.0;0.0;Calculated values ==>;1560731565.113;323.46000000000004;323.06;288.46000000000004;288.46000000000004;287.16;277.96000000000004;274.27422755570615;277.16;276.56;270.76000000000005;277.16;348.66;292.16;270.56;273.46000000000004;298.16;295.06;296.06;318.16;287.46000000000004;277.06;319.26000000000005;312.36;273.26000000000005;241.2770596917726;268.0796299477929;274.27422755570615;286.76000000000005;5630000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;5650000.0;0.01583333333333333;0.0;0.0615;0.026500000000000003;0.0011666666666666668;0.016999999999999998;0.0;8205.640625;0.0;1374.8898925781198;11723.09765625;473879.39457999205;473033.91984102747;239119.01924699868;239119.01924699868;235026.20042761866;430214.79039162316;434293.55171347444;437727.04723144654;473468.5566066367;529088.6247878366;466698.49200283975;437413.810930519;441840.366412452;465671.6860993213;462316.2933191314;422044.5280250804;465583.15449965873;450890.79610542645;434112.87870749587;193589.57483703562;164757.40606591295;469660.820666735;201786.28338346037;204348.33388389926;273.8961514453234;1366512.1004164026;753492.8925273804;178103.23518270729;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1062004490649.359;405085170260.0066;892974891719.3643;14510.35697665115;7098.675238006778;-0.0;3905.9972620011417;3192617.400578245;717005.5343437268;0.0;723538.7674041527;2.6632167633978856;0.16363643540905734
4893;2019-06-17 02:33:45.124;499;497;156;156;141;47;45;34;-22;41;771;191;-19;1;250;219;229;452;136;144;44;2;561;358;363;137;363;304;563;225.0;0.0;532.0;116.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;11825.3427734375;8150.92578125;0.0;1360.43054199219;390.0;250640;460.0;0.0;Calculated values ==>;1560731625.124;323.06;322.86;288.76000000000005;288.76000000000005;287.26000000000005;277.86;274.1680685717883;277.66;276.56;270.96000000000004;277.26000000000005;350.26;292.26000000000005;271.26000000000005;273.26000000000005;298.16;295.06;296.06;318.36;287.56;277.56;319.16;312.16;273.36;241.92719264551067;268.0796299477929;274.1680685717883;286.76000000000005;5610000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5630000.0;0.0375;0.0;0.08866666666666667;0.01933333333333333;0.0011666666666666668;0.03866666666666667;0.0;8150.92578125;0.0;1360.43054199219;11825.3427734375;473545.8493658635;472994.7698825454;240158.33298564304;240158.33298564304;235388.4885506682;430280.9020939914;435429.60780573246;438039.0146135774;473176.1828425327;530759.6363116737;466820.61614913965;438504.63750537357;441542.48092842754;465816.1379094171;462467.52072328096;422671.10759006225;466176.32104782143;451216.75786615635;435252.3847646943;193171.6564234249;163921.7849024954;469351.06416570285;201988.15971232086;203139.84597487797;273.9703570277502;1366708.3733972788;753629.2222369864;178126.03369868323;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1062222630634.9275;405166485165.2185;893157325159.8397;20929.842467911414;5169.0161527653845;-0.0;8975.018166539567;3192912.7897191355;717107.7838478894;0.0;723646.1288789994;3.6875788894070722;0.1476166259294676
4894;2019-06-17 02:34:45.134;496;494;159;159;144;45;49;34;-18;41;778;189;-7;3;249;220;229;451;137;145;48;4;555;357;363;138;362;304;558;334.0;-1.0;573.0;166.0;7.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12117.8310546875;8111.2822265625;0.0;1370.4521484375;389.0;250641;458.0;0.0;Calculated values ==>;1560731685.134;322.76000000000005;322.56;289.06;289.06;287.56;277.66;274.0616903277293;278.06;276.56;271.36;277.26000000000005;350.96000000000004;292.06;272.46000000000004;273.46000000000004;298.06;295.16;296.06;318.26000000000005;287.66;277.96000000000004;318.96000000000004;312.06;273.56;242.14157278889297;268.0796299477929;274.0616903277293;286.86;5550000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;5580000.0;0.05566666666666666;0.0;0.0955;0.027666666666666666;0.0011666666666666668;0.05683333333333333;0.0;8111.2822265625;0.0;1370.4521484375;12117.8310546875;473870.658275753;473193.9924159136;241318.93989950768;241318.93989950768;236462.88141631466;430346.717906069;436133.76305498433;438659.2356206126;473045.8727645816;531489.9788147744;466576.28820682864;440340.5815783672;441840.366412452;465829.7507489795;462751.0426575283;424495.47141570057;466719.8263412611;451362.99381817644;435958.4241996531;192335.8262164488;163503.975529645;469411.85696526687;201672.27730928044;202486.13841817074;273.8426604450701;1366907.9331002228;753764.7632234299;178148.79484732583;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1062440466934.8928;405248998915.2054;893339755559.8108;22632.254518732225;7407.461703815623;-0.0;13269.008241914247;3193275.867696879;717212.6052973412;0.0;723831.5266601882;4.567595204802612;0.17339317789323758
4895;2019-06-17 02:35:45.124;493;492;160;161;147;44;52;33;-12;41;779;187;0;5;249;220;228;444;136;146;51;5;555;356;361;139;361;305;558;209.0;-1.0;704.0;77.0;7.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12046.0615234375;8091.5322265625;0.0;1360.99169921875;387.0;250642;458.0;0.0;Calculated values ==>;1560731745.124;322.46000000000004;322.36;289.16;289.26000000000005;287.86;277.56;273.955091788801;278.36;276.46000000000004;271.96000000000004;277.26000000000005;351.06000000000006;291.86;273.16;273.66;298.06;295.16;295.96000000000004;317.56;287.76000000000005;278.26000000000005;318.96000000000004;311.86;273.66;242.35481222062532;268.19934244402924;273.955091788801;286.76000000000005;5550000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;5580000.0;0.034833333333333334;0.0;0.11733333333333333;0.012833333333333334;0.0011666666666666668;0.036000000000000004;0.0;8091.5322265625;0.0;1360.99169921875;12046.0615234375;473431.4608538687;472899.3782305185;241653.99799175613;241990.63844532645;237410.68173634965;430412.23801567365;437121.9238134391;439361.0270025769;472915.35137376806;531519.1411140322;466188.15988602536;441181.0962547605;441928.13359203225;465973.9058467576;462901.36609670473;424220.89420487924;465635.488869883;451863.9960680124;436949.6230331232;192335.8262164488;162668.35908569003;469374.27755306003;201696.84195925156;202991.74979363824;273.8477455586191;1367109.2653107774;753899.7641733184;178171.55308572124;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1062657630734.9274;405332085065.21857;893522425109.8398;27885.931045083507;3435.1937567872087;-0.0;8422.48343662146;3193696.782412498;717302.9457002836;0.0;724012.2589637997;4.204549869489737;0.16161596917588017
4896;2019-06-17 02:36:45.115;491;490;161;161;148;43;57;32;-21;41;777;185;-19;9;249;221;228;443;136;148;56;6;556;355;360;139;360;305;558;246.0;0.0;626.0;107.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12338.220703125;8340.685546875;0.0;1367.73364257812;385.0;250643;456.0;0.0;Calculated values ==>;1560731805.115;322.26000000000005;322.16;289.26000000000005;289.26000000000005;287.96000000000004;277.46000000000004;273.8482719121499;278.86;276.36;271.06;277.26000000000005;350.86;291.66;271.26000000000005;274.06;298.06;295.26000000000005;295.96000000000004;317.46000000000004;287.96000000000004;278.76000000000005;318.76000000000005;311.66;273.76000000000005;242.35481222062532;268.19934244402924;273.8482719121499;286.76000000000005;5560000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;5580000.0;0.041;0.0;0.10433333333333333;0.017833333333333333;0.0011666666666666668;0.04216666666666667;0.0;8340.685546875;0.0;1367.73364257812;12338.220703125;473009.4232765205;472604.1731316465;241990.63844532645;241990.63844532645;237729.04006371394;430477.46260093397;438203.8711651656;437968.82056851813;472915.35137376806;531310.4117884313;465942.7239419126;438280.32711488655;442521.2416164823;466117.788102169;463183.32317938417;423920.20698743063;465479.8181449442;452329.7272228385;438034.446279952;191500.00471740507;161832.74555500393;469472.9803218919;201333.51353033265;202458.4142196803;273.70138541745706;1367312.4371820993;754036.6787810145;178194.289052639;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1062873898289.7004;405415472555.1311;893705397659.6478;24688.950367650687;4781.82049111614;-0.0;9933.456018541458;3194134.8407052094;717371.4105476765;0.0;724165.2021808412;4.058768591298121;0.15416932758845184
4897;2019-06-17 02:37:45.105;490;489;161;161;149;43;59;32;-22;40;774;184;-24;6;249;221;228;444;137;148;57;7;556;356;361;139;361;306;558;497.0;0.0;517.0;151.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;1;0;12590.08203125;8352.3701171875;0.0;1370.61499023438;384.0;250644;455.0;0.0;Calculated values ==>;1560731865.105;322.16;322.06;289.26000000000005;289.26000000000005;288.06;277.46000000000004;273.955091788801;279.06;276.36;270.96000000000004;277.16;350.56000000000006;291.56;270.76000000000005;273.76000000000005;298.06;295.26000000000005;295.96000000000004;317.56;287.96000000000004;278.86;318.66;311.56;273.86;242.35481222062532;268.3187672390254;273.955091788801;286.86;5560000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5580000.0;0.08283333333333333;0.0;0.08616666666666667;0.025166666666666667;0.0011666666666666668;0.08399999999999999;0.0;8352.3701171875;0.0;1370.61499023438;12590.08203125;472862.21448022604;472456.3470236406;241990.63844532645;241990.63844532645;238048.6479366309;430412.23801567365;438316.31352762313;437585.1090581189;472817.310826017;530921.7713363036;465675.42499568046;437270.2536001789;441867.40411234536;465973.9058467576;463033.5824654418;423920.20698743063;465635.488869883;452153.818075147;437977.1081470654;191082.09718829524;161414.93982334915;469571.6626778283;201551.57823654282;202113.2318505537;273.79105129618046;1367520.1384156095;754175.7643934377;178217.10482132074;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1063090162239.7349;405498858655.14435;893888667109.677;20338.22257245914;6745.172125105684;-0.0;19812.565608906978;3194510.0046086963;717467.4528097817;0.0;724413.0443805237;4.823206020409776;0.11991459835629767
4898;2019-06-17 02:38:45.116;488;488;161;161;150;44;60;33;-22;40;773;184;-24;2;249;221;228;445;137;149;59;8;556;357;362;139;362;305;558;465.0;-1.0;760.0;129.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12827.3154296875;8557.5947265625;0.0;1369.07727050781;382.0;250645;454.0;0.0;Calculated values ==>;1560731925.116;321.96000000000004;321.96000000000004;289.26000000000005;289.26000000000005;288.16;277.56;274.0616903277293;279.16;276.46000000000004;270.96000000000004;277.16;350.46000000000004;291.56;270.76000000000005;273.36;298.06;295.26000000000005;295.96000000000004;317.66;288.06;279.06;318.56;311.36;273.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;286.86;5560000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5580000.0;0.0775;0.0;0.12666666666666665;0.021500000000000002;0.0011666666666666668;0.07866666666666666;0.0;8557.5947265625;0.0;1369.07727050781;12827.3154296875;472567.3543346034;472308.37081575784;241990.63844532645;241990.63844532645;238369.52860951776;430346.717906069;438259.8388448866;437812.597326149;472817.310826017;530892.8472578947;465819.88245258015;437499.1961693786;441480.6793942096;465829.7507489795;462883.5339337955;423920.20698743063;465790.9659551757;452122.4443351143;438090.06076039566;190664.19178205615;160579.3303088084;469670.3247129736;201934.65928220525;202528.70982064138;273.94498055673677;1367731.9888929627;754316.7066016115;178239.93977577;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1063307102004.4384;405582273945.03033;894072000714.4264;29877.87215223287;5756.316806761521;-0.0;18530.826273927334;3194928.548783197;717571.6509835684;0.0;724732.6312259593;5.456513043737882;0.15683003644799157
4899;2019-06-17 02:39:45.116;486;487;160;161;149;44;62;33;-15;40;771;184;-11;0;249;221;228;448;137;150;61;8;555;357;362;139;362;304;557;454.0;0.0;764.0;162.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12631.091796875;8434.3173828125;0.0;1355.82788085938;381.0;250646;454.0;0.0;Calculated values ==>;1560731985.116;321.76000000000005;321.86;289.16;289.26000000000005;288.06;277.56;274.0616903277293;279.36;276.46000000000004;271.66;277.16;350.26;291.56;272.06;273.16;298.06;295.26000000000005;295.96000000000004;317.96000000000004;288.16;279.26000000000005;318.56;311.26000000000005;273.96000000000004;242.35481222062532;268.0796299477929;274.0616903277293;286.86;5550000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5570000.0;0.07566666666666667;0.0;0.12733333333333333;0.027000000000000003;0.0011666666666666668;0.07683333333333334;0.0;8434.3173828125;0.0;1355.82788085938;12631.091796875;472401.5925575764;472290.063379423;241689.08458824438;242026.20671988875;238079.0850997112;430346.717906069;438598.19827211706;439121.23982878303;472817.310826017;530759.6363116737;465964.0608480819;439733.1669821983;441393.15733161947;465829.7507489795;462883.5339337955;424220.89420487924;466396.23789039714;452267.28390789893;438429.2166670595;190664.19178205615;160161.5264782812;469670.3247129736;201865.0541176473;202469.75740028112;273.9178536746034;1367944.1422865174;754458.3058691896;178262.64731869806;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1063524302004.4384;405665673945.03033;894254700714.4264;30210.62098055128;7230.742306073812;-0.0;18129.551786997476;3195429.2862259704;717679.8764761754;0.0;725038.134376467;5.676209451133333;0.18382055105711428
4900;2019-06-17 02:40:45.107;486;486;160;161;149;45;64;33;-7;40;769;184;2;4;249;221;228;449;137;150;62;9;556;357;362;138;362;303;558;265.0;-1.0;732.0;150.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12607.447265625;8316.8740234375;0.0;1355.48889160156;380.0;250647;452.0;0.0;Calculated values ==>;1560732045.107;321.76000000000005;321.76000000000005;289.16;289.26000000000005;288.06;277.66;274.0616903277293;279.56;276.46000000000004;272.46000000000004;277.16;350.06000000000006;291.56;273.36;273.56;298.06;295.26000000000005;295.96000000000004;318.06;288.16;279.36;318.36;311.16;274.06;242.14157278889297;267.9596281332873;274.0616903277293;286.86;5560000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5580000.0;0.04416666666666667;0.0;0.12200000000000001;0.025;0.0011666666666666668;0.04533333333333334;0.0;8316.8740234375;0.0;1355.48889160156;12607.447265625;472271.8988744982;472011.9648803758;241653.99799175613;241990.63844532645;238048.6479366309;430346.717906069;438934.9886892516;440556.0271991494;472947.9820155742;530626.595412262;466107.961707522;441901.5654153896;442197.7884769968;465829.7507489795;462883.5339337955;423920.20698743063;466410.96096855676;452267.28390789893;438598.19827211706;189828.38726562503;159743.72323357346;469904.45810332865;201836.46323012357;202861.1791982538;273.90670757202366;1368154.4318978128;754597.8781923273;178285.23823605536;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1063741469425.0736;405748761480.2734;894436773399.959;29123.786804221156;6701.699871830127;-0.0;10686.744864681801;3195923.6654576133;717795.962745778;0.0;725278.2341622291;4.808776505729909;0.20425518188606082
4901;2019-06-17 02:41:45.117;487;486;160;160;149;45;66;33;-23;40;766;185;-19;8;249;222;228;450;138;152;65;10;555;356;361;138;361;304;557;215.0;0.0;987.0;71.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12457.947265625;8236.390625;0.0;1353.46533203125;380.0;250648;452.0;0.0;Calculated values ==>;1560732105.117;321.86;321.76000000000005;289.16;289.16;288.06;277.66;273.955091788801;279.76000000000005;276.46000000000004;270.86;277.16;349.76;291.66;271.26000000000005;273.96000000000004;298.06;295.36;295.96000000000004;318.16;288.36;279.66;318.36;311.16;274.16;242.14157278889297;268.0796299477929;273.955091788801;286.96000000000004;5550000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5570000.0;0.035833333333333335;0.0;0.16449999999999998;0.011833333333333333;0.0011666666666666668;0.037000000000000005;0.0;8236.390625;0.0;1353.46533203125;12457.947265625;472549.1584589448;472142.02319987165;241689.08458824438;241689.08458824438;238079.0850997112;430412.23801567365;439491.22312496265;437883.18805776763;472947.9820155742;530237.6965692197;466086.66874854936;438504.63750537357;442580.7327243594;465973.9058467576;463165.68256596546;424220.89420487924;466704.9089672879;452731.1775036387;439324.5203113631;189828.38726562503;159743.72323357346;470002.91871598386;201808.00155017368;203065.51317750022;273.891093888718;1368363.3449985879;754735.8450550211;178307.81661701846;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1063958405575.0392;405831575280.2602;894618903749.93;38834.3681804992;3173.6398531287537;-0.0;8741.583263952927;3196490.0778020555;717878.2709592226;0.0;725440.1638803977;5.292007671957935;0.2147791786369329
4902;2019-06-17 02:42:45.108;488;487;159;160;150;45;68;33;-22;40;764;186;-24;7;249;222;228;450;138;152;67;10;557;357;362;138;362;305;560;437.0;-1.0;1189.0;129.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12839.3271484375;8544.734375;0.0;1367.38562011719;380.0;250649;451.0;0.0;Calculated values ==>;1560732165.108;321.96000000000004;321.86;289.06;289.16;288.16;277.66;274.0616903277293;279.96000000000004;276.46000000000004;270.96000000000004;277.16;349.56000000000006;291.76000000000005;270.76000000000005;273.86;298.06;295.36;295.96000000000004;318.16;288.36;279.86;318.26000000000005;311.16;274.16;242.14157278889297;268.19934244402924;274.0616903277293;286.96000000000004;5570000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5600000.0;0.07283333333333333;0.0;0.19816666666666669;0.021500000000000002;0.0011666666666666668;0.074;0.0;8544.734375;0.0;1367.38562011719;12839.3271484375;472437.95289577317;471900.05683170893;241250.08333744947;241584.2098756176;238308.1971406618;430346.717906069;439603.98589291424;437812.597326149;472947.9820155742;529952.8012266188;466065.4829520719;437499.1961693786;442225.1804755989;465829.7507489795;463015.90774916107;423617.3360001098;466285.96458701906;452556.39140135556;439437.3001688844;189410.48811896544;159743.72323357346;470002.91871598386;202018.00818396144;202636.53189133626;273.9774477383479;1368574.1239968908;754875.6667868015;178330.48697386554;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1064175273039.8116;405914362860.17334;894801576344.7384;46726.627748343504;5761.6755764384825;-0.0;17523.25685253856;3197202.9791494696;717952.7207519133;0.0;725659.0047167554;7.063227665908902;0.24917886838658726
4903;2019-06-17 02:43:45.138;488;488;159;160;149;45;70;33;-21;40;764;186;-23;3;249;222;228;454;138;153;69;11;563;357;362;138;362;306;565;344.0;-1.0;1249.0;129.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13088.81640625;8841.875;0.0;1374.54797363281;379.0;250650;449.0;0.0;Calculated values ==>;1560732225.138;321.96000000000004;321.96000000000004;289.06;289.16;288.06;277.66;274.0616903277293;280.16;276.46000000000004;271.06;277.16;349.56000000000006;291.76000000000005;270.86;273.46000000000004;298.06;295.36;295.96000000000004;318.56;288.46000000000004;280.06;318.06;311.06;274.26000000000005;242.14157278889297;268.3187672390254;274.0616903277293;286.96000000000004;5630000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5650000.0;0.05733333333333333;0.0;0.20816666666666667;0.021500000000000002;0.0011666666666666668;0.0585;0.0;8841.875;0.0;1374.54797363281;13088.81640625;471657.7281217156;471396.1837277903;241080.08812921462;241411.9412363984;237838.3073714484;430346.717906069;439936.2520002742;437742.05038880615;472947.9820155742;529876.7049705541;465921.49448112247;437427.84448784514;441418.9449877505;465829.7507489795;463015.90774916107;421751.6273843289;466207.4044678416;452700.66189737874;439770.3019814846;188574.69595719432;159325.9205505338;470101.35966640816;202021.23420965375;202800.18571232306;273.97870403267575;1368790.2998936751;755020.6276423965;178353.34784519253;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1064392581639.7081;405997204260.13385;894984967994.651;49069.216567960226;5763.7226973202205;-0.0;13862.75180174595;3198001.6770010763;718048.8137599749;0.0;725920.6855637857;6.7240453184368505;0.267978449422234
4904;2019-06-17 02:44:45.109;489;489;159;159;149;45;71;34;-21;40;765;186;-23;0;249;222;228;459;139;154;70;11;562;359;364;138;364;307;565;172.0;-1.0;1388.0;193.0;7.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13281.767578125;8991.654296875;0.0;1371.71423339844;378.0;250651;449.0;0.0;Calculated values ==>;1560732285.109;322.06;322.06;289.06;289.06;288.06;277.66;274.27422755570615;280.26000000000005;276.56;271.06;277.16;349.66;291.76000000000005;270.86;273.16;298.06;295.36;295.96000000000004;319.06;288.56;280.16;318.06;310.96000000000004;274.26000000000005;242.14157278889297;268.43790593516167;274.27422755570615;287.06;5620000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5650000.0;0.028666666666666667;0.0;0.23133333333333334;0.03216666666666666;0.0011666666666666668;0.029833333333333333;0.0;8991.654296875;0.0;1371.71423339844;13281.767578125;471937.15558833745;471545.8440544065;241080.08812921462;241080.08812921462;237838.3073714484;430214.79039162316;439664.2104404854;437514.20447033056;472947.9820155742;529905.1787626159;465777.228111565;437198.53567211574;440754.3233983486;465540.6161959158;462715.43254397233;422068.59929049294;466983.39759256627;452495.32014613674;439497.19129777723;188574.69595719432;158908.11840480618;470101.35966640816;202444.67664525658;203955.55865859572;274.15255808438104;1369009.9485451987;755169.1685569355;178376.22230223383;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1064610276369.5488;406079964240.0733;895168779109.5166;54379.417436867116;8609.623303847042;-0.0;7026.992040402249;3198863.332282377;718168.5337505868;0.0;726094.682623097;6.756107589591723;0.3585967613513094
4905;2019-06-17 02:45:45.109;490;489;158;159;149;46;70;34;-21;40;765;186;-23;-1;249;221;228;461;139;154;69;11;566;359;364;138;364;306;568;96.0;0.0;1188.0;215.0;7.0;0;100;73;1;0;0;0;0;0;0;1;0;0;1;0;13310.7373046875;9320.0712890625;0.0;1378.28698730469;378.0;250652;448.0;0.0;Calculated values ==>;1560732345.109;322.16;322.06;288.96000000000004;289.06;288.06;277.76000000000005;274.27422755570615;280.16;276.56;271.06;277.16;349.66;291.76000000000005;270.86;273.06;298.06;295.26000000000005;295.96000000000004;319.26000000000005;288.56;280.06;317.96000000000004;310.96000000000004;274.26000000000005;242.14157278889297;268.3187672390254;274.27422755570615;287.06;5660000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;5680000.0;0.016;0.0;0.198;0.035833333333333335;0.0011666666666666668;0.017166666666666667;0.0;9320.0712890625;0.0;1378.28698730469;13310.7373046875;471564.7844124301;471152.8687960332;240650.4512129975;240979.5271334639;237749.58439437702;430214.79039162316;439497.19129777723;437742.05038880615;472947.9820155742;529981.2530329811;465921.49448112247;437427.84448784514;440817.3637915739;465540.6161959158;462582.5062421609;420785.2842168276;466877.5052722042;452495.32014613674;439329.79719206213;188156.80290529504;158908.11840480618;470101.35966640816;202349.79309736603;204952.7504450303;274.1156735370449;1369231.5527525553;755321.7662701516;178399.13897907303;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1064828676369.5488;406162764240.0733;895352679109.5166;46607.666943705146;9594.431135390678;-0.0;4023.4726358240464;3199704.891318882;718320.2342042471;0.0;726186.7698287322;5.629421744825926;0.3348826421041597
4906;2019-06-17 02:46:45.110;491;490;158;158;148;47;55;35;-21;41;765;186;-23;-3;250;221;229;463;139;154;55;12;566;360;365;138;365;306;568;126.0;-1.0;972.0;155.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;1;0;13391.0625;9282.251953125;0.0;1371.81677246094;378.0;250653;447.0;0.0;Calculated values ==>;1560732405.11;322.26000000000005;322.16;288.96000000000004;288.96000000000004;287.96000000000004;277.86;274.38016830617;278.66;276.66;271.06;277.26000000000005;349.66;291.76000000000005;270.86;272.86;298.16;295.26000000000005;296.06;319.46000000000004;288.56;278.66;317.86;310.96000000000004;274.36;242.14157278889297;268.3187672390254;274.38016830617;287.06;5660000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;5680000.0;0.021;0.0;0.162;0.025833333333333333;0.0011666666666666668;0.022166666666666668;0.0;9282.251953125;0.0;1371.81677246094;13391.0625;471714.3729750187;471303.1054891218;240650.4512129975;240650.4512129975;237433.57469339934;430148.3826014536;436711.97675382043;437742.05038880615;473045.8727645816;529981.2530329811;465921.49448112247;437427.84448784514;440514.97524299513;465526.9584903107;462431.52345146996;421085.9510559718;467187.52073233784;452319.8775088197;436711.97675382043;187738.9118479558;158908.11840480618;470199.78104355885;202667.38967347826;204666.49817555826;274.243657907216;1369454.0714592421;755476.7882139719;178422.0568923356;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1065047380014.2847;406245565619.97327;895536282169.2948;38082.09503588312;6911.2534437270815;-0.0;5143.674775151479;3200410.6510969927;718457.7838680298;0.0;726263.1639969463;4.705903870730316;0.25526544189634265
4907;2019-06-17 02:47:45.110;491;490;157;157;147;48;40;35;-20;41;764;186;-23;-4;250;220;229;457;138;154;39;12;550;362;367;139;367;308;551;-2.0;0.0;1090.0;188.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;1;0;13287.5732421875;9309.947265625;0.0;1378.18505859375;378.0;250654;446.0;0.0;Calculated values ==>;1560732465.11;322.26000000000005;322.16;288.86;288.86;287.86;277.96000000000004;274.5913991737795;277.16;276.66;271.16;277.26000000000005;349.56000000000006;291.76000000000005;270.86;272.76000000000005;298.16;295.16;296.06;318.86;288.56;277.06;317.76000000000005;310.96000000000004;274.36;242.35481222062532;268.5567601203482;274.5913991737795;286.96000000000004;5500000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;5510000.0;0.0;0.0;0.18166666666666667;0.03133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9309.947265625;0.0;1378.18505859375;13287.5732421875;473777.9132541728;473504.2130238245;240891.93509399393;240891.93509399393;237620.59868662496;430014.67791919125;433550.350954743;437443.34373287327;472915.35137376806;529724.3920124897;465632.6823156003;436968.1147638701;439929.7848208182;465236.6699430183;461994.71921587875;425957.63583772484;468599.81779720937;451967.5125635441;433366.6693374496;187321.02276691253;158908.11840480618;470064.77147337084;203122.05527490392;240891.93509399393;274.42921931692604;1369676.3934237603;755631.7232074614;178444.97357426104;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1065266980014.2847;406328665619.97327;895720482169.2948;42568.367403197764;8364.205107551963;-0.0;224.55385661736497;3201082.738283985;718585.0793559571;0.0;726307.8992355444;4.7863485233475;0.3120879039619133
4908;2019-06-17 02:48:45.111;487;487;158;158;145;47;45;36;-20;41;764;186;-22;-5;250;219;228;443;137;154;44;12;560;358;363;138;363;307;562;-2.0;0.0;391.0;0.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;1;0;13647.19140625;9742.947265625;0.0;1369.30261230469;378.0;250655;446.0;0.0;Calculated values ==>;1560732525.111;321.86;321.86;288.96000000000004;288.96000000000004;287.66;277.86;274.1680685717883;277.66;276.76000000000005;271.16;277.26000000000005;349.56000000000006;291.76000000000005;270.96000000000004;272.66;298.16;295.06;295.96000000000004;317.46000000000004;288.56;277.56;317.76000000000005;310.96000000000004;274.36;242.14157278889297;268.43790593516167;274.1680685717883;286.86;5600000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;5620000.0;0.0;0.0;0.06516666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0;9742.947265625;0.0;1369.30261230469;13647.19140625;471900.05683170893;471639.13554820576;240850.0213375966;240850.0213375966;236662.54266436026;430280.9020939914;435429.60780573246;437671.5478804793;473045.8727645816;529800.5685820328;465777.228111565;437356.53477473935;439994.53361340857;465816.1379094171;462467.52072328096;422695.1641015093;464911.69397460925;452670.27477815334;435252.3847646943;187321.02276691253;158908.11840480618;470199.78104355885;202496.42290420205;240850.0213375966;274.1680685717883;1369900.853537391;755790.4999752296;178467.86968651068;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1065485983664.8904;406411767005.20306;895904985244.805;15325.578977620735;0.0;-0.0;226.802757331614;3201565.1958793183;718654.7822270746;0.0;726311.6606033595;1.3995709155030174;0.06838460367878409
