;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4909;2019-06-17 02:49:45.121;484;485;162;162;146;45;48;35;-21;41;764;185;-23;-5;249;220;228;447;137;155;47;13;552;359;364;138;364;307;554;218.0;0.0;1208.0;146.0;7.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;13722.7607421875;9676.7392578125;0.0;1375.61267089844;378.0;250656;446.0;0.0;Calculated values ==>;1560732585.121;321.56;321.66;289.36;289.36;287.76000000000005;277.66;274.27422755570615;277.96000000000004;276.66;271.06;277.26000000000005;349.56000000000006;291.66;270.86;272.66;298.06;295.16;295.96000000000004;317.86;288.66;277.86;317.76000000000005;310.96000000000004;274.46000000000004;242.14157278889297;268.43790593516167;274.27422755570615;286.86;5520000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5540000.0;0.036333333333333336;0.0;0.20133333333333334;0.024333333333333332;0.0011666666666666668;0.037500000000000006;0.0;9676.7392578125;0.0;1375.61267089844;13722.7607421875;472495.4246189912;472383.62629733793;242473.9653837303;242473.9653837303;237211.48396038325;430214.79039162316;435720.79255775904;437514.20447033056;473045.8727645816;529800.5685820328;465653.99964710587;437198.53567211574;439994.53361340857;465540.6161959158;462449.46005367924;425110.2802947667;466661.0835370424;452640.01661940204;435544.0976640484;187321.02276691253;158908.11840480618;470298.1829359995;202502.88859267783;203746.433203955;274.1751758499784;1370128.9744857475;755952.3576680194;178490.74779291608;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1065704120014.8557;406494580805.1899;896089215944.7758;47315.61159670075;6516.352162354159;-0.0;8692.412417253503;3202087.2928023417;718709.0942122414;0.0;726385.9997842681;5.657110502777916;0.2663955572133226
4910;2019-06-17 02:50:45.102;481;483;163;164;149;43;53;34;-22;42;762;184;-24;-6;249;220;228;444;138;156;52;14;558;355;361;147;360;305;560;-1.0;-1.0;651.0;147.0;7.0;0;100;86;1;0;0;0;0;0;0;1;0;0;1;0;14088.77734375;9846.67578125;0.0;1344.33862304688;379.0;250657;444.0;0.0;Calculated values ==>;1560732645.102;321.26000000000005;321.46000000000004;289.46000000000004;289.56;288.06;277.46000000000004;273.8482719121499;278.46000000000004;276.56;270.96000000000004;277.36;349.36;291.56;270.76000000000005;272.56;298.06;295.16;295.96000000000004;317.56;288.76000000000005;278.36;317.56;311.06;274.56;244.02132995426717;268.19934244402924;273.8482719121499;286.96000000000004;5580000.0;3550000.0;3610000.0;1470000.0;3600000.0;3050000.0;5600000.0;0.0;0.0;0.1085;0.0245;0.0011666666666666668;0.0011666666666666668;0.0;9846.67578125;0.0;1344.33862304688;14088.77734375;471268.2662724245;471304.0888305193;242596.08827178122;242936.66219632205;237988.068143957;430477.46260093397;437293.7973737539;437812.597326149;471962.6950587572;529743.8013911427;465819.88245258015;437499.1961693786;440276.00903072825;466117.788102169;463051.38004137354;423312.2363839955;465352.49201420933;453305.55865111935;437121.9238134391;186485.25045852014;159325.9205505338;469175.8739256364;201196.38637242853;242596.08827178122;273.64776177174184;1370360.6639113652;756115.0012730771;178513.40687602953;213465.04320142715;0;5;5;22;14;14;0;15;82;80;1065921551139.6621;406580053730.1138;896272757804.6123;25672.85888847867;6565.497445053594;-0.0;226.9468081319342;3202695.3374473797;718818.0751039918;0.0;726460.3042405489;2.9010152224626644;0.1988080684409617
4911;2019-06-17 02:51:45.142;481;482;165;165;150;42;56;33;-23;40;742;184;-25;-1;249;221;228;447;138;157;55;13;558;355;360;142;360;304;560;129.0;-1.0;761.0;190.0;7.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;15306.5078125;9872.9873046875;0.0;2332.26782226562;380.0;250658;444.0;0.0;Calculated values ==>;1560732705.142;321.26000000000005;321.36;289.66;289.66;288.16;277.36;273.8482719121499;278.76000000000005;276.46000000000004;270.86;277.16;347.36;291.56;270.66;273.06;298.06;295.26000000000005;295.96000000000004;317.86;288.86;278.66;317.56;311.16;274.46000000000004;242.98782864720522;268.0796299477929;273.8482719121499;286.96000000000004;5580000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;5600000.0;0.021500000000000002;0.0;0.12683333333333333;0.03166666666666666;0.0011666666666666668;0.02266666666666667;0.0;9872.9873046875;0.0;2332.26782226562;15306.5078125;471268.2662724245;471154.7059389499;243278.93719958726;243278.93719958726;238308.1971406618;430477.46260093397;438034.446279952;437883.18805776763;472424.0149512065;527729.1532524921;465964.0608480819;437570.5891863215;441243.57701197703;466117.788102169;463183.32317938417;423312.2363839955;465820.0973314338;453621.0436104021;437864.61894757615;186485.25045852014;159743.72323357346;469757.3781218893;201240.6176068029;203404.35464466678;273.6650635142826;1370605.7879279847;756279.4413523725;178544.0656886457;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1066137995339.5245;406666811530.05865;896455579604.4961;30014.166018864023;8503.030749644402;-0.0;5314.432657532613;3203159.70536034;718943.7298862466;0.0;726506.5131881748;3.591209603578604;0.20591996067954765
4912;2019-06-17 02:52:45.143;483;483;164;165;152;42;58;32;-23;39;712;185;-26;2;248;221;228;451;135;158;57;12;561;355;360;140;360;304;563;362.0;-2.0;1167.0;186.0;7.0;0;1;85;1;0;0;0;0;0;0;1;1;0;1;0;15476.056640625;9892.0576171875;0.0;2332.72265625;380.0;250659;444.0;0.0;Calculated values ==>;1560732765.143;321.46000000000004;321.46000000000004;289.56;289.66;288.36;277.36;273.8482719121499;278.96000000000004;276.36;270.86;277.06;344.36;291.66;270.56;273.36;297.96000000000004;295.26000000000005;295.96000000000004;318.26000000000005;288.96000000000004;278.86;317.56;311.16;274.36;242.56692532238324;268.0796299477929;273.8482719121499;286.66;5610000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5630000.0;0.060333333333333336;0.0;0.1945;0.031000000000000003;0.0011666666666666668;0.061500000000000006;0.0;9892.0576171875;0.0;2332.72265625;15476.056640625;471172.7469919687;470909.4973027189;242827.10812100195;243167.8402678971;238858.7797671139;430477.46260093397;438372.8976915478;437883.18805776763;472588.21769833704;524585.3858158897;466086.66874854936;437413.810930519;441691.54992388893;465987.6186816921;463183.32317938417;422383.09376320714;466020.74185317126;453763.6178575058;438203.8711651656;186485.25045852014;159743.72323357346;469929.52753194683;201421.40042194625;202206.8745517386;273.73572907855197;1370862.3135734738;756444.152805001;178582.9412571684;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1066353998939.2637;406751412939.9565;896637982644.2758;45991.81769516726;8323.751940410019;-0.0;14513.815291725763;3203793.0991135784;719083.9554122142;0.0;726671.7513414756;5.630316732715297;0.23277899396537668
4913;2019-06-17 02:53:45.143;486;485;163;164;152;42;60;32;-24;38;714;189;-26;4;248;221;228;455;135;159;59;11;566;355;360;139;360;304;568;308.0;-1.0;1161.0;192.0;7.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;15614.5830078125;10014.2080078125;0.0;2319.65771484375;382.0;250660;442.0;0.0;Calculated values ==>;1560732825.143;321.76000000000005;321.66;289.46000000000004;289.56;288.36;277.36;273.8482719121499;279.16;276.36;270.76000000000005;276.96000000000004;344.56000000000006;292.06;270.56;273.56;297.96000000000004;295.26000000000005;295.96000000000004;318.66;289.06;279.06;317.36;311.36;274.26000000000005;242.35481222062532;268.0796299477929;273.8482719121499;286.66;5660000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;5680000.0;0.051333333333333335;0.0;0.19349999999999998;0.032;0.0011666666666666668;0.052500000000000005;0.0;10014.2080078125;0.0;2319.65771484375;15614.5830078125;470964.84349523514;470550.30426366086;242310.62671514307;242647.25501129928;238704.90569716002;430477.46260093397;438709.7716932626;437727.04723144654;472621.17715536855;524795.2678431849;466576.28820682864;437413.810930519;441988.93246200663;465987.6186816921;463183.32317938417;420785.2842168276;465942.8942101044;453906.01539497345;438541.5298815537;185649.48583044452;160579.3303088084;469966.18980854325;201402.8501645696;202311.91186569346;273.72848177233334;1371121.402237211;756610.038351876;178621.71109359417;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1066569998939.2637;406835112939.9565;896820382644.2758;45728.73213244069;8594.026868607156;-0.0;12402.054945832666;3204557.4370288085;719224.9369022893;0.0;726896.0502601219;5.409886522788454;0.2399120769627516
4914;2019-06-17 02:54:45.154;492;490;161;162;151;42;62;32;-25;37;726;192;-27;5;248;222;229;461;136;159;60;10;569;356;361;139;361;303;571;353.0;-2.0;1204.0;222.0;7.0;0;1;82;1;0;0;0;0;0;0;1;1;0;1;0;15506.9716796875;9846.9775390625;0.0;2321.50463867188;383.0;250661;442.0;0.0;Calculated values ==>;1560732885.154;322.36;322.16;289.26000000000005;289.36;288.26000000000005;277.36;273.955091788801;279.36;276.36;270.66;276.86;345.76;292.36;270.46000000000004;273.66;297.96000000000004;295.36;296.06;319.26000000000005;289.06;279.16;317.36;311.46000000000004;274.16;242.35481222062532;267.9596281332873;273.955091788801;286.76000000000005;5690000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5710000.0;0.05883333333333333;0.0;0.20066666666666666;0.037000000000000005;0.0011666666666666668;0.06;0.0;9846.9775390625;0.0;2321.50463867188;15506.9716796875;471472.4720093289;470909.1918021236;241539.91427897237;241872.06875468188;238295.1953935296;430412.23801567365;438822.1517515752;437798.07955487026;472523.0838727012;526132.0875705427;467084.7275913025;437485.64907481754;442345.5325163701;465843.48631744814;463165.68256596546;420103.5380949814;466460.5484128481;453734.43741288787;438485.31824677397;185649.48583044452;160997.13474923553;469867.5881872505;201640.88161007894;202416.6961341963;273.82591130434236;1371380.796073769;756775.5785753427;178660.39453730566;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1066786338594.8275;406918528230.1739;897002516029.7505;47388.87772092145;9924.388143355349;-0.0;14164.11732675466;3205333.5593759576;719379.2853198142;0.0;727117.4756168448;5.8739768976133435;0.26147220190678055
4915;2019-06-17 02:55:45.114;498;494;159;160;150;43;63;32;-26;37;738;192;-28;5;249;221;229;466;137;160;62;10;573;357;362;139;362;302;575;202.0;-1.0;1106.0;151.0;7.0;0;0;78;1;0;0;0;0;0;0;1;1;0;1;0;15063.6201171875;9703.267578125;0.0;2308.4609375;384.0;250662;442.0;0.0;Calculated values ==>;1560732945.114;322.96000000000004;322.56;289.06;289.16;288.16;277.46000000000004;274.0616903277293;279.46000000000004;276.36;270.56;276.86;346.96000000000004;292.36;270.36;273.66;298.06;295.26000000000005;296.06;319.76000000000005;289.16;279.36;317.36;311.56;274.16;242.35481222062532;267.8393353686513;274.0616903277293;286.86;5730000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5750000.0;0.033666666666666664;0.0;0.18433333333333335;0.025166666666666667;0.0011666666666666668;0.034833333333333334;0.0;9703.267578125;0.0;2308.4609375;15063.6201171875;471851.6045886451;470987.61521852325;240748.92561181533;241076.4546163381;237860.5338253889;430346.717906069;438766.78764047986;437869.15320432716;472523.0838727012;527465.7924713183;467226.52842776425;437557.52604302316;442552.9904358224;465829.7507489795;462883.5339337955;418753.5539881226;466685.03155545593;453705.38493801095;438598.19827211706;185649.48583044452;161414.93982334915;469867.5881872505;201959.6509492932;203258.81325856425;273.95471747523305;1371635.3811689506;756938.3886722833;178698.9518617673;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1067003093994.9655;407001872630.2269;897183895029.8658;43485.98491567793;6742.349753821924;-0.0;8197.655244638756;3206090.345038063;719518.0822093907;0.0;727303.6994896551;4.864078457828729;0.23348345532201686
4916;2019-06-17 02:56:45.125;504;499;157;158;148;44;63;33;-27;38;747;193;-29;4;249;221;229;469;137;160;62;9;565;358;363;139;363;301;567;-1.0;-1.0;1225.0;192.0;7.0;0;0;75;1;0;0;0;0;0;0;1;1;0;1;0;14618.560546875;9451.1943359375;0.0;2314.93334960938;386.0;250663;441.0;0.0;Calculated values ==>;1560733005.125;323.56;323.06;288.86;288.96000000000004;287.96000000000004;277.56;274.1680685717883;279.46000000000004;276.46000000000004;270.46000000000004;276.96000000000004;347.86;292.46000000000004;270.26000000000005;273.56;298.06;295.26000000000005;296.06;320.06;289.16;279.36;317.26000000000005;311.76000000000005;274.06;242.35481222062532;267.7187500070086;274.1680685717883;286.86;5650000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5670000.0;0.0;0.0;0.20416666666666666;0.032;0.0011666666666666668;0.0011666666666666668;0.0;9451.1943359375;0.0;2314.93334960938;14618.560546875;473772.3069343579;472776.9081343985;240355.3482867814;240683.42383979782;237462.7055215838;430280.9020939914;438542.5783408282;437940.2675631159;472621.17715536855;528483.3400696995;467489.35808344575;437629.4412208045;442613.016394442;465685.3213544199;462733.1757949236;421408.04526725266;468249.4643017406;453533.268337165;438373.2260056987;185231.60634950487;162250.55196795813;469768.9665190196;202109.95540795717;240355.3482867814;274.0177940991787;1371882.7780219223;757098.0384517768;178737.4872109596;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1067220633869.6681;407085287920.1129;897364828194.6185;48148.688731678245;8565.088355554;-0.0;231.0208573387369;3206854.1073148316;719645.6675798249;0.0;727373.9513342197;4.839722928939491;0.30809055834219456
4917;2019-06-17 02:57:45.115;507;502;155;156;147;46;42;34;-26;38;752;193;-28;3;249;220;229;464;138;160;42;8;562;359;364;139;364;303;564;-1.0;-1.0;1402.0;162.0;6.0;0;0;74;1;0;0;0;0;0;0;1;1;0;1;0;14235.9306640625;9180.9443359375;0.0;2319.5419921875;388.0;250664;441.0;0.0;Calculated values ==>;1560733065.115;323.86;323.36;288.66;288.76000000000005;287.86;277.76000000000005;274.27422755570615;277.36;276.56;270.56;276.96000000000004;348.36;292.46000000000004;270.36;273.46000000000004;298.06;295.16;296.06;319.56;289.16;277.36;317.26000000000005;311.96000000000004;273.96000000000004;242.35481222062532;267.9596281332873;274.27422755570615;286.96000000000004;5620000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5640000.0;0.0;0.0;0.23366666666666666;0.027000000000000003;0.001;0.001;0.0;9180.9443359375;0.0;2319.5419921875;14235.9306640625;474592.3298906503;473604.94375177444;239799.22889811033;240125.7522037283;237234.42843151573;430214.79039162316;434653.35091899;437642.0229114993;472621.17715536855;528851.8103742785;467206.4680577064;437328.95505151706;442049.80010727816;465540.6161959158;462449.46005367924;422359.0288710198;467891.78544074786;453360.68676331674;434653.35091899;185231.60634950487;163086.1669317865;469670.3247129736;202452.43020314508;239799.22889811033;274.1555711587111;1372123.1920397028;757253.2803960968;178776.10140204275;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1067438697519.7028;407168674020.12616;897545997994.6473;54955.96816285211;7214.883151765372;-0.0;194.85412202087966;3207713.169588177;719777.1454257797;0.0;727377.4997008885;5.422875490414696;0.330357163515317
4918;2019-06-17 02:58:45.116;506;503;156;157;145;46;46;34;-24;38;757;194;-26;4;249;220;229;463;139;161;45;7;568;358;363;138;363;304;570;125.0;1.0;1252.0;124.0;7.0;0;0;78;1;0;0;0;0;0;0;1;1;0;1;0;14348.435546875;9519.8642578125;0.0;2340.68041992188;389.0;250665;440.0;0.0;Calculated values ==>;1560733125.116;323.76000000000005;323.46000000000004;288.76000000000005;288.86;287.66;277.76000000000005;274.1680685717883;277.76000000000005;276.56;270.76000000000005;276.96000000000004;348.86;292.56;270.56;273.56;298.06;295.16;296.06;319.46000000000004;289.26000000000005;277.66;317.16;312.06;273.86;242.14157278889297;268.0796299477929;274.1680685717883;287.06;5680000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5700000.0;0.020833333333333332;0.00016666666666666666;0.20866666666666667;0.020666666666666667;0.0011666666666666668;0.022;0.0;9519.8642578125;0.0;2340.68041992188;14348.435546875;473685.7076881577;472985.74094188295;239932.58045519973;240258.0252702217;236436.557927908;430280.9020939914;435606.35181711527;437727.04723144654;472752.1489716358;529297.6306174517;467186.51452007843;437413.810930519;441988.93246200663;465685.3213544199;462600.4079176935;420433.7602486879;466910.89856377646;453676.4608853369;435429.60780573246;184813.72873217988;163503.975529645;469707.477533517;202244.89774875453;204243.48698318723;274.07030801438674;1372361.3990612237;757409.1230648576;178814.93723601653;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1067656801154.4393;407251775405.02576;897728101029.4274;49137.275192055065;5527.559982218424;0.0;5086.094658095994;3208580.627739148;719883.3342215518;0.0;727421.5083408015;5.0377897015589;0.26028125108750566
4919;2019-06-17 02:59:45.106;504;503;158;159;146;45;49;33;-24;38;761;194;-26;4;249;220;229;468;139;161;48;5;569;358;363;137;363;304;569;200.0;-1.0;1377.0;176.0;7.0;0;0;78;1;0;0;0;0;0;0;1;1;0;1;0;14457.1416015625;9645.0634765625;0.0;2338.11499023438;391.0;250666;439.0;0.0;Calculated values ==>;1560733185.106;323.56;323.46000000000004;288.96000000000004;289.06;287.76000000000005;277.66;274.1680685717883;278.06;276.46000000000004;270.76000000000005;276.96000000000004;349.26;292.56;270.56;273.56;298.06;295.16;296.06;319.96000000000004;289.26000000000005;277.96000000000004;317.06;312.26000000000005;273.66;241.92719264551067;268.0796299477929;274.1680685717883;287.06;5690000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5690000.0;0.03333333333333333;0.0;0.22949999999999998;0.029333333333333333;0.0011666666666666668;0.0345;0.0;9645.0634765625;0.0;2338.11499023438;14457.1416015625;473262.22844651254;473113.923200958;240617.59230270094;240946.24099643028;236776.71050918946;430280.9020939914;436133.76305498433;437727.04723144654;472882.9073446267;529715.5300099069;467186.51452007843;437413.810930519;441988.93246200663;465685.3213544199;462600.4079176935;420103.5380949814;467822.4950048339;453676.4608853369;435958.4241996531;184395.8529593127;164339.59507360373;469646.3180116958;202171.4715507532;203471.58191434562;274.0417392899462;1372601.4055297528;757568.8041780476;178853.92069944707;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1067874564854.474;407334261655.0389;897910470629.4563;54060.00461871912;7845.928829520984;-0.0;8020.796058843109;3209440.461741486;719994.7613873773;0.0;727530.7142261118;5.835407500675798;0.29630248908209045
4920;2019-06-17 03:00:45.097;504;502;161;161;148;45;52;33;-23;39;765;194;-25;5;249;220;229;469;140;162;50;2;570;357;363;137;362;305;572;365.0;-1.0;1157.0;145.0;7.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;14700.388671875;9758.7958984375;0.0;2348.75805664062;393.0;250667;439.0;0.0;Calculated values ==>;1560733245.097;323.56;323.36;289.26000000000005;289.26000000000005;287.96000000000004;277.66;274.0616903277293;278.36;276.46000000000004;270.86;277.06;349.66;292.56;270.66;273.66;298.06;295.16;296.06;320.06;289.36;278.16;317.06;312.46000000000004;273.36;241.92719264551067;268.19934244402924;274.0616903277293;287.16;5700000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;5720000.0;0.06083333333333333;0.0;0.19283333333333333;0.024166666666666666;0.0011666666666666668;0.062;0.0;9758.7958984375;0.0;2348.75805664062;14700.388671875;473134.2789905669;472579.6938323777;241506.10737160416;241506.10737160416;237317.94856429586;430346.717906069;436657.0512451711;437656.05685647397;472980.6827117325;530057.28727503;467044.6335727143;437342.01223029394;441928.13359203225;465829.7507489795;462751.0426575283;419770.4769605783;467565.66780534736;453819.4738760611;436308.6438538564;184395.8529593127;165175.21790254305;469351.06416570285;201918.7692514515;202663.69228059414;273.93878888158446;1372844.3485015305;757730.4787511787;178892.9721162054;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1068092332184.2455;407416449324.95264;898093143224.2646;45458.00695983516;6462.947127094407;-0.0;14485.98699754226;3210269.654106256;720113.984134129;0.0;727718.2426179061;5.484752851885462;0.22115305194621263
4921;2019-06-17 03:01:45.117;504;503;162;162;149;45;54;33;-24;38;768;194;-26;3;249;221;229;472;139;163;53;0;567;358;363;135;363;304;569;308.0;-1.0;1016.0;146.0;7.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;14809.5166015625;9751.345703125;0.0;2345.78076171875;396.0;250668;438.0;0.0;Calculated values ==>;1560733305.117;323.56;323.46000000000004;289.36;289.36;288.06;277.66;274.1680685717883;278.56;276.46000000000004;270.76000000000005;276.96000000000004;349.96000000000004;292.56;270.56;273.46000000000004;298.06;295.26000000000005;296.06;320.36;289.46000000000004;278.46000000000004;316.96000000000004;312.76000000000005;273.16;241.49495122638035;268.0796299477929;274.1680685717883;287.06;5670000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;5690000.0;0.051333333333333335;0.0;0.16933333333333334;0.024333333333333332;0.0011666666666666668;0.052500000000000005;0.0;9751.345703125;0.0;2345.78076171875;14809.5166015625;473517.6103915255;473113.923200958;241940.94631648896;241940.94631648896;237720.1954140658;430280.9020939914;437003.68543558475;437727.04723144654;473143.78782676667;530446.4994497097;467186.51452007843;437413.810930519;441840.366412452;465685.3213544199;462733.1757949236;420761.2099116137;468437.74547161156;453962.3084892643;436830.5876020472;183977.97901196036;166428.6587063909;469426.83520598995;202127.25618132218;203012.00485099255;274.02452939560914;1373090.3463516673;757893.1174599573;178932.1063135537;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1068310204785.0417;407498076525.251;898275904124.9325;39894.897951154395;6504.289756266914;-0.0;12275.475594430369;3210981.1654078504;720222.0804619879;0.0;727941.3291443839;4.850297586982326;0.2038099422983997
4922;2019-06-17 03:02:45.118;505;503;162;163;150;45;56;33;-24;38;771;194;-26;3;249;221;229;471;139;163;55;-4;570;358;363;128;363;303;572;378.0;-1.0;874.0;108.0;7.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;14884.0400390625;9741.5390625;0.0;2366.734375;398.0;250669;437.0;0.0;Calculated values ==>;1560733365.118;323.66;323.46000000000004;289.36;289.46000000000004;288.16;277.66;274.1680685717883;278.76000000000005;276.46000000000004;270.76000000000005;276.96000000000004;350.26;292.56;270.56;273.46000000000004;298.06;295.26000000000005;296.06;320.26000000000005;289.46000000000004;278.66;316.86;312.96000000000004;272.76000000000005;239.943914813709;267.9596281332873;274.1680685717883;287.06;5700000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3030000.0;5720000.0;0.063;0.0;0.14566666666666667;0.018000000000000002;0.0011666666666666668;0.06416666666666666;0.0;9741.5390625;0.0;2366.734375;14884.0400390625;473282.66660346324;472728.8536507277;241837.81473272524;242171.02205672226;237948.37819020564;430280.9020939914;437348.5841517321;437953.82195464283;474050.2932466569;530835.221780368;467328.1308371761;437642.0229114993;442049.80010727816;465685.3213544199;462733.1757949236;419770.4769605783;467874.9291405937;453962.3084892643;437176.3494204144;183560.10687098323;167264.2905471822;469985.49985533324;202173.6304878322;202894.797474103;274.04257948451647;1373337.796780812;758055.5608734863;178971.3779274949;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1068528008414.7787;407576977840.15564;898458007159.7125;34345.31455699875;4820.613648615019;-0.0;15033.066249888316;3211599.8441558117;720316.4562298178;0.0;728168.904118998;4.47619511859096;0.15119603373838314
4923;2019-06-17 03:03:45.118;506;504;161;162;149;44;59;32;-26;39;777;194;-28;0;249;221;229;474;139;164;57;-6;572;357;362;131;362;301;574;241.0;-1.0;807.0;106.0;3.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13756.0869140625;9382.78125;0.0;1386.52404785156;399.0;250670;437.0;0.0;Calculated values ==>;1560733425.118;323.76000000000005;323.56;289.26000000000005;289.36;288.06;277.56;274.0616903277293;279.06;276.36;270.56;277.06;350.86;292.56;270.36;273.16;298.06;295.26000000000005;296.06;320.56;289.56;278.86;316.86;313.06;272.56;240.61611355647437;267.7187500070086;274.0616903277293;287.06;5720000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3010000.0;5740000.0;0.04016666666666667;0.0;0.1345;0.017666666666666667;0.0005;0.04066666666666667;0.0;9382.78125;0.0;1386.52404785156;13756.0869140625;473175.41657006653;472620.74417861004;241438.8495948109;241769.67170440155;237574.61478122516;430346.717906069;438090.06076039566;438095.2167564963;473759.9231585776;531611.214390621;467610.5751459798;437785.01000687695;442024.1650760851;465829.7507489795;462883.5339337955;419095.5583490368;468065.18438365427;454275.5563783949;437749.2872906415;183560.10687098323;167682.10792650707;469383.93046721484;201832.52865421114;202319.49161659557;273.90517352503844;1373576.4645054215;758214.9302094239;179002.65508101866;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1068745508414.7787;407654677840.15564;898639207159.7125;31777.331549757353;4726.741432029732;-0.0;9574.145024077869;3212150.8662067014;720396.0175221565;0.0;728373.9642129476;4.278662061429106;0.17709103993831374
4924;2019-06-17 03:04:45.109;509;506;160;161;148;43;62;32;-21;39;785;194;-11;-2;249;221;229;477;140;165;61;-6;568;357;362;135;362;300;570;411.0;-1.0;775.0;157.0;7.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13145.732421875;8865.9853515625;0.0;1366.99169921875;402.0;250671;436.0;0.0;Calculated values ==>;1560733485.109;324.06;323.76000000000005;289.16;289.26000000000005;287.96000000000004;277.46000000000004;274.0616903277293;279.36;276.36;271.06;277.06;351.66;292.56;272.06;272.96000000000004;298.06;295.26000000000005;296.06;320.86;289.66;279.26000000000005;316.76000000000005;313.36;272.56;241.49495122638035;267.5978703862781;274.0616903277293;287.16;5680000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3000000.0;5700000.0;0.0685;0.0;0.12916666666666668;0.026166666666666668;0.0011666666666666668;0.06966666666666667;0.0;8865.9853515625;0.0;1366.99169921875;13145.732421875;474128.16156825307;473430.90457565075;241242.7258852045;241573.8410166829;237375.58329822513;430346.717906069;438598.19827211706;439087.04160892795;473241.2657668606;532518.6200375481;467751.4058904625;440599.4639057141;441938.07731780596;465829.7507489795;462883.5339337955;420433.7602486879;469068.1883417486;454417.6614094304;438429.2166670595;183142.23651711168;168935.5661677829;468837.507044565;201719.67270673392;202381.5420183351;273.86115578193716;1373800.6127057115;758366.9804533191;179025.59760365883;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1068962675834.5508;407734465870.0719;898819480114.5234;30659.951816533398;6989.583331839914;-0.0;16444.654667194467;3212671.0988542703;720493.6389163471;0.0;728590.7550199812;5.2862612265350375;0.1872014709461856
4925;2019-06-17 03:05:45.119;510;507;159;160;147;43;65;32;-14;40;787;192;0;0;249;221;229;474;140;166;63;-6;566;356;361;136;361;299;568;193.0;-1.0;650.0;139.0;3.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12710.1201171875;8560.6826171875;0.0;1351.85278320312;404.0;250672;436.0;0.0;Calculated values ==>;1560733545.119;324.16;323.86;289.06;289.16;287.86;277.46000000000004;273.955091788801;279.66;276.36;271.76000000000005;277.16;351.86;292.36;273.16;273.16;298.06;295.26000000000005;296.06;320.56;289.76000000000005;279.46000000000004;316.76000000000005;313.56;272.56;241.71165711629368;267.47669482898436;273.955091788801;287.16;5660000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5680000.0;0.03216666666666666;0.0;0.10833333333333334;0.023166666666666665;0.0005;0.03266666666666666;0.0;8560.6826171875;0.0;1351.85278320312;12710.1201171875;474527.67057318595;473833.3381563971;240979.5271334639;241310.05276556948;237118.74469518132;430412.23801567365;439324.5203113631;440364.72933819855;473208.68934220774;532801.0814827102;467650.350573595;442440.624843124;442440.624843124;465973.9058467576;463033.5824654418;421085.9510559718;468879.50271153374;454728.989882783;438989.9883500334;183142.23651711168;169771.2103021376;468700.2933942656;201334.10500671467;201940.92269232817;273.706076521396;1374016.114054409;758512.2268900744;179048.25841718164;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1069179611984.5164;407815779420.05896;898999210064.4949;25894.98430257742;6193.983364311595;-0.0;7743.602811485037;3213142.468537044;720603.5202826401;0.0;728792.3574270735;4.018403856273178;0.19227143904412827
4926;2019-06-17 03:06:45.110;512;508;158;159;146;42;69;31;-9;40;784;189;4;6;248;222;229;470;139;167;68;-6;561;355;360;138;360;299;564;268.0;0.0;625.0;153.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12116.1103515625;8115.392578125;0.0;1346.47204589844;406.0;250673;435.0;0.0;Calculated values ==>;1560733605.11;324.36;323.96000000000004;288.96000000000004;289.06;287.76000000000005;277.36;273.8482719121499;280.06;276.26000000000005;272.26000000000005;277.16;351.56000000000006;292.06;273.56;273.76000000000005;297.96000000000004;295.36;296.06;320.16;289.86;279.96000000000004;316.66;313.76000000000005;272.56;242.14157278889297;267.47669482898436;273.8482719121499;287.06;5610000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5640000.0;0.04466666666666667;0.0;0.10416666666666667;0.025500000000000002;0.0011666666666666668;0.04583333333333334;0.0;8115.392578125;0.0;1346.47204589844;12116.1103515625;475446.4373876371;474486.58368400426;240783.03214741327;241113.8454885597;236919.39709424853;430477.46260093397;440207.0039935974;441111.7799768891;472947.9820155742;532489.2570598532;467287.34786583885;443024.9951484293;443315.7996292801;465987.6186816921;463315.15122866345;422671.10759006225;468809.7866376134;455038.97038927546;440042.10740737274;182724.36793118677;170606.85888663295;468425.1277242677;201048.18343107437;202059.6159438539;273.58975455924696;1374222.9682753102;758651.173338129;179070.74108449454;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1069395879539.2894;407897967089.9727;899178583154.3066;25006.624640189035;6818.112079476431;-0.0;10907.530858744614;3213566.5849841107;720711.9381461053;0.0;728947.760226912;4.516262837867487;0.1910293763949133
4927;2019-06-17 03:07:45.120;511;507;158;158;146;42;71;31;-5;40;779;187;7;11;248;222;229;460;140;167;69;-6;555;356;361;139;360;299;558;428.0;0.0;315.0;157.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11656.0693359375;7700.28564453125;0.0;1353.39831542969;409.0;250674;435.0;0.0;Calculated values ==>;1560733665.12;324.26000000000005;323.86;288.96000000000004;288.96000000000004;287.76000000000005;277.36;273.955091788801;280.26000000000005;276.26000000000005;272.66;277.16;351.06000000000006;291.86;273.86;274.26000000000005;297.96000000000004;295.36;296.06;319.16;289.86;280.06;316.66;314.06;272.56;242.35481222062532;267.47669482898436;273.955091788801;287.16;5550000.0;3560000.0;3610000.0;1390000.0;3600000.0;2990000.0;5580000.0;0.07133333333333333;0.0;0.0525;0.026166666666666668;0.0011666666666666668;0.0725;0.0;7700.28564453125;0.0;1353.39831542969;11656.0693359375;476047.89947742457;475095.0009123511;240985.43124070577;240985.43124070577;237093.550372919;430412.23801567365;440319.24944479857;441704.83121573745;472817.310826017;531969.3885642122;467044.9670022354;443460.8629688132;444038.8974165015;465987.6186816921;463165.68256596546;424495.47141570057;468100.65116184927;454870.3809290121;439989.1224034124;182724.36793118677;171860.34048652687;468287.17308428296;201182.0014503597;201822.51641250323;273.6465743186797;1374421.1027895908;758782.9926228499;179093.24375398865;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1069612215589.255;407981080939.95953;899358013054.2781;12627.448562682332;6989.251991087659;-0.0;17267.078934340916;3213880.2545302976;720827.0186902363;0.0;729182.5877732196;4.0738973937267895;0.10578255191484945
4928;2019-06-17 03:08:45.151;510;506;158;159;146;42;73;31;0;40;772;186;10;16;248;222;228;448;141;168;72;-5;552;356;361;140;360;299;554;305.0;-1.0;679.0;204.0;7.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11214.7861328125;7318.4716796875;0.0;1347.48791503906;411.0;250675;434.0;0.0;Calculated values ==>;1560733725.151;324.16;323.76000000000005;288.96000000000004;289.06;287.76000000000005;277.36;273.955091788801;280.46000000000004;276.26000000000005;273.16;277.16;350.36;291.76000000000005;274.16;274.76000000000005;297.96000000000004;295.36;295.96000000000004;317.96000000000004;289.96000000000004;280.36;316.56;314.26000000000005;272.66;242.56692532238324;267.47669482898436;273.955091788801;287.26000000000005;5520000.0;3560000.0;3610000.0;1400000.0;3600000.0;2990000.0;5540000.0;0.05083333333333333;0.0;0.11316666666666667;0.034;0.0011666666666666668;0.052;0.0;7318.4716796875;0.0;1347.48791503906;11214.7861328125;476275.59454879764;475450.5334119505;241122.7972128732;241458.1654974193;237211.48396038325;430412.23801567365;440647.96367074497;442440.624843124;472686.4266018815;531241.2277816804;466923.66176119784;443894.718236925;444756.5733829062;465987.6186816921;463165.68256596546;425110.2802947667;466814.8482886045;455011.60331462673;440483.78149257216;182306.50109390085;172696.00095264515;468248.0702149028;201210.11680612847;202105.59361012594;273.6575772313208;1374611.7917240055;758908.2135982655;179115.7627681098;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1069828927499.7507;408064824185.1511;899537505744.6887;27299.252492853328;9079.290415898327;-0.0;12395.665769887202;3214213.148946485;720960.992394603;0.0;729429.9050275825;5.628252491313149;0.25651133862724085
4929;2019-06-17 03:09:45.121;508;504;160;160;147;43;75;31;5;39;765;186;12;20;248;222;228;439;141;169;74;-4;548;356;361;141;361;300;551;452.0;73.0;212.0;205.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11127.638671875;7203.25390625;0.0;1348.93737792969;414.0;250676;433.0;0.0;Calculated values ==>;1560733785.121;323.96000000000004;323.56;289.16;289.16;287.86;277.46000000000004;273.955091788801;280.66;276.26000000000005;273.66;277.06;349.66;291.76000000000005;274.36;275.16;297.96000000000004;295.36;295.96000000000004;317.06;290.06;280.56;316.46000000000004;314.56;272.76000000000005;242.77792619122317;267.5978703862781;273.955091788801;287.26000000000005;5480000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;5510000.0;0.07533333333333332;0.012166666666666666;0.035333333333333335;0.034166666666666665;0.0011666666666666668;0.07649999999999998;0.0;7203.25390625;0.0;1348.93737792969;11127.638671875;476483.4106266092;475536.3738042139;241902.36264406878;241902.36264406878;237620.59868662496;430412.23801567365;440975.2914610382;442965.4704623134;472456.96783784614;530436.8597464686;466781.3093524719;443981.54984624276;445129.6953370489;465843.48631744814;463165.68256596546;426268.03616403294;465848.5241805641;455152.65811648633;440811.79925200954;181888.63598580268;173949.5011765382;468209.0316627085;200970.15649217673;201594.394930223;273.5636062369439;1374797.88550403;759029.1674710162;179138.22174378985;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1070045419199.854;408149082035.19135;899717115894.7744;8550.501093611496;9130.661568326503;0.0;18300.131430616668;3214511.747519208;721112.666119744;0.0;729685.5754385537;4.207260209335452;0.12010110922122649
4930;2019-06-17 03:10:48.132;505;502;161;162;149;43;77;31;10;39;758;186;16;23;248;222;227;436;142;169;76;-3;551;355;360;141;360;300;553;314.0;-1.0;540.0;194.0;7.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11003.6396484375;7023.6376953125;0.0;1349.76696777344;416.0;250677;432.0;0.0;Calculated values ==>;1560733848.132;323.66;323.36;289.26000000000005;289.36;288.06;277.46000000000004;273.8482719121499;280.86;276.26000000000005;274.16;277.06;348.96000000000004;291.76000000000005;274.76000000000005;275.46000000000004;297.96000000000004;295.36;295.86;316.76000000000005;290.06;280.76000000000005;316.36;314.76000000000005;272.86;242.77792619122317;267.5978703862781;273.8482719121499;287.36;5510000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;5530000.0;0.052333333333333336;0.0;0.09000000000000001;0.03233333333333333;0.0011666666666666668;0.053500000000000006;0.0;7023.6376953125;0.0;1349.76696777344;11003.6396484375;475680.512781556;474996.8025576126;242169.82151654197;242510.58015684973;238201.8307086709;430477.46260093397;441513.7055510032;443692.3600913442;472456.96783784614;529707.431855792;466781.3093524719;444557.31930295983;445556.8106898908;465987.6186816921;463315.15122866345;425134.5561720751;465099.80396376125;455320.5203350088;441351.550520343;181470.77258748977;174785.17458790913;468308.25738961285;200941.76168400445;201840.81594826537;273.5480671918652;1374991.5680007557;759153.6745078966;179161.83952980454;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1070272573854.5583;408237927545.0757;899906148894.5283;21847.553856660583;8644.850027814671;-0.0;12813.824299606154;3214777.7769411495;721268.2290030393;0.0;729957.8700860488;5.17187809816435;0.22427451030361675
4931;2019-06-17 03:11:45.132;504;502;163;163;151;44;80;31;12;39;754;186;19;27;248;223;227;443;142;170;79;-2;554;354;360;142;359;303;557;360.0;-1.0;806.0;138.0;7.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11258.5146484375;7154.5380859375;0.0;1364.60791015625;418.0;250678;432.0;0.0;Calculated values ==>;1560733905.132;323.56;323.36;289.46000000000004;289.46000000000004;288.26000000000005;277.56;273.7412296467126;281.16;276.26000000000005;274.36;277.06;348.56000000000006;291.76000000000005;275.06;275.86;297.96000000000004;295.46000000000004;295.86;317.46000000000004;290.16;281.06;316.36;314.96000000000004;272.96000000000004;242.98782864720522;267.9596281332873;273.7412296467126;287.36;5540000.0;3540000.0;3600000.0;1420000.0;3590000.0;3030000.0;5570000.0;0.060000000000000005;0.0;0.13433333333333333;0.023;0.0011666666666666668;0.061166666666666675;0.0;7154.5380859375;0.0;1364.60791015625;11258.5146484375;475161.0905329659;474493.0245087189;242705.37020226428;242705.37020226428;238722.9095847784;430542.39183029096;441998.2104767617;443373.06176112994;472325.50216173066;529060.7471719419;466352.63224110927;444389.3534062185;445537.8252269786;466131.47824129247;463595.7598268558;424245.2403788;465621.2569995846;455461.04788358515;441837.03258069186;181470.77258748977;175620.85347054448;468269.4296827956;201017.7016071606;201812.83425066393;273.573392687375;1375167.810055606;759265.9183994982;179183.32833092147;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1070477773854.5583;408318582545.0757;900078003894.5283;32556.403380683216;6146.789745739606;-0.0;14681.48013118671;3215208.474935945;721385.32948458;0.0;730175.5412461259;6.266434837727607;0.23491494856687678
4932;2019-06-17 03:12:45.103;504;502;163;164;153;45;82;31;13;39;750;186;21;29;248;223;227;449;141;171;81;0;555;355;360;143;360;304;558;401.0;-1.0;969.0;109.0;7.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11613.533203125;7361.1220703125;0.0;1363.69482421875;420.0;250679;431.0;0.0;Calculated values ==>;1560733965.103;323.56;323.36;289.46000000000004;289.56;288.46000000000004;277.66;273.8482719121499;281.36;276.26000000000005;274.46000000000004;277.06;348.16;291.76000000000005;275.26000000000005;276.06;297.96000000000004;295.46000000000004;295.86;318.06;290.26000000000005;281.26000000000005;316.26000000000005;315.16;273.16;243.1966462407574;268.0796299477929;273.8482719121499;287.26000000000005;5550000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5580000.0;0.06683333333333333;0.0;0.1615;0.018166666666666668;0.0011666666666666668;0.06799999999999999;0.0;7361.1220703125;0.0;1363.69482421875;11613.533203125;475035.6687351688;474366.6627453336;242668.80393281896;243010.40078269437;239340.0506677959;430477.46260093397;442319.60946485755;443315.08579407755;472193.81962526246;528565.9442730256;466209.1950385314;444478.12225269125;445627.2469483674;465987.6186816921;463446.8648078147;423944.57395451865;466410.96096855676;455601.41187188966;442159.0684893813;181052.91087944093;176456.53798984195;468330.1626717748;201425.00265102813;202132.61688870593;273.7371363159448;1375358.3183307038;759386.8237681917;179206.0531980275;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1070693669454.4004;408404041220.0132;900260015879.3951;39065.248427602484;4848.777073710231;-0.0;16321.798708845921;3215805.0335578136;721476.9149203087;0.0;730433.7770286198;6.903964282381065;0.23684198990458274
4933;2019-06-17 03:13:45.093;505;503;163;164;155;45;83;31;15;39;747;186;25;31;248;223;228;457;140;172;82;1;562;356;361;144;361;306;565;346.0;-1.0;1067.0;186.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11983.484375;7681.720703125;0.0;1369.84350585938;422.0;250680;431.0;0.0;Calculated values ==>;1560734025.093;323.66;323.46000000000004;289.46000000000004;289.56;288.66;277.66;273.955091788801;281.46000000000004;276.26000000000005;274.66;277.06;347.86;291.76000000000005;275.66;276.26000000000005;297.96000000000004;295.46000000000004;295.96000000000004;318.86;290.36;281.36;316.26000000000005;315.36;273.26000000000005;243.40439225979637;268.3187672390254;273.955091788801;287.16;5620000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;5650000.0;0.057666666666666665;0.0;0.17783333333333334;0.031000000000000003;0.0011666666666666668;0.058833333333333335;0.0;7681.720703125;0.0;1369.84350585938;11983.484375;474299.6360013709;473624.9234874982;242416.68038562188;242754.76168602798;239767.17074919998;430412.23801567365;442271.23961105477;443199.35914791975;472061.9191754798;528097.9321026066;465921.49448112247;444657.03686278535;445521.0975432056;465843.48631744814;463297.66702555475;422068.59929049294;466673.56827089057;455574.8276367245;442110.38373763114;181052.91087944093;177292.22831007556;468291.61117532355;201533.68639919715;202344.39732810642;273.7840647398607;1375554.9273702505;759512.1598984865;179228.8288875341;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1070909933404.4348;408490126870.02686;900442985379.4242;42976.212137147835;8269.495668059919;-0.0;14106.232200427037;3216488.5984494886;721586.2156400176;0.0;730687.30169175;7.219960936781282;0.31205373437102263
4934;2019-06-17 03:14:45.094;508;505;163;164;155;47;74;32;19;39;744;186;29;33;248;223;228;467;141;172;76;2;569;358;363;145;363;307;572;-1.0;-1.0;1219.0;178.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12418.53125;8022.75341796875;0.0;1376.9123535156198;423.0;250681;430.0;0.0;Calculated values ==>;1560734085.094;323.96000000000004;323.66;289.46000000000004;289.56;288.66;277.86;274.1680685717883;280.56;276.36;275.06;277.06;347.56000000000006;291.76000000000005;276.06;276.46000000000004;297.96000000000004;295.46000000000004;295.96000000000004;319.86;290.36;280.76000000000005;316.16;315.46000000000004;273.36;243.61107973660833;268.43790593516167;274.1680685717883;287.26000000000005;5690000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;5720000.0;0.0;0.0;0.20316666666666666;0.029666666666666668;0.0011666666666666668;0.0011666666666666668;0.0;8022.75341796875;0.0;1376.9123535156198;12418.53125;473853.9630394461;473026.71420622064;242171.02205672226;242505.76032432076;239545.74755713914;430280.9020939914;440380.2161781285;443582.2324138357;471929.7997510953;527706.3390002913;465777.228111565;445036.2088601978;445611.7091226259;465554.39734395995;462998.3561934723;419794.5261312714;467255.66487085127;455239.982138536;440709.58247278957;180635.0508419939;177710.07569661198;468253.1250508563;202027.95612063544;242171.02205672226;273.98586105381906;1375758.28089019;759643.0326977011;179251.71890125272;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1071127137025.0355;408576828315.26666;900626888444.9327;49075.77713356852;7898.013344929886;-0.0;231.62832048541188;3217255.711147198;721720.9471276526;0.0;730806.7858544575;6.085899242558929;0.3895294774900871
4935;2019-06-17 03:15:45.115;514;509;161;163;156;48;39;34;9;39;742;186;20;34;249;221;228;475;141;170;38;4;583;360;365;145;365;307;586;126.0;0.0;865.0;189.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12887.3818359375;8543.05078125;0.0;1372.60656738281;425.0;250682;429.0;0.0;Calculated values ==>;1560734145.115;324.56;324.06;289.26000000000005;289.46000000000004;288.76000000000005;277.96000000000004;274.38016830617;277.06;276.56;274.06;277.06;347.36;291.76000000000005;275.16;276.56;298.06;295.26000000000005;295.96000000000004;320.66;290.16;276.96000000000004;316.06;315.66;273.56;243.61107973660833;268.43790593516167;274.38016830617;287.26000000000005;5830000.0;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;5860000.0;0.021;0.0;0.14416666666666667;0.0315;0.0011666666666666668;0.022166666666666668;0.0;8543.05078125;0.0;1372.60656738281;12887.3818359375;472962.6079825164;471822.6211724976;241044.92580039453;241697.79295711653;239435.86409206197;430148.3826014536;433865.5205784961;442105.1117696454;471929.7997510953;527496.6978078819;465777.228111565;443728.6416987744;445755.06062311685;465395.6337934009;462431.52345146996;414788.3266325532;466571.5414664629;454619.2177209517;433683.32636128634;180217.192455513;178545.77502346144;468452.63275199506;202462.52400771956;204493.17673364983;274.16407944425805;1375969.237307831;759781.1293827462;179274.6395783221;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1071345613464.7023;408663858765.1339;900811152914.6516;34548.47306901098;8378.68842544468;-0.0;5080.381650079276;3217952.823801886;721856.6337825789;0.0;730851.0680975071;4.841589564523859;0.2811117998187759
4936;2019-06-17 03:16:45.114;522;515;160;162;154;49;38;34;-9;40;739;186;-9;30;249;220;229;484;142;169;37;5;594;361;366;145;366;307;597;148.0;0.0;680.0;138.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;13179.6396484375;8879.619140625;0.0;1372.89758300781;427.0;250683;429.0;0.0;Calculated values ==>;1560734205.114;325.36;324.66;289.16;289.36;288.56;278.06;274.4858918419099;276.96000000000004;276.56;272.26000000000005;277.16;347.06000000000006;291.76000000000005;272.26000000000005;276.16;298.06;295.16;296.06;321.56;290.06;276.86;316.06;315.86;273.66;243.61107973660833;268.43790593516167;274.4858918419099;287.36;5940000.0;3610000.0;3660000.0;1450000.0;3660000.0;3070000.0;5970000.0;0.024666666666666667;0.0;0.11333333333333333;0.023;0.0011666666666666668;0.025833333333333333;0.0;8879.619140625;0.0;1372.89758300781;13179.6396484375;472760.4578833532;471307.73591134965;240377.34646091773;241018.93768995625;238481.56014024117;430081.6785162784;433433.583526483;439381.6388549594;472028.77388759464;527182.1593585447;465777.228111565;439381.6388549594;445180.40119705;465250.37265374704;462146.61757077737;410689.06878705916;466472.33865345875;454306.80485811527;433249.8226776551;180217.192455513;179381.48055642567;468552.3519787662;202783.93033684895;204481.69751664563;274.29350292443496;1376186.45886671;759926.3158791219;179297.51839828296;213465.04320142715;0;5;5;22;14;14;0;15;83;80;1071564909809.9672;408750857315.239;900995349844.8741;26814.40696538585;6112.673697764097;-0.0;5909.843233326078;3218464.172613501;721977.3931210623;0.0;730942.6517785593;3.7880380928278843;0.19930196040733958
