;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4937;2019-06-17 03:17:45.125;533;522;159;160;150;51;39;34;-14;39;720;186;-14;28;250;218;230;491;142;162;38;6;593;363;368;133;368;309;595;147.0;0.0;613.0;65.0;7.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;14429.7255859375;9399.822265625;0.0;2398.59375;431.0;250684;429.0;0.0;Calculated values ==>;1560734265.125;326.46000000000004;325.36;289.06;289.16;288.16;278.26000000000005;274.69669130483857;277.06;276.56;271.76000000000005;277.06;345.16;291.76000000000005;271.76000000000005;275.96000000000004;298.16;294.96000000000004;296.16;322.26000000000005;289.36;276.96000000000004;316.06;316.26000000000005;273.76000000000005;241.05796691057077;268.67533136820026;274.69669130483857;287.36;5930000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3090000.0;5950000.0;0.0245;0.0;0.10216666666666667;0.010833333333333334;0.0011666666666666668;0.025666666666666667;0.0;9399.822265625;0.0;2398.59375;14429.7255859375;474540.5758924675;472632.448589778;240119.16899558713;240438.83460576978;237294.98256699127;429947.3805835815;433115.1307267976;438160.0216932036;473501.00995365425;525029.812559876;465487.85555157496;438160.0216932036;444493.19508952065;465091.1060056729;461573.7689881714;411524.12441154436;467852.52086132276;452955.77374129853;432929.84295338165;180217.192455513;181052.91087944093;470285.29593420913;203548.5852555669;205210.88451647692;274.5988926269938;1376416.5790909901;760078.6724842235;179328.9532546824;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1071785150179.6661;408834272605.125;901180183724.6216;23969.468422711885;2889.6476990186247;-0.0;5844.7865998805555;3218887.4491609666;722052.4262194795;0.0;731040.6249854977;2.771889267025361;0.1214759472195515
4938;2019-06-17 03:18:45.105;540;529;156;157;146;51;40;35;-16;39;718;188;-17;26;250;217;231;496;142;160;39;6;587;363;368;128;368;310;589;-2.0;-1.0;500.0;132.0;3.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;14527.5546875;9659.2080078125;0.0;2419.57202148438;435.0;250685;428.0;0.0;Calculated values ==>;1560734325.105;327.16;326.06;288.76000000000005;288.86;287.76000000000005;278.26000000000005;274.69669130483857;277.16;276.66;271.56;277.06;344.96000000000004;291.96000000000004;271.46000000000004;275.76000000000005;298.16;294.86;296.26000000000005;322.76000000000005;289.16;277.06;315.96000000000004;316.66;273.76000000000005;239.943914813709;268.7936212382143;274.69669130483857;287.36;5870000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;3100000.0;5890000.0;0.0;0.0;0.08333333333333333;0.022000000000000002;0.0005;0.0005;0.0;9659.2080078125;0.0;2419.57202148438;14527.5546875;476321.7697484509;474445.12397162546;239345.5505304007;239663.7253719047;236226.82827900103;429947.3805835815;433299.8492016903;437618.5379703155;474146.7518333664;524740.1562697288;465590.3728363445;437460.313363465;444000.2061495902;465091.1060056729;461439.2131810104;414333.83639192773;469439.59196732304;452665.6381322617;433115.1307267976;179799.33570027514;182724.36793118677;470955.832672121;203135.4867424468;239345.5505304007;274.43908030810564;1376657.8093231225;760237.4447948019;179369.09125233037;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1072005876579.7363;408912546505.1499;901365821824.6807;19540.254268989054;5892.047610452833;-0.0;96.88479009819847;3219249.9093231717;722125.5826201503;0.0;731090.1224091204;2.1135567174515533;0.15417242851726118
4939;2019-06-17 03:19:45.126;543;533;156;156;142;49;40;37;-17;41;737;190;-19;18;250;217;231;495;143;160;39;7;580;362;367;136;366;309;581;258.0;-1.0;809.0;65.0;3.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13413.6181640625;9759.6962890625;0.0;1400.11828613281;439.0;250686;428.0;0.0;Calculated values ==>;1560734385.126;327.46000000000004;326.46000000000004;288.76000000000005;288.76000000000005;287.36;278.06;274.5913991737795;277.16;276.86;271.46000000000004;277.26000000000005;346.86;292.16;271.26000000000005;274.96000000000004;298.16;294.86;296.26000000000005;322.66;289.16;277.06;315.96000000000004;317.06;273.86;241.71165711629368;268.67533136820026;274.5913991737795;287.46000000000004;5800000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3090000.0;5810000.0;0.043000000000000003;0.0;0.13483333333333333;0.010833333333333334;0.0005;0.043500000000000004;0.0;9759.6962890625;0.0;1400.11828613281;13413.6181640625;477613.5023190272;476031.90186248353;239588.3189670799;239588.3189670799;235215.552266475;430014.67791919125;433550.350954743;437688.5006598165;473306.2826088756;526816.5849651402;465981.8169659812;437372.52749135875;443026.34146199;465381.95360251743;461592.2958648185;416948.61040622735;470348.8676880973;452840.1160176844;433366.6693374496;179799.33570027514;184395.8529593127;469978.3967039981;203350.30055239465;203766.8294996899;274.51755030238354;1376890.733924951;760399.3256354998;179400.93314560867;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1072226453754.3999;408991774225.02905;901551586819.3973;31596.600647817377;2888.471041642371;-0.0;9987.593032942548;3219676.1989293215;722198.7792186522;0.0;731174.1891372445;3.9850720119714866;0.15077485754142925
4940;2019-06-17 03:20:45.127;541;533;158;158;142;46;41;37;-13;42;757;191;0;16;249;218;231;490;143;161;41;7;578;359;364;139;364;308;580;118.0;-1.0;274.0;5.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13703.140625;9982.974609375;0.0;1390.62585449219;447.0;250687;427.0;0.0;Calculated values ==>;1560734445.127;327.26000000000005;326.46000000000004;288.96000000000004;288.96000000000004;287.36;277.76000000000005;274.27422755570615;277.26000000000005;276.86;271.86;277.36;348.86;292.26000000000005;273.16;274.76000000000005;298.06;294.96000000000004;296.26000000000005;322.16;289.26000000000005;277.26000000000005;315.86;317.86;273.86;242.35481222062532;268.5567601203482;274.27422755570615;287.46000000000004;5780000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5800000.0;0.019666666666666666;0.0;0.04566666666666667;0.0008333333333333334;0.0011666666666666668;0.020833333333333332;0.0;9982.974609375;0.0;1390.62585449219;13703.140625;477565.63022192585;476155.1699391101;240263.42745217786;240263.42745217786;235241.7159985082;430214.79039162316;434473.7075064044;438540.82570523745;473013.37450241524;528991.4166193262;466248.74591497885;440539.589879252;442936.2754991869;465540.6161959158;462183.0053738274;417661.9702941775;469717.23271185474;453504.26709067414;434473.7075064044;179381.48055642567;187738.9118479558;469571.6626778283;202714.7346629232;204817.46145912146;274.257414475599;1377116.7106817013;760563.8506354794;179424.1897344482;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1072445757410.0065;409074275600.2572;901736689904.9093;10769.39149093235;222.38077334575425;-0.0;4784.505125985061;3220029.254748953;722224.7034159115;0.0;731297.2920072563;1.3870961478190524;0.03599389717634645
4941;2019-06-17 03:21:45.107;537;531;162;162;144;43;44;35;-4;42;764;189;9;17;249;219;231;488;143;163;44;8;573;357;362;141;362;307;574;139.0;-1.0;541.0;0.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13638.01171875;9850.59765625;0.0;1382.62145996094;458.0;250688;427.0;0.0;Calculated values ==>;1560734505.107;326.86;326.26000000000005;289.36;289.36;287.56;277.46000000000004;274.0616903277293;277.56;276.66;272.76000000000005;277.36;349.56000000000006;292.06;274.06;274.86;298.06;295.06;296.26000000000005;321.96000000000004;289.46000000000004;277.56;315.86;318.96000000000004;273.96000000000004;242.77792619122317;268.43790593516167;274.0616903277293;287.46000000000004;5730000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5740000.0;0.023166666666666665;0.0;0.09016666666666667;0.0;0.0011666666666666668;0.024333333333333332;0.0;9850.59765625;0.0;1382.62145996094;13638.01171875;477592.8746937759;476600.82818934333;241769.67170440155;241769.67170440155;236016.08903815722;430346.717906069;435492.39016710146;440147.045952615;472751.9947874012;529800.5685820328;466146.41216662485;442105.1117696454;443288.7182359786;465829.7507489795;462618.4332792204;419387.72318320686;470209.95343473;454133.27735904144;435492.39016710146;179381.48055642567;192335.8262164488;469398.3044737421;202234.48292222194;204130.00567205247;274.0616903277293;1377344.4776703264;760729.0753111559;179447.2924252779;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1072663484810.0757;409158247600.28394;901921128404.9679;21451.782766573775;0.0;-0.0;5629.818022712859;3220297.675031256;722226.555971299;0.0;731384.0491048476;2.4108495088646937;0.08046086518341991
4942;2019-06-17 03:22:45.118;534;527;165;165;147;41;47;34;3;42;763;188;15;21;248;219;230;475;142;164;46;9;564;356;361;141;361;305;566;-1.0;-1.0;671.0;11.0;7.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;13779.4765625;9838.888671875;0.0;1365.74096679688;471.0;250689;426.0;0.0;Calculated values ==>;1560734565.118;326.56;325.86;289.66;289.66;287.86;277.26000000000005;273.955091788801;277.86;276.56;273.46000000000004;277.36;349.46000000000004;291.96000000000004;274.66;275.26000000000005;297.96000000000004;295.06;296.16;320.66;289.56;277.76000000000005;315.76000000000005;320.26000000000005;274.06;242.77792619122317;268.19934244402924;273.955091788801;287.36;5640000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5660000.0;0.0;0.0;0.11183333333333333;0.0018333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9838.888671875;0.0;1365.74096679688;13779.4765625;478250.0886283456;477001.20693551266;243058.01516285498;243058.01516285498;237176.40772295214;430412.23801567365;436256.0551253566;441630.0847411902;472751.9947874012;529848.3059433332;466310.7551440148;443403.66687243717;444277.7674123518;465843.48631744814;462769.0328275246;422020.8449303025;469301.524459599;454445.6974495171;436081.5480936552;178963.62700411686;197768.88456892778;469497.271648461;201919.76327747427;243058.01516285498;273.93464584115014;1377572.9986268538;760893.1844448256;179470.19964435662;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1072880424574.7792;409242863110.1683;902104762064.7169;26807.604283692228;490.558765346809;-0.0;225.1941217526003;3220699.9103190773;722230.6447104694;0.0;731432.8498178088;2.4564272143183543;0.12998696643182753
4943;2019-06-17 03:23:45.108;531;522;166;166;149;40;50;32;9;41;758;186;19;24;248;220;229;459;142;166;49;9;557;355;360;143;360;303;559;178.0;-1.0;618.0;34.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13446.1748046875;9504.818359375;0.0;1358.93737792969;487.0;250690;425.0;0.0;Calculated values ==>;1560734625.108;326.26000000000005;325.36;289.76000000000005;289.76000000000005;288.06;277.16;273.8482719121499;278.16;276.36;274.06;277.26000000000005;348.96000000000004;291.76000000000005;275.06;275.56;297.96000000000004;295.16;296.06;319.06;289.76000000000005;278.06;315.66;321.86;274.06;243.1966462407574;267.9596281332873;273.8482719121499;287.36;5570000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;5590000.0;0.029666666666666668;0.0;0.103;0.005666666666666667;0.0011666666666666668;0.030833333333333334;0.0;9504.818359375;0.0;1358.93737792969;13446.1748046875;478665.19910991896;477137.6277719929;243660.80680711486;243660.80680711486;238018.30916474565;430477.46260093397;437009.2976769699;442934.10434907244;472391.1323836129;529478.5084212946;466352.63224110927;444389.3534062185;445108.7251088686;465987.6186816921;463051.38004137354;423896.2020302339;467810.80145531625;454897.94588362187;436836.9659171394;178545.77502346144;204456.2876039246;469224.6196281288;201580.0355894021;203172.28098682908;273.79767044942474;1377799.841241545;761054.3551371852;179492.90151295747;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1073096688524.8136;409328048910.1818;902287131664.7458;24859.469082246043;1516.6526428861184;-0.0;7204.661118684568;3221130.3975040377;722247.3686844137;0.0;731494.7549589123;3.091084120062162;0.11303411915946188
4944;2019-06-17 03:24:45.119;528;518;166;166;151;39;52;31;11;41;752;186;23;28;247;221;229;443;142;167;51;9;550;355;360;143;360;302;552;433.0;-1.0;786.0;108.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13502.2392578125;8936.2080078125;0.0;1342.1484375;501.0;250691;424.0;0.0;Calculated values ==>;1560734685.119;325.96000000000004;324.96000000000004;289.76000000000005;289.76000000000005;288.26000000000005;277.06;273.8482719121499;278.36;276.26000000000005;274.26000000000005;277.26000000000005;348.36;291.76000000000005;275.46000000000004;275.96000000000004;297.86;295.26000000000005;296.06;317.46000000000004;289.86;278.26000000000005;315.56;323.26000000000005;274.06;243.1966462407574;267.8393353686513;273.8482719121499;287.36;5500000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;5520000.0;0.07216666666666667;0.0;0.131;0.018000000000000002;0.0011666666666666668;0.07333333333333333;0.0;8936.2080078125;0.0;1342.1484375;13502.2392578125;479080.4810898977;477420.5776108162;243930.06696324187;243930.06696324187;238880.49788242896;430477.46260093397;437352.68036330503;443431.1120271193;472391.1323836129;528928.5343954032;466495.79604707024;445163.16002712236;445875.8662196725;465857.34435233945;463183.32317938417;425957.63583772484;466324.9490570676;455038.97038927546;437181.2009864583;178127.92459426197;210308.32490665457;469224.6196281288;201452.0364965124;202127.82334484672;273.74769625672303;1378024.4525296136;761208.058530492;179515.4146880475;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1073312728124.5183;409413864640.0645;902468664939.4978;31699.25889450951;4819.906496369097;-0.0;17237.247693718182;3221601.8066457007;722300.1830246896;0.0;731698.4748738756;5.230059238616179;0.1619569200211515
4945;2019-06-17 03:25:45.119;525;515;166;166;152;39;54;31;11;40;745;186;24;30;247;221;228;434;141;168;53;9;552;353;358;143;358;301;555;222.0;-1.0;704.0;45.0;3.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13283.650390625;8899.5380859375;0.0;1348.29724121094;511.0;250692;423.0;0.0;Calculated values ==>;1560734745.119;325.66;324.66;289.76000000000005;289.76000000000005;288.36;277.06;273.6339639331285;278.56;276.26000000000005;274.26000000000005;277.16;347.66;291.76000000000005;275.56;276.16;297.86;295.26000000000005;295.96000000000004;316.56;289.96000000000004;278.46000000000004;315.46000000000004;324.26000000000005;274.06;243.1966462407574;267.7187500070086;273.6339639331285;287.26000000000005;5520000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3010000.0;5550000.0;0.037000000000000005;0.0;0.11733333333333333;0.007500000000000001;0.0005;0.037500000000000006;0.0;8899.5380859375;0.0;1348.29724121094;13283.650390625;478415.89977207594;476623.4143860584;243813.7410735889;243813.7410735889;239110.32063687078;430607.02586249536;438149.4439138761;443634.4727813241;472292.48545527144;528274.5234267008;466638.6879305008;445502.79210206744;446353.3190648992;466145.29014520516;463481.8882278805;425110.2802947667;464501.54746662406;455514.98661037174;437980.377758568;177710.07569661198;214488.6975840042;469224.6196281288;201041.68041987292;201611.97456192246;273.5783481726684;1378247.668276684;761356.6897479399;179537.83506870343;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1073528128124.5183;409499664640.0645;902649564939.4978;28464.22097041027;2011.3720440619195;-0.0;8863.815119874209;3222103.1689779083;722357.1103458598;0.0;731915.9837306555;3.8388017448064296;0.13732230960900105
4946;2019-06-17 03:26:45.139;523;514;165;166;153;40;56;30;12;39;738;186;23;31;247;222;228;442;141;169;55;9;552;353;359;143;358;300;555;408.0;0.0;836.0;130.0;7.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13009.8134765625;8527.0244140625;0.0;1336.87133789062;517.0;250693;421.0;0.0;Calculated values ==>;1560734805.139;325.46000000000004;324.56;289.66;289.76000000000005;288.46000000000004;277.16;273.6339639331285;278.76000000000005;276.16;274.36;277.06;346.96000000000004;291.76000000000005;275.46000000000004;276.26000000000005;297.86;295.36;295.96000000000004;317.36;290.06;278.66;315.26000000000005;324.86;274.06;243.1966462407574;267.5978703862781;273.6339639331285;287.26000000000005;5520000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3000000.0;5550000.0;0.068;0.0;0.13933333333333334;0.021666666666666667;0.0011666666666666668;0.06916666666666667;0.0;8527.0244140625;0.0;1336.87133789062;13009.8134765625;478132.13155170204;476479.7302711564;243467.01037849797;243813.7410735889;239436.38486064706;430607.02586249536;438260.93883625965;443981.54984624276;472193.81962526246;527620.8928759367;466781.3093524719;445556.8106898908;446687.032041366;466145.29014520516;463613.17710080923;425110.2802947667;465748.4433657755;455487.9538181988;438091.89182571816;176874.38241465177;216997.06728235667;469224.6196281288;200902.92884280917;201620.87720606176;273.5240241219121;1378466.8535129072;761501.9595091785;179560.21893232377;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1073743299824.45;409585493240.03723;902829925039.4404;33868.95452647842;5813.6366336819265;-0.0;16355.911844526236;3222622.7852545935;722422.3404876221;0.0;732126.2181767558;5.681173484988482;0.19620548402663288
4947;2019-06-17 03:27:45.110;523;512;164;165;154;41;58;30;12;39;733;186;23;32;247;222;227;446;141;168;57;9;550;354;359;143;359;299;551;352.0;-1.0;625.0;126.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12763.1865234375;8241.1904296875;0.0;1339.09606933594;520.0;250694;418.0;0.0;Calculated values ==>;1560734865.11;325.46000000000004;324.36;289.56;289.66;288.56;277.26000000000005;273.7412296467126;278.96000000000004;276.16;274.36;277.06;346.46000000000004;291.76000000000005;275.46000000000004;276.36;297.86;295.36;295.86;317.76000000000005;289.96000000000004;278.86;314.96000000000004;325.16;274.06;243.1966462407574;267.47669482898436;273.7412296467126;287.26000000000005;5500000.0;3540000.0;3590000.0;1430000.0;3590000.0;2990000.0;5510000.0;0.058666666666666666;0.0;0.10416666666666667;0.021;0.0011666666666666668;0.059833333333333336;0.0;8241.1904296875;0.0;1339.09606933594;12763.1865234375;478373.94038664794;476685.83359864785;243273.05798223;243620.17751557872;239895.54030566243;430542.39183029096;438597.85071237903;444182.85976177163;472193.81962526246;527176.4731971407;466923.66176119784;445752.59130680247;447018.97109551297;466001.4536310495;463464.3154936422;425426.90278771374;466925.4038595252;455347.6215741906;438429.5904723098;175620.85347054448;218251.29456621417;469224.6196281288;201107.76522338542;201929.9297061484;273.60864573917763;1378681.5247048335;761641.6270941312;179582.50788249896;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1073958595714.2925;409671251769.9745;903009538184.3091;25320.322347748566;5630.453942499612;-0.0;14150.563035841991;3223115.7908269307;722517.6618147668;0.0;732380.3159272714;4.707723441327933;0.16232010377982348
4948;2019-06-17 03:28:45.110;523;511;164;165;154;42;60;30;13;38;728;185;24;33;247;222;227;450;141;169;59;9;555;354;359;142;359;298;557;342.0;0.0;955.0;106.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12392.8896484375;7891.3369140625;0.0;1333.07495117188;521.0;250695;415.0;0.0;Calculated values ==>;1560734925.11;325.46000000000004;324.26000000000005;289.56;289.66;288.56;277.36;273.7412296467126;279.16;276.16;274.46000000000004;276.96000000000004;345.96000000000004;291.66;275.56;276.46000000000004;297.86;295.36;295.86;318.16;290.06;279.06;314.66;325.26000000000005;274.06;242.98782864720522;267.35522164206344;273.7412296467126;287.26000000000005;5550000.0;3540000.0;3590000.0;1420000.0;3590000.0;2980000.0;5570000.0;0.057;0.0;0.15916666666666668;0.017666666666666667;0.0011666666666666668;0.05816666666666667;0.0;7891.3369140625;0.0;1333.07495117188;12392.8896484375;477768.3083328055;475799.59766962874;243047.48424733183;243391.33716838053;239698.68410700062;430542.39183029096;438933.2126028584;444526.6575060108;472226.9707426428;526732.4111923921;466944.58929103846;446088.689390659;447349.16613002797;466001.4536310495;463464.3154936422;423944.57395451865;466704.9089672879;455487.9538181988;438765.72347154043;174367.33720873808;218669.37671819705;469361.0659032374;201230.42258762673;202069.16021403915;273.6566244519171;1378891.1586729325;761776.0648219958;179604.77597433652;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1074173995714.2925;409756751769.9745;903188638184.3091;38724.65072450946;4736.974698575788;-0.0;13767.850096144659;3223649.498935866;722604.0570534425;0.0;732612.9693700379;6.204132724701986;0.23136902621840244
4949;2019-06-17 03:29:45.101;525;511;163;164;154;43;61;30;14;38;724;185;24;35;247;222;227;458;142;169;60;9;555;355;360;143;360;299;557;309.0;0.0;750.0;210.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12127.96875;7560.77685546875;0.0;1331.81188964844;521.0;250696;410.0;0.0;Calculated values ==>;1560734985.101;325.66;324.26000000000005;289.46000000000004;289.56;288.56;277.46000000000004;273.8482719121499;279.26000000000005;276.16;274.56;276.96000000000004;345.56000000000006;291.66;275.56;276.66;297.86;295.36;295.86;318.96000000000004;290.06;279.16;314.16;325.26000000000005;274.06;243.1966462407574;267.47669482898436;273.8482719121499;287.36;5550000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;5570000.0;0.0515;0.0;0.125;0.035;0.0011666666666666668;0.05266666666666667;0.0;7560.77685546875;0.0;1331.81188964844;12127.96875;478053.2826595179;475799.59766962874;242705.37020226428;243047.48424733183;239698.68410700062;430477.46260093397;438877.6270218307;444470.14050354663;472095.1348084983;526236.4267350426;466802.27948984667;445894.0746071401;447437.70244785777;465857.34435233945;463315.15122866345;423944.57395451865;467932.262428733;455320.5203350088;438709.7716932626;172278.17009871884;218669.37671819705;469224.6196281288;201234.72200732888;202153.37560658375;273.66275763798933;1379095.4685091109;761904.8131219762;179626.9800336331;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1074389663359.9233;409842238945.22455;903367711319.8329;30404.42731202722;9379.646416728;-0.0;12458.636860565088;3224225.488176508;722721.6779173043;0.0;732831.490645541;5.874859626001048;0.27472674790678925
4950;2019-06-17 03:30:45.101;528;511;162;164;155;44;63;31;16;38;721;185;26;36;247;222;227;463;143;168;62;9;559;355;360;143;360;299;562;193.0;-1.0;972.0;158.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11999.1669921875;7413.13037109375;0.0;1334.61096191406;522.0;250697;405.0;0.0;Calculated values ==>;1560735045.101;325.96000000000004;324.26000000000005;289.36;289.56;288.66;277.56;273.8482719121499;279.46000000000004;276.26000000000005;274.76000000000005;276.96000000000004;345.26;291.66;275.76000000000005;276.76000000000005;297.86;295.36;295.86;319.46000000000004;289.96000000000004;279.36;313.66;325.36;274.06;243.1966462407574;267.47669482898436;273.8482719121499;287.46000000000004;5590000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;5620000.0;0.03216666666666666;0.0;0.162;0.026333333333333334;0.0011666666666666668;0.03333333333333333;0.0;7413.13037109375;0.0;1334.61096191406;11999.1669921875;477996.68721031037;475176.0392656387;242185.99578985682;242863.48712996402;239863.6722573709;430477.46260093397;439212.19350399077;444756.5733829062;472095.1348084983;525922.8982809936;466802.27948984667;446176.45202680735;447576.9137244712;465857.34435233945;463315.15122866345;422719.5989646218;468012.19357332797;455179.82818666805;439045.0997009042;170189.03402730724;219087.46209138638;469224.6196281288;201366.9353116594;202795.6024283963;273.7144479477045;1379296.527973629;762029.5956821976;179649.20022406278;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1074605663359.9233;409928038945.22455;903547111319.8329;39429.12136754198;7053.585687000362;-0.0;7874.983242416931;3224807.4344155043;722858.6215181687;0.0;733000.9374797326;6.213911480424285;0.31753137401265774
4951;2019-06-17 03:31:45.102;531;512;160;162;154;45;64;31;20;38;720;185;29;38;248;222;228;469;143;167;63;9;562;356;361;140;361;301;565;-1.0;-1.0;955.0;166.0;7.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11832.044921875;7344.82177734375;0.0;1357.42639160156;522.0;250698;398.0;0.0;Calculated values ==>;1560735105.102;326.26000000000005;324.36;289.16;289.36;288.56;277.66;273.955091788801;279.56;276.26000000000005;275.16;276.96000000000004;345.16;291.66;276.06;276.96000000000004;297.96000000000004;295.36;295.96000000000004;320.06;289.86;279.46000000000004;312.96000000000004;325.36;274.06;242.56692532238324;267.7187500070086;273.955091788801;287.46000000000004;5620000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5650000.0;0.0;0.0;0.15916666666666668;0.027666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7344.82177734375;0.0;1357.42639160156;11832.044921875;478062.45382403425;474946.2013955335;241411.9412363984;242080.20542140977;239442.42486375113;430412.23801567365;439157.44328511844;444931.73517570685;472489.9908694221;525661.0162860283;466516.8519203191;446212.05846747686;447476.5257139904;465843.48631744814;463165.68256596546;422068.59929049294;468521.51379708;454870.3809290121;438989.9883500334;167264.2905471822;219087.46209138638;469633.2381088445;201549.2249509065;241411.9412363984;273.7901324108001;1379495.1247158968;762152.580666335;179671.63424254238;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1074821966964.6621;410012940360.122;903727114319.6155;38738.382877447395;7416.991030702952;-0.0;230.5077216325742;3225458.8411400234;722979.2116671395;0.0;733068.4843634473;5.330333119585667;0.35539790839865604
4952;2019-06-17 03:32:45.132;534;514;159;161;153;47;38;33;24;38;723;185;32;40;248;221;228;474;142;164;38;9;564;358;363;139;363;303;567;193.0;-1.0;959.0;161.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11816.234375;7451.84765625;0.0;1365.68542480469;523.0;250699;390.0;0.0;Calculated values ==>;1560735165.132;326.56;324.56;289.06;289.26000000000005;288.46000000000004;277.86;274.1680685717883;276.96000000000004;276.46000000000004;275.56;276.96000000000004;345.46000000000004;291.66;276.36;277.16;297.96000000000004;295.26000000000005;295.96000000000004;320.56;289.56;276.96000000000004;312.16;325.46000000000004;274.06;242.35481222062532;267.9596281332873;274.1680685717883;287.36;5640000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5670000.0;0.03216666666666666;0.0;0.15983333333333333;0.026833333333333334;0.0011666666666666668;0.03333333333333333;0.0;7451.84765625;0.0;1365.68542480469;11816.234375;478250.0886283456;474988.0525983692;241012.929806428;241676.34902610385;239056.8053961105;430280.9020939914;434178.6716885159;445108.7251088686;472621.17715536855;525817.8335889742;466230.3373497767;446248.92018464074;447376.48645180964;465554.39734395995;462733.1757949236;421432.12279594695;469014.5046800334;454104.9658933827;434178.6716885159;163921.7849024954;219505.55070137876;469768.9665190196;202146.68496631007;203507.00353571418;274.0320922432533;1379692.2922444404;762275.9478976787;179694.33818730083;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1075039275564.5586;410096682210.0821;903908404919.529;38833.43274945227;7181.197888331039;-0.0;7689.055605093392;3226105.5961525044;723100.924067194;0.0;733134.5137226525;6.090556820054829;0.3121670729473026
4953;2019-06-17 03:33:45.123;537;516;158;160;152;48;36;34;25;39;728;185;32;42;248;220;228;480;142;162;35;9;570;359;364;138;364;304;573;204.0;-1.0;1004.0;177.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11796.9833984375;7543.98876953125;0.0;1366.88366699219;525.0;250700;382.0;0.0;Calculated values ==>;1560735225.123;326.86;324.76000000000005;288.96000000000004;289.16;288.36;277.96000000000004;274.27422755570615;276.76000000000005;276.56;275.66;277.06;345.96000000000004;291.66;276.36;277.36;297.96000000000004;295.16;295.96000000000004;321.16;289.36;276.66;311.36;325.66;274.06;242.14157278889297;268.0796299477929;274.27422755570615;287.36;5700000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5730000.0;0.034;0.0;0.1673333333333333;0.029500000000000002;0.0011666666666666668;0.03516666666666667;0.0;7543.98876953125;0.0;1366.88366699219;11796.9833984375;477956.12990999705;474528.5510549243;240487.27798594558;241142.61655777853;238553.49997908866;430214.79039162316;433567.68989926;445054.37130637356;472850.0741107318;526263.2320382803;466086.66874854936;446054.7494118788;447466.95896490954;465409.4377871421;462449.46005367924;419458.5424241191;469123.22388316685;453647.6657075979;433384.8821390699;160579.3303088084;220341.7376933702;469904.45810332865;202381.6378141041;203645.80597146373;274.1280552223125;1379889.0395424904;762400.8944563003;179717.1061806639;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1075257342849.3298;410179769744.99493;904090477604.338;40607.23740437308;7891.923198532125;-0.0;8079.157511894152;3226767.5024355873;723226.5145680514;0.0;733265.8957882231;6.349357879134144;0.32902694352959067
4954;2019-06-17 03:34:45.123;540;520;158;159;151;49;36;34;16;39;733;185;26;41;249;220;228;486;142;162;35;9;573;360;365;137;365;305;575;197.0;0.0;963.0;197.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11907.9521484375;7864.73095703125;0.0;1380.0021972656198;526.0;250701;375.0;0.0;Calculated values ==>;1560735285.123;327.16;325.16;288.96000000000004;289.06;288.26000000000005;278.06;274.38016830617;276.76000000000005;276.56;274.76000000000005;277.06;346.46000000000004;291.66;275.76000000000005;277.26000000000005;298.06;295.16;295.96000000000004;321.76000000000005;289.36;276.66;310.66;325.76000000000005;274.06;241.92719264551067;268.19934244402924;274.38016830617;287.36;5730000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;5750000.0;0.03283333333333333;0.0;0.1605;0.03283333333333333;0.0011666666666666668;0.034;0.0;7864.73095703125;0.0;1380.0021972656198;11907.9521484375;478025.8270058722;474866.7753934061;240422.78278349843;240748.92561181533;238176.47471241007;430148.3826014536;433317.3069910173;443549.91784386104;472980.6827117325;526708.9807752598;465942.7239419126;445000.09919413156;447135.984043247;465395.6337934009;462298.19722436205;418432.3870873277;469772.3776306352;453475.3951927411;433133.46834165603;157654.71494818805;220759.83610629753;470039.7140759448;202592.51032017666;203890.6079047024;274.2145839146817;1380086.5806720476;762529.3004540217;179739.99689619936;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1075476042849.3298;410262269744.99493;904273177604.338;38673.663907551345;8781.183189981053;-0.0;7794.257254856424;3227428.1766131865;723365.4571212891;0.0;733398.1742446127;5.97627897206633;0.32134691224444606
4955;2019-06-17 03:35:45.114;544;523;157;158;150;50;37;34;-11;40;739;185;-13;39;249;219;229;491;142;161;36;10;582;360;365;137;365;305;585;-2.0;-1.0;821.0;183.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12009.9375;8102.185546875;0.0;1378.8330078125;527.0;250702;369.0;0.0;Calculated values ==>;1560735345.114;327.56;325.46000000000004;288.86;288.96000000000004;288.16;278.16;274.38016830617;276.86;276.56;272.06;277.16;347.06000000000006;291.66;271.86;277.06;298.06;295.06;296.06;322.26000000000005;289.26000000000005;276.76000000000005;310.06;325.86;274.16;241.92719264551067;268.19934244402924;274.38016830617;287.36;5820000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;5850000.0;0.0;0.0;0.13683333333333333;0.030500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;8102.185546875;0.0;1378.8330078125;12009.9375;477516.5327682432;474054.0995985776;239785.79697796184;240106.690050871;237573.50675863004;430148.3826014536;433500.59072566376;439514.2332620205;473078.44118532055;527337.5586878607;465942.7239419126;439207.5311587726;446853.7789523966;465395.6337934009;462164.74920835934;415523.9567158374;469202.6713807111;453331.6078540995;433317.3069910173;155147.91922209063;221177.93781777218;470138.0144479632;202483.50580208137;239785.79697796184;274.17223453233765;1380285.8665223387;762662.3381332977;179762.98374109823;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1075695009999.9703;410344457415.23535;904456150154.8732;32433.70454076834;8163.462513699397;-0.0;225.78676168189807;3228020.649134445;723506.641321759;0.0;733464.9979198909;4.3057561358706975;0.301167218108897
4956;2019-06-17 03:36:45.134;548;528;157;158;148;49;37;34;-13;40;744;185;-18;28;249;219;229;498;141;163;36;10;589;360;365;136;364;305;592;86.0;-1.0;651.0;180.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12141.166015625;8311.90625;0.0;1388.88903808594;529.0;250703;363.0;0.0;Calculated values ==>;1560735405.134;327.96000000000004;325.96000000000004;288.86;288.96000000000004;287.96000000000004;278.06;274.38016830617;276.86;276.56;271.86;277.16;347.56000000000006;291.66;271.36;275.96000000000004;298.06;295.06;296.06;322.96000000000004;289.46000000000004;276.76000000000005;309.46000000000004;326.06;274.16;241.71165711629368;268.19934244402924;274.38016830617;287.26000000000005;5890000.0;3600000.0;3650000.0;1360000.0;3640000.0;3050000.0;5920000.0;0.014333333333333333;0.0;0.1085;0.030000000000000002;0.0011666666666666668;0.0155;0.0;8311.90625;0.0;1388.88903808594;12141.166015625;477251.2142248098;473918.13444131473;239573.18709977248;239891.49394177142;236760.30177021318;430148.3826014536;433500.59072566376;439207.5311587726;473208.68934220774;527861.0950701204;465942.7239419126;438435.61618480866;445287.5332964052;465540.6161959158;462164.74920835934;412790.01405099424;469348.39521045994;453618.9998577814;433317.3069910173;152641.13387835177;222014.15119762826;470272.87658027647;202443.18276368582;205237.9142728536;274.15656101234543;1380487.192804637;762799.167826261;179786.05577959018;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1075914082999.9008;410426384715.2093;904639211154.815;25688.931800866914;8034.89081449772;-0.0;3535.2305871315375;3228505.1658889055;723641.672594877;0.0;733496.3501783914;3.8408246021082406;0.2413964206622143
4957;2019-06-17 03:37:45.095;552;531;157;158;146;49;38;35;-17;41;748;185;-19;20;249;219;230;502;141;163;37;10;588;360;365;137;365;305;590;-2.0;-1.0;905.0;173.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12152.4833984375;8389.2626953125;0.0;1386.07141113281;531.0;250704;358.0;0.0;Calculated values ==>;1560735465.095;328.36;326.26000000000005;288.86;288.96000000000004;287.76000000000005;278.06;274.38016830617;276.96000000000004;276.66;271.46000000000004;277.26000000000005;347.96000000000004;291.66;271.26000000000005;275.16;298.06;295.06;296.16;323.36;289.46000000000004;276.86;308.96000000000004;326.26000000000005;274.16;241.92719264551067;268.19934244402924;274.38016830617;287.26000000000005;5880000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;5900000.0;0.0;0.0;0.15083333333333335;0.028833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;8389.2626953125;0.0;1386.07141113281;12152.4833984375;477956.04022257274;474617.8414103669;239633.45026639456;239952.48511502065;236200.16715237274;430148.3826014536;433683.32636128634;438590.5995609556;473176.1828425327;528279.7451289311;465942.7239419126;438280.32711488655;444132.64570135507;465395.6337934009;462164.74920835934;413571.27345935674;470231.1543271696;453618.9998577814;433500.59072566376;150552.15000442808;222850.3779558165;470138.0144479632;202531.88759900857;239633.45026639456;274.19103506613163;1380689.5082923705;762938.2537693939;179809.16541895134;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1076132940649.7754;410508231480.1624;904822092204.7102;35605.52238759368;7715.9766574781925;-0.0;226.17833053581407;3229015.6209952235;723772.8445065361;0.0;733527.6748783891;4.454853092631869;0.3007225071927543
4958;2019-06-17 03:38:45.115;553;534;156;156;144;48;38;35;-15;41;751;185;-1;18;249;219;230;502;141;164;37;10;582;360;365;136;365;305;584;150.0;0.0;564.0;170.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12006.3818359375;8412.091796875;0.0;1386.5793457031198;532.0;250705;353.0;0.0;Calculated values ==>;1560735525.115;328.46000000000004;326.56;288.76000000000005;288.76000000000005;287.56;277.96000000000004;274.38016830617;276.96000000000004;276.66;271.66;277.26000000000005;348.26;291.66;273.06;274.96000000000004;298.06;295.06;296.16;323.36;289.56;276.86;308.46000000000004;326.36;274.16;241.71165711629368;268.19934244402924;274.38016830617;287.26000000000005;5820000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;5840000.0;0.025;0.0;0.094;0.028333333333333332;0.0011666666666666668;0.026166666666666668;0.0;8412.091796875;0.0;1386.5793457031198;12006.3818359375;478820.2483703522;475808.47934787703;239496.5531009239;239496.5531009239;235747.37079614986;430148.3826014536;433683.32636128634;438899.66031598754;473306.2826088756;528593.6297361357;465942.7239419126;441030.91413852724;443841.7334455326;465395.6337934009;462164.74920835934;415874.23945916654;471020.5706795171;453762.4230580847;433500.59072566376;148463.1661572838;223268.49639005636;470272.87658027647;202436.1127647223;204088.48908544466;274.1538124890091;1380890.8992772186;763078.3117272134;179832.2785437253;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1076352013649.7058;410590158780.13635;905005153204.652;22227.573469818934;7588.708308107369;-0.0;6002.949992919067;3229497.724108037;723900.4260608893;0.0;733579.6015842023;3.6555193300855082;0.20418094283147634
4959;2019-06-17 03:39:45.126;552;534;155;156;143;46;39;35;-12;41;754;185;5;19;249;219;230;499;141;165;38;9;576;360;365;135;364;305;578;313.0;-1.0;542.0;171.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11750.689453125;8305.8857421875;0.0;1388.21569824219;535.0;250706;348.0;0.0;Calculated values ==>;1560735585.126;328.36;326.56;288.66;288.76000000000005;287.46000000000004;277.76000000000005;274.38016830617;277.06;276.66;271.96000000000004;277.26000000000005;348.56000000000006;291.66;273.66;275.06;298.06;295.06;296.16;323.06;289.66;276.96000000000004;307.96000000000004;326.66;274.06;241.49495122638035;268.19934244402924;274.38016830617;287.26000000000005;5760000.0;3600000.0;3650000.0;1350000.0;3640000.0;3050000.0;5780000.0;0.05216666666666667;0.0;0.09033333333333333;0.0285;0.0011666666666666668;0.05333333333333334;0.0;8305.8857421875;0.0;1388.21569824219;11750.689453125;479390.74862910237;476547.2658020492;239359.98408891328;239680.97897354688;235600.45318012373;430148.3826014536;433865.5205784961;439361.0270025769;473436.17305719486;528907.4271763442;465942.7239419126;441928.13359203225;443987.30161898106;465540.6161959158;462164.74920835934;418036.5743403199;471350.6196570092;453905.6659906444;433683.32636128634;146374.1789457099;224522.8720964353;470309.5239926605;202498.35190049204;203304.70010461376;274.17800416070213;1381088.9111665492;763217.6537478698;179855.40607499678;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1076571053799.4065;410671473685.0252;905188186754.4019;21396.59498422167;7632.618404626802;-0.0;12286.860067022539;3229861.325492692;724027.2937047933;0.0;733732.0446105922;4.261980721963611;0.17684256532310283
4960;2019-06-17 03:40:45.116;548;532;156;157;142;45;41;35;-9;42;757;185;8;21;249;220;230;494;140;167;40;9;575;358;363;134;363;305;578;227.0;0.0;271.0;92.0;6.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;11806.986328125;8427.646484375;0.0;1383.33447265625;538.0;250707;344.0;0.0;Calculated values ==>;1560735645.116;327.96000000000004;326.36;288.76000000000005;288.86;287.36;277.66;274.1680685717883;277.26000000000005;276.66;272.26000000000005;277.36;348.86;291.66;273.96000000000004;275.26000000000005;298.06;295.16;296.16;322.56;289.86;277.16;307.56;326.96000000000004;274.06;241.2770596917726;268.19934244402924;274.1680685717883;287.16;5750000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;5780000.0;0.03783333333333334;0.0;0.04516666666666667;0.015333333333333334;0.001;0.03883333333333334;0.0;8427.646484375;0.0;1383.33447265625;11806.986328125;478936.32391287567;476255.09274977614;239680.97897354688;240003.25974418852;235294.2665748675;430280.9020939914;434717.7860891638;439819.78721557604;473663.1379967309;529221.1383985593;465942.7239419126;442373.3332657317;444277.7674123518;465685.3213544199;462600.4079176935;418384.8911504648;470592.75750448916;454531.8863664253;434538.5910328508;144702.98441171122;225777.27872811773;470444.08031532593;201994.4681471016;202964.93623705299;273.9728149549823;1381285.19241243;763357.076608763;179878.49847704938;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1076789417399.4412;410752160235.038;905371156254.4309;10741.776911259429;4116.22738657944;-0.0;8992.776927903482;3230129.100621903;724125.1844352275;0.0;733909.34536386;2.4310292039298247;0.07957462158117677
4961;2019-06-17 03:41:45.117;543;530;159;159;143;43;46;34;-7;42;760;185;9;22;248;220;230;493;140;169;45;9;576;356;361;133;361;307;578;188.0;0.0;694.0;105.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12099.4931640625;8820.5517578125;0.0;1404.60437011719;540.0;250708;340.0;0.0;Calculated values ==>;1560735705.117;327.46000000000004;326.16;289.06;289.06;287.46000000000004;277.46000000000004;273.955091788801;277.76000000000005;276.56;272.46000000000004;277.36;349.16;291.66;274.06;275.36;297.96000000000004;295.16;296.16;322.46000000000004;290.06;277.66;307.16;327.16;274.06;241.05796691057077;268.43790593516167;273.955091788801;287.16;5760000.0;3560000.0;3610000.0;1330000.0;3610000.0;3070000.0;5780000.0;0.03133333333333333;0.0;0.11566666666666667;0.0175;0.0011666666666666668;0.0325;0.0;8820.5517578125;0.0;1404.60437011719;12099.4931640625;478096.7234528809;475962.3711050083;240651.77602769362;240651.77602769362;235600.45318012373;430412.23801567365;436081.5480936552;439688.66033169616;473792.46676502546;529382.0332538435;465653.99964710587;442105.1117696454;444020.7736698696;465843.48631744814;462901.36609670473;418036.5743403199;470440.68545245467;455152.65811648633;435906.5852007355;143031.78367518025;226613.5671989835;470578.4057836597;201630.33743097694;203031.1070216283;273.8217963681088;1381484.4163957601;763500.8139900952;179901.73168801714;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1077006621020.0419;410832261570.2596;905554759314.9387;27535.41268218319;4706.5911961719485;-0.0;7568.453040820984;3230448.082519007;724198.709149012;0.0;734047.3579141519;3.893383770486899;0.17445141173162942
4962;2019-06-17 03:42:45.107;540;527;161;161;145;42;49;33;-4;41;765;184;10;24;248;221;230;491;139;170;48;8;574;356;361;133;361;307;576;293.0;0.0;506.0;52.0;7.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12408.849609375;8951.7919921875;0.0;1403.8552246093802;542.0;250709;336.0;0.0;Calculated values ==>;1560735765.107;327.16;325.86;289.26000000000005;289.26000000000005;287.66;277.36;273.955091788801;278.06;276.46000000000004;272.76000000000005;277.26000000000005;349.66;291.56;274.16;275.56;297.96000000000004;295.26000000000005;296.16;322.26000000000005;290.16;277.96000000000004;306.76000000000005;327.36;273.96000000000004;241.05796691057077;268.43790593516167;273.955091788801;287.06;5740000.0;3560000.0;3610000.0;1330000.0;3610000.0;3070000.0;5760000.0;0.04883333333333333;0.0;0.08433333333333333;0.008666666666666666;0.0011666666666666668;0.05;0.0;8951.7919921875;0.0;1403.8552246093802;12408.849609375;477905.0619481221;475770.2879926874;241372.06088080097;241372.06088080097;236270.59559442487;430412.23801567365;436603.72145541804;440147.045952615;473695.32993624324;529905.1787626159;465530.6869382185;442253.9184824793;444312.00193913304;465843.48631744814;463033.5824654418;418729.9976278268;470400.9744528938;455293.5464013049;436430.11128019885;141360.5748769579;227449.86971758792;470480.72048741754;201775.83144259735;202699.74346282208;273.8785518566521;1381688.6185462063;763648.8921708913;179925.1316173386;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1077223184920.0763;410912048270.2723;905738928614.968;20102.63909034482;2328.7757050551086;-0.0;11686.51839086884;3230845.0001198803;724257.3274351886;0.0;734207.7892664255;3.2946210383576426;0.0854010957468708
4963;2019-06-17 03:43:45.108;537;526;164;164;148;42;51;32;1;41;770;184;12;23;248;221;230;491;139;172;50;8;572;356;361;132;361;306;575;302.0;0.0;478.0;156.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12748.40234375;8990.419921875;0.0;1396.5700683593802;542.0;250710;334.0;0.0;Calculated values ==>;1560735825.108;326.86;325.76000000000005;289.56;289.56;287.96000000000004;277.36;273.955091788801;278.26000000000005;276.36;273.26000000000005;277.26000000000005;350.16;291.56;274.36;275.46000000000004;297.96000000000004;295.26000000000005;296.16;322.26000000000005;290.36;278.16;306.56;327.36;273.96000000000004;240.83765695389522;268.3187672390254;273.955091788801;287.06;5720000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;5750000.0;0.050333333333333334;0.0;0.07966666666666668;0.026000000000000002;0.0011666666666666668;0.051500000000000004;0.0;8990.419921875;0.0;1396.5700683593802;12748.40234375;477714.10591432796;475747.7365831955;242400.99018135725;242400.99018135725;237232.15571651584;430412.23801567365;436949.6230331232;441118.68104791886;473824.5983165287;530503.8545830504;465675.42499568046;442757.55712985963;444367.2948173599;465843.48631744814;463033.5824654418;419410.90092585306;470533.15890188003;455574.8276367245;436776.8904632732;140524.96686328272;227449.86971758792;470614.97290035227;201437.32124261055;202365.30079785723;273.7464215530092;1381898.265806292;763798.4130953017;179948.46888369977;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1077439788529.8147;410991549595.1763;905922831679.7458;19094.614997822897;6998.618943101286;-0.0;12072.196867768924;3231171.649347617;724335.0570193008;0.0;734405.7818598299;3.6743494356474207;0.14298352389957544
4964;2019-06-17 03:44:45.118;535;524;165;165;150;42;53;32;7;41;773;184;17;25;248;221;230;489;140;172;52;7;568;357;362;132;362;305;571;297.0;-2.0;658.0;141.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12716.47265625;8984.39453125;0.0;1397.7509765625;542.0;250711;331.0;0.0;Calculated values ==>;1560735885.118;326.66;325.56;289.66;289.66;288.16;277.36;274.0616903277293;278.46000000000004;276.36;273.86;277.26000000000005;350.46000000000004;291.56;274.86;275.66;297.96000000000004;295.26000000000005;296.16;322.06;290.36;278.36;306.26000000000005;327.36;273.86;240.83765695389522;268.19934244402924;274.0616903277293;287.16;5680000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;5710000.0;0.0495;0.0;0.10966666666666666;0.0235;0.0011666666666666668;0.05066666666666667;0.0;8984.39453125;0.0;1397.7509765625;12716.47265625;477910.33154487296;475950.8183788269;242877.71862933147;242877.71862933147;237977.8428987274;430346.717906069;437062.7516608749;442225.1804755989;473824.5983165287;530892.8472578947;465819.88245258015;443695.9394408292;444856.06423827005;465699.07969398145;462883.5339337955;420737.54266245937;470758.21170412685;455407.6182641765;436890.05270406;139271.54964799513;227449.86971758792;470517.4266440292;201809.01649355184;202754.67739799412;273.896005590371;1382110.5084658067;763948.2281807407;179971.7587734052;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1077656724679.7803;411070762795.1637;906106162229.7167;26365.639316697827;6314.647638536218;-0.0;11862.859015507338;3231550.5479394197;724446.0193981115;0.0;734605.2739019587;4.290360401635957;0.17166372292325516
