;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4965;2019-06-17 03:45:45.139;534;523;164;165;151;43;54;33;10;40;775;184;22;26;248;221;230;484;140;173;53;7;568;356;362;131;361;304;571;377.0;0.0;544.0;116.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12883.626953125;8963.3671875;0.0;1386.435546875;542.0;250712;329.0;0.0;Calculated values ==>;1560735945.139;326.56;325.46000000000004;289.56;289.66;288.26000000000005;277.46000000000004;273.955091788801;278.56;276.46000000000004;274.16;277.16;350.66;291.56;275.36;275.76000000000005;297.96000000000004;295.26000000000005;296.16;321.56;290.46000000000004;278.46000000000004;306.06;327.36;273.86;240.61611355647437;268.0796299477929;273.955091788801;287.16;5680000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;3040000.0;5710000.0;0.06283333333333334;0.0;0.09066666666666667;0.01933333333333333;0.0011666666666666668;0.064;0.0;8963.3671875;0.0;1386.435546875;12883.626953125;477766.5213876888;475804.9299773207;242540.93906352337;242877.71862933147;238295.1953935296;430412.23801567365;437235.0200923345;442875.1821116291;473856.7996405058;531177.0275974341;465964.0608480819;444622.5063410642;445197.9025426301;465843.48631744814;463033.5824654418;420737.54266245937;470000.8285519461;455548.371065044;437062.7516608749;138435.93435218575;227449.86971758792;470651.6059640497;201613.72220014213;202359.79125754753;273.81531160047655;1382323.9172958499;764097.8452091404;179994.9684482758;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1077874000699.4489;411149690410.04333;906288926174.4379;21874.372365308154;5201.399086102213;-0.0;15020.989465812954;3231952.6887361906;724542.0200424733;0.0;734829.3843835193;4.067397417866385;0.12229042343037548
4966;2019-06-17 03:46:45.119;534;523;163;164;150;43;56;32;3;40;777;184;18;28;248;222;229;483;139;173;55;6;568;356;361;131;361;304;570;270.0;-1.0;660.0;70.0;7.0;0;95;68;1;0;0;0;0;0;0;1;0;0;0;0;12866.6982421875;8920.9208984375;0.0;1356.84155273438;540.0;250713;328.0;0.0;Calculated values ==>;1560736005.119;326.56;325.46000000000004;289.46000000000004;289.56;288.16;277.46000000000004;273.955091788801;278.76000000000005;276.36;273.46000000000004;277.16;350.86;291.56;274.96000000000004;275.96000000000004;297.96000000000004;295.36;296.06;321.46000000000004;290.46000000000004;278.66;305.96000000000004;327.16;273.76000000000005;240.61611355647437;268.0796299477929;273.955091788801;287.06;5680000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;5700000.0;0.045000000000000005;0.0;0.11;0.011666666666666665;0.0011666666666666668;0.046166666666666675;0.0;8920.9208984375;0.0;1356.84155273438;12866.6982421875;477766.5213876888;475928.7967213192;242240.5704399413;242576.24709737915;238007.40019394446;430412.23801567365;437806.89928523917;441840.366412452;473856.7996405058;531385.6704624288;465964.0608480819;444043.6597017553;445484.3388220789;465843.48631744814;463165.68256596546;420433.7602486879;469982.10676201683;455715.22267118655;437636.28072910535;138018.12546615323;226613.5671989835;470554.1986138099;201741.0767401046;202764.52964948674;273.8649992688772;1382538.4318105313;764246.8312646593;180017.82147056563;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1078090828399.5178;411228264210.0683;906471265374.4958;26410.921863958218;3136.1530885265615;-0.0;10843.24584150906;3232354.9320624117;724611.4764840835;0.0;735044.8478327175;3.9298749106025985;0.13185265273008823
4967;2019-06-17 03:47:45.110;534;524;161;162;150;43;57;33;-22;40;777;184;-16;22;248;222;229;481;139;174;56;6;568;357;362;132;362;304;570;354.0;-1.0;394.0;115.0;7.0;0;84;67;1;0;0;0;0;0;0;1;0;0;0;0;12679.8935546875;8946.28515625;0.0;1279.65783691406;539.0;250714;327.0;0.0;Calculated values ==>;1560736065.11;326.56;325.56;289.26000000000005;289.36;288.16;277.46000000000004;274.0616903277293;278.86;276.46000000000004;270.96000000000004;277.16;350.86;291.56;271.56;275.36;297.96000000000004;295.36;296.06;321.26000000000005;290.56;278.76000000000005;305.86;327.06;273.76000000000005;240.83765695389522;268.0796299477929;274.0616903277293;287.06;5680000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;5700000.0;0.059000000000000004;0.0;0.06566666666666666;0.019166666666666665;0.0011666666666666668;0.060166666666666674;0.0;8946.28515625;0.0;1279.65783691406;12679.8935546875;477766.5213876888;476074.4704180614;241573.8410166829;241906.44564549206;238007.40019394446;430346.717906069;437749.2872906415;438039.0146135774;473727.59171134117;531385.6704624288;465964.0608480819;438967.53409683413;444622.5063410642;465699.07969398145;463015.90774916107;420433.7602486879;469678.15219691745;455688.9596420027;437578.2834772544;137600.31571326382;226195.42121513622;470419.8627123917;201793.70791077445;202565.06783249567;273.8900356771528;1382751.2881420422;764395.7023142846;180039.7890031654;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1078307695864.2903;411307152374.98553;906653638014.3044;15513.441806817393;5148.667967030997;-0.0;14139.961807959651;3232704.249353847;724680.5063034476;0.0;735253.0100005685;3.4033117146333467;0.0933626777296622
4968;2019-06-17 03:48:45.120;534;525;160;161;149;43;59;33;-22;41;776;184;-11;15;248;222;229;484;139;175;58;6;569;357;362;133;362;303;571;261.0;-1.0;746.0;79.0;7.0;0;82;65;1;0;0;0;0;0;0;1;0;0;0;0;12547.0947265625;8830.48046875;0.0;1262.01257324219;537.0;250715;326.0;0.0;Calculated values ==>;1560736125.12;326.56;325.66;289.16;289.26000000000005;288.06;277.46000000000004;274.0616903277293;279.06;276.46000000000004;270.96000000000004;277.26000000000005;350.76;291.56;272.06;274.66;297.96000000000004;295.36;296.06;321.56;290.66;278.96000000000004;305.76000000000005;326.86;273.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;287.06;5690000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5710000.0;0.0435;0.0;0.12433333333333334;0.013166666666666667;0.0011666666666666668;0.04466666666666667;0.0;8830.48046875;0.0;1262.01257324219;12547.0947265625;477645.2637118032;476096.57026562653;241209.23948640568;241539.91427897237;237661.69200244505;430346.717906069;438090.06076039566;438264.37560948916;473695.32993624324;531356.6340493629;466107.961707522;439951.1449090409;443809.95577213913;465699.07969398145;463015.90774916107;420103.5380949814;470000.8285519461;455829.3850296311;437919.87830209354;137182.50506210738;225359.1397227605;470285.29593420913;201986.42335853807;203010.89989919134;273.96514644475235;1382961.5480818362;764543.866717755;180060.97312001113;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1078524932064.2557;411386665624.9729;906835768364.2755;29377.22539653492;3532.601822246336;-0.0;10492.601035329631;3233078.4005952976;724752.862275666;0.0;735458.3155694561;4.3004665025306315;0.15626106925030972
4969;2019-06-17 03:49:45.101;532;525;159;160;148;43;61;33;-20;41;772;184;-4;13;248;222;229;485;139;175;60;6;565;357;362;135;362;303;567;299.0;-1.0;879.0;163.0;7.0;0;80;64;1;0;0;0;0;0;0;1;0;0;0;0;12498.0986328125;8768.4541015625;0.0;1244.42456054688;537.0;250716;325.0;0.0;Calculated values ==>;1560736185.101;326.36;325.66;289.06;289.16;287.96000000000004;277.46000000000004;274.0616903277293;279.26000000000005;276.46000000000004;271.16;277.26000000000005;350.36;291.56;272.76000000000005;274.46000000000004;297.96000000000004;295.36;296.06;321.66;290.66;279.16;305.66;326.86;273.76000000000005;241.49495122638035;267.9596281332873;274.0616903277293;287.06;5650000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;5670000.0;0.049833333333333334;0.0;0.1465;0.027166666666666665;0.0011666666666666668;0.051000000000000004;0.0;8768.4541015625;0.0;1244.42456054688;12498.0986328125;477842.63358133024;476589.39681640867;241012.929806428;241343.89496264968;237462.7055215838;430346.717906069;438429.2166670595;438573.70663450175;473436.17305719486;530939.5217288226;466107.961707522;441006.86972331285;443518.9199794291;465699.07969398145;463015.90774916107;421408.04526725266;470682.47598392074;455829.3850296311;438259.8388448866;136764.69348131408;225359.1397227605;470015.4650346389;201818.69216332812;202715.29237085;273.89977852499266;1383170.1919356587;764690.4780646602;180081.85348198135;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1078742063284.9255;411467040165.2208;907017510794.836;34684.60962002694;7286.012329670609;-0.0;12012.771870175866;3233612.080170017;724842.9888447559;0.0;735645.8009550684;5.391395985268127;0.23195860392876447
4970;2019-06-17 03:50:45.071;530;523;159;160;148;44;62;33;-18;41;768;184;-1;12;248;222;229;482;139;176;61;7;566;357;362;136;362;303;568;223.0;0.0;803.0;49.0;7.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;12197.546875;8765.6806640625;0.0;1236.51135253906;536.0;250717;324.0;0.0;Calculated values ==>;1560736245.071;326.16;325.46000000000004;289.06;289.16;287.96000000000004;277.56;274.0616903277293;279.36;276.46000000000004;271.36;277.26000000000005;349.96000000000004;291.56;273.06;274.36;297.96000000000004;295.36;296.06;321.36;290.76000000000005;279.26000000000005;305.56;326.76000000000005;273.86;241.71165711629368;267.9596281332873;274.0616903277293;287.06;5660000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5680000.0;0.03716666666666667;0.0;0.13383333333333333;0.008166666666666666;0.0011666666666666668;0.03833333333333334;0.0;8765.6806640625;0.0;1236.51135253906;12197.546875;477433.7138516524;476176.0616919438;240979.5271334639;241310.05276556948;237433.57469339934;430346.717906069;438598.19827211706;438881.8371443283;473306.2826088756;530522.2689267418;466107.961707522;441455.363107709;443373.06176112994;465699.07969398145;463015.90774916107;421085.9510559718;470096.6570196822;455969.6482529023;438429.2166670595;136346.88093916958;224941.0041839467;469978.3967039981;202082.79323911588;203266.60687937864;274.0026716348697;1383375.8860831324;764836.5227955485;180102.51761070063;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1078959154685.029;411548299515.2596;907199219894.9227;31691.605375980926;2187.8140949632048;-0.0;9014.566708527767;3234164.9387276853;724921.8979240555;0.0;735820.9411627305;4.288458580706788;0.1562032979333111
4971;2019-06-17 03:51:45.112;527;522;159;160;147;43;64;33;-16;41;764;183;0;13;248;222;229;483;139;176;63;7;567;357;362;136;361;304;569;263.0;-1.0;791.0;107.0;7.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;12386.107421875;8716.4375;0.0;1244.3720703125;534.0;250718;324.0;0.0;Calculated values ==>;1560736305.112;325.86;325.36;289.06;289.16;287.86;277.46000000000004;274.0616903277293;279.56;276.46000000000004;271.56;277.26000000000005;349.56000000000006;291.46000000000004;273.16;274.46000000000004;297.96000000000004;295.36;296.06;321.46000000000004;290.76000000000005;279.46000000000004;305.56;326.56;273.86;241.71165711629368;268.0796299477929;274.0616903277293;287.06;5670000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3040000.0;5690000.0;0.04383333333333333;0.0;0.13183333333333333;0.017833333333333333;0.0011666666666666668;0.045;0.0;8716.4375;0.0;1244.3720703125;12386.107421875;476878.8033185269;475906.9118829331;240946.24099643028;241276.33002736158;237090.04594119053;430346.717906069;438934.9886892516;438967.53409683413;473306.2826088756;530028.8573987164;465841.3709369655;441393.15733161947;443315.08579407755;465843.48631744814;463015.90774916107;420761.2099116137;470115.1698097762;455969.6482529023;438766.78764047986;136346.88093916958;224104.74344509715;469978.3967039981;201927.7785365011;202939.36830398074;273.9422994978767;1383580.8898588156;764982.3066642644;180123.2057664391;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1079176503104.6285;411629955275.10913;907381444329.587;31249.741108037237;4780.2360239870295;-0.0;10612.23387014246;3234689.808363419;724980.0046874472;0.0;735984.6095976434;4.682572302273561;0.18532380964492035
4972;2019-06-17 03:52:45.132;525;521;159;160;148;44;66;33;-13;41;761;183;1;13;248;222;229;482;140;177;65;7;566;357;362;135;362;304;568;269.0;-1.0;903.0;75.0;7.0;0;74;64;1;0;0;0;0;0;0;1;0;0;0;0;12226.6962890625;8729.15234375;0.0;1219.01818847656;533.0;250719;324.0;0.0;Calculated values ==>;1560736365.132;325.66;325.26000000000005;289.06;289.16;287.96000000000004;277.56;274.0616903277293;279.76000000000005;276.46000000000004;271.86;277.26000000000005;349.26;291.46000000000004;273.26000000000005;274.46000000000004;297.96000000000004;295.36;296.06;321.36;290.86;279.66;305.56;326.46000000000004;273.86;241.49495122638035;268.0796299477929;274.0616903277293;287.16;5660000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5680000.0;0.04483333333333333;0.0;0.1505;0.0125;0.0011666666666666668;0.046;0.0;8729.15234375;0.0;1219.01818847656;12226.6962890625;476712.2190864994;475885.16386188415;240979.5271334639;241310.05276556948;237433.57469339934;430346.717906069;439270.2411883451;439427.7774279336;473436.17305719486;529715.5300099069;465841.3709369655;441542.48092842754;443315.08579407755;465699.07969398145;463015.90774916107;421085.9510559718;470096.6570196822;456109.75032730796;439102.8052736417;136346.88093916958;223686.61821467688;470113.5034453777;202034.6431300116;203022.37569531653;273.9839255183948;1383786.0649252408;765127.7350395545;180143.74086133984;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1079393775504.5594;411711282375.0833;907563905129.529;35727.66671183726;3350.985753942076;-0.0;10859.699760602958;3235248.139476762;725047.7874556356;0.0;736163.6020221028;5.019852852804413;0.1887479194058986
4973;2019-06-17 03:53:45.113;523;520;160;160;148;44;67;33;-11;41;760;183;2;14;248;221;229;483;140;177;66;7;567;357;362;135;362;305;569;336.0;-1.0;1042.0;133.0;7.0;0;72;67;1;0;0;0;0;0;0;1;0;0;0;0;12479.208984375;8870.0390625;0.0;1198.74340820312;532.0;250720;324.0;0.0;Calculated values ==>;1560736425.113;325.46000000000004;325.16;289.16;289.16;287.96000000000004;277.56;274.0616903277293;279.86;276.46000000000004;272.06;277.26000000000005;349.16;291.46000000000004;273.36;274.56;297.96000000000004;295.26000000000005;296.06;321.46000000000004;290.86;279.76000000000005;305.56;326.36;273.86;241.49495122638035;268.19934244402924;274.0616903277293;287.16;5670000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;5690000.0;0.056;0.0;0.17366666666666666;0.022166666666666668;0.0011666666666666668;0.05716666666666667;0.0;8870.0390625;0.0;1198.74340820312;12479.208984375;476299.4608983059;475615.3123244163;241276.33002736158;241276.33002736158;237404.53413802298;430346.717906069;439437.3001688844;439514.2332620205;473436.17305719486;529534.7643434273;465696.958078356;441480.6793942096;443257.1847228264;465699.07969398145;462883.5339337955;420761.2099116137;470115.1698097762;456109.75032730796;439270.2411883451;136346.88093916958;223268.49639005636;470113.5034453777;201942.01762879264;202744.75869815118;273.94784757981415;1383991.882272864;765274.3485254988;180163.88249442336;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1079610906724.3661;411792256725.0112;907746547274.3665;41258.37478163724;5944.467935600968;-0.0;13521.37341568942;3235889.4866643604;725125.2250399768;0.0;736366.7132927813;6.030939322566093;0.2409967078560383
4974;2019-06-17 03:54:45.113;522;519;160;161;148;44;69;33;-21;41;759;183;-20;13;248;222;229;485;140;178;68;7;567;358;363;136;363;305;570;236.0;-1.0;1166.0;189.0;7.0;0;71;68;1;0;0;0;0;0;0;1;0;0;0;0;12574.9423828125;9024.1748046875;0.0;1209.00256347656;531.0;250721;323.0;0.0;Calculated values ==>;1560736485.113;325.36;325.06;289.16;289.26000000000005;287.96000000000004;277.56;274.1680685717883;280.06;276.46000000000004;271.06;277.26000000000005;349.06000000000006;291.46000000000004;271.16;274.46000000000004;297.96000000000004;295.36;296.06;321.66;290.96000000000004;279.96000000000004;305.46000000000004;326.26000000000005;273.86;241.71165711629368;268.19934244402924;274.1680685717883;287.16;5670000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;5700000.0;0.03933333333333333;0.0;0.19433333333333333;0.0315;0.0011666666666666668;0.0405;0.0;9024.1748046875;0.0;1209.00256347656;12574.9423828125;476154.2927414189;475344.73176962323;241242.7258852045;241573.8410166829;237375.58329822513;430280.9020939914;439550.530927348;437968.82056851813;473306.2826088756;529430.2317793416;465696.958078356;438124.7295301388;443110.4695693885;465554.39734395995;462865.82500516507;420761.2099116137;470285.38662005117;456084.1908378049;439383.49124631356;135929.0674039598;222850.3779558165;469978.3967039981;202101.0926490029;203228.62940889347;274.0143434818661;1384200.6668675905;765423.466974392;180183.94704418737;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1079828406724.3661;411873556725.0112;907929547274.3665;45836.96179235912;8438.135077732348;-0.0;9564.271904415515;3236615.2811358105;725245.0800650879;0.0;736559.0936704488;6.238469878682503;0.31051216781783086
4975;2019-06-17 03:55:45.124;521;519;160;161;149;45;70;34;-22;41;757;183;-23;7;248;221;229;486;140;178;69;8;572;358;363;137;363;305;574;206.0;-1.0;929.0;138.0;7.0;0;70;70;1;0;0;0;0;0;0;1;0;0;0;0;12914.525390625;9331.98046875;0.0;1188.43225097656;530.0;250722;323.0;0.0;Calculated values ==>;1560736545.124;325.26000000000005;325.06;289.16;289.26000000000005;288.06;277.66;274.1680685717883;280.16;276.56;270.96000000000004;277.26000000000005;348.86;291.46000000000004;270.86;273.86;297.96000000000004;295.26000000000005;296.06;321.76000000000005;290.96000000000004;280.06;305.46000000000004;326.16;273.96000000000004;241.92719264551067;268.19934244402924;274.1680685717883;287.16;5720000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5740000.0;0.034333333333333334;0.0;0.15483333333333332;0.023;0.0011666666666666668;0.035500000000000004;0.0;9331.98046875;0.0;1188.43225097656;12914.525390625;475388.28352588386;474844.8305512288;241109.47837174364;241438.8495948109;237574.61478122516;430280.9020939914;439717.1983153084;437812.597326149;473176.1828425327;529221.1383985593;465696.958078356;437656.05685647397;442225.1804755989;465554.39734395995;462733.1757949236;419095.5583490368;469905.64450982393;456084.1908378049;439550.530927348;135929.0674039598;222432.26289678228;469941.3943347461;202145.7545506478;203426.25251659928;274.03173009133934;1384413.118041832;765576.4629795288;180203.92933044085;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1080046246654.9338;411955471740.22473;908112580824.8435;36489.08282307343;6159.299715034261;-0.0;8382.41188358158;3237301.4572852957;725366.7476569812;0.0;736708.6767876166;4.850645671533658;0.22990518981008978
4976;2019-06-17 03:56:45.125;519;519;160;161;149;45;72;34;-23;41;756;183;-24;2;248;221;229;489;140;178;71;8;572;359;364;137;363;304;574;192.0;-1.0;875.0;154.0;7.0;0;71;70;1;0;0;0;0;0;0;1;0;0;0;0;12798.3798828125;9075.662109375;0.0;1195.66333007812;528.0;250723;323.0;0.0;Calculated values ==>;1560736605.125;325.06;325.06;289.16;289.26000000000005;288.06;277.66;274.27422755570615;280.36;276.56;270.86;277.26000000000005;348.76;291.46000000000004;270.76000000000005;273.36;297.96000000000004;295.26000000000005;296.06;322.06;290.96000000000004;280.26000000000005;305.46000000000004;325.96000000000004;273.96000000000004;241.92719264551067;268.0796299477929;274.27422755570615;287.16;5720000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3040000.0;5740000.0;0.032;0.0;0.14583333333333334;0.025666666666666667;0.0011666666666666668;0.03316666666666667;0.0;9075.662109375;0.0;1195.66333007812;12798.3798828125;475095.102550776;474844.8305512288;241109.47837174364;241438.8495948109;237574.61478122516;430214.79039162316;439830.85826066753;437883.18805776763;473176.1828425327;529193.1324091097;465841.3709369655;437727.04723144654;441691.54992388893;465554.39734395995;462582.5062421609;419095.5583490368;470361.85436317656;455918.2756450069;439664.2104404854;135929.0674039598;221596.04284303306;469941.3943347461;202350.08981613012;203713.48539346326;274.1157889173792;1384627.395823422;765729.862557445;180223.7971247167;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1080264350289.6704;412037673110.1254;908295283869.6228;34348.576826905475;6868.176815977811;-0.0;7825.699047392902;3237891.780953563;725475.311770647;0.0;736843.7466296714;4.774695630020596;0.23685961174547782
4977;2019-06-17 03:57:45.125;517;517;160;161;149;45;73;34;-20;42;754;182;-13;1;248;221;229;489;139;178;72;9;572;359;364;137;363;305;575;198.0;-1.0;869.0;87.0;7.0;0;72;70;1;0;0;0;0;0;0;1;0;0;0;0;12991.87890625;9204.6708984375;0.0;1206.4501953125;527.0;250724;323.0;0.0;Calculated values ==>;1560736665.125;324.86;324.86;289.16;289.26000000000005;288.06;277.66;274.27422755570615;280.46000000000004;276.56;271.16;277.36;348.56000000000006;291.36;271.86;273.26000000000005;297.96000000000004;295.26000000000005;296.06;322.06;290.96000000000004;280.36;305.46000000000004;325.86;274.06;241.92719264551067;268.19934244402924;274.27422755570615;287.06;5720000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3050000.0;5750000.0;0.033;0.0;0.14483333333333331;0.0145;0.0011666666666666668;0.03416666666666667;0.0;9204.6708984375;0.0;1206.4501953125;12991.87890625;474801.357721429;474424.3738114385;241076.4546163381;241405.39702409288;237545.767592387;430214.79039162316;439997.1383431077;438124.7295301388;473273.90776018414;528907.4271763442;465573.95041074604;439207.5311587726;441331.01728135947;465554.39734395995;462582.5062421609;419095.5583490368;470229.35418849246;455918.2756450069;439830.85826066753;135929.0674039598;221177.93781777218;470039.7140759448;202514.25546575538;203831.01348553135;274.1795913540094;1384842.314646664;765882.1986658433;180243.81473742827;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1080482750289.6704;412119873110.1254;908477983869.6228;34124.250326991525;3879.119149847746;-0.0;8063.328029817154;3238462.387846512;725564.8725703622;0.0;736976.1551886481;4.424758591494164;0.188887137713562
4978;2019-06-17 03:58:45.105;516;516;159;160;148;45;74;34;-12;42;753;182;0;4;248;221;230;489;140;179;73;9;574;358;363;137;363;304;577;194.0;-1.0;879.0;61.0;6.0;0;69;70;1;0;0;0;0;0;0;1;0;0;0;0;12992.51953125;9393.0048828125;0.0;1189.50842285156;526.0;250725;322.0;0.0;Calculated values ==>;1560736725.105;324.76000000000005;324.76000000000005;289.06;289.16;287.96000000000004;277.66;274.1680685717883;280.56;276.56;271.96000000000004;277.36;348.46000000000004;291.36;273.16;273.56;297.96000000000004;295.26000000000005;296.16;322.06;291.06;280.46000000000004;305.36;325.76000000000005;274.06;241.92719264551067;268.0796299477929;274.1680685717883;287.16;5740000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5770000.0;0.03233333333333333;0.0;0.1465;0.010166666666666666;0.001;0.03333333333333333;0.0;9393.0048828125;0.0;1189.50842285156;12992.51953125;474402.66624947137;474024.0235393252;240684.04957093557;241010.74718874905;237175.39380206898;430280.9020939914;440380.2161781285;439580.6144452378;473273.90776018414;528879.5811680062;465718.59861231054;441393.15733161947;441988.93246200663;465554.39734395995;462733.1757949236;418729.9976278268;469963.7780444167;456224.3229510757;440215.0024765854;135511.252843738;220759.83610629753;470039.7140759448;202322.44952259836;203473.29752404848;274.10046717513234;1385058.7791214942;766037.1276371925;180263.77440381204;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1080700777589.7397;412202045710.15155;908660622969.6809;34758.32116116668;2721.7921896256885;-0.0;7891.390165084564;3239036.217935286;725619.8618290104;0.0;737109.0668549862;4.287403398925359;0.1754530975293505
4979;2019-06-17 03:59:45.096;517;516;159;159;147;44;76;34;-7;42;752;182;5;7;248;221;230;490;139;180;75;9;572;358;363;137;363;304;575;290.0;0.0;1022.0;138.0;7.0;0;66;70;1;0;0;0;0;0;0;1;0;0;0;0;12830.177734375;9193.0439453125;0.0;1170.68566894531;525.0;250726;322.0;0.0;Calculated values ==>;1560736785.096;324.86;324.76000000000005;289.06;289.06;287.86;277.56;274.1680685717883;280.76000000000005;276.56;272.46000000000004;277.36;348.36;291.36;273.66;273.86;297.96000000000004;295.26000000000005;296.16;322.16;291.16;280.66;305.36;325.66;274.06;241.92719264551067;268.0796299477929;274.1680685717883;287.06;5720000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5750000.0;0.04833333333333333;0.0;0.17033333333333334;0.023;0.0011666666666666668;0.0495;0.0;9193.0439453125;0.0;1170.68566894531;12830.177734375;474801.357721429;474276.61708725017;240748.92561181533;240748.92561181533;236919.6784536156;430280.9020939914;440709.58247278957;440340.5815783672;473273.90776018414;528775.0450999481;465718.59861231054;442137.2501143532;442433.1482669151;465554.39734395995;462733.1757949236;419410.90092585306;470381.3405480881;456364.2951047695;440545.07506360364;135511.252843738;220341.7376933702;470039.7140759448;202188.61688459857;203097.44570981915;274.04841142452045;1385273.935986777;766191.9881447033;180283.4397376471;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1080918544919.5112;412284233380.0653;908842995609.4895;40565.21798617193;6160.575235400963;-0.0;11753.657653012333;3239663.8199397647;725693.8704545153;0.0;737272.7510303222;5.642703259464877;0.23848501587497684
4980;2019-06-17 04:00:45.127;519;517;158;159;146;44;77;34;-5;42;750;182;8;11;248;221;230;490;140;181;76;10;575;357;362;137;362;303;577;140.0;-1.0;766.0;63.0;7.0;0;66;69;1;0;0;0;0;0;0;1;0;0;0;0;12727.0146484375;9182.140625;0.0;1157.1376953125;523.0;250727;321.0;0.0;Calculated values ==>;1560736845.127;325.06;324.86;288.96000000000004;289.06;287.76000000000005;277.56;274.0616903277293;280.86;276.56;272.66;277.36;348.16;291.36;273.96000000000004;274.26000000000005;297.96000000000004;295.26000000000005;296.16;322.16;291.26000000000005;280.76000000000005;305.26000000000005;325.46000000000004;274.16;241.92719264551067;267.9596281332873;274.0616903277293;287.16;5750000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5770000.0;0.02333333333333333;0.0;0.12766666666666668;0.0105;0.0011666666666666668;0.024499999999999997;0.0;9182.140625;0.0;1157.1376953125;12727.0146484375;474719.45221376995;474172.2320502089;240358.72083425234;240684.04957093557;236552.85376162277;430346.717906069;441087.94060429255;440856.8528302407;473273.90776018414;528642.8357593152;465862.96658879216;442787.31820175383;443226.97429043637;465699.07969398145;462883.5339337955;418384.8911504648;470116.27411235095;456668.5671208292;440924.4576432406;135093.4372263088;219505.55070137876;470138.0144479632;202030.60131368745;203855.74986228577;273.98235166694474;1385487.0226283662;766345.1937985178;180302.8482882998;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1081136157295.009;412366475850.2534;909025189694.9062;30490.151443613297;2815.127837909896;-0.0;5808.183340633392;3240256.2539525423;725768.7066256857;0.0;737419.1753190862;3.782997363105552;0.16777728947434056
4981;2019-06-17 04:01:45.107;522;519;158;159;145;43;79;33;-4;42;749;182;9;14;248;221;230;491;140;182;78;10;573;356;362;138;361;302;575;149.0;-1.0;709.0;49.0;7.0;0;66;65;1;0;0;0;0;0;0;1;0;0;0;0;12600.166015625;8913.9091796875;0.0;1158.20239257812;522.0;250728;321.0;0.0;Calculated values ==>;1560736905.107;325.36;325.06;288.96000000000004;289.06;287.66;277.46000000000004;273.955091788801;281.06;276.46000000000004;272.76000000000005;277.36;348.06000000000006;291.36;274.06;274.56;297.96000000000004;295.26000000000005;296.16;322.26000000000005;291.36;280.96000000000004;305.26000000000005;325.36;274.16;242.14157278889297;267.8393353686513;273.955091788801;287.16;5730000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3020000.0;5750000.0;0.024833333333333332;0.0;0.11816666666666667;0.008166666666666666;0.0011666666666666668;0.026;0.0;8913.9091796875;0.0;1158.20239257812;12600.166015625;475410.2662166897;474719.45221376995;240422.78278349843;240748.92561181533;236298.0514312861;430412.23801567365;441413.8914409164;441219.5769185515;473143.7464358393;528615.2473456069;466007.05587678816;443139.33368828957;443867.07844128745;465843.48631744814;463033.5824654418;419071.97493674513;470533.15890188003;456807.87835961964;441251.0841643921;135093.4372263088;219087.46209138638;470002.91871598386;201802.5779318488;203535.5358418587;273.8889795857411;1385698.012114021;766495.9439467998;180322.1363575381;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1081353284895.0781;412448948350.27966;909206629194.964;28291.108713595375;2190.302783070436;-0.0;6180.604256385867;3240745.9345060633;725810.4046435665;0.0;737519.0485802387;3.639953299763232;0.15065278693811132
4982;2019-06-17 04:02:45.108;524;521;158;158;145;42;81;33;-2;42;747;181;10;16;248;222;230;487;138;182;80;10;567;356;361;138;361;301;570;90.0;-1.0;602.0;23.0;7.0;0;67;62;1;0;0;0;0;0;0;1;0;0;0;0;12265.173828125;8701.138671875;0.0;1164.26513671875;521.0;250729;321.0;0.0;Calculated values ==>;1560736965.108;325.56;325.26000000000005;288.96000000000004;288.96000000000004;287.66;277.36;273.955091788801;281.26000000000005;276.46000000000004;272.96000000000004;277.36;347.86;291.26000000000005;274.16;274.76000000000005;297.96000000000004;295.36;296.16;321.86;291.36;281.16;305.26000000000005;325.26000000000005;274.16;242.14157278889297;267.7187500070086;273.955091788801;286.96000000000004;5670000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5700000.0;0.015000000000000001;0.0;0.10033333333333333;0.0038333333333333336;0.0011666666666666668;0.01616666666666667;0.0;8701.138671875;0.0;1164.26513671875;12265.173828125;476444.49536650645;475637.0396736154;240584.8463100825;240584.8463100825;236436.557927908;430412.23801567365;441949.20867466513;441728.28212843963;473143.7464358393;528483.3400696995;466028.71343982156;443489.2359988558;444357.3337933654;465843.48631744814;463165.68256596546;421062.2760436392;470587.99926504795;456971.59247700404;441787.71154795174;135093.4372263088;218669.37671819705;470002.91871598386;201871.2251930129;204664.99166537874;273.9157350874271;1385905.2267326547;766642.7384585866;180341.49057615714;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1081570188509.8162;412531749730.1796;909387532209.7455;24065.65804585448;1027.838158504722;-0.0;3833.483971434931;3241182.2481669714;725837.2229316778;0.0;737602.5007062154;2.932163825934408;0.12235306121756424
4983;2019-06-17 04:03:45.128;526;522;157;158;145;42;83;32;0;42;745;181;11;18;247;222;230;482;139;183;82;11;565;355;360;138;360;301;567;178.0;0.0;399.0;47.0;6.0;0;68;57;1;0;0;0;0;0;0;1;0;0;0;0;11880.59375;8271.3681640625;0.0;1159.15795898438;520.0;250730;321.0;0.0;Calculated values ==>;1560737025.128;325.76000000000005;325.36;288.86;288.96000000000004;287.66;277.36;273.8482719121499;281.46000000000004;276.36;273.16;277.36;347.66;291.26000000000005;274.26000000000005;274.96000000000004;297.86;295.36;296.16;321.36;291.46000000000004;281.36;305.26000000000005;325.16;274.26000000000005;242.14157278889297;267.7187500070086;273.8482719121499;287.06;5650000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;5670000.0;0.029666666666666668;0.0;0.0665;0.007833333333333333;0.001;0.03066666666666667;0.0;8271.3681640625;0.0;1159.15795898438;11880.59375;476979.23894743324;476154.2927414189;240355.3482867814;240683.42383979782;236520.661211029;430477.46260093397;442479.83621005784;442024.1650760851;473143.7464358393;528274.5234267008;466028.71343982156;443634.4727813241;444644.95881864097;465857.34435233945;463315.15122866345;421703.8690680916;470229.58629514347;457273.3875626309;442319.60946485755;135093.4372263088;218251.29456621417;470101.35966640816;201480.59402843678;202748.24905860017;273.7588494025324;1386106.5085339851;766784.2231613601;180360.8588892349;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1081786560609.7474;412614577330.1533;909568192409.6881;15996.147474668613;2104.195997497442;-0.0;7346.85505245856;3241516.2078289962;725863.3319163978;0.0;737695.7012545489;2.698385879281458;0.08679658205874793
4984;2019-06-17 04:04:45.128;526;522;158;158;145;41;85;32;-24;41;743;181;-15;19;247;222;229;475;139;184;84;11;558;355;361;137;360;301;560;256.0;-1.0;805.0;103.0;7.0;0;67;54;1;0;0;0;0;0;0;1;0;0;0;0;11567.615234375;8050.43896484375;0.0;1165.30871582031;518.0;250731;321.0;0.0;Calculated values ==>;1560737085.128;325.76000000000005;325.36;288.96000000000004;288.96000000000004;287.66;277.26000000000005;273.8482719121499;281.66;276.36;270.76000000000005;277.26000000000005;347.46000000000004;291.26000000000005;271.66;275.06;297.86;295.36;296.06;320.66;291.56;281.56;305.26000000000005;324.96000000000004;274.26000000000005;241.92719264551067;267.7187500070086;273.8482719121499;287.06;5580000.0;3550000.0;3610000.0;1370000.0;3600000.0;3010000.0;5600000.0;0.042666666666666665;0.0;0.13416666666666668;0.017166666666666667;0.0011666666666666668;0.043833333333333335;0.0;8050.43896484375;0.0;1165.30871582031;11567.615234375;477832.24547420227;477015.2473148954;240917.48537603518;240917.48537603518;236719.90570339304;430477.46260093397;442592.00508711144;438404.20131815126;473176.1828425327;528065.6687750703;466028.71343982156;439780.08636155893;444788.4522848616;465857.34435233945;463315.15122866345;423593.3156393814;470104.55090578954;457249.07238962216;442431.7791291878;135093.4372263088;217415.1398638553;470236.29553865286;201449.6034931846;202500.07943683458;273.7467459532515;1386301.9102755217;766920.2382207677;180380.22944485827;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1082002860609.7474;412697077330.1533;909748792409.6881;31791.408541516364;4614.171546780539;-0.0;10517.00616984815;3241914.4374624644;725919.3183126001;0.0;737844.5667647347;5.091565859229768;0.20114087679938944
4985;2019-06-17 04:05:45.119;524;521;158;159;146;42;87;32;-26;41;743;181;-27;13;247;222;229;460;139;185;86;11;556;355;360;137;360;302;559;204.0;-1.0;945.0;21.0;7.0;0;66;54;1;0;0;0;0;0;0;1;0;0;0;0;11508.22265625;7998.76220703125;0.0;1158.95690917969;516.0;250732;321.0;0.0;Calculated values ==>;1560737145.119;325.56;325.26000000000005;288.96000000000004;289.06;287.76000000000005;277.36;273.8482719121499;281.86;276.36;270.56;277.26000000000005;347.46000000000004;291.26000000000005;270.46000000000004;274.46000000000004;297.86;295.36;296.06;319.16;291.66;281.76000000000005;305.26000000000005;324.76000000000005;274.26000000000005;241.92719264551067;267.8393353686513;273.8482719121499;287.06;5560000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;5590000.0;0.034;0.0;0.1575;0.0035;0.0011666666666666668;0.03516666666666667;0.0;7998.76220703125;0.0;1158.95690917969;11508.22265625;477789.48773221165;476994.008381619;240951.3976374225;241284.4493855481;237064.29829507726;430477.46260093397;443117.6556877094;437869.15320432716;473176.1828425327;527988.4168575022;465884.6691268953;437713.4967235476;443721.9807720978;465857.34435233945;463315.15122866345;424196.9061830559;467963.77923349774;457549.89371207694;442958.6585571427;135093.4372263088;216578.99785978085;470236.29553865286;201656.98095209032;202960.58719283593;273.82769225831765;1386494.1800796113;767053.9615022249;180399.59541971426;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1082219128164.5205;412779265000.0671;909929665274.4983;37203.4171297273;940.027601052969;-0.0;8439.932176311457;3242489.308098923;725965.5963627013;0.0;738002.517554614;5.086788130969218;0.1843115386562642
4986;2019-06-17 04:06:45.130;520;519;159;160;147;42;88;32;-26;41;742;181;-27;7;247;222;228;456;139;186;87;12;555;356;361;137;361;302;557;276.0;-1.0;703.0;91.0;3.0;0;65;52;1;0;0;0;0;0;0;1;0;0;0;0;11416.1533203125;7873.10107421875;0.0;1155.78625488281;514.0;250733;321.0;0.0;Calculated values ==>;1560737205.13;325.16;325.06;289.06;289.16;287.86;277.36;273.955091788801;281.96000000000004;276.36;270.56;277.26000000000005;347.36;291.26000000000005;270.46000000000004;273.86;297.86;295.36;295.96000000000004;318.76000000000005;291.76000000000005;281.86;305.26000000000005;324.56;274.36;241.92719264551067;267.8393353686513;273.955091788801;287.06;5550000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5570000.0;0.046;0.0;0.11716666666666667;0.015166666666666667;0.0005;0.0465;0.0;7873.10107421875;0.0;1155.78625488281;11416.1533203125;477339.9176545634;476951.9339183034;241353.55581476862;241689.08458824438;237440.38292137926;430412.23801567365;443070.8289787995;437869.15320432716;473176.1828425327;527883.9114651857;465884.6691268953;437713.4967235476;442846.63139517745;465712.960854355;463165.68256596546;424220.89420487924;467626.50663844927;457525.94569334446;442911.52731137094;135093.4372263088;215742.86842915416;470334.5574354778;201730.58786613966;202156.64128494213;273.86090854161995;1386685.2515699328;767186.2512785934;180418.8884825449;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1082435467820.0844;412861480070.2814;910110898494.9706;27667.568572124303;4073.8268718016284;-0.0;11195.10220022894;3243029.998756298;726007.3861434727;0.0;738166.1728394809;4.755458350417511;0.1704523273783401
4987;2019-06-17 04:07:45.100;513;515;160;160;149;43;90;32;-25;41;742;181;-27;2;247;222;228;448;139;185;89;12;550;357;362;137;362;303;553;86.0;-1.0;626.0;46.0;7.0;0;65;52;1;0;0;0;0;0;0;1;0;0;0;0;11312.203125;7750.671875;0.0;1156.50146484375;513.0;250734;322.0;0.0;Calculated values ==>;1560737265.1;324.46000000000004;324.66;289.16;289.16;288.06;277.46000000000004;274.0616903277293;282.16;276.36;270.66;277.26000000000005;347.36;291.26000000000005;270.46000000000004;273.36;297.86;295.36;295.96000000000004;317.96000000000004;291.66;282.06;305.36;324.46000000000004;274.36;241.92719264551067;267.9596281332873;274.0616903277293;287.06;5500000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5530000.0;0.014333333333333333;0.0;0.10433333333333333;0.007666666666666667;0.0011666666666666668;0.0155;0.0;7750.671875;0.0;1156.50146484375;11312.203125;476951.8030657348;476869.3982895846;241830.73772607438;241830.73772607438;238201.8307086709;430346.717906069;443183.42525679106;437798.07955487026;473176.1828425327;527806.5535311698;465740.3463148761;437485.64907481754;441901.5654153896;465568.3016696177;463015.90774916107;425693.04506971466;466953.93411038077;457224.88438570796;443024.1235409956;135511.252843738;215324.80838970217;470334.5574354778;202062.03599778324;205055.37913862237;273.9945910038643;1386874.559838163;767316.3842869943;180438.1479122764;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1082652259369.3259;412943638969.99396;910292307744.3359;24595.127211122744;2056.7559976889916;-0.0;3688.515538236785;3243465.303458403;726058.4487897779;0.0;738290.1409717938;3.4062881218814085;0.15689626558251207
4988;2019-06-17 04:08:45.121;505;510;161;161;150;44;91;33;-25;41;743;181;-27;0;248;222;227;442;139;186;90;12;550;357;362;137;362;303;552;-1.0;0.0;919.0;35.0;7.0;0;63;52;1;0;0;0;0;0;0;1;0;0;0;0;11385.8095703125;7763.99169921875;0.0;1145.66235351562;511.0;250735;325.0;0.0;Calculated values ==>;1560737325.121;323.66;324.16;289.26000000000005;289.26000000000005;288.16;277.56;274.0616903277293;282.26000000000005;276.46000000000004;270.66;277.26000000000005;347.46000000000004;291.26000000000005;270.46000000000004;273.16;297.96000000000004;295.36;295.86;317.36;291.76000000000005;282.16;305.66;324.26000000000005;274.36;241.92719264551067;267.9596281332873;274.0616903277293;287.06;5500000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5520000.0;0.0;0.0;0.15316666666666665;0.005833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7763.99169921875;0.0;1145.66235351562;11385.8095703125;475805.06676880125;476275.59454879764;242206.06594740585;242206.06594740585;238555.96125941677;430346.717906069;443342.4248480381;437798.07955487026;473176.1828425327;527911.1227596017;465740.3463148761;437485.64907481754;441604.3489713403;465699.07969398145;463015.90774916107;425426.90278771374;466170.82588421233;457363.58031028823;443183.42525679106;136764.69348131408;214488.6975840042;470334.5574354778;202130.23041777025;242206.06594740585;274.02113448884654;1387063.7761469572;767445.7184015313;180457.33932545417;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1082869535389.8575;413025867740.1952;910474171374.7809;36096.45889283248;1564.525240936627;-0.0;234.47358586094944;3243971.2436943;726088.6366955773;0.0;738322.8439899596;4.2533029335746155;0.23035841475533023
4989;2019-06-17 04:09:45.121;498;504;161;161;150;44;93;33;-25;41;743;181;-27;-1;248;222;227;440;139;186;92;13;545;358;363;137;363;302;547;163.0;90.0;829.0;118.0;3.0;0;63;50;1;0;0;0;0;0;0;1;0;0;0;0;11315.7001953125;7517.0244140625;0.0;1135.91467285156;509.0;250736;334.0;0.0;Calculated values ==>;1560737385.121;322.96000000000004;323.56;289.26000000000005;289.26000000000005;288.16;277.56;274.1680685717883;282.46000000000004;276.46000000000004;270.66;277.26000000000005;347.46000000000004;291.26000000000005;270.46000000000004;273.06;297.96000000000004;295.36;295.86;317.16;291.76000000000005;282.36;306.56;324.06;274.46000000000004;241.92719264551067;267.8393353686513;274.1680685717883;287.06;5450000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;5470000.0;0.027166666666666665;0.015000000000000001;0.13816666666666666;0.019666666666666666;0.0005;0.027666666666666666;0.0;7517.0244140625;0.0;1135.91467285156;11315.7001953125;475422.7013560063;476034.47992885136;242389.3874971197;242389.3874971197;238714.19847992898;430280.9020939914;443455.44472579175;438024.4983934438;473176.1828425327;527988.4168575022;465884.6691268953;437713.4967235476;441666.2829081751;465554.39734395995;462865.82500516507;426859.64186285925;466564.2236614299;457200.82393779146;443296.4455426071;140524.96686328272;213652.59903751023;470432.8002255166;202204.78403140215;202931.01180487897;274.0547022184945;1387252.955395004;767573.0602024754;180476.35246734056;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1083087035389.8575;413108067740.1952;910655671374.7809;32582.423867688758;5275.150985150917;0.0;6650.110333410478;3244543.567717304;726145.6339974614;0.0;738380.2155226201;5.1436494281532195;0.2478617459976365
4990;2019-06-17 04:10:45.111;492;498;161;162;151;45;95;33;-26;41;743;181;-28;-2;248;222;227;434;139;187;94;13;551;356;361;137;361;302;553;-2.0;0.0;644.0;30.0;3.0;0;63;48;1;0;0;0;0;0;0;1;0;0;0;0;11407.9462890625;7499.2216796875;0.0;1137.62316894531;507.0;250737;351.0;0.0;Calculated values ==>;1560737445.111;322.36;322.96000000000004;289.26000000000005;289.36;288.26000000000005;277.66;273.955091788801;282.66;276.46000000000004;270.56;277.26000000000005;347.46000000000004;291.26000000000005;270.36;272.96000000000004;297.96000000000004;295.36;295.86;316.56;291.86;282.56;308.26000000000005;323.86;274.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;287.06;5510000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5530000.0;0.0;0.0;0.10733333333333334;0.005;0.0005;0.0005;0.0;7499.2216796875;0.0;1137.62316894531;11407.9462890625;473796.1827269628;474416.0787582494;242169.82151654197;242510.58015684973;238848.7684301769;430412.23801567365;444177.6072395959;437869.15320432716;473176.1828425327;527988.4168575022;465884.6691268953;437557.52604302316;441517.6339936506;465843.48631744814;463165.68256596546;425134.5561720751;464788.0987887699;457664.15716357983;444020.37124934135;147627.5718731643;212816.51262364245;470432.8002255166;201850.14979341175;242169.82151654197;273.9075221352616;1387442.2875551172;767698.1747307125;180495.29545833377;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1083304199189.8921;413190254040.20825;910836841174.8097;25332.70636610492;1342.913252160524;-0.0;100.92527486639969;3245026.1133649815;726200.7753410252;0.0;738436.4647762597;3.1002692953747455;0.17112578335129752
4991;2019-06-17 04:11:45.162;487;495;161;162;150;44;99;32;-24;41;743;181;-26;-1;247;222;227;442;139;188;98;14;557;354;359;142;359;304;559;85.0;-1.0;1067.0;139.0;7.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;11738.2138671875;7774.93798828125;0.0;1229.57751464844;506.0;250738;373.0;0.0;Calculated values ==>;1560737505.162;321.86;322.66;289.26000000000005;289.36;288.16;277.56;273.7412296467126;283.06;276.36;270.76000000000005;277.26000000000005;347.46000000000004;291.26000000000005;270.56;273.06;297.86;295.36;295.86;317.36;291.96000000000004;282.96000000000004;310.46000000000004;323.76000000000005;274.56;242.98782864720522;268.0796299477929;273.7412296467126;287.06;5570000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;5590000.0;0.014166666666666666;0.0;0.17783333333333334;0.023166666666666665;0.0011666666666666668;0.015333333333333332;0.0;7774.93798828125;0.0;1229.57751464844;11738.2138671875;472290.063379423;473212.9577186805;241955.20226488038;242292.96961690646;238338.81286316787;430542.39183029096;445201.32140664157;437727.04723144654;472522.5091947854;527833.7864277182;465595.7434684783;437413.810930519;441243.57701197703;466001.4536310495;463464.3154936422;423336.64052444603;465181.98243002;458124.47357435315;445046.3220926746;156819.11488148148;212398.47392691602;469856.40358979115;201159.89301913214;204263.88394000428;273.62904062953595;1387635.3361746673;767825.5675863217;180515.03889832905;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1083520382789.4595;413274025185.04065;911018795704.4456;42069.52559075658;6224.802494886933;-0.0;3691.9973850076117;3245588.2760626404;726263.8932434442;0.0;738468.0993315643;5.773361759856704;0.3201939710409615
4992;2019-06-17 04:12:45.123;485;493;160;162;152;45;100;32;-23;41;741;181;-24;-1;247;222;227;451;139;188;99;15;563;356;361;146;361;305;566;-2.0;-1.0;1092.0;134.0;7.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;12322.1328125;8005.50927734375;0.0;1347.31640625;504.0;250739;391.0;0.0;Calculated values ==>;1560737565.123;321.66;322.46000000000004;289.16;289.36;288.36;277.66;273.955091788801;283.16;276.36;270.86;277.26000000000005;347.26;291.26000000000005;270.76000000000005;273.06;297.86;295.36;295.86;318.26000000000005;291.96000000000004;283.06;312.26000000000005;323.56;274.66;243.81672145450628;268.19934244402924;273.955091788801;287.06;5630000.0;3560000.0;3610000.0;1460000.0;3610000.0;3050000.0;5660000.0;0.0;0.0;0.182;0.022333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8005.50927734375;0.0;1347.31640625;12322.1328125;471209.26518686954;472013.080105475;241377.85749172646;242045.2002915254;238766.15459014362;430412.23801567365;444959.55641343363;437656.05685647397;471995.6991225075;527547.0033350008;465450.8590384549;437499.1961693786;441030.91413852724;465712.960854355;463165.68256596546;421456.59663722926;465598.54701138416;457802.21972132334;444803.72290194937;164339.59507360373;211562.405474017;469412.11918731505;201689.87731824102;241377.85749172646;273.8450285652378;1387835.708736672;767956.9858360373;180536.49905614884;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1083736242389.3359;413360369024.9912;911201376949.3411;42945.8446759584;5979.13006840932;-0.0;237.33017631192675;3246296.276981202;726365.5265767787;0.0;738500.8224440323;5.256411974716652;0.3242131922001496
