;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4993;2019-06-17 04:13:45.103;486;492;159;161;153;45;102;32;-22;40;735;181;-24;0;247;222;228;459;139;188;100;15;576;356;361;150;361;306;578;-2.0;0.0;1310.0;202.0;7.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;12708.8271484375;8445.7646484375;0.0;1350.87915039062;502.0;250740;405.0;0.0;Calculated values ==>;1560737625.103;321.76000000000005;322.36;289.06;289.26000000000005;288.46000000000004;277.66;273.955091788801;283.36;276.36;270.96000000000004;277.16;346.66;291.26000000000005;270.76000000000005;273.16;297.86;295.36;295.96000000000004;319.06;291.96000000000004;283.16;313.66;323.36;274.66;244.62907804385475;268.3187672390254;273.955091788801;287.06;5760000.0;3560000.0;3610000.0;1500000.0;3610000.0;3060000.0;5780000.0;0.0;0.0;0.21833333333333332;0.033666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;8445.7646484375;0.0;1350.87915039062;12708.8271484375;469638.915696557;470288.4446908699;240651.77602769362;241305.73458147567;238721.75908906528;430412.23801567365;445270.404877211;437585.1090581189;471365.6384454818;526840.6105527701;465305.6914614192;437270.2536001789;440968.15519671026;465712.960854355;463165.68256596546;417377.2441488117;465163.22712923074;457802.21972132334;444959.55641343363;170189.03402730724;210726.34883551928;468864.98301342496;201638.17653864296;240651.77602769362;273.82485565862885;1388044.2305393019;768094.0340874792;180558.97652414034;213465.04320142715;0;5;5;22;14;14;0;15;84;80;1083952770189.4048;413449139425.0194;911384615849.3993;51515.080266752244;8996.635817984326;-0.0;238.3590771166967;3247083.1889645164;726490.283026522;0.0;738504.7851997864;6.201110952826542;0.3981058217873808
4994;2019-06-17 04:14:45.114;492;495;158;159;152;46;85;33;-21;40;725;181;-22;1;248;222;228;467;140;188;88;15;587;359;363;145;364;308;589;235.0;-1.0;1542.0;236.0;7.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;14076.716796875;9027.4072265625;0.0;2358.4658203125;499.0;250741;416.0;0.0;Calculated values ==>;1560737685.114;322.36;322.66;288.96000000000004;289.06;288.36;277.76000000000005;274.27422755570615;281.66;276.46000000000004;271.06;277.16;345.66;291.26000000000005;270.96000000000004;273.26000000000005;297.96000000000004;295.36;295.96000000000004;319.86;291.96000000000004;281.96000000000004;314.76000000000005;323.06;274.66;243.61107973660833;268.5567601203482;274.27422755570615;287.16;5870000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;3080000.0;5890000.0;0.03916666666666667;0.0;0.257;0.03933333333333333;0.0011666666666666668;0.04033333333333334;0.0;9027.4072265625;0.0;2358.4658203125;14076.716796875;469088.9859457502;469285.0382263274;239983.12745506375;240303.7789958172;238084.7005112131;430214.79039162316;442174.86015567573;437285.26766895736;472028.77388759464;525634.3882111511;465014.50054098107;437126.8590839872;440691.34818141814;465409.4377871421;462715.43254397233;413217.4413877329;464880.4046873344;457478.43124816316;442657.40752815985;174785.17458790913;209472.28574929133;469548.2990009042;202467.27536051816;203552.4446359802;274.1613396430708;1388267.4843284534;768239.6705486075;180589.89339936493;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1084170010009.971;413537655650.2501;911568849619.8794;60348.22402326887;10505.186929855185;-0.0;9643.90016998458;3248015.5540716336;726652.8280109625;0.0;738587.1524582896;7.069928743426677;0.3701955280875204
4995;2019-06-17 04:15:45.124;500;500;156;157;150;48;40;34;-19;39;673;183;-21;8;248;220;229;473;140;183;40;15;587;362;367;141;367;308;589;206.0;-1.0;1248.0;239.0;7.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;14333.244140625;9366.193359375;0.0;2353.38842773438;497.0;250742;423.0;0.0;Calculated values ==>;1560737745.124;323.16;323.16;288.76000000000005;288.86;288.16;277.96000000000004;274.5913991737795;277.16;276.56;271.26000000000005;277.06;340.46000000000004;291.46000000000004;271.06;273.96000000000004;297.96000000000004;295.16;296.06;320.46000000000004;291.46000000000004;277.16;315.46000000000004;322.86;274.66;242.77792619122317;268.5567601203482;274.5913991737795;287.16;5870000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;5890000.0;0.034333333333333334;0.0;0.20800000000000002;0.03983333333333334;0.0011666666666666668;0.035500000000000004;0.0;9366.193359375;0.0;2353.38842773438;14333.244140625;470320.55285000073;470056.0262993036;239345.5505304007;239663.7253719047;237461.10482574784;430014.67791919125;433550.350954743;437601.09044165985;472456.96783784614;520154.67448863917;465262.0307979504;437285.26766895736;441746.15580451366;464972.8808765168;461994.71921587875;413593.90200468426;465837.37397437816;456124.13263812446;433550.350954743;177710.07569661198;208636.25808486674;470090.63861072535;203207.33584251214;204394.97670079954;274.46223849233445;1388504.273461174;768392.9761001334;180629.16539566775;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1084389046509.9362;413623469950.2365;911753680419.85;48753.900956622725;10630.851560267161;-0.0;8135.015786014993;3248924.8899770505;726828.9910206278;0.0;738735.3347841715;5.76127796447236;0.31560980662904986
4996;2019-06-17 04:16:45.135;508;506;152;153;145;50;40;35;-18;39;660;187;-20;9;249;217;230;475;141;175;39;16;576;364;369;139;369;309;578;207.0;-1.0;1179.0;203.0;6.0;0;1;75;1;0;0;0;0;0;0;1;0;1;1;0;14080.85546875;9380.779296875;0.0;2371.38159179688;496.0;250743;428.0;0.0;Calculated values ==>;1560737805.135;323.96000000000004;323.76000000000005;288.36;288.46000000000004;287.66;278.16;274.8017692304317;277.16;276.66;271.36;277.06;339.16;291.86;271.16;274.06;298.06;294.86;296.16;320.66;290.66;277.06;315.96000000000004;322.76000000000005;274.76000000000005;242.35481222062532;268.67533136820026;274.8017692304317;287.26000000000005;5760000.0;3640000.0;3690000.0;1390000.0;3690000.0;3090000.0;5780000.0;0.034499999999999996;0.0;0.19649999999999998;0.03383333333333333;0.001;0.0355;0.0;9380.779296875;0.0;2371.38159179688;14080.85546875;472961.1882401102;472404.79642165004;238404.48418074273;238721.75908906528;236215.92558772227;429879.7862731237;433047.9251940826;437530.6787186241;472719.2527797885;518696.1540677142;465611.47328426846;437214.0438153077;441685.6382270979;464812.9016813492;461285.8025028249;418036.5743403199;467673.5920725144;454654.4986981974;432862.1520614866;179799.33570027514;208218.24852204052;470458.9003634767;203773.46229804913;204748.9840412236;274.6904444732976;1388741.1010346918;768549.2295132634;180668.54569750867;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1084609886989.6343;413707485350.1217;911938814354.5969;45933.29302664298;9022.857321213633;-0.0;8098.017464719336;3249714.094586823;726992.8019542493;0.0;738870.6348615435;5.365325441838956;0.2848997997079715
4997;2019-06-17 04:17:45.115;510;507;151;150;141;52;40;37;-16;40;676;190;-18;9;249;216;230;459;141;54;39;17;561;364;369;137;369;312;563;140.0;0.0;936.0;149.0;7.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;14286.0234375;9922.974609375;0.0;2411.875;494.0;250744;432.0;0.0;Calculated values ==>;1560737865.115;324.16;323.86;288.26000000000005;288.16;287.26000000000005;278.36;274.8017692304317;277.16;276.86;271.56;277.16;340.76;292.16;271.36;274.06;298.06;294.76000000000005;296.16;319.06;278.56;277.06;316.36;322.56;274.86;241.92719264551067;269.02936301313275;274.8017692304317;287.26000000000005;5610000.0;3640000.0;3690000.0;1370000.0;3690000.0;3120000.0;5630000.0;0.02333333333333333;0.0;0.156;0.024833333333333332;0.0011666666666666668;0.024499999999999997;0.0;9922.974609375;0.0;2411.875;14286.0234375;475155.57297945814;474466.2490024473;238537.2205903802;238216.943586614;235388.4885506682;429879.7862731237;433047.9251940826;437160.35228701105;473078.44118532055;520142.97963101644;465548.4988242498;436840.5790983701;441049.9834432025;464812.9016813492;461150.82657720096;422957.1444489895;467260.0701171022;435591.5403624997;432862.1520614866;181470.77258748977;207382.2378540181;470825.5820460267;203788.20855327212;205442.92341218202;274.69613461799224;1388977.4128954331;768710.0405076614;180708.3928822958;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1084831213189.7047;413790257750.148;912125052254.6561;36406.05442246327;6631.4281084034055;-0.0;5571.7711019079625;3250400.027095374;727123.2108487447;0.0;738984.5117946668;3.940806347231796;0.2118076253900068
4998;2019-06-17 04:18:45.146;505;505;155;155;138;49;42;38;-16;41;699;190;-19;6;249;216;229;450;141;86;41;17;567;360;365;135;365;310;568;-2.0;0.0;737.0;54.0;7.0;0;1;92;1;0;0;0;0;0;0;1;0;1;1;0;14830.390625;10402.484375;0.0;2386.505859375;493.0;250745;440.0;0.0;Calculated values ==>;1560737925.146;323.66;323.66;288.66;288.66;286.96000000000004;278.06;274.38016830617;277.36;276.96000000000004;271.56;277.26000000000005;343.06000000000006;292.16;271.26000000000005;273.76000000000005;298.06;294.76000000000005;296.06;318.16;281.76000000000005;277.26000000000005;317.16;322.46000000000004;274.86;241.49495122638035;268.7936212382143;274.38016830617;287.26000000000005;5670000.0;3600000.0;3650000.0;1350000.0;3650000.0;3100000.0;5680000.0;0.0;0.0;0.12283333333333334;0.009000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;10402.484375;0.0;2386.505859375;14830.390625;473665.305445073;473537.9303558156;239671.641491416;239671.641491416;234335.15411734206;430148.3826014536;434408.92020770046;437618.5379703155;473436.17305719486;522737.57311286934;465837.6566961095;437142.86386454466;441021.3247816201;465395.6337934009;461763.66765822354;420761.2099116137;465158.68371929944;441916.84747498244;434228.3108271235;184813.72873217988;206964.23671620517;471092.8683005434;202859.48731323786;239671.641491416;274.3181801540132;1389220.175041217;768879.5068446387;180748.40004908526;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1085051526959.3337;413871899910.0105;912311748664.3418;28836.236722377704;2414.1004288857503;-0.0;226.9827808916588;3250943.993758308;727198.6291991208;0.0;739032.8597104657;2.461282662297178;0.14290856904694044
4999;2019-06-17 04:19:45.116;500;502;163;163;144;46;43;37;-17;41;722;190;-20;3;248;217;229;452;142;105;42;18;556;359;364;131;364;309;557;-2.0;-1.0;688.0;88.0;7.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;15181.736328125;10413.1015625;0.0;2394.78637695312;491.0;250746;448.0;0.0;Calculated values ==>;1560737985.116;323.16;323.36;289.46000000000004;289.46000000000004;287.56;277.76000000000005;274.27422755570615;277.46000000000004;276.86;271.46000000000004;277.26000000000005;345.36;292.16;271.16;273.46000000000004;297.96000000000004;294.86;296.06;318.36;283.66;277.36;317.96000000000004;322.26000000000005;274.96000000000004;240.61611355647437;268.67533136820026;274.27422755570615;287.36;5560000.0;3590000.0;3640000.0;1310000.0;3640000.0;3090000.0;5570000.0;0.0;0.0;0.11466666666666667;0.014666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10413.1015625;0.0;2394.78637695312;15181.736328125;474327.8019715137;474493.0245087189;242705.37020226428;242705.37020226428;236491.5316842479;430214.79039162316;434832.48858899495;437688.5006598165;473953.66127806285;525240.186250526;465981.8169659812;437214.0438153077;440780.27310602705;465409.4377871421;462049.59554772783;424196.9061830559;467012.8383593113;445142.8672267606;434653.35091899;188156.80290529504;206128.24275125185;471721.96164693194;202505.00181984177;242705.37020226428;274.1759967656334;1389470.15104875;769052.8833292592;180788.2242290227;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1085270117609.438;413951660010.0485;912497355814.4303;26967.70786698377;3948.515410797322;-0.0;223.93931083618;3251408.794113672;727251.6244869108;0.0;739036.6155157231;2.4313269085290665;0.15329548310765848
5000;2019-06-17 04:20:45.107;496;497;167;167;148;43;46;35;-19;41;741;190;-21;1;248;217;228;442;142;121;45;20;549;357;362;130;362;308;550;-2.0;-1.0;771.0;109.0;6.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;15761.9189453125;10397.751953125;0.0;2382.61279296875;489.0;250747;457.0;0.0;Calculated values ==>;1560738045.107;322.76000000000005;322.86;289.86;289.86;287.96000000000004;277.46000000000004;274.0616903277293;277.76000000000005;276.66;271.26000000000005;277.26000000000005;347.26;292.16;271.06;273.26000000000005;297.96000000000004;294.86;295.96000000000004;317.36;285.26000000000005;277.66;318.86;322.06;275.16;240.39332010688793;268.5567601203482;274.0616903277293;287.36;5490000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3080000.0;5500000.0;0.0;0.0;0.1285;0.018166666666666668;0.001;0.001;0.0;10397.751953125;0.0;2382.61279296875;15761.9189453125;474631.3094845741;474649.9535387836;244359.8885674051;244359.8885674051;237972.31005525356;430346.717906069;435844.5533831253;437601.09044165985;474082.51977729687;527314.227224225;466125.700154739;437285.26766895736;440691.34818141814;465699.07969398145;462352.8576263787;425981.4942460365;466451.2563854147;447983.6918188402;435668.7067053961;191917.91438739494;205292.2597576877;472048.3120729887;201982.5185588474;244359.8885674051;273.9636254744948;1389727.9761638802;769226.2810954964;180828.0299171395;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1085487884940.075;414029948265.2775;912682428049.9717;30276.9864869414;4906.195248840235;-0.0;191.308818137991;3251885.7616788154;727325.4026742352;0.0;739040.0753977479;2.767878011050635;0.17800041243837722
5001;2019-06-17 04:21:45.107;491;493;167;168;151;40;48;34;-22;40;757;190;-24;0;247;218;227;429;142;133;47;22;549;354;359;134;359;304;550;211.0;0.0;315.0;0.0;3.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15174.46484375;10223.109375;0.0;1383.73400878906;485.0;250748;465.0;0.0;Calculated values ==>;1560738105.107;322.26000000000005;322.46000000000004;289.86;289.96000000000004;288.26000000000005;277.16;273.7412296467126;277.96000000000004;276.56;270.96000000000004;277.16;348.86;292.16;270.76000000000005;273.16;297.86;294.96000000000004;295.86;316.06;286.46000000000004;277.86;319.66;321.66;275.36;241.2770596917726;268.0796299477929;273.7412296467126;287.36;5490000.0;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;5500000.0;0.035166666666666666;0.0;0.0525;0.0;0.0005;0.035666666666666666;0.0;10223.109375;0.0;1383.73400878906;15174.46484375;473905.3844583986;474069.14792652795;244359.8885674051;244713.33433575288;238944.2795962181;430542.39183029096;436897.1440491649;438039.0146135774;473468.5566066367;529297.6306174517;466698.49200283975;437727.04723144654;441393.15733161947;466001.4536310495;462937.3989142076;425717.2681612933;464437.87764539156;450324.76558622235;436724.7826973762;195261.2709748474;203620.32615720207;471714.4053827849;201446.94854128102;202048.53181267527;273.7412296467126;1389985.7793621223;769398.121606564;180859.41614048748;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1085704184940.075;414109148265.2775;912866028049.9717;12421.08346879556;0.0;-0.0;8370.119614887666;3252241.5789284464;727366.2876346422;0.0;739111.4206346897;1.7912883284633352;0.027250984928367705
5002;2019-06-17 04:22:45.088;488;490;166;167;152;39;52;32;-26;40;766;190;-29;-5;247;219;227;430;142;143;51;24;549;353;358;141;357;300;551;181.0;-1.0;498.0;36.0;7.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14893.33984375;9581.1904296875;0.0;1343.52514648438;481.0;250749;474.0;0.0;Calculated values ==>;1560738165.088;321.96000000000004;322.16;289.76000000000005;289.86;288.36;277.06;273.6339639331285;278.36;276.36;270.56;277.16;349.76;292.16;270.26000000000005;272.66;297.86;295.06;295.86;316.16;287.46000000000004;278.26000000000005;320.56;321.26000000000005;275.56;242.77792619122317;267.5978703862781;273.6339639331285;287.36;5490000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3000000.0;5510000.0;0.030166666666666668;0.0;0.083;0.006;0.0011666666666666668;0.03133333333333334;0.0;9581.1904296875;0.0;1343.52514648438;14893.33984375;473468.15983770834;473504.2130238245;243969.15893208003;244320.04688612715;239238.65314294572;430607.02586249536;437810.91113443754;438320.22817239247;472555.3283204977;530541.0285485887;467266.9685983913;437856.56215164;441494.1431799284;466288.85533692164;463218.971569767;425717.2681612933;464450.2932808947;451960.18914405763;437641.0399101803;199022.72361097817;201948.4348523538;470979.3205154194;201104.50607600424;202700.5303844751;273.60293001729264;1390236.265055366;769563.1051767762;180882.13610316065;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1085919216824.8835;414191622140.2041;913047170669.8104;19688.904934000224;1619.248886636491;-0.0;7361.469298472098;3252509.0774302064;727379.7771023343;0.0;739242.4756949359;2.6242901171395903;0.08856983789817216
5003;2019-06-17 04:23:45.118;487;489;165;166;152;39;55;30;-30;40;764;189;-33;-6;246;220;227;437;141;149;53;26;549;352;357;144;357;297;551;-1.0;-1.0;538.0;111.0;3.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;14180.7529296875;8825.755859375;0.0;1317.15026855469;477.0;250750;480.0;0.0;Calculated values ==>;1560738225.118;321.86;322.06;289.66;289.76000000000005;288.36;277.06;273.5264737036516;278.66;276.16;270.16;277.16;349.56000000000006;292.06;269.86;272.56;297.76000000000005;295.16;295.86;316.86;288.06;278.46000000000004;321.16;320.86;275.76000000000005;243.40439225979637;267.23344911666527;273.5264737036516;287.26000000000005;5490000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2970000.0;5510000.0;0.0;0.0;0.08966666666666666;0.018500000000000003;0.0005;0.0005;0.0;8825.755859375;0.0;1317.15026855469;14180.7529296875;473322.13567452016;473358.0151297294;243620.17751557872;243969.15893208003;239238.65314294572;430671.36484660726;438543.2984487911;438378.49729393894;472160.7387857882;530560.1323095391;467569.9149437975;437917.4719433092;441976.9197830647;466159.22355335305;463499.5827140881;425717.2681612933;465539.15930259356;452997.53882260225;438207.1016784942;201530.46850934727;200276.58477070546;470775.47163449007;200683.54713350587;243620.17751557872;273.43364302614975;1390478.6703037492;769716.5730913881;180904.31948442297;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1086133824074.7812;414277164890.1633;913226360219.725;21313.313864385498;4996.700603268208;-0.0;97.29346208145773;3252850.933429275;727434.9375811801;0.0;739304.6631294223;2.6035248277630734;0.17899455755006075
5004;2019-06-17 04:24:45.109;488;489;162;163;152;39;56;29;-33;39;753;187;-36;-6;246;220;227;438;140;152;55;27;543;353;358;146;358;295;545;-1.0;208.0;697.0;155.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;13185.8125;7860.1220703125;0.0;1299.78247070312;473.0;250751;484.0;0.0;Calculated values ==>;1560738285.109;321.96000000000004;322.06;289.36;289.46000000000004;288.36;277.06;273.6339639331285;278.76000000000005;276.06;269.86;277.06;348.46000000000004;291.86;269.56;272.56;297.76000000000005;295.16;295.86;316.96000000000004;288.36;278.66;321.56;320.46000000000004;275.86;243.81672145450628;266.98899913490544;273.6339639331285;287.16;5430000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2950000.0;5450000.0;0.0;0.034666666666666665;0.11616666666666667;0.025833333333333333;0.0005;0.0005;0.0;7860.1220703125;0.0;1299.78247070312;13185.8125;474233.4215155856;474124.00513438584;242808.67748411;243155.45536379912;239434.49052010267;430607.02586249536;438486.3910099264;438367.77478847804;471797.4602824029;529568.425024188;467610.82580066763;437908.2206076997;442393.5340413188;466015.41043311567;463350.48658631596;427419.85361402767;466537.9359240028;453252.6523967148;438318.1136646966;203202.34940748036;198604.77482894104;470606.31521307136;200967.15859100586;242808.67748411;273.5491772861743;1390706.6908072173;769855.6012166422;180926.1239860613;213465.04320142715;0;5;5;22;14;14;0;15;84;81;1086348291899.5563;414364151840.0721;913403933579.5387;27578.038248273017;6965.678212736691;0.0;97.7547180902933;3253258.3002489298;727534.6091182354;0.0;739306.2882871118;3.781859409558767;0.26302844066800246
5005;2019-06-17 04:25:45.119;488;488;159;161;152;40;58;29;-34;38;736;185;-36;-2;246;221;226;432;141;155;57;27;546;352;357;140;357;295;548;-3.0;164.0;911.0;118.0;7.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;13341.548828125;7355.3271484375;0.0;2249.49853515625;470.0;250752;485.0;0.0;Calculated values ==>;1560738345.119;321.96000000000004;321.96000000000004;289.06;289.26000000000005;288.36;277.16;273.5264737036516;278.96000000000004;276.06;269.76000000000005;276.96000000000004;346.76;291.66;269.56;272.96000000000004;297.76000000000005;295.26000000000005;295.76000000000005;316.36;288.66;278.86;321.66;320.16;275.86;242.56692532238324;266.98899913490544;273.5264737036516;287.26000000000005;5460000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2950000.0;5480000.0;0.0;0.02733333333333333;0.15183333333333332;0.019666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7355.3271484375;0.0;2249.49853515625;13341.548828125;473851.57270561485;473596.1389224418;241670.9023463045;242352.43949132445;239336.0627601253;430671.36484660726;439044.71132424043;438214.884849924;472489.9908694221;527799.6756077289;467369.91993573407;437908.2206076997;442974.6029205164;466159.22355335305;463630.7160577749;426316.7008404736;465190.70816632407;453851.92248961725;438877.95291599666;203620.32615720207;197350.94305643384;471408.2891495208;200796.42909984212;241670.9023463045;273.47788901195565;1390927.7889951405;769982.4177593467;180955.70625732906;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1086562827649.5222;414449966140.0585;913580963079.5106;36048.03553138743;5322.033247643681;0.0;230.07489233130755;3253788.6058998895;727637.0237799882;0.0;739309.0206558504;4.331171126033104;0.2725889092581544
5006;2019-06-17 04:26:45.130;488;488;158;159;152;42;60;29;-33;36;701;185;-35;7;246;221;226;435;141;156;59;26;547;353;358;135;358;296;550;-2.0;88.0;732.0;151.0;3.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;12821.4443359375;7000.6591796875;0.0;2282.806640625;464.0;250753;486.0;0.0;Calculated values ==>;1560738405.13;321.96000000000004;321.96000000000004;288.96000000000004;289.06;288.36;277.36;273.6339639331285;279.16;276.06;269.86;276.76000000000005;343.26;291.66;269.66;273.86;297.76000000000005;295.26000000000005;295.76000000000005;316.66;288.76000000000005;279.06;321.76000000000005;319.56;275.76000000000005;241.49495122638035;267.1113755279542;273.6339639331285;287.26000000000005;5470000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2960000.0;5500000.0;0.0;0.014666666666666666;0.12200000000000001;0.025166666666666667;0.0005;0.0005;0.0;7000.6591796875;0.0;2282.806640625;12821.4443359375;473723.9430084052;473340.0051408701;241262.17857042755;241599.45951508151;239271.01122138754;430607.02586249536;439155.6541045818;438143.1473471288;472948.7829819323;524069.8094636887;467228.4080983265;437835.6915274192;444068.11450643884;466015.41043311567;463481.8882278805;426030.22017734236;465371.1575588419;453822.3608475785;438988.9076503805;204038.30555042345;194843.3435325042;471972.7596631712;201016.9497929859;241262.17857042755;273.5686691190953;1391145.8539099821;770102.0729118164;180993.48239158082;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1086777366975.0813;414532481265.2735;913758295584.9728;28929.396101605435;6819.054548399664;0.0;98.86336453997649;3254330.1837693187;727738.2180607697;0.0;739311.7623105427;3.861414983196263;0.2661612681300111
5007;2019-06-17 04:27:45.130;488;488;156;158;152;44;47;30;-31;36;697;187;-33;8;247;220;226;437;141;152;47;24;546;355;360;133;360;298;549;178.0;154.0;849.0;100.0;3.0;0;0;35;1;0;0;0;0;0;0;1;1;0;0;0;12485.18359375;6797.033203125;0.0;2302.27197265625;458.0;250754;486.0;0.0;Calculated values ==>;1560738465.13;321.96000000000004;321.96000000000004;288.76000000000005;288.96000000000004;288.36;277.56;273.8482719121499;277.86;276.16;270.06;276.76000000000005;342.86;291.86;269.86;273.96000000000004;297.86;295.16;295.76000000000005;316.86;288.36;277.86;321.76000000000005;318.96000000000004;275.56;241.05796691057077;267.35522164206344;273.8482719121499;287.26000000000005;5460000.0;3550000.0;3600000.0;1330000.0;3600000.0;2980000.0;5490000.0;0.029666666666666668;0.025666666666666667;0.14150000000000001;0.016666666666666666;0.0005;0.030166666666666668;0.0;6797.033203125;0.0;2302.27197265625;12485.18359375;473851.57270561485;473468.15983770834;240626.61899929825;241297.34604790306;239303.48083026664;430477.46260093397;436490.9985850829;437999.7806145802;473209.4130839679;523491.43994120747;467186.82767376176;437690.7340488345;443808.3536081526;465857.34435233945;463051.38004137354;426316.7008404736;465822.00626974873;452905.4805194307;436490.9985850829;204038.30555042345;192335.8262164488;472041.5853210863;201606.12546597543;202252.87397757746;273.80785160588346;1391356.7424760628;770217.0536816731;181031.69138002483;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1086992766975.0813;414612881265.2735;913936495584.9728;33449.70220352758;4507.257664251847;0.0;7066.183425659748;3254850.009588528;727832.6039958751;0.0;739371.4710337945;4.947975963403554;0.23024757819796565
5008;2019-06-17 04:28:45.121;489;488;156;157;152;46;43;31;-27;36;712;190;-29;10;247;220;226;442;141;152;43;22;555;356;360;132;360;302;558;267.0;-1.0;1189.0;191.0;7.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;12590.439453125;6988.974609375;0.0;2335.63452148438;450.0;250755;486.0;0.0;Calculated values ==>;1560738525.121;322.06;321.96000000000004;288.76000000000005;288.86;288.36;277.76000000000005;273.955091788801;277.46000000000004;276.26000000000005;270.46000000000004;276.76000000000005;344.36;292.16;270.26000000000005;274.16;297.86;295.16;295.76000000000005;317.36;288.36;277.46000000000004;321.76000000000005;318.16;275.36;240.83765695389522;267.8393353686513;273.955091788801;287.26000000000005;5550000.0;3560000.0;3600000.0;1320000.0;3600000.0;3020000.0;5580000.0;0.0445;0.0;0.19816666666666669;0.03183333333333333;0.0011666666666666668;0.04566666666666667;0.0;6988.974609375;0.0;2335.63452148438;12590.439453125;472843.8452863949;472308.37081575784;240322.93592107543;240653.44017937605;239015.2049077237;430412.23801567365;435793.71486953663;437713.4967235476;473339.41292369686;524744.0727709808;466983.26394718443;437401.2382119444;443285.3374463631;465857.34435233945;462901.36609670473;423666.4735500242;465323.95260868745;452905.4805194307;435793.71486953663;204038.30555042345;188992.59102226305;471978.8095216074;201814.47177505825;202798.26465470102;273.89361609666116;1391565.6746567055;770331.9198474804;181070.33480338566;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1087208734574.8547;414692369340.1901;914116468584.7839;46747.32344395897;8600.231418265148;-0.0;10640.125559810827;3255518.217888607;727941.8166870868;0.0;739519.0014756323;7.076723484703679;0.3462274095527321
5009;2019-06-17 04:29:45.121;489;489;155;157;152;48;36;32;-25;36;732;191;-27;9;247;219;226;452;141;150;35;20;567;357;362;131;362;303;570;399.0;-1.0;1214.0;230.0;7.0;0;0;40;1;0;0;0;0;0;0;1;1;0;1;0;12889.943359375;7339.4931640625;0.0;2351.62719726562;442.0;250756;486.0;0.0;Calculated values ==>;1560738585.121;322.06;322.06;288.66;288.86;288.36;277.96000000000004;274.0616903277293;276.76000000000005;276.36;270.66;276.76000000000005;346.36;292.26000000000005;270.46000000000004;274.06;297.86;295.06;295.76000000000005;318.36;288.16;276.66;321.76000000000005;317.36;275.16;240.61611355647437;267.9596281332873;274.0616903277293;287.26000000000005;5670000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;5700000.0;0.0665;0.0;0.20233333333333334;0.03833333333333333;0.0011666666666666668;0.06766666666666667;0.0;7339.4931640625;0.0;2351.62719726562;12889.943359375;471284.0465187007;470889.95206886897;239608.48569658803;240258.0252702217;238644.0516925118;430346.717906069;434064.28222162405;437798.07955487026;473469.2039465459;526760.3159394548;466962.909063852;437485.64907481754;442934.10434907244;465568.3016696177;462618.4332792204;419843.8876476944;465189.99872631655;452267.28390789893;433883.48505660606;204038.30555042345;185649.48583044452;471916.3548916846;202040.69275259736;202688.4133205972;273.98628111712475;1391778.0111801429;770451.3237455924;181109.39531770858;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1087425334574.8547;414771269340.1901;914297968584.7839;47701.577929659885;10345.233715331677;-0.0;15644.1998541366;3256305.292066721;728099.6955632002;0.0;739738.0375207486;7.60397237384318;0.34358578058487443
5010;2019-06-17 04:30:45.112;493;491;155;157;152;50;35;33;-23;36;750;191;-25;9;248;218;227;460;140;144;34;18;582;359;364;132;364;305;585;274.0;-1.0;1209.0;200.0;7.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;13294.0341796875;7906.7197265625;0.0;2365.02856445312;435.0;250757;485.0;0.0;Calculated values ==>;1560738645.112;322.46000000000004;322.26000000000005;288.66;288.86;288.36;278.16;274.27422755570615;276.66;276.46000000000004;270.86;276.76000000000005;348.16;292.26000000000005;270.66;274.06;297.96000000000004;294.96000000000004;295.86;319.16;287.56;276.56;321.66;316.66;274.96000000000004;240.83765695389522;268.19934244402924;274.27422755570615;287.16;5820000.0;3590000.0;3640000.0;1320000.0;3640000.0;3050000.0;5850000.0;0.04566666666666667;0.0;0.20149999999999998;0.03333333333333333;0.0011666666666666668;0.04683333333333334;0.0;7906.7197265625;0.0;2365.02856445312;13294.0341796875;469910.55090382585;469202.6713807111;239147.75723167043;239785.79697796184;238199.73608570948;430214.79039162316;433384.8821390699;437656.05685647397;473339.41292369686;528489.0112660631;466678.0548242187;437342.01223029394;442521.2416164823;465409.4377871421;462183.0053738274;414812.2922909199;464327.5096824949;451037.6613601763;433201.5241952028;203620.32615720207;182724.36793118677;471589.48105234385;202550.12728288257;203461.8120147029;274.19352375156825;1391996.1782627676;770578.3564617815;181148.69488652862;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1087643101904.6262;414850157505.10736;914480341224.5925;47373.84480907866;8967.978458982043;-0.0;10759.476520453412;3257097.4684111006;728260.614856302;0.0;739958.0351523772;6.5326074868097725;0.319752646078312
5011;2019-06-17 04:31:45.132;499;495;154;155;151;52;36;33;-20;37;765;191;-22;8;248;216;228;468;140;62;35;16;589;362;367;132;367;308;592;297.0;0.0;1105.0;234.0;3.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;13746.2724609375;8507.1884765625;0.0;2380.19116210938;429.0;250758;484.0;0.0;Calculated values ==>;1560738705.132;323.06;322.66;288.56;288.66;288.26000000000005;278.36;274.5913991737795;276.76000000000005;276.46000000000004;271.16;276.86;349.66;292.26000000000005;270.96000000000004;273.96000000000004;297.96000000000004;294.76000000000005;295.96000000000004;319.96000000000004;279.36;276.66;321.56;316.06;274.76000000000005;240.83765695389522;268.5567601203482;274.5913991737795;287.16;5890000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;5920000.0;0.0495;0.0;0.18416666666666667;0.039;0.0005;0.05;0.0;8507.1884765625;0.0;2380.19116210938;13746.2724609375;469902.1827921338;468882.90632217994;238625.4203695303;238940.1710056055;237687.96139183553;430014.67791919125;432812.2514932043;437443.34373287327;473436.4806182908;529829.0644156147;466248.74591497885;437126.8590839872;441746.15580451366;464972.8808765168;461457.9028561018;412403.41919361573;464615.36190531513;437462.8734708654;432626.2974239531;203202.34940748036;180217.192455513;471394.71633190295;203249.3522172499;203603.1128987727;274.47849968627384;1392221.5892633307;770715.1846242868;181188.2515654033;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1087862475004.5565;414929383905.08215;914664302524.534;43130.726770793975;10457.66920047147;-0.0;11451.15922625902;3257851.9245756143;728422.549213545;0.0;740143.1854797514;5.973848378218071;0.29875478654825566
5012;2019-06-17 04:32:45.113;507;500;151;152;147;54;37;34;-18;38;777;191;-20;8;249;214;229;472;139;43;36;13;591;364;369;133;369;310;593;237.0;-1.0;1065.0;207.0;3.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;14073.5009765625;9090.4462890625;0.0;2393.1064453125;424.0;250759;483.0;0.0;Calculated values ==>;1560738765.113;323.86;323.16;288.26000000000005;288.36;287.86;278.56;274.8017692304317;276.86;276.56;271.36;276.96000000000004;350.86;292.26000000000005;271.16;273.96000000000004;298.06;294.56;296.06;320.36;277.46000000000004;276.76000000000005;321.46000000000004;315.56;274.46000000000004;241.05796691057077;268.7936212382143;274.8017692304317;287.06;5910000.0;3640000.0;3690000.0;1330000.0;3690000.0;3100000.0;5930000.0;0.0395;0.0;0.17750000000000002;0.034499999999999996;0.0005;0.04;0.0;9090.4462890625;0.0;2393.1064453125;14073.5009765625;470866.3503242394;469524.69691660494;237659.99919262563;237971.05006810545;236426.44816395344;429879.7862731237;432488.85388799326;437301.7563972805;473403.82665571757;530933.5361423207;465961.17116422096;436983.6325089788;441323.7897637848;464812.9016813492;460880.48460767657;411966.0221060948;465115.99616996193;433601.82819372;432301.3137403124;202784.37528459195;178127.92459426197;470968.9690187135;203728.22347134718;204152.37066786317;274.6729846515505;1392453.3472951457;770861.7851423337;181228.01644922773;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1088083205084.36;415008858730.0114;914849643814.369;41459.30209435317;9219.805721384137;-0.0;9125.95772289797;3258556.6182585093;728586.4762444113;0.0;740314.6071534498;5.207888788598853;0.2665323130723312
5013;2019-06-17 04:33:45.103;513;505;149;149;141;54;39;36;-16;39;786;192;-18;8;249;213;230;475;140;42;38;10;581;365;370;134;369;312;582;-1.0;0.0;887.0;188.0;7.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;13962.4560546875;9491.5654296875;0.0;2401.1240234375;418.0;250760;481.0;0.0;Calculated values ==>;1560738825.103;324.46000000000004;323.66;288.06;288.06;287.26000000000005;278.56;274.9066339382667;277.06;276.76000000000005;271.56;277.06;351.76;292.36;271.36;273.96000000000004;298.06;294.46000000000004;296.16;320.66;277.36;276.96000000000004;321.26000000000005;314.96000000000004;274.16;241.2770596917726;269.02936301313275;274.9066339382667;287.16;5810000.0;3650000.0;3700000.0;1340000.0;3690000.0;3120000.0;5820000.0;0.0;0.0;0.14783333333333332;0.03133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9491.5654296875;0.0;2401.1240234375;13962.4560546875;473068.5567595762;471736.4563656247;237346.28180783638;237346.28180783638;234885.4396776442;429811.8947417682;432607.708960572;437160.35228701105;473371.24222306634;531725.3474987763;465796.38976492843;436840.5790983701;440897.9299105951;464812.9016813492;460590.1911729151;416243.7357951458;467124.2783285292;433166.4952995384;432420.26882306463;201948.4348523538;175620.85347054448;470541.90478511597;203827.4424195106;237346.28180783638;274.71601238258535;1392686.941331614;771016.6094316649;181267.96171115356;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1088304868134.3953;415088945380.0242;915036212714.3987;34494.381842078816;8357.053154122303;-0.0;227.58631818443297;3259189.460133519;728732.9256560932;0.0;740392.5403627711;3.6223111251816826;0.24875369225978908
5014;2019-06-17 04:34:45.114;514;507;149;149;138;53;40;37;-16;40;793;192;-18;7;249;213;230;472;141;41;39;7;573;364;369;134;369;312;575;315.0;-1.0;1016.0;194.0;7.0;0;0;82;1;0;0;0;0;0;0;1;1;0;1;0;14048.5400390625;9839.6826171875;0.0;2411.01635742188;412.0;250761;480.0;0.0;Calculated values ==>;1560738885.114;324.56;323.86;288.06;288.06;286.96000000000004;278.46000000000004;274.8017692304317;277.16;276.86;271.56;277.16;352.46000000000004;292.36;271.36;273.86;298.06;294.46000000000004;296.16;320.36;277.26000000000005;277.06;321.16;314.36;273.86;241.2770596917726;269.02936301313275;274.8017692304317;287.26000000000005;5730000.0;3640000.0;3690000.0;1340000.0;3690000.0;3120000.0;5750000.0;0.0525;0.0;0.16933333333333334;0.03233333333333333;0.0011666666666666668;0.05366666666666667;0.0;9839.6826171875;0.0;2411.01635742188;14048.5400390625;474233.50100411545;472940.142330983;237545.767592387;237545.767592387;234155.43161550246;429879.7862731237;433047.9251940826;437160.35228701105;473468.5566066367;532458.149308773;465796.38976492843;436840.5790983701;440745.6017281058;464812.9016813492;460745.1170826767;419071.97493674513;467618.93854243215;433233.1241697373;432862.1520614866;201530.46850934727;173113.83306960555;470248.3765585316;203652.58065336922;204389.389065087;274.643778717321;1392920.4090942477;771177.73269966;181308.07023297972;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1088526608779.9731;415169360120.23376;915223447034.8867;39540.64932996335;8619.930734266916;-0.0;12261.371614140115;3259806.531837303;728874.4264592573;0.0;740496.6340928308;4.93212279589924;0.22811411632980833
5015;2019-06-17 04:35:45.114;511;506;154;153;138;51;41;38;-15;41;798;193;-18;6;249;213;230;464;141;43;40;4;572;361;366;133;366;311;574;94.0;-1.0;604.0;166.0;7.0;0;0;90;1;0;0;0;0;0;0;1;1;0;1;0;14716.8095703125;10366.58203125;0.0;2402.39135742188;407.0;250762;478.0;0.0;Calculated values ==>;1560738945.114;324.26000000000005;323.76000000000005;288.56;288.46000000000004;286.96000000000004;278.26000000000005;274.4858918419099;277.26000000000005;276.96000000000004;271.66;277.26000000000005;352.96000000000004;292.46000000000004;271.36;273.76000000000005;298.06;294.46000000000004;296.16;319.56;277.46000000000004;277.16;320.96000000000004;313.86;273.56;241.05796691057077;268.91163127593666;274.4858918419099;287.26000000000005;5720000.0;3610000.0;3660000.0;1330000.0;3660000.0;3110000.0;5740000.0;0.015666666666666666;0.0;0.10066666666666667;0.027666666666666666;0.0011666666666666668;0.016833333333333332;0.0;10366.58203125;0.0;2402.39135742188;14716.8095703125;473916.6812200918;472919.2390184413;239162.188706478;238842.2252100796;234180.89168135365;430081.6785162784;433981.5763581648;437548.62350390764;473695.32993624324;533055.5719724622;466064.214842739;437071.7284734032;440807.61033253436;465250.37265374704;461207.877530726;419410.90092585306;466511.43682977743;434344.22949482966;433799.4536676275;200694.54348549087;171024.68490186572;470089.7988796333;202587.83269158556;205122.68904905336;274.21736457951033;1393160.1203409925;771346.118238397;181348.18196393675;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1088747108779.9731;415249460120.23376;915410347034.8867;23652.719608440424;7400.887731202655;-0.0;3849.392204412664;3260333.1432451233;729007.9332798028;0.0;740630.8904579855;2.733422529881712;0.1670385441592089
5016;2019-06-17 04:36:45.145;507;504;160;160;141;47;40;37;-17;42;802;193;-19;4;248;214;229;464;141;50;39;0;566;359;365;133;364;310;568;150.0;-1.0;598.0;133.0;7.0;0;0;93;1;0;0;0;0;0;0;1;1;0;1;0;15027.9716796875;10434.8642578125;0.0;2390.40185546875;402.0;250763;476.0;0.0;Calculated values ==>;1560739005.145;323.86;323.56;289.16;289.16;287.26000000000005;277.86;274.27422755570615;277.16;276.86;271.46000000000004;277.36;353.36;292.46000000000004;271.26000000000005;273.56;297.96000000000004;294.56;296.06;319.56;278.16;277.06;320.76000000000005;313.36;273.16;241.05796691057077;268.7936212382143;274.27422755570615;287.26000000000005;5660000.0;3590000.0;3650000.0;1330000.0;3640000.0;3100000.0;5680000.0;0.025;0.0;0.09966666666666667;0.022166666666666668;0.0011666666666666668;0.026166666666666668;0.0;10434.8642578125;0.0;2390.40185546875;15027.9716796875;474087.00600710115;473390.00538505655;241310.05276556948;241310.05276556948;235253.42832091652;430214.79039162316;434047.17992658;437460.313363465;473792.46676502546;533547.6932199636;466207.9472626426;437142.86386454466;440717.77944116277;465409.4377871421;461648.628002798;421085.9510559718;467342.24820529565;435835.70984594146;433865.5205784961;199858.6285646581;168935.5661677829;469698.58458213514;202140.04900244612;203886.4822912478;274.0340582155656;1393408.1215854664;771519.5531856297;181388.14254294767;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1088966522084.6036;415329301350.0993;915596743289.5729;23453.58634798155;5930.880872016441;-0.0;6017.784835182997;3260725.898612916;729119.0887519795;0.0;740713.1594168558;2.7603522408412298;0.14230377667972263
5017;2019-06-17 04:37:45.125;504;501;165;165;146;44;41;35;-18;41;805;193;-21;3;248;215;229;454;142;56;40;-3;560;357;362;131;362;308;562;320.0;-2.0;293.0;58.0;7.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;15464.4912109375;10450.75;0.0;2388.66284179688;397.0;250764;475.0;0.0;Calculated values ==>;1560739065.125;323.56;323.26000000000005;289.66;289.66;287.76000000000005;277.56;274.0616903277293;277.26000000000005;276.66;271.36;277.26000000000005;353.66;292.46000000000004;271.06;273.46000000000004;297.96000000000004;294.66;296.06;318.56;278.76000000000005;277.16;320.66;312.86;272.86;240.61611355647437;268.5567601203482;274.0616903277293;287.36;5600000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3080000.0;5620000.0;0.05333333333333334;0.0;0.04883333333333333;0.009666666666666665;0.0011666666666666668;0.05450000000000001;0.0;10450.75;0.0;2388.66284179688;15464.4912109375;474406.07987253997;473712.5406377499;243204.72974860572;243204.72974860572;236977.08798830907;430346.717906069;434960.5676705249;437758.51091407164;473953.66127806285;534008.5390614033;466494.5898468236;437285.26766895736;440994.04979356076;465699.07969398145;462086.8017432054;422980.8155193727;466626.3176699191;437578.2834772544;434782.31747122854;199440.67485045042;166846.47414792277;469676.74004353036;201864.7937544084;202749.74651269396;273.9177521817257;1393662.1407416833;771693.5419555716;181427.95480692448;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1089184549384.673;415408474950.1245;915782081489.6318;11519.476521296889;2588.8488141281787;-0.0;12645.775117240137;3261017.243656189;729190.0628334709;0.0;740868.6372399533;2.0837479705902937;0.03692809703310445
5018;2019-06-17 04:38:45.146;500;498;167;167;149;41;42;33;-22;42;805;194;-25;-1;247;216;228;446;142;68;41;2;554;355;360;140;360;304;555;397.0;-1.0;589.0;85.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14644.3837890625;10114.470703125;0.0;1368.529296875;393.0;250765;474.0;0.0;Calculated values ==>;1560739125.146;323.16;322.96000000000004;289.86;289.86;288.06;277.26000000000005;273.8482719121499;277.36;276.46000000000004;270.96000000000004;277.36;353.66;292.56;270.66;273.06;297.86;294.76000000000005;295.96000000000004;317.76000000000005;279.96000000000004;277.26000000000005;320.56;312.46000000000004;273.36;242.56692532238324;268.0796299477929;273.8482719121499;287.36;5540000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5550000.0;0.06616666666666667;0.0;0.09816666666666667;0.014166666666666666;0.0011666666666666668;0.06733333333333333;0.0;10114.470703125;0.0;1368.529296875;14644.3837890625;474580.5781130721;474162.74670814414;244162.31979616627;244162.31979616627;238140.2571943137;430477.46260093397;435618.25068350555;438039.0146135774;472882.7909566239;534303.12863011;467186.51452007843;437570.5891863215;441243.57701197703;465857.34435233945;462522.44405874936;424519.44104994467;466367.2571888716;440042.10740737274;435442.3189386135;199022.72361097817;165175.21790254305;468941.17327746755;201396.92136017565;202137.90598654185;273.72616529722677;1393913.1358505192;771864.9787763966;181459.2756998427;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1089401225194.3425;415489803405.0005;915965745749.3517;23230.36548770894;3790.2102354949684;-0.0;15709.163805439492;3261306.927026195;729243.2402643922;0.0;741105.011099187;3.721130325580719;0.09891511813555014
5019;2019-06-17 04:39:45.116;497;495;165;166;150;39;44;31;-25;41;800;193;-27;-3;247;217;228;434;142;77;43;-1;547;354;359;144;359;302;549;353.0;-1.0;484.0;137.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14245.2333984375;9591.7265625;0.0;1337.47412109375;390.0;250766;473.0;0.0;Calculated values ==>;1560739185.116;322.86;322.66;289.66;289.76000000000005;288.16;277.06;273.7412296467126;277.56;276.26000000000005;270.66;277.26000000000005;353.16;292.46000000000004;270.46000000000004;272.86;297.86;294.86;295.96000000000004;316.56;280.86;277.46000000000004;320.46000000000004;312.16;273.06;243.40439225979637;267.8393353686513;273.7412296467126;287.36;5470000.0;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;5490000.0;0.05883333333333333;0.0;0.08066666666666666;0.022833333333333334;0.0011666666666666668;0.06;0.0;9591.7265625;0.0;1337.47412109375;14245.2333984375;475027.84182304936;474486.399409979;243697.69219783097;244047.82616628736;238650.58332190322;430542.39183029096;436205.073990345;438024.4983934438;472259.5391352755;533930.2854963114;467348.04461195954;437713.4967235476;441368.7326958178;466001.4536310495;462805.38187136047;426552.7056325729;465358.2815978139;441725.292161973;436030.9469220937;198604.77482894104;163921.7849024954;468092.3037576143;200860.7973639303;201693.73698570058;273.5119287442039;1394153.7622871248;772029.1149778665;181481.81445332227;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1089616817344.4454;415574960805.04114;916147454849.4384;19131.205216380757;6101.786062655784;-0.0;14060.232596183585;3261659.7636090196;729325.6323502649;0.0;741352.9653635004;3.5952513832237263;0.12085564756267782
5020;2019-06-17 04:40:45.127;492;492;164;165;151;39;46;30;-28;40;788;191;-30;-5;246;218;227;428;141;85;45;-3;551;352;357;145;357;299;553;477.0;-1.0;633.0;49.0;3.0;0;100;75;1;0;0;0;0;0;0;1;0;0;1;0;13917.220703125;9156.1201171875;0.0;1317.40563964844;388.0;250767;471.0;0.0;Calculated values ==>;1560739245.127;322.36;322.36;289.56;289.66;288.26000000000005;277.06;273.5264737036516;277.76000000000005;276.16;270.36;277.16;351.96000000000004;292.26000000000005;270.16;272.66;297.76000000000005;294.96000000000004;295.86;315.96000000000004;281.66;277.66;320.26000000000005;311.96000000000004;272.86;243.61107973660833;267.47669482898436;273.5264737036516;287.26000000000005;5510000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2990000.0;5530000.0;0.07949999999999999;0.0;0.1055;0.008166666666666666;0.0005;0.07999999999999999;0.0;9156.1201171875;0.0;1317.40563964844;13917.220703125;473796.1827269628;473540.8273263806;243197.27333804927;243543.28708308292;238848.7684301769;430671.36484660726;437017.80472393817;438236.7768127522;472028.77388759464;532905.0070289635;467529.42500146636;437928.15255369636;441704.83121573745;466159.22355335305;463236.97874712443;425134.5561720751;463848.1939061868;443416.64665337646;436846.2480136892;197768.88456892778;163086.1669317865;467753.9469974688;200739.7422539134;201005.10182318927;273.45567357479086;1394388.492431221;772185.3756764814;181503.94250745242;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1089831656725.0054;415661676700.26715;916327787904.9083;25055.93714595749;2180.6160054057023;-0.0;18867.29169523999;3262028.0573044666;729394.6650213485;0.0;741627.4117059174;4.401941229438595;0.08191435239678864
5021;2019-06-17 04:41:45.107;490;490;163;163;151;39;48;29;-29;39;773;188;-32;-5;246;218;227;431;141;91;46;-5;549;352;357;146;357;298;551;475.0;-1.0;916.0;118.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13396.111328125;8716.7724609375;0.0;1312.01318359375;385.0;250768;470.0;0.0;Calculated values ==>;1560739305.107;322.16;322.16;289.46000000000004;289.46000000000004;288.26000000000005;277.06;273.5264737036516;277.96000000000004;276.06;270.26000000000005;277.06;350.46000000000004;291.96000000000004;269.96000000000004;272.66;297.76000000000005;294.96000000000004;295.86;316.26000000000005;282.26000000000005;277.76000000000005;320.16;311.66;272.66;243.81672145450628;267.35522164206344;273.5264737036516;287.26000000000005;5490000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2980000.0;5510000.0;0.07916666666666666;0.0;0.15266666666666667;0.019666666666666666;0.0011666666666666668;0.08033333333333333;0.0;8716.7724609375;0.0;1312.01318359375;13396.111328125;473759.78349550173;473504.2130238245;242927.7573597619;242927.7573597619;238912.33468982912;430671.36484660726;437359.6536354156;438307.6172986034;471797.4602824029;531420.5441150686;467307.8328994875;437845.4099550722;441914.665448832;466159.22355335305;463236.97874712443;425717.2681612933;464606.4349028822;444357.33609619254;437017.80472393817;197350.94305643384;161832.74555500393;467414.5527947445;200577.74031173025;201192.7820530917;273.39214177620767;1394616.027661187;772334.2668010893;181525.84702704524;213465.04320142715;0;5;5;22;14;14;0;15;85;81;1090045785325.0735;415748947600.2949;916506828204.9652;36293.42788666264;5247.79064549928;-0.0;18944.610154558;3262539.1315983315;729456.5477756629;0.0;741942.4058550386;6.0312216085407275;0.1870957995402403
