;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5022;2019-06-17 04:42:45.128;489;489;161;162;152;40;49;29;-29;38;753;187;-31;-1;246;219;227;432;141;94;48;-7;548;353;358;139;358;299;550;477.0;-1.0;1019.0;162.0;7.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;14018.0146484375;8406.3076171875;0.0;2307.69653320312;383.0;250769;469.0;0.0;Calculated values ==>;1560739365.128;322.06;322.06;289.26000000000005;289.36;288.36;277.16;273.6339639331285;278.06;276.06;270.26000000000005;276.96000000000004;348.46000000000004;291.86;270.06;273.06;297.76000000000005;295.06;295.86;316.36;282.56;277.96000000000004;320.06;311.46000000000004;272.46000000000004;242.35481222062532;267.47669482898436;273.6339639331285;287.26000000000005;5480000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2990000.0;5500000.0;0.07949999999999999;0.0;0.16983333333333334;0.027000000000000003;0.0011666666666666668;0.08066666666666665;0.0;8406.3076171875;0.0;2307.69653320312;14018.0146484375;473741.79342319735;473486.1163048522;242278.97131185452;242621.27591220505;239271.01122138754;430607.02586249536;437300.0667916998;438082.61597026663;472621.17715536855;529262.6817932395;467044.9670022354;437773.3837767312;442293.9462859474;466015.41043311567;463218.971569767;426005.6893523363;464905.39823869226;444624.11191510566;437128.95628557174;196933.003932529;160997.13474923553;468188.21802362835;200750.72158347387;201351.3367654959;273.46437722226176;1394844.5586685105;772477.0090771728;181556.02183212587;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1090260360399.7462;415834477525.1644;916685990889.6919;40306.86673002364;7220.812403884172;-0.0;19019.394641286115;3263177.690803356;729560.4891676747;0.0;742258.8832895352;6.211223445602987;0.2206803542596529
5023;2019-06-17 04:43:45.108;488;488;160;161;152;42;51;29;-28;37;719;187;-30;3;246;219;226;436;140;96;50;-10;550;354;359;133;359;300;552;491.0;-1.0;1203.0;189.0;7.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;14038.9326171875;8399.609375;0.0;2306.47314453125;381.0;250770;468.0;0.0;Calculated values ==>;1560739425.108;321.96000000000004;321.96000000000004;289.16;289.26000000000005;288.36;277.36;273.7412296467126;278.26000000000005;276.06;270.36;276.86;345.06000000000006;291.86;270.16;273.46000000000004;297.76000000000005;295.06;295.76000000000005;316.76000000000005;282.76000000000005;278.16;319.96000000000004;311.26000000000005;272.16;241.05796691057077;267.5978703862781;273.7412296467126;287.16;5500000.0;3540000.0;3590000.0;1330000.0;3590000.0;3000000.0;5520000.0;0.08183333333333334;0.0;0.20049999999999998;0.0315;0.0011666666666666668;0.083;0.0;8399.609375;0.0;2306.47314453125;14038.9326171875;473340.0051408701;473083.1664408003;241866.48278856056;242206.06594740585;239206.40581346143;430542.39183029096;437411.6681645412;438011.42202021845;473306.6277234293;525635.1089454509;466902.84000682394;437701.3939996297;442673.11146970803;465871.32459077286;463069.30017575866;425159.17812577554;465242.1171592594;444735.510800086;437240.5822781351;196515.0671798046;160161.5264782812;468719.2324627281;200986.50366381288;201561.12184428124;273.5611763892758;1395078.2886265004;772617.0117023828;181594.46042898123;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1090475388699.8146;415916050325.19037;916865630989.749;47523.496130459316;8433.58095716583;-0.0;19561.395216009874;3263909.3665208626;729690.8989612989;0.0;742580.2827029208;7.0537913532672345;0.2673890590136958
5024;2019-06-17 04:44:45.109;488;488;159;159;151;43;41;30;-27;36;716;189;-29;4;247;219;226;441;141;96;41;-11;548;356;361;131;361;301;550;578.0;-3.0;1116.0;244.0;3.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;13716.2177734375;8222.8759765625;0.0;2328.68725585938;380.0;250771;466.0;0.0;Calculated values ==>;1560739485.109;321.96000000000004;321.96000000000004;289.06;289.06;288.26000000000005;277.46000000000004;273.955091788801;277.26000000000005;276.16;270.46000000000004;276.76000000000005;344.76;292.06;270.26000000000005;273.56;297.86;295.06;295.76000000000005;317.26000000000005;282.76000000000005;277.26000000000005;319.76000000000005;311.16;272.06;240.61611355647437;267.7187500070086;273.955091788801;287.26000000000005;5480000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5500000.0;0.09633333333333334;0.0;0.186;0.04066666666666666;0.0005;0.09683333333333334;0.0;8222.8759765625;0.0;2328.68725585938;13716.2177734375;473596.1389224418;473340.0051408701;241599.45951508151;241599.45951508151;238944.2795962181;430412.23801567365;435202.0721543156;437940.2675631159;473469.2039465459;525242.266411399;467003.7254107711;437629.4412208045;442613.016394442;465712.960854355;462769.0328275246;425741.8303510876;466297.518324557;444334.5580357216;435202.0721543156;195679.20071851107;159743.72323357346;468895.5456763309;201396.42154781826;201604.01038413803;273.7304378969955;1395309.585401025;772755.534722157;181633.08740937678;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1090691392299.5537;415995251645.0947;917045933994.5312;43997.15535884537;10878.297714559516;-0.0;22620.078981412196;3264672.051326887;729851.8339655742;0.0;742931.8008460128;7.344459806362708;0.27841879943503767
5025;2019-06-17 04:45:45.119;487;488;158;159;151;45;34;31;-26;36;728;191;-28;5;247;218;226;443;140;96;33;-11;552;357;362;129;362;302;554;501.0;-1.0;968.0;235.0;7.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;13668.9521484375;8283.5810546875;0.0;2356.2109375;378.0;250772;465.0;0.0;Calculated values ==>;1560739545.119;321.86;321.96000000000004;288.96000000000004;289.06;288.26000000000005;277.66;274.0616903277293;276.56;276.26000000000005;270.56;276.76000000000005;345.96000000000004;292.26000000000005;270.36;273.66;297.86;294.96000000000004;295.76000000000005;317.46000000000004;282.76000000000005;276.46000000000004;319.66;310.96000000000004;272.06;240.16925963744896;267.8393353686513;274.0616903277293;287.16;5520000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3020000.0;5540000.0;0.08349999999999999;0.0;0.16133333333333333;0.03916666666666667;0.0011666666666666668;0.08466666666666665;0.0;8283.5810546875;0.0;2356.2109375;13668.9521484375;472936.45005457517;472825.61784825573;241122.7972128732;241458.1654974193;238817.14559756604;430346.717906069;433702.1600636701;437869.15320432716;473728.1634681915;526419.8004287556;467104.93499668734;437557.52604302316;442552.9904358224;465568.3016696177;462485.70515263407;424568.4424400582;466044.1686594843;444132.9807277582;433520.3008126533;195261.2709748474;158908.11840480618;469168.92592566175;201605.71483390356;202150.24155959804;273.8166759880915;1395537.8331852958;772893.1114563637;181672.13473445163;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1090908328449.5193;416073264645.08234;917226864144.5024;38117.168057095005;10479.559101093864;-0.0;19589.331683425346;3265356.451402916;730029.8457693664;0.0;743283.604559012;6.40858946224525;0.2511766801435904
5026;2019-06-17 04:46:45.120;487;488;157;157;150;47;35;32;-26;37;745;191;-28;1;248;218;226;448;141;95;33;-11;551;359;363;137;363;302;553;467.0;-1.0;896.0;226.0;7.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12569.6298828125;8107.49658203125;0.0;1372.50964355469;377.0;250773;465.0;0.0;Calculated values ==>;1560739605.12;321.86;321.96000000000004;288.86;288.86;288.16;277.86;274.27422755570615;276.66;276.36;270.56;276.86;347.66;292.26000000000005;270.36;273.26000000000005;297.96000000000004;294.96000000000004;295.76000000000005;317.96000000000004;282.66;276.46000000000004;319.66;310.86;272.06;241.92719264551067;267.8393353686513;274.27422755570615;287.26000000000005;5510000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;5530000.0;0.07783333333333334;0.0;0.14933333333333335;0.03766666666666666;0.0011666666666666668;0.079;0.0;8107.49658203125;0.0;1372.50964355469;12569.6298828125;473065.1895292307;472954.4811940867;240823.17985096716;240823.17985096716;238524.6311786081;430214.79039162316;433634.880018922;437869.15320432716;472785.1150065333;528197.3986632949;467104.93499668734;437557.52604302316;441962.8318392794;465554.39734395995;462183.0053738274;424864.8403211212;466953.93411038077;443772.5489559649;433269.66867335857;195261.2709748474;158490.31677215957;468069.5193544689;202087.3922876065;202659.43978326797;274.01355114868704;1395756.4916795397;773029.7060463766;181703.20792380074;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1091125832074.2566;416153065974.98596;917408067164.2836;35210.07629689696;10018.660119518483;-0.0;18218.208082317156;3265967.521956134;730200.66710964;0.0;743598.6726410597;6.692711269270403;0.2674261924682076
5027;2019-06-17 04:47:45.100;485;487;156;157;149;48;36;32;-25;38;761;191;-27;-4;248;217;227;447;141;95;34;-10;548;360;365;141;365;303;550;469.0;0.0;809.0;187.0;7.0;0;100;58;1;0;0;0;0;0;0;1;0;0;1;0;12388.0263671875;8047.81201171875;0.0;1359.15881347656;376.0;250774;464.0;0.0;Calculated values ==>;1560739665.1;321.66;321.86;288.76000000000005;288.86;288.06;277.96000000000004;274.38016830617;276.76000000000005;276.36;270.66;276.96000000000004;349.26;292.26000000000005;270.46000000000004;272.76000000000005;297.96000000000004;294.86;295.86;317.86;282.66;276.56;319.56;310.76000000000005;272.16;242.77792619122317;267.9596281332873;274.38016830617;287.26000000000005;5480000.0;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;5500000.0;0.07816666666666668;0.0;0.13483333333333333;0.03116666666666667;0.0011666666666666668;0.07933333333333334;0.0;8047.81201171875;0.0;1359.15881347656;12388.0263671875;473158.32750479406;473193.75119388243;240592.39171456677;240926.500560384;238294.95543281117;430148.3826014536;433317.3069910173;437798.07955487026;472358.58907936385;529791.7321354732;466962.909063852;437485.64907481754;441006.86972331285;465264.19953021937;461897.48510764097;426005.6893523363;467217.2035621049;443364.4554154258;432949.0678229144;194843.3435325042;158072.51562822933;467613.20792741986;202413.73565783695;202975.18648220063;274.1451123641092;1395964.402821533;773164.2887421768;181725.96423964863;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1091344159274.326;416236438175.01245;917589506664.3413;31737.65570211666;8265.383552402001;-0.0;18244.59458636329;3266525.233757048;730352.9833512775;0.0;743902.428044499;6.191964971856134;0.22352531240336204
5028;2019-06-17 04:48:45.111;482;485;157;158;148;48;36;33;-24;39;767;190;-26;-4;248;217;227;448;140;96;35;-9;556;358;363;140;363;304;558;603.0;-1.0;902.0;187.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;1;0;12604.0341796875;8313.09765625;0.0;1368.18664550781;375.0;250775;462.0;0.0;Calculated values ==>;1560739725.111;321.36;321.66;288.86;288.96000000000004;287.96000000000004;277.96000000000004;274.1680685717883;276.76000000000005;276.46000000000004;270.76000000000005;277.06;349.86;292.16;270.56;272.76000000000005;297.96000000000004;294.86;295.86;317.96000000000004;282.76000000000005;276.66;319.36;310.66;272.26000000000005;242.56692532238324;268.0796299477929;274.1680685717883;287.16;5560000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5580000.0;0.1005;0.0;0.15033333333333332;0.03116666666666667;0.0011666666666666668;0.10166666666666667;0.0;8313.09765625;0.0;1368.18664550781;12604.0341796875;471679.1763946326;471863.5335270233;240653.44017937605;240985.43124070577;237729.04006371394;430280.9020939914;433816.67410848953;437727.04723144654;472588.21769833704;530342.1025289536;466698.49200283975;437413.810930519;440793.27408520976;465554.39734395995;462201.38575610484;423641.7223164721;466256.24693318165;443930.65907857305;433634.880018922;194007.49548133422;157654.71494818805;467851.532398639;201972.92399696592;202416.79877282967;273.9644203928094;1396172.7081756145;773300.6546522662;181748.69628531052;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1091562599314.8954;416320753630.2322;917771640049.816;35441.70319291692;8286.549961852144;-0.0;23507.17159335272;3267085.1643844307;730490.9414185988;0.0;744250.4232176575;6.944886923309749;0.2131720425271602
5029;2019-06-17 04:49:45.111;480;484;158;159;148;48;35;33;-23;40;769;188;-25;-4;248;217;227;454;139;100;34;-9;562;358;363;138;363;305;564;741.0;-1.0;954.0;197.0;7.0;0;100;61;1;0;0;0;0;0;0;1;0;0;1;0;12883.1650390625;8519.630859375;0.0;1374.16564941406;374.0;250776;463.0;0.0;Calculated values ==>;1560739785.111;321.16;321.56;288.96000000000004;289.06;287.96000000000004;277.96000000000004;274.1680685717883;276.66;276.46000000000004;270.86;277.16;350.06000000000006;291.96000000000004;270.66;272.76000000000005;297.96000000000004;294.86;295.86;318.56;283.16;276.56;319.46000000000004;310.56;272.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;287.06;5620000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5640000.0;0.1235;0.0;0.15899999999999997;0.03283333333333333;0.0011666666666666668;0.12466666666666666;0.0;8519.630859375;0.0;1374.16564941406;12883.1650390625;470591.10657064384;470927.800006758;240783.03214741327;241113.8454885597;237550.6453007193;430280.9020939914;433634.880018922;437656.05685647397;472947.9820155742;530475.1397970697;466310.7551440148;437342.01223029394;440578.77906221413;465554.39734395995;462201.38575610484;421776.09455966984;466347.26796230674;444560.2106271954;433452.5470882844;194425.4183739577;157236.91470761524;468128.70100736275;201994.62673157116;202357.61983038252;273.97287674225464;1396385.1015024374;773440.9273898964;181771.54922110154;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1091780399314.8954;416404153630.2322;917954340049.816;37470.16738985954;8738.068772055158;-0.0;28809.834264818433;3267692.7633059537;730632.8132413813;0.0;744686.3982664755;7.58233407773159;0.20145952545446313
5030;2019-06-17 04:50:45.112;482;484;158;159;149;48;36;33;-23;40;771;186;-25;-5;248;217;227;457;139;99;35;-9;571;358;363;137;363;305;574;695.0;-1.0;776.0;176.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13218.7666015625;8751.36328125;0.0;1377.64489746094;373.0;250777;462.0;0.0;Calculated values ==>;1560739845.112;321.36;321.56;288.96000000000004;289.06;288.06;277.96000000000004;274.1680685717883;276.76000000000005;276.46000000000004;270.86;277.16;350.26;291.76000000000005;270.66;272.66;297.96000000000004;294.86;295.86;318.86;283.06;276.66;319.36;310.46000000000004;272.26000000000005;241.92719264551067;268.19934244402924;274.1680685717883;287.06;5710000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5740000.0;0.11583333333333333;0.0;0.12933333333333333;0.029333333333333333;0.0011666666666666668;0.11699999999999999;0.0;8751.36328125;0.0;1377.64489746094;13218.7666015625;469696.6993784073;469600.6531428269;240454.97585598976;240781.52963269287;237574.61478122516;430280.9020939914;433816.67410848953;437656.05685647397;473078.44118532055;530684.0115263712;466065.4829520719;437342.01223029394;440427.53025024605;465554.39734395995;462201.38575610484;418801.9833908288;465412.34745789267;444403.25123426295;433634.880018922;194007.49548133422;156819.11488148148;468266.90819828433;201982.25787340765;202365.88896440205;273.9680574303421;1396602.621224448;773584.8547396435;181794.48135782703;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1091998202944.6323;416486655005.1325;918137343099.595;30480.478001809908;7811.016409529715;-0.0;27058.47195337883;3268259.028121123;730770.7245828786;0.0;745151.9752438851;6.451763609202176;0.1555416052421065
5031;2019-06-17 04:51:45.112;486;486;158;159;149;47;37;33;-23;40;773;185;-25;-5;248;217;228;462;138;105;36;-8;580;358;363;136;363;305;582;724.0;0.0;1326.0;200.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;1;0;13305.80859375;8929.2666015625;0.0;1388.6311035156198;372.0;250778;461.0;0.0;Calculated values ==>;1560739905.112;321.76000000000005;321.76000000000005;288.96000000000004;289.06;288.06;277.86;274.1680685717883;276.86;276.46000000000004;270.86;277.16;350.46000000000004;291.66;270.66;272.66;297.96000000000004;294.86;295.96000000000004;319.36;283.66;276.76000000000005;319.26000000000005;310.36;272.36;241.71165711629368;268.19934244402924;274.1680685717883;286.96000000000004;5800000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;5820000.0;0.12066666666666667;0.0;0.221;0.03333333333333333;0.0011666666666666668;0.12183333333333334;0.0;8929.2666015625;0.0;1388.6311035156198;13305.80859375;469103.10280008585;468834.00690906896;240200.42322967842;240523.76099147016;237346.28180783638;430280.9020939914;433997.93586973246;437656.05685647397;473208.68934220774;530892.8472578947;465942.7239419126;437342.01223029394;440427.53025024605;465554.39734395995;462201.38575610484;415921.08395574096;465073.5199186413;445340.82824547135;433816.67410848953;193589.57483703562;156401.31544495918;468503.3621329318;202078.17159671086;202443.22735790207;274.00541850846884;1396823.6593510758;773732.1933220003;181817.53365783516;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1092216002944.6323;416568555005.1325;918320343099.595;52062.71264240765;8880.839684540699;-0.0;28188.998262446574;3268946.888043158;730909.8233836626;0.0;745612.3708290169;8.63863483987895;0.26650791856727307
5032;2019-06-17 04:52:45.133;493;491;156;158;149;47;38;33;-22;40;776;185;-24;-5;248;218;229;467;138;106;37;-7;590;358;363;135;363;306;592;761.0;0.0;1271.0;217.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13840.123046875;9424.0;0.0;1389.2551269531198;373.0;250779;461.0;0.0;Calculated values ==>;1560739965.133;322.46000000000004;322.26000000000005;288.76000000000005;288.96000000000004;288.06;277.86;274.1680685717883;276.96000000000004;276.46000000000004;270.96000000000004;277.16;350.76;291.66;270.76000000000005;272.66;297.96000000000004;294.96000000000004;296.06;319.86;283.76000000000005;276.86;319.26000000000005;310.46000000000004;272.46000000000004;241.49495122638035;268.3187672390254;274.1680685717883;286.96000000000004;5900000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;5920000.0;0.12683333333333333;0.0;0.21183333333333335;0.036166666666666666;0.0011666666666666668;0.128;0.0;9424.0;0.0;1389.2551269531198;13840.123046875;468841.0119423843;468259.6744844813;239256.08644720176;239891.49394177142;237068.4625748757;430280.9020939914;434178.6716885159;437585.1090581189;473338.7274854557;531130.6756210164;465798.5014169573;437270.2536001789;440211.49694471864;465554.39734395995;462334.5135562977;412380.6190616595;464454.4308619861;445496.1318083351;433997.93586973246;193589.57483703562;156819.11488148148;468739.21643722313;202052.62837442593;202391.7223933184;273.995470963528;1397049.9546233697;773885.1907404743;181840.69081188858;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1092433879174.2999;416649883460.0084;918503707254.3153;49893.63049149563;9645.164934937833;-0.0;29645.595324981;3269796.8216073117;731064.2607894362;0.0;746094.4944590747;8.24769134773427;0.24874678101567188
5033;2019-06-17 04:53:45.123;501;497;154;155;146;47;38;34;-21;41;780;185;-23;-4;248;217;230;472;139;103;37;-6;582;361;366;135;366;307;583;653.0;0.0;1553.0;226.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13552.7470703125;9489.8828125;0.0;1401.62158203125;374.0;250780;461.0;0.0;Calculated values ==>;1560740025.123;323.26000000000005;322.86;288.56;288.66;287.76000000000005;277.86;274.4858918419099;276.96000000000004;276.56;271.06;277.26000000000005;351.16;291.66;270.86;272.76000000000005;297.96000000000004;294.86;296.16;320.36;283.46000000000004;276.86;319.26000000000005;310.56;272.56;241.49495122638035;268.43790593516167;274.4858918419099;287.06;5820000.0;3610000.0;3660000.0;1350000.0;3660000.0;3070000.0;5830000.0;0.10883333333333334;0.0;0.2588333333333333;0.03766666666666666;0.0011666666666666668;0.11;0.0;9489.8828125;0.0;1401.62158203125;13552.7470703125;471130.4956339752;470389.890007259;238890.00445383677;239207.9109103395;236388.41644652825;430081.6785162784;433433.583526483;437514.20447033056;473436.17305719486;531473.2235040612;465653.99964710587;437198.53567211574;440147.045952615;465118.6810666539;461745.05252366984;415874.23945916654;466515.29637053737;444430.0450041603;433249.8226776551;193589.57483703562;157236.91470761524;468837.507044565;202853.21889713386;203235.42722879586;274.3203821269553;1397278.1904953963;774042.7801613217;181863.94424158282;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1092652542724.3347;416730869960.0213;918687576604.3445;60738.08509919574;10018.741520219903;-0.0;25301.583499374516;3270718.5989155537;731228.0993656074;0.0;746552.311300491;8.819572268365627;0.32162701519046405
5034;2019-06-17 04:54:45.124;506;501;151;152;143;48;38;35;-19;41;783;185;-21;-4;248;216;230;469;139;100;37;-4;578;361;366;135;366;309;580;754.0;-1.0;1313.0;210.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;1;0;13588.4033203125;9949.701171875;0.0;1407.8474121093802;376.0;250781;460.0;0.0;Calculated values ==>;1560740085.124;323.76000000000005;323.26000000000005;288.26000000000005;288.36;287.46000000000004;277.96000000000004;274.4858918419099;276.96000000000004;276.66;271.26000000000005;277.26000000000005;351.46000000000004;291.66;271.06;272.76000000000005;297.96000000000004;294.76000000000005;296.16;320.06;283.16;276.86;319.16;310.76000000000005;272.76000000000005;241.49495122638035;268.67533136820026;274.4858918419099;287.06;5780000.0;3610000.0;3660000.0;1350000.0;3660000.0;3090000.0;5800000.0;0.12566666666666668;0.0;0.21883333333333335;0.035;0.0011666666666666668;0.12683333333333335;0.0;9949.701171875;0.0;1407.8474121093802;13588.4033203125;472404.79642165004;471391.9201559739;238030.1466739972;238345.53023472923;235547.31306675405;430081.6785162784;433433.583526483;437372.52749135875;473436.17305719486;531636.529601254;465364.15219702467;437055.2244796515;439711.5781995815;465118.6810666539;461610.94820493297;417329.9672670602;466460.4604433125;443955.71809666906;433249.8226776551;193171.6564234249;158072.51562822933;469034.0285436012;202874.56715543353;203197.94305113645;274.32866132916286;1397504.3705188811;774204.7793949151;181887.35687346943;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1092872146384.942;416811871310.2453;918872379684.8556;51315.970320178305;9315.58114858587;-0.0;29178.24673263012;3271652.3982763607;731389.221406949;0.0;747006.3174536563;7.907498483258771;0.24353614441019303
5035;2019-06-17 04:55:45.134;505;502;152;152;140;48;38;36;-17;42;787;185;-20;-4;249;216;230;467;140;101;37;-2;578;360;365;135;365;310;579;832.0;-1.0;1193.0;150.0;7.0;0;100;89;1;0;0;0;0;0;0;1;0;0;1;0;13974.953125;10483.421875;0.0;1402.88122558594;378.0;250782;460.0;0.0;Calculated values ==>;1560740145.134;323.66;323.36;288.36;288.36;287.16;277.96000000000004;274.38016830617;276.96000000000004;276.76000000000005;271.46000000000004;277.36;351.86;291.66;271.16;272.76000000000005;298.06;294.76000000000005;296.16;319.86;283.26000000000005;276.86;319.16;310.96000000000004;272.96000000000004;241.49495122638035;268.7936212382143;274.38016830617;287.16;5780000.0;3600000.0;3650000.0;1350000.0;3650000.0;3100000.0;5790000.0;0.13866666666666666;0.0;0.19883333333333333;0.025;0.0011666666666666668;0.13983333333333334;0.0;10483.421875;0.0;1402.88122558594;13974.953125;472254.67791469186;471673.35801775707;238374.96119293215;238374.96119293215;234659.17379046427;430148.3826014536;433683.32636128634;437460.313363465;473533.6025564079;531979.8649282418;465218.80339372985;436983.6325089788;439492.4139432337;465395.6337934009;461763.66765822354;417329.9672670602;466285.4206739837;444315.77543482;433500.59072566376;193171.6564234249;158908.11840480618;469230.471024758;202722.69238607652;203020.1487408417;274.2651216067297;1397734.1034383285;774375.0837996162;181910.78351590293;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1093091482934.9071;416892884810.2324;919058110634.826;46673.66363767075;6662.694465967038;-0.0;32228.84847087762;3272469.114655927;731522.3958957653;0.0;747518.1285345698;7.198639126937411;0.17309638431603158
5036;2019-06-17 04:56:45.115;503;501;156;156;141;47;38;36;-18;42;790;185;-20;-4;248;216;230;468;141;105;37;0;574;360;365;135;365;309;576;877.0;-2.0;1075.0;85.0;7.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;14263.8193359375;10694.177734375;0.0;1413.00817871094;381.0;250783;459.0;0.0;Calculated values ==>;1560740205.115;323.46000000000004;323.26000000000005;288.76000000000005;288.76000000000005;287.26000000000005;277.86;274.38016830617;276.96000000000004;276.76000000000005;271.36;277.36;352.16;291.66;271.16;272.76000000000005;297.96000000000004;294.76000000000005;296.16;319.96000000000004;283.66;276.86;319.06;311.26000000000005;273.16;241.49495122638035;268.67533136820026;274.38016830617;287.26000000000005;5740000.0;3600000.0;3650000.0;1350000.0;3650000.0;3090000.0;5760000.0;0.14616666666666667;0.0;0.17916666666666667;0.014166666666666666;0.0011666666666666668;0.14733333333333334;0.0;10694.177734375;0.0;1413.00817871094;14263.8193359375;472471.26533142634;471912.587578555;239743.25779368027;239743.25779368027;235041.35657457882;430148.3826014536;433683.32636128634;437530.6787186241;473533.6025564079;532368.2524520353;465364.15219702467;437214.0438153077;439711.5781995815;465264.19953021937;461763.66765822354;418729.9976278268;466858.7717181066;444944.20138177706;433500.59072566376;192753.74022246967;160161.5264782812;469426.83520598995;202848.09276088668;203140.249045083;274.3137623722603;1397969.3520229773;774551.5079108716;181934.2418300986;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1093310413584.7122;416973859160.16034;919243751829.6608;42047.296650761295;3776.5321846389625;-0.0;33939.75700760556;3273208.2218662496;731609.3619031503;0.0;748069.3589681352;6.5881193545392;0.11282862515795804
5037;2019-06-17 04:57:45.085;500;499;161;161;144;46;39;36;-18;42;792;185;-20;-5;248;217;230;464;141;110;38;2;568;359;364;135;364;309;570;990.0;-1.0;721.0;38.0;7.0;0;98;99;1;0;0;0;0;0;0;1;0;0;0;0;14714.0087890625;10961.09375;0.0;1381.0456542968802;385.0;250784;459.0;0.0;Calculated values ==>;1560740265.085;323.16;323.06;289.26000000000005;289.26000000000005;287.56;277.76000000000005;274.27422755570615;277.06;276.76000000000005;271.36;277.36;352.36;291.66;271.16;272.66;297.96000000000004;294.86;296.16;319.56;284.16;276.96000000000004;319.06;311.66;273.36;241.49495122638035;268.67533136820026;274.27422755570615;287.26000000000005;5680000.0;3590000.0;3640000.0;1350000.0;3640000.0;3090000.0;5700000.0;0.165;0.0;0.12016666666666667;0.006333333333333333;0.0011666666666666668;0.16616666666666668;0.0;10961.09375;0.0;1381.0456542968802;14714.0087890625;472796.81342062156;472390.06826910004;241573.8410166829;241573.8410166829;236125.79058029887;430214.79039162316;434112.87870749587;437530.6787186241;473533.6025564079;532577.2369403733;465364.15219702467;437214.0438153077;439557.769353477;465409.4377871421;462049.59554772783;420737.54266245937;467066.18551730755;445919.4259606557;433931.68165179034;192753.74022246967;161832.74555500393;469623.12179888616;202673.11931337917;202946.24373857788;274.2412683782616;1398210.7131831837;774731.878276363;181957.51397016045;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1093529004234.8164;417054818660.199;919429059129.7491;28222.050055196934;1690.6833490748775;-0.0;38382.08026657881;3273793.5069668004;731654.899252555;0.0;748671.7396047189;5.533466397817057;0.01421205100137462
5038;2019-06-17 04:58:45.116;497;497;165;165;147;44;42;35;-19;43;792;185;-21;-6;248;217;229;461;141;117;41;4;567;356;362;135;361;308;568;1107.0;-1.0;872.0;0.0;7.0;0;95;98;1;0;0;0;0;0;0;1;0;0;1;0;15056.869140625;10888.9248046875;0.0;1358.43103027344;387.0;250785;458.0;0.0;Calculated values ==>;1560740325.116;322.86;322.86;289.66;289.66;287.86;277.56;273.955091788801;277.36;276.66;271.26000000000005;277.46000000000004;352.36;291.66;271.06;272.56;297.96000000000004;294.86;296.06;319.26000000000005;284.86;277.26000000000005;318.96000000000004;311.86;273.56;241.49495122638035;268.5567601203482;273.955091788801;287.26000000000005;5670000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3080000.0;5680000.0;0.1845;0.0;0.14533333333333334;0.0;0.0011666666666666668;0.18566666666666667;0.0;10888.9248046875;0.0;1358.43103027344;15056.869140625;472479.5731717854;472350.33039789693;242985.49013213435;242985.49013213435;237118.74469518132;430412.23801567365;435138.326120535;437601.09044165985;473631.01605711324;532651.7441594326;465509.2170919401;437285.26766895736;439623.1850327762;465843.48631744814;462504.01303383906;420761.2099116137;466877.5052722042;447378.2344853216;434960.5676705249;192335.8262164488;162668.35908569003;469819.3315087438;201972.2588119733;202229.9721147032;273.955091788801;1398458.9320123487;774914.0558404807;181980.35473746248;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1093746916764.4495;417135860510.0625;919614254764.4373;34244.723530181116;0.0;-0.0;43210.31390819756;3274314.3323666323;731668.9955597713;0.0;749352.0275222824;6.3242252843897795;0.004207529356130526
5039;2019-06-17 04:59:45.106;495;495;166;166;150;41;44;33;-20;42;790;185;-22;-6;247;218;229;456;142;123;43;6;560;356;361;136;361;307;562;1176.0;-1.0;1060.0;90.0;7.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;15230.470703125;10781.8017578125;0.0;1342.09423828125;392.0;250786;457.0;0.0;Calculated values ==>;1560740385.106;322.66;322.66;289.76000000000005;289.76000000000005;288.16;277.26000000000005;273.955091788801;277.56;276.46000000000004;271.16;277.36;352.16;291.66;270.96000000000004;272.56;297.86;294.96000000000004;296.06;318.76000000000005;285.46000000000004;277.46000000000004;318.86;312.36;273.76000000000005;241.71165711629368;268.43790593516167;273.955091788801;287.36;5600000.0;3560000.0;3610000.0;1360000.0;3610000.0;3070000.0;5620000.0;0.196;0.0;0.17666666666666667;0.015000000000000001;0.0011666666666666668;0.19716666666666668;0.0;10781.8017578125;0.0;1342.09423828125;15230.470703125;473084.66049871664;472827.5383827141;243547.68637010112;243547.68637010112;238247.26314838254;430412.23801567365;435731.16137290135;437671.5478804793;473403.85947104497;532517.4687092409;465653.99964710587;437356.53477473935;439841.7392340246;465712.960854355;462636.5820206667;422980.8155193727;466935.5783482108;448472.45437914884;435555.27144483227;191917.91438739494;164757.40606591295;469880.1985323968;201835.91767505225;202082.7328744312;273.90197533762387;1398711.284445337;775094.6151302989;182002.85536397446;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1093963780614.4839;417217146960.07544;919798724014.4666;41664.29466962545;4020.664212860169;-0.0;46033.00218813075;3274946.802089206;731702.495510628;0.0;750095.5978741533;7.5650567359013445;0.07695035881490832
5040;2019-06-17 05:00:45.117;493;493;165;165;151;41;46;32;-22;42;787;185;-24;-7;247;219;229;451;141;128;45;7;563;355;360;136;360;304;565;1215.0;-1.0;952.0;61.0;7.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;15439.654296875;10831.337890625;0.0;1311.13977050781;395.0;250787;457.0;0.0;Calculated values ==>;1560740445.117;322.46000000000004;322.46000000000004;289.66;289.66;288.26000000000005;277.26000000000005;273.8482719121499;277.76000000000005;276.36;270.96000000000004;277.36;351.86;291.66;270.76000000000005;272.46000000000004;297.86;295.06;296.06;318.26000000000005;285.96000000000004;277.66;318.86;312.66;273.86;241.71165711629368;268.0796299477929;273.8482719121499;287.26000000000005;5630000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;5650000.0;0.2025;0.0;0.15866666666666665;0.010166666666666666;0.0011666666666666668;0.2036666666666667;0.0;10831.337890625;0.0;1311.13977050781;15439.654296875;472402.05275538785;472142.9182167143;243094.48409331596;243094.48409331596;238476.1289420021;430477.46260093397;436317.3535810935;438039.0146135774;473403.85947104497;532428.367393288;466086.66874854936;437727.04723144654;440340.5815783672;465857.34435233945;462919.32119116804;422044.5280250804;465739.5095706994;449403.89151148876;436143.2612592245;191917.91438739494;166010.84420003442;469978.3967039981;201615.96304844358;201853.5650511556;273.8116901236348;1398966.9156781386;775274.7576479132;182024.96970099062;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1094180120270.0477;417298761920.28815;919982057619.9443;37512.45751500123;2728.351408831471;-0.0;47717.00146104337;3275606.7293236135;731758.7476186181;0.0;750876.9911357719;7.2438107641262235;0.03570005868711935
5041;2019-06-17 05:01:45.117;493;493;163;164;150;40;48;32;-24;41;783;185;-27;-7;247;219;228;454;141;131;47;8;562;355;360;136;360;302;563;1163.0;-1.0;864.0;118.0;7.0;0;90;95;1;0;0;0;0;0;0;1;0;0;0;0;15115.4345703125;10568.861328125;0.0;1304.96630859375;396.0;250788;455.0;0.0;Calculated values ==>;1560740505.117;322.46000000000004;322.46000000000004;289.46000000000004;289.56;288.16;277.16;273.8482719121499;277.96000000000004;276.36;270.76000000000005;277.26000000000005;351.46000000000004;291.66;270.46000000000004;272.46000000000004;297.86;295.06;295.96000000000004;318.56;286.26000000000005;277.86;318.66;312.76000000000005;273.96000000000004;241.71165711629368;267.8393353686513;273.8482719121499;287.26000000000005;5620000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5630000.0;0.19383333333333336;0.0;0.14400000000000002;0.019666666666666666;0.0011666666666666668;0.19500000000000003;0.0;10568.861328125;0.0;1304.96630859375;15115.4345703125;472531.35045472585;472402.05275538785;242488.04063207735;242827.10812100195;238216.943586614;430477.46260093397;436664.20111153496;438179.53515710204;473306.2826088756;532161.0685149269;466373.7312450065;437713.4967235476;440770.5613398004;465857.34435233945;462919.32119116804;422068.59929049294;466486.90538177284;449848.0173849151;436490.9985850829;191082.09718829524;166428.6587063909;470076.5757111503;201532.07663846225;201777.11232047534;273.7789508058479;1399221.5414186986;775453.0926414027;182046.77058498314;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1094396120270.0477;417380361920.28815;920163857619.9443;34077.234026684135;5281.375148429532;-0.0;45769.20782159848;3276203.310086461;731825.4953399285;0.0;751656.0428797939;7.169366071431085;0.058997178746225135
5042;2019-06-17 05:02:45.118;494;493;161;161;150;41;49;32;-26;41;778;185;-28;-9;247;219;228;454;141;132;48;10;557;356;361;136;361;301;559;532.0;-1.0;834.0;131.0;7.0;0;88;90;1;0;0;0;0;0;0;1;0;0;0;0;14669.625;10158.927734375;0.0;1283.6337890625;397.0;250789;455.0;0.0;Calculated values ==>;1560740565.118;322.56;322.46000000000004;289.26000000000005;289.26000000000005;288.16;277.26000000000005;273.955091788801;278.06;276.36;270.56;277.26000000000005;350.96000000000004;291.66;270.36;272.26000000000005;297.86;295.06;295.96000000000004;318.56;286.36;277.96000000000004;318.66;312.86;274.16;241.71165711629368;267.7187500070086;273.955091788801;287.26000000000005;5570000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5590000.0;0.08866666666666667;0.0;0.13899999999999998;0.021833333333333333;0.0011666666666666668;0.08983333333333333;0.0;10158.927734375;0.0;1283.6337890625;14669.625;473322.1705425866;472918.1728318879;241955.20226488038;241955.20226488038;238338.81286316787;430412.23801567365;436603.72145541804;438095.2167564963;473306.2826088756;531715.34125538;466516.8519203191;437785.01000687695;440684.76455267647;465712.960854355;462769.0328275246;423617.3360001098;467043.2130911553;449812.9088949283;436430.11128019885;191082.09718829524;166846.47414792277;470272.87658027647;201706.81045542922;202229.51684256495;273.85163418252756;1399469.7543849652;775625.8270955745;182068.34261196534;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1094612423874.7865;417461963280.1896;920344760634.7258;32857.98847584832;5863.692443725832;-0.0;21039.02006698078;3276761.1129032;731918.3724510104;0.0;752212.7873904468;5.2226680943902855;0.14893428834103253
5043;2019-06-17 05:03:45.098;494;493;159;160;148;41;51;32;-28;41;772;185;-30;-10;247;220;228;449;141;135;50;10;555;355;360;137;360;300;557;553.0;-1.0;1084.0;101.0;7.0;0;86;84;1;0;0;0;0;0;0;1;0;0;0;0;14084.1201171875;9716.4990234375;0.0;1265.58715820312;399.0;250790;454.0;0.0;Calculated values ==>;1560740625.098;322.56;322.46000000000004;289.06;289.16;287.96000000000004;277.26000000000005;273.8482719121499;278.26000000000005;276.36;270.36;277.26000000000005;350.36;291.66;270.16;272.16;297.86;295.16;295.96000000000004;318.06;286.66;278.16;318.56;313.06;274.16;241.92719264551067;267.5978703862781;273.8482719121499;287.26000000000005;5550000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5570000.0;0.09216666666666667;0.0;0.18066666666666667;0.016833333333333332;0.0011666666666666668;0.09333333333333334;0.0;9716.4990234375;0.0;1265.58715820312;14084.1201171875;473578.0029524768;473175.1683806128;241353.55581476862;241689.08458824438;237759.10555501547;430477.46260093397;437181.2009864583;438011.42202021845;473176.1828425327;531165.8598595021;466659.7008486289;437701.3939996297;440749.2218407172;465857.34435233945;463051.38004137354;424220.89420487924;466550.66668759834;450437.21398841986;437009.2976769699;190664.19178205615;167682.10792650707;470138.0144479632;201533.1917689398;202030.94631951267;273.7793861358349;1399709.2890561703;775791.4004424234;182089.57903869668;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1094828651774.8552;417543835980.21564;920525000534.7832;42723.73359873101;4521.514515096893;-0.0;21931.312793362675;3277390.7506381273;732004.8869945643;0.0;752570.7541356944;6.299036427417314;0.18078341911107862
5044;2019-06-17 05:04:45.139;491;492;159;159;147;42;53;32;-28;40;768;185;-31;-10;247;220;228;445;141;137;51;11;548;356;361;137;361;300;550;634.0;-1.0;1032.0;162.0;3.0;0;86;79;1;0;0;0;0;0;0;1;0;0;1;0;13584.216796875;9184.4306640625;0.0;1262.70080566406;401.0;250791;453.0;0.0;Calculated values ==>;1560740685.139;322.26000000000005;322.36;289.06;289.06;287.86;277.36;273.955091788801;278.46000000000004;276.36;270.36;277.16;349.96000000000004;291.66;270.06;272.16;297.86;295.16;295.96000000000004;317.66;286.86;278.26000000000005;318.46000000000004;313.26000000000005;274.26000000000005;241.92719264551067;267.5978703862781;273.955091788801;287.26000000000005;5480000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5500000.0;0.10566666666666666;0.0;0.17200000000000001;0.027000000000000003;0.0005;0.10616666666666666;0.0;9184.4306640625;0.0;1262.70080566406;13584.216796875;474032.68285503983;473923.6005106535;241599.45951508151;241599.45951508151;237650.97525894185;430412.23801567365;437293.7973737539;438011.42202021845;473078.44118532055;530749.3400941265;466659.7008486289;437545.9146967623;440749.2218407172;465712.960854355;462901.36609670473;426268.03616403294;466911.3690306804;450550.0426461352;436949.6230331232;190246.288480595;168517.74571465285;470236.29553865286;201720.38376013513;201908.197303722;273.85692861172737;1399940.0160858363;775949.0158198229;182110.66250221874;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1095045099579.4564;417626092150.0641;920705123534.4513;40642.05858073434;7249.929618019981;-0.0;24953.564698271428;3278085.940293547;732103.049393994;0.0;752961.7284307345;6.972780337656876;0.2057992984788151
5045;2019-06-17 05:05:45.119;488;490;159;160;148;42;55;32;-28;40;763;185;-31;-10;247;220;227;437;141;138;53;12;554;354;360;137;359;300;556;593.0;-1.0;1006.0;68.0;3.0;0;86;74;1;0;0;0;0;0;0;1;0;0;0;0;13365.5703125;9155.3466796875;0.0;1264.84326171875;402.0;250792;452.0;0.0;Calculated values ==>;1560740745.119;321.96000000000004;322.16;289.06;289.16;287.96000000000004;277.36;273.7412296467126;278.66;276.36;270.36;277.16;349.46000000000004;291.66;270.06;272.16;297.86;295.16;295.86;316.86;286.96000000000004;278.46000000000004;318.36;313.36;274.36;241.92719264551067;267.5978703862781;273.7412296467126;287.26000000000005;5540000.0;3540000.0;3600000.0;1370000.0;3590000.0;3000000.0;5560000.0;0.09883333333333333;0.0;0.16766666666666669;0.011333333333333334;0.0005;0.09933333333333333;0.0;9155.3466796875;0.0;1264.84326171875;13365.5703125;472825.61784825573;472862.21448022604;241388.29807833457;241724.30085475688;237789.26784107496;430542.39183029096;437864.61894757615;438011.42202021845;473078.44118532055;530228.4959201239;466659.7008486289;437545.9146967623;440749.2218407172;466001.4536310495;463201.08628054545;424245.2403788;464827.8687230991;450876.9354813904;437523.7402493343;189828.38726562503;168935.5661677829;470334.5574354778;201335.0204699017;201536.63092766228;273.6975095125012;1400164.5227846329;776101.7963539101;182131.71834849787;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1095261327479.5251;417708264750.0902;920885063534.5085;39682.743326603115;3048.661418943196;-0.0;23441.386192619422;3278755.090518538;732188.8423787986;0.0;753364.8852578676;6.350439992961916;0.1493742247030084
5046;2019-06-17 05:06:45.130;486;488;160;161;149;42;56;32;-28;40;759;185;-30;-11;247;220;227;440;141;140;55;12;551;355;360;138;360;300;554;581.0;-1.0;730.0;127.0;7.0;0;87;71;1;0;0;0;0;0;0;1;0;0;0;0;13245.5986328125;8987.1640625;0.0;1271.34716796875;403.0;250793;452.0;0.0;Calculated values ==>;1560740805.13;321.76000000000005;321.96000000000004;289.16;289.26000000000005;288.06;277.36;273.8482719121499;278.76000000000005;276.36;270.36;277.16;349.06000000000006;291.66;270.16;272.06;297.86;295.16;295.86;317.16;287.16;278.66;318.36;313.46000000000004;274.36;242.14157278889297;267.5978703862781;273.8482719121499;287.26000000000005;5510000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5540000.0;0.09683333333333333;0.0;0.12166666666666666;0.021166666666666667;0.0011666666666666668;0.09799999999999999;0.0;8987.1640625;0.0;1271.34716796875;13245.5986328125;472918.5603147474;472825.61784825573;241795.12640575235;242133.71445348492;238170.9934408115;430477.46260093397;438034.446279952;438011.42202021845;472947.9820155742;529811.6624579713;466659.7008486289;437701.3939996297;440599.4639057141;465857.34435233945;463051.38004137354;425134.5561720751;465579.5027075224;451169.0687444768;437864.61894757615;189828.38726562503;169353.38768963216;470199.78104355885;201467.03500054963;201947.13132680205;273.7535541766016;1400386.3231823745;776253.0116615472;182152.85714353574;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1095477367080.0881;417790779875.30524;921065096534.9778;28779.56708739304;5688.176457910362;-0.0;23119.91378683586;3279325.7143686716;732261.6627092423;0.0;753752.9672273606;5.61364666259744;0.13506539214803545
5047;2019-06-17 05:07:45.120;484;486;161;161;151;43;58;32;-28;40;756;184;-30;-11;247;220;227;441;141;141;57;13;551;356;361;138;361;300;553;625.0;-1.0;918.0;122.0;7.0;0;88;67;1;0;0;0;0;0;0;1;0;0;0;0;13115.720703125;8686.0390625;0.0;1275.64880371094;404.0;250794;451.0;0.0;Calculated values ==>;1560740865.12;321.56;321.76000000000005;289.26000000000005;289.26000000000005;288.26000000000005;277.46000000000004;273.955091788801;278.96000000000004;276.36;270.36;277.16;348.76;291.56;270.16;272.06;297.86;295.16;295.86;317.26000000000005;287.26000000000005;278.86;318.26000000000005;313.56;274.46000000000004;242.14157278889297;267.5978703862781;273.955091788801;287.26000000000005;5510000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5530000.0;0.10416666666666667;0.0;0.153;0.02033333333333333;0.0011666666666666668;0.10533333333333333;0.0;8686.0390625;0.0;1275.64880371094;13115.720703125;472624.865243445;472660.4365443086;242169.82151654197;242169.82151654197;238848.7684301769;430412.23801567365;438146.9115166479;438011.42202021845;472947.9820155742;529498.9437343386;466538.01411902596;437701.3939996297;440599.4639057141;465712.960854355;462901.36609670473;425134.5561720751;465875.66569294344;451136.02457736584;437977.1081470654;189410.48811896544;169771.2103021376;470298.1829359995;201778.09935989635;202225.47602935287;273.8794361254251;1400605.9642297258;776400.2638075782;182174.07857239104;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1095693631029.2631;417873566074.9894;921245066534.2911;36143.69836702928;5459.908366047429;-0.0;24832.505249732385;3279866.651407526;732354.547932303;0.0;754152.5041172256;6.669162181657369;0.1671491016864326
5048;2019-06-17 05:08:45.101;482;485;160;161;151;44;60;32;-28;40;753;184;-30;-10;247;220;227;443;141;142;59;14;549;356;361;139;361;300;551;713.0;-1.0;736.0;170.0;3.0;0;91;63;1;0;0;0;0;0;0;1;0;0;0;0;12959.671875;8484.7333984375;0.0;1294.10705566406;403.0;250795;450.0;0.0;Calculated values ==>;1560740925.101;321.36;321.66;289.16;289.26000000000005;288.26000000000005;277.56;273.955091788801;279.16;276.36;270.36;277.16;348.46000000000004;291.56;270.16;272.16;297.86;295.16;295.86;317.46000000000004;287.36;279.06;318.16;313.46000000000004;274.56;242.35481222062532;267.5978703862781;273.955091788801;287.26000000000005;5490000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;5510000.0;0.11883333333333333;0.0;0.12266666666666667;0.028333333333333332;0.0005;0.11933333333333333;0.0;8484.7333984375;0.0;1294.10705566406;12959.671875;472589.8616411481;472771.78580903774;241902.36264406878;242242.44884229527;238912.33468982912;430412.23801567365;438485.31824677397;438011.42202021845;472817.310826017;529186.1437562092;466538.01411902596;437701.3939996297;440749.2218407172;465712.960854355;462901.36609670473;425717.2681612933;466464.99402093486;451282.0147520161;438316.31352762313;188992.59102226305;169353.38768963216;470261.8752935162;201703.93018904238;201872.35937530646;273.8505106410946;1400823.190358483;776543.3082667666;182195.48642331833;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1095910162439.9309;417956639760.2456;921425009534.8462;28987.05233129093;7609.141777960092;-0.0;28215.64519550979;3280409.2357922043;732463.4221960678;0.0;754594.432050791;6.627763241354105;0.1503191407023208
5049;2019-06-17 05:09:45.141;480;483;160;160;151;45;61;32;-28;40;750;184;-30;-10;247;220;227;442;142;143;60;15;548;357;362;139;362;300;551;676.0;-1.0;1152.0;152.0;3.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;12711.3603515625;8236.544921875;0.0;1297.82202148438;403.0;250796;450.0;0.0;Calculated values ==>;1560740985.141;321.16;321.46000000000004;289.16;289.16;288.26000000000005;277.66;274.0616903277293;279.26000000000005;276.36;270.36;277.16;348.16;291.56;270.16;272.16;297.86;295.16;295.86;317.36;287.46000000000004;279.16;318.16;313.46000000000004;274.66;242.35481222062532;267.5978703862781;274.0616903277293;287.36;5480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5510000.0;0.11266666666666666;0.0;0.192;0.025333333333333333;0.0005;0.11316666666666667;0.0;8236.544921875;0.0;1297.82202148438;12711.3603515625;472425.7706134813;472477.7978433542;241902.36264406878;241902.36264406878;238912.33468982912;430346.717906069;438429.2166670595;438011.42202021845;472817.310826017;528873.2616124821;466538.01411902596;437701.3939996297;440749.2218407172;465568.3016696177;462751.0426575283;426005.6893523363;466311.1562572215;451249.3221069942;438259.8388448866;188992.59102226305;169353.38768963216;470360.39762778033;202045.87140397346;202221.96783066017;273.9882975045305;1401037.2582437473;776682.7451486713;182217.1002318868;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1096127207039.793;418040095360.19257;921605129534.7317;45305.38571831904;6797.301331003108;-0.0;26711.61906977662;3281028.752177991;732583.5559243612;0.0;755052.4644041788;8.266338665934436;0.2395724922942656
