;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5050;2019-06-17 05:10:45.142;479;481;159;160;151;45;63;33;-27;40;749;184;-29;-8;247;220;227;440;142;143;62;16;549;357;362;139;362;301;551;674.0;-1.0;935.0;89.0;3.0;0;95;58;1;0;0;0;0;0;0;1;0;0;0;0;12537.017578125;8127.13720703125;0.0;1330.19604492188;402.0;250797;449.0;0.0;Calculated values ==>;1560741045.142;321.06;321.26000000000005;289.06;289.16;288.26000000000005;277.66;274.0616903277293;279.46000000000004;276.46000000000004;270.46000000000004;277.16;348.06000000000006;291.56;270.26000000000005;272.36;297.86;295.16;295.86;317.16;287.46000000000004;279.36;318.06;313.36;274.76000000000005;242.35481222062532;267.7187500070086;274.0616903277293;287.36;5490000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5510000.0;0.11233333333333334;0.0;0.15583333333333332;0.014833333333333334;0.0005;0.11283333333333334;0.0;8127.13720703125;0.0;1330.19604492188;12537.017578125;472148.7471863351;472183.219411044;241563.93860106144;241902.36264406878;238912.33468982912;430346.717906069;438766.78764047986;437940.2675631159;472817.310826017;528692.118982801;466394.93685145705;437629.4412208045;440834.61030177056;465568.3016696177;462751.0426575283;425717.2681612933;466002.922446816;451249.3221069942;438598.19827211706;188574.69595719432;168935.5661677829;470458.9003634767;202110.86776841388;202285.6967381302;274.01359910525395;1401247.6648996263;776819.1114389811;182239.00074741626;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1096344410659.5306;418123496750.0918;921785432539.5139;36750.08146800773;3980.495816826766;-0.0;26663.927256418185;3281712.5591336438;732673.3723974009;0.0;755497.2680362967;7.126163660071337;0.15171969180464695
5051;2019-06-17 05:11:45.112;477;480;160;161;151;45;64;32;-25;40;748;184;-27;-7;247;220;227;443;141;147;63;16;558;356;361;139;361;303;560;735.0;-1.0;823.0;122.0;7.0;0;97;59;1;0;0;0;0;0;0;1;0;0;1;0;12801.6064453125;8316.3017578125;0.0;1343.97998046875;402.0;250798;448.0;0.0;Calculated values ==>;1560741105.112;320.86;321.16;289.16;289.26000000000005;288.26000000000005;277.66;273.955091788801;279.56;276.36;270.66;277.16;347.96000000000004;291.56;270.46000000000004;272.46000000000004;297.86;295.16;295.86;317.46000000000004;287.86;279.46000000000004;317.96000000000004;313.36;274.76000000000005;242.35481222062532;267.9596281332873;273.955091788801;287.26000000000005;5580000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5600000.0;0.1225;0.0;0.1371666666666667;0.02033333333333333;0.0011666666666666668;0.12366666666666666;0.0;8316.3017578125;0.0;1343.97998046875;12801.6064453125;470670.4915542286;470855.46509661654;241584.2098756176;241919.89716357476;238629.60744354897;430412.23801567365;439157.44328511844;437798.07955487026;472817.310826017;528433.8230485279;466107.961707522;437485.64907481754;440556.0271991494;465712.960854355;462901.36609670473;423029.28210245183;465196.23187452444;452009.00334685703;438989.9883500334;188156.80290529504;168935.5661677829;470458.9003634767;201800.9932902888;202176.30665430136;273.88836182697486;1401458.7145223222;776956.0715827579;182261.27440523836;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1096561202209.634;418206855050.1316;921966541939.6003;32370.933665958426;5462.71077715482;-0.0;29285.958636372197;3282288.2795891385;732752.0264390275;0.0;755963.2839611011;6.947996435084026;0.13390864006948713
5052;2019-06-17 05:12:45.113;478;480;160;161;152;46;66;33;-24;40;748;184;-26;-6;247;220;227;448;142;147;65;17;564;357;362;139;362;305;567;755.0;-1.0;957.0;126.0;7.0;0;98;62;1;0;0;0;0;0;0;1;0;0;0;0;12969.0869140625;8570.1728515625;0.0;1365.34362792969;401.0;250799;447.0;0.0;Calculated values ==>;1560741165.113;320.96000000000004;321.16;289.16;289.26000000000005;288.36;277.76000000000005;274.0616903277293;279.76000000000005;276.46000000000004;270.76000000000005;277.16;347.96000000000004;291.56;270.56;272.56;297.86;295.16;295.86;317.96000000000004;287.86;279.66;317.86;313.26000000000005;274.86;242.35481222062532;268.19934244402924;274.0616903277293;287.36;5640000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5670000.0;0.12583333333333332;0.0;0.1595;0.021;0.0011666666666666668;0.127;0.0;8570.1728515625;0.0;1365.34362792969;12969.0869140625;470024.08507737133;469926.83105799626;241343.89496264968;241676.34902610385;238735.4804597585;430346.717906069;439270.2411883451;437499.1961693786;472817.310826017;528279.7451289311;465819.88245258015;437184.50195927493;440276.00903072825;465568.3016696177;462751.0426575283;421134.5064803106;464985.9193191893;451832.1870000479;439102.8052736417;187738.9118479558;168517.74571465285;470557.3835890923;202079.55863938597;202440.25464235555;274.00141250183555;1401673.4738793205;777096.7945496764;182283.85247824268;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1096778105824.3721;418290256440.0308;922148944979.38;37549.432186033824;5638.034323943833;-0.0;30056.143930173344;3282870.95901503;732844.5341898617;0.0;756457.8097238503;7.3718976352495105;0.15919995047315724
5053;2019-06-17 05:13:45.133;480;482;160;161;152;46;67;33;-23;40;750;184;-25;-6;248;220;228;454;143;148;66;17;575;358;363;138;363;305;577;779.0;-2.0;1098.0;141.0;7.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;13510.3759765625;8901.546875;0.0;1369.5185546875;399.0;250800;447.0;0.0;Calculated values ==>;1560741225.133;321.16;321.36;289.16;289.26000000000005;288.36;277.76000000000005;274.1680685717883;279.86;276.46000000000004;270.86;277.16;348.16;291.56;270.66;272.56;297.96000000000004;295.16;295.96000000000004;318.56;287.96000000000004;279.76000000000005;317.86;313.06;274.86;242.14157278889297;268.19934244402924;274.1680685717883;287.46000000000004;5750000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5770000.0;0.12983333333333333;0.0;0.183;0.0235;0.0011666666666666668;0.131;0.0;8901.546875;0.0;1369.5185546875;13510.3759765625;468853.7588914268;468891.4535763428;241010.74718874905;241338.8403388;238434.09977547984;430280.9020939914;439216.07561312395;437656.05685647397;472947.9820155742;528489.0112660631;465819.88245258015;437342.01223029394;440276.00903072825;465554.39734395995;462600.4079176935;417732.32142706093;464511.0565353516;451800.50639632315;439048.280311298;187738.9118479558;167682.10792650707;470691.5974162874;202338.7666958277;202683.17364678247;274.10681084032586;1401894.2096240693;777242.4407465729;182306.6505932633;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1096995678324.303;418373384140.0044;922332005979.3218;43063.06409939827;6306.291521930802;-0.0;30963.82897305153;3283542.9537407956;732944.1034172287;0.0;756966.478997807;7.821309789555568;0.19061006593041546
5054;2019-06-17 05:14:45.144;486;486;159;160;152;47;46;34;-23;40;751;184;-25;-6;248;219;229;460;143;146;46;18;581;361;366;139;366;304;583;823.0;-2.0;1125.0;190.0;7.0;0;99;64;1;0;0;0;0;0;0;1;0;0;1;0;13457.2490234375;8930.671875;0.0;1363.71313476562;398.0;250801;446.0;0.0;Calculated values ==>;1560741285.144;321.76000000000005;321.76000000000005;289.06;289.16;288.36;277.86;274.4858918419099;277.76000000000005;276.56;270.86;277.16;348.26;291.56;270.66;272.56;297.96000000000004;295.06;296.06;319.16;287.76000000000005;277.76000000000005;317.76000000000005;312.96000000000004;274.96000000000004;242.35481222062532;268.0796299477929;274.4858918419099;287.46000000000004;5810000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;5830000.0;0.1371666666666667;0.0;0.1875;0.03166666666666666;0.0011666666666666668;0.13833333333333336;0.0;8930.671875;0.0;1363.71313476562;13457.2490234375;468968.6545960434;468699.15898608544;240492.0233746805;240816.28943264647;238257.78385164644;430081.6785162784;434884.3229509934;437883.18805776763;472817.310826017;528670.499479957;465964.0608480819;437570.5891863215;440491.74836370035;465118.6810666539;462012.88651447376;415897.41599141655;464612.7149987548;450972.7320359552;434884.3229509934;187321.02276691253;167264.2905471822;470655.8473927239;203088.4768873498;203403.9284842309;274.41155500993824;1402118.9810335266;777391.0698135445;182329.43169983875;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1097214418419.873;418456499375.221;922514739474.798;44024.008344453345;8472.966732670178;-0.0;32021.454567902147;3284268.8123960802;733067.286482427;0.0;757491.4525895331;8.210148499871384;0.2214827692864102
5055;2019-06-17 05:15:45.114;493;490;157;158;150;49;38;35;-22;41;751;185;-24;-6;248;218;229;464;142;142;38;18;588;360;365;139;365;305;591;889.0;-1.0;921.0;108.0;6.0;0;99;67;1;0;0;0;0;0;0;1;0;0;1;0;13545.583984375;9352.7802734375;0.0;1373.45678710938;397.0;250802;446.0;0.0;Calculated values ==>;1560741345.114;322.46000000000004;322.16;288.86;288.96000000000004;288.16;278.06;274.38016830617;276.96000000000004;276.66;270.96000000000004;277.26000000000005;348.26;291.66;270.76000000000005;272.56;297.96000000000004;294.96000000000004;296.06;319.56;287.36;276.96000000000004;317.76000000000005;312.86;274.96000000000004;242.35481222062532;268.19934244402924;274.38016830617;287.36;5880000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;5910000.0;0.14816666666666667;0.0;0.15350000000000003;0.018000000000000002;0.001;0.14916666666666667;0.0;9352.7802734375;0.0;1373.45678710938;13545.583984375;469109.5696677017;468238.9834758586;239603.2710444496;239921.94081982228;237405.4038472417;430148.3826014536;433683.32636128634;437812.597326149;472915.35137376806;528593.6297361357;465942.7239419126;437499.1961693786;440276.00903072825;465264.19953021937;462031.17872931756;413194.38551211846;464113.4765737818;450563.2400308196;433683.32636128634;187321.02276691253;166846.47414792277;470655.8473927239;202892.23044811634;203138.33798284037;274.3308731568265;1402343.8921302282;777543.3557338035;182352.23004432392;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1097433608769.9777;418539857675.2608;922697348124.8851;36060.27631577802;4819.745105002937;-0.0;34389.62743311819;3284935.8477507145;733178.0036948278;0.0;758044.6015602971;7.0173396717806185;0.11331986249233122
5056;2019-06-17 05:16:45.115;500;496;155;156;146;49;38;36;-22;41;752;185;-24;-6;249;218;230;470;142;143;37;18;590;361;366;139;366;306;592;807.0;-1.0;990.0;96.0;7.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;13486.5361328125;9483.4345703125;0.0;1372.68505859375;396.0;250803;445.0;0.0;Calculated values ==>;1560741405.115;323.16;322.76000000000005;288.66;288.76000000000005;287.76000000000005;278.06;274.4858918419099;276.96000000000004;276.76000000000005;270.96000000000004;277.26000000000005;348.36;291.66;270.76000000000005;272.56;298.06;294.96000000000004;296.16;320.16;287.46000000000004;276.86;317.66;312.76000000000005;274.96000000000004;242.35481222062532;268.3187672390254;274.4858918419099;287.36;5900000.0;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;5920000.0;0.1345;0.0;0.165;0.016;0.0011666666666666668;0.13566666666666669;0.0;9483.4345703125;0.0;1372.68505859375;13486.5361328125;469923.4795126777;469038.2517995454;238940.1710056055;239256.08644720176;236147.07265078693;430081.6785162784;433433.583526483;437585.1090581189;472915.35137376806;528621.3905861635;465798.5014169573;437270.2536001789;440059.3432352877;465250.37265374704;461879.0317285414;412767.63881312485;464936.5764254124;450530.16235338734;433249.8226776551;186903.13564328075;166428.6587063909;470655.8473927239;203165.97546537893;203473.6159675676;274.44155825668446;1402569.1635520605;777700.326806786;182375.11494108572;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1097652912424.7128;418623259065.16003;922880651179.6637;38679.15704280209;4279.837950837519;-0.0;31172.97204366854;3285558.6867417605;733253.8348173659;0.0;758590.9656611936;6.828587890641816;0.12902111146921233
5057;2019-06-17 05:17:45.115;506;501;154;154;144;49;39;36;-18;42;751;185;-14;-3;249;218;230;474;142;144;38;19;587;361;366;140;366;306;589;808.0;0.0;888.0;105.0;7.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;13319.6953125;9643.765625;0.0;1369.66442871094;396.0;250804;444.0;0.0;Calculated values ==>;1560741465.115;323.76000000000005;323.26000000000005;288.56;288.56;287.56;278.06;274.4858918419099;277.06;276.76000000000005;271.36;277.36;348.26;291.66;271.76000000000005;272.86;298.06;294.96000000000004;296.16;320.56;287.56;276.96000000000004;317.56;312.76000000000005;275.06;242.56692532238324;268.3187672390254;274.4858918419099;287.36;5870000.0;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;5890000.0;0.13466666666666666;0.0;0.14800000000000002;0.0175;0.0011666666666666668;0.13583333333333333;0.0;9643.765625;0.0;1369.66442871094;13319.6953125;471236.94781398226;470209.6947506568;238712.79679070265;238712.79679070265;235615.8725009503;430081.6785162784;433616.79160117084;438210.9650467479;472882.7909566239;528516.7185281644;465798.5014169573;438831.83823597094;440514.97524299513;465250.37265374704;461879.0317285414;413965.9825455908;465996.14360766165;450677.8943745114;433433.583526483;186485.25045852014;166428.6587063909;470620.16492588987;203148.6488047803;203454.10774453668;274.4348516442241;1402792.5488141049;777859.7201417469;182397.96785347993;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1097872512424.7128;418706959065.16003;923064251179.6637;34789.22280381121;4680.751532119419;-0.0;31238.87879371437;3286170.9232404823;733328.5063963905;0.0;759111.0644181718;6.420238997733488;0.11381637482496154
5058;2019-06-17 05:18:45.116;510;505;153;153;141;48;38;37;-5;42;751;185;5;2;249;218;231;474;141;146;38;19;579;360;365;139;365;306;581;830.0;-1.0;909.0;49.0;7.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;13214.501953125;9540.1826171875;0.0;1373.50329589844;395.0;250805;443.0;0.0;Calculated values ==>;1560741525.116;324.16;323.66;288.46000000000004;288.46000000000004;287.26000000000005;277.96000000000004;274.38016830617;276.96000000000004;276.86;272.66;277.36;348.26;291.66;273.66;273.36;298.06;294.96000000000004;296.26000000000005;320.56;287.76000000000005;276.96000000000004;317.46000000000004;312.66;275.06;242.35481222062532;268.3187672390254;274.38016830617;287.26000000000005;5790000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5810000.0;0.13833333333333334;0.0;0.1515;0.008166666666666666;0.0011666666666666668;0.1395;0.0;9540.1826171875;0.0;1373.50329589844;13214.501953125;472875.6059948769;471866.2792997292;238632.40579686695;238632.40579686695;234911.2435515995;430148.3826014536;433683.32636128634;440211.49694471864;473013.37450241524;528516.7185281644;465798.5014169573;441718.17312246026;441268.9435772527;465395.6337934009;462031.17872931756;417307.02566899784;467105.64376086777;451152.0166174168;433683.32636128634;186067.36719380575;166010.84420003442;470754.2918620804;202957.55009504172;203255.90611644287;274.3561864200379;1403013.67080969;778019.5890413426;182420.82796548624;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1098091816079.4479;418790660460.0589;923247854239.4419;35943.972947726055;2187.0067244308157;-0.0;32144.625124155667;3286760.3763617547;733385.7386689812;0.0;759639.2690867804;6.43921818494422;0.08187606326777498
5059;2019-06-17 05:19:45.116;512;507;154;154;140;46;40;37;4;42;751;185;13;11;249;218;231;472;141;149;39;19;574;360;365;139;365;306;576;904.0;-2.0;782.0;81.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13092.791015625;9656.6044921875;0.0;1384.2431640625;395.0;250806;442.0;0.0;Calculated values ==>;1560741585.116;324.36;323.86;288.56;288.56;287.16;277.76000000000005;274.38016830617;277.16;276.86;273.56;277.36;348.26;291.66;274.46000000000004;274.26000000000005;298.06;294.96000000000004;296.26000000000005;320.36;288.06;277.06;317.36;312.66;275.06;242.35481222062532;268.3187672390254;274.38016830617;287.26000000000005;5740000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5760000.0;0.15066666666666664;0.0;0.13033333333333333;0.013500000000000002;0.0011666666666666668;0.15183333333333332;0.0;9656.6044921875;0.0;1384.2431640625;13092.791015625;473811.0793388045;472811.8548117349;239101.0240474571;239101.0240474571;234736.6009068465;430148.3826014536;434047.17992658;441568.68745396176;473013.37450241524;528516.7185281644;465798.5014169573;442905.06249663915;442609.8111887139;465395.6337934009;462031.17872931756;419048.82613382884;467481.73387846426;451591.4542851326;433865.5205784961;185649.48583044452;166010.84420003442;470754.2918620804;202915.90280917243;203193.94435545997;274.3400481402536;1403232.8982510963;778179.5622672541;182443.8091859859;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1098310816079.4479;418874060460.0589;923431454239.4419;31104.41293203754;3615.8182522142574;-0.0;35023.63432319765;3287319.1129107527;733434.0955437867;0.0;760199.0045821749;6.316894108032444;0.06653275646561749
5060;2019-06-17 05:20:45.107;514;508;158;158;142;45;42;36;4;42;751;185;15;17;248;218;230;468;141;152;41;19;573;358;364;139;363;306;574;893.0;-1.0;557.0;12.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13196.0859375;9696.388671875;0.0;1389.59924316406;395.0;250807;441.0;0.0;Calculated values ==>;1560741645.107;324.56;323.96000000000004;288.96000000000004;288.96000000000004;287.36;277.66;274.1680685717883;277.36;276.76000000000005;273.56;277.36;348.26;291.66;274.66;274.86;297.96000000000004;294.96000000000004;296.16;319.96000000000004;288.36;277.26000000000005;317.26000000000005;312.66;275.06;242.35481222062532;268.3187672390254;274.1680685717883;287.26000000000005;5730000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3060000.0;5740000.0;0.14883333333333332;0.0;0.09283333333333334;0.002;0.0011666666666666668;0.15;0.0;9696.388671875;0.0;1389.59924316406;13196.0859375;474233.50100411545;473217.1221905695;240454.97585598976;240454.97585598976;235400.2718666117;430280.9020939914;434653.35091899;441568.68745396176;473013.37450241524;528516.7185281644;465798.5014169573;443199.35914791975;443492.7161922392;465554.39734395995;462334.5135562977;419071.97493674513;467135.19814062206;452205.3545344903;434473.7075064044;185231.60634950487;166010.84420003442;470754.2918620804;202477.88050222938;202773.2579105364;274.1608671339047;1403451.93936525;778340.8130195182;182466.92107214406;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1098529483275.0875;418957447950.3028;923615026699.9789;22195.59657868582;536.552822719702;-0.0;34755.0674393802;3287763.2130329623;733468.6934457151;0.0;760780.4065418532;5.185574554235221;-0.01422328891339155
5061;2019-06-17 05:21:45.117;515;510;163;163;144;43;46;35;3;42;751;185;16;20;248;219;230;465;142;155;45;19;567;357;362;138;362;305;568;947.0;0.0;670.0;38.0;3.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13348.53515625;9724.2529296875;0.0;1386.50695800781;395.0;250808;441.0;0.0;Calculated values ==>;1560741705.117;324.66;324.16;289.46000000000004;289.46000000000004;287.56;277.46000000000004;274.0616903277293;277.76000000000005;276.66;273.46000000000004;277.36;348.26;291.66;274.76000000000005;275.16;297.96000000000004;295.06;296.16;319.66;288.66;277.66;317.26000000000005;312.66;275.06;242.14157278889297;268.19934244402924;274.0616903277293;287.36;5670000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5680000.0;0.15783333333333335;0.0;0.11166666666666666;0.006333333333333333;0.0005;0.15833333333333335;0.0;9724.2529296875;0.0;1386.50695800781;13348.53515625;475134.3150003499;474275.3560311099;242310.62671514307;242310.62671514307;236181.13064176642;430346.717906069;435844.5533831253;441630.0847411902;473143.7464358393;528593.6297361357;465942.7239419126;443549.91784386104;444132.64570135507;465699.07969398145;462618.4332792204;421062.2760436392;467496.79029961943;452988.6427295784;435668.7067053961;185231.60634950487;166010.84420003442;470888.190022284;202182.69371151796;202309.41349995046;274.0415469446219;1403673.1814085254;778502.6786726188;182490.05914618654;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1098747319575.0529;419040561800.2896;923798357249.9497;26738.291998313398;1701.8014766348515;-0.0;36948.5547575289;3288171.06340144;733487.3495070322;0.0;761378.0363150967;5.8851643716009265;0.016214394923634953
5062;2019-06-17 05:22:45.118;515;510;166;166;149;42;49;34;7;42;752;185;20;22;248;220;230;453;142;158;48;19;558;356;361;137;361;304;560;995.0;-1.0;693.0;20.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13451.65625;9524.6083984375;0.0;1379.13342285156;396.0;250809;440.0;0.0;Calculated values ==>;1560741765.118;324.66;324.16;289.76000000000005;289.76000000000005;288.06;277.36;273.955091788801;278.06;276.56;273.86;277.36;348.36;291.66;275.16;275.36;297.96000000000004;295.16;296.16;318.46000000000004;288.96000000000004;277.96000000000004;317.16;312.76000000000005;275.06;241.92719264551067;268.0796299477929;273.955091788801;287.36;5580000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5600000.0;0.16583333333333333;0.0;0.11549999999999999;0.0033333333333333335;0.0011666666666666668;0.167;0.0;9524.6083984375;0.0;1379.13342285156;13451.65625;476253.2715924661;475280.6633849696;243622.95157451433;243622.95157451433;237988.068143957;430412.23801567365;436603.72145541804;442433.1482669151;473273.90776018414;528775.0450999481;466086.66874854936;444333.52089386596;444622.5063410642;465843.48631744814;462901.36609670473;423872.56009892083;466750.12469840626;453591.65705251123;436430.11128019885;184813.72873217988;166428.6587063909;471021.86055166635;201945.88823576114;202237.04536487415;273.9448218481484;1403896.5200588899;778663.0885236124;182513.10653344926;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1098964223189.7909;419123063175.18994;923981060294.729;27776.27853359828;896.919907719684;-0.0;39110.242007859226;3288625.3590601254;733509.0058794759;0.0;762011.870184431;6.216530211384233;0.0030184293043271694
5063;2019-06-17 05:23:45.108;514;509;167;167;151;40;53;33;11;41;752;185;24;25;247;220;229;441;143;161;52;19;553;355;360;137;360;304;555;1038.0;-1.0;843.0;44.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13649.134765625;9338.0751953125;0.0;1371.66284179688;398.0;250810;440.0;0.0;Calculated values ==>;1560741825.108;324.56;324.06;289.86;289.86;288.26000000000005;277.16;273.8482719121499;278.46000000000004;276.46000000000004;274.26000000000005;277.26000000000005;348.36;291.66;275.56;275.66;297.86;295.16;296.06;317.26000000000005;289.26000000000005;278.36;317.16;312.96000000000004;275.06;241.92719264551067;268.0796299477929;273.8482719121499;287.46000000000004;5530000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5550000.0;0.17300000000000001;0.0;0.14049999999999999;0.007333333333333333;0.0011666666666666668;0.1741666666666667;0.0;9338.0751953125;0.0;1371.66284179688;13649.134765625;476726.1324329089;475759.35704184655;244162.31979616627;244162.31979616627;238785.6286572915;430477.46260093397;437523.7402493343;443022.0508540321;473176.1828425327;528775.0450999481;466086.66874854936;444910.62925437774;445054.37130637356;465857.34435233945;463051.38004137354;425086.35149543226;465593.26396884216;454190.28494814504;437352.68036330503;184813.72873217988;167264.2905471822;471021.86055166635;201660.50650774603;201945.20764939094;273.82906747164833;1404122.3223440684;778820.2513554136;182536.02601510793;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1099180487139.8253;419205249475.203;924163429894.758;33911.29698065319;1975.3165963220822;-0.0;41000.13483100671;3289139.3365123044;733532.9371944626;0.0;762679.345393782;7.179143704688986;0.042949256169313124
5064;2019-06-17 05:24:45.139;512;508;166;166;152;40;55;32;12;41;753;185;25;26;247;221;228;434;142;163;54;19;549;355;360;136;360;303;551;1119.0;-1.0;690.0;8.0;3.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13567.62890625;9167.3671875;0.0;1372.14294433594;399.0;250811;439.0;0.0;Calculated values ==>;1560741885.139;324.36;323.96000000000004;289.76000000000005;289.76000000000005;288.36;277.16;273.8482719121499;278.66;276.36;274.36;277.26000000000005;348.46000000000004;291.66;275.66;275.76000000000005;297.86;295.26000000000005;295.96000000000004;316.56;289.46000000000004;278.56;317.06;313.06;275.06;241.71165711629368;267.9596281332873;273.8482719121499;287.36;5490000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5510000.0;0.1865;0.0;0.115;0.0013333333333333333;0.0005;0.187;0.0;9167.3671875;0.0;1372.14294433594;13567.62890625;476931.8265949546;476112.141911311;243969.15893208003;243969.15893208003;239238.65314294572;430477.46260093397;437864.61894757615;443373.06176112994;473306.2826088756;528956.2834829289;466230.3373497767;445251.96559515793;445394.99845677166;465857.34435233945;463183.32317938417;425981.4942460365;465073.67394727434;454473.8613734468;437694.3850122894;184395.8529593127;167682.10792650707;471155.3045861351;201700.27770101023;201813.29610002378;273.8445788664287;1404349.2458909065;778974.5430512208;182558.90287689542;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1099396598739.4614;419287191790.065;924345623979.4513;27792.370166913766;359.27336918016647;-0.0;44109.76362659367;3289653.7994062346;733552.4021625158;0.0;763388.9609917966;6.856239641006916;-0.022847961760365892
5065;2019-06-17 05:25:45.119;511;507;166;166;153;40;58;31;12;40;753;185;25;29;247;221;228;433;143;165;57;19;551;353;359;136;358;302;553;1193.0;-1.0;543.0;92.0;3.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13694.33984375;9009.298828125;0.0;1371.44763183594;402.0;250812;439.0;0.0;Calculated values ==>;1560741945.119;324.26000000000005;323.86;289.76000000000005;289.76000000000005;288.46000000000004;277.16;273.6339639331285;278.96000000000004;276.26000000000005;274.36;277.16;348.46000000000004;291.66;275.66;276.06;297.86;295.26000000000005;295.96000000000004;316.46000000000004;289.66;278.86;317.06;313.36;275.06;241.71165711629368;267.8393353686513;273.6339639331285;287.46000000000004;5510000.0;3529999.9999999995;3590000.0;1360000.0;3579999.9999999995;3020000.0;5530000.0;0.19883333333333333;0.0;0.0905;0.015333333333333334;0.0005;0.19933333333333333;0.0;9009.298828125;0.0;1371.44763183594;13694.33984375;476542.6030797057;475719.6621257543;243891.13423839727;243891.13423839727;239501.15808817602;430607.02586249536;438597.85071237903;443576.6592147222;473208.68934220774;529032.944651942;466373.7312450065;445448.85450290097;446017.8014079234;466145.29014520516;463481.8882278805;425402.6527531462;464631.9499224704;454925.63822079764;438429.5904723098;184395.8529593127;168935.5661677829;471155.3045861351;201080.51430264357;201187.89880081016;273.5935438912246;1404576.3532362045;779125.9647773269;182581.75851061917;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1099612226839.53;419368764590.09094;924527063479.509;21945.901114543118;4141.14678434687;-0.0;47290.17720651893;3290068.1468385137;733589.89316264;0.0;764150.3732769234;7.068588505501849;-0.009589968151019548
5066;2019-06-17 05:26:45.110;511;508;165;166;153;40;60;30;13;40;753;185;25;29;247;222;227;440;143;167;59;19;550;354;359;135;359;301;552;1301.0;0.0;570.0;155.0;3.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13529.015625;8658.423828125;0.0;1365.04663085938;403.0;250813;438.0;0.0;Calculated values ==>;1560742005.11;324.26000000000005;323.96000000000004;289.66;289.76000000000005;288.46000000000004;277.16;273.7412296467126;279.16;276.16;274.46000000000004;277.16;348.46000000000004;291.66;275.66;276.06;297.86;295.36;295.86;317.16;289.86;279.06;316.96000000000004;313.46000000000004;275.06;241.49495122638035;267.7187500070086;273.7412296467126;287.46000000000004;5500000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;5520000.0;0.21683333333333332;0.0;0.095;0.025833333333333333;0.0005;0.21733333333333332;0.0;8658.423828125;0.0;1365.04663085938;13529.015625;476665.88610278466;475988.06817943323;243581.65493261942;243930.06696324187;239533.71215817897;430542.39183029096;438933.2126028584;443924.276660834;473338.7274854557;529109.564726059;466516.8519203191;445645.04530121887;446212.05846747686;466001.4536310495;463464.3154936422;425426.90278771374;465862.0169584702;455207.12558952876;438765.72347154043;183977.97901196036;169353.38768963216;471288.5232524436;201290.0967860407;201387.393315519;273.6799531420118;1404803.180502345;779273.1737146545;182604.5592088332;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1099827594529.304;419450052395.0057;924707936344.3192;23050.247088105363;6974.959350382074;-0.0;51590.22375390866;3290443.0584946238;733682.5134851997;0.0;764974.2530168947;8.142432356773336;0.019949984057277527
5067;2019-06-17 05:27:45.120;513;508;164;165;154;41;62;31;10;39;753;185;21;30;247;222;227;443;143;167;61;18;549;355;360;136;360;301;551;1350.0;-1.0;530.0;105.0;3.0;0;98;65;1;0;0;0;0;0;0;1;0;0;0;0;13289.763671875;8489.6787109375;0.0;1351.29956054688;406.0;250814;438.0;0.0;Calculated values ==>;1560742065.12;324.46000000000004;323.96000000000004;289.56;289.66;288.56;277.26000000000005;273.8482719121499;279.36;276.26000000000005;274.16;277.06;348.46000000000004;291.66;275.26000000000005;276.16;297.86;295.36;295.86;317.46000000000004;289.86;279.26000000000005;316.96000000000004;313.76000000000005;274.96000000000004;241.71165711629368;267.7187500070086;273.8482719121499;287.46000000000004;5490000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;5510000.0;0.225;0.0;0.08833333333333333;0.0175;0.0005;0.2255;0.0;8489.6787109375;0.0;1351.29956054688;13289.763671875;477074.5146660209;476112.141911311;243273.05798223;243620.17751557872;239895.54030566243;430477.46260093397;439045.0997009042;443489.2359988558;473111.07959547755;529109.564726059;466516.8519203191;445074.8090602398;446353.3190648992;465857.34435233945;463315.15122866345;425717.2681612933;466464.99402093486;455038.97038927546;438877.6270218307;183977.97901196036;170606.85888663295;471057.33072014985;201601.1115697261;201693.51056398888;273.80589514508955;1405026.7075780882;779416.0983859331;182627.19919979436;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1100043330479.2698;419531365944.99274;924888566444.2905;21366.78432457312;4715.483835132416;-0.0;53485.018261243335;3290813.2621133253;733779.9500817901;0.0;765850.0259713846;8.085302520330348;-0.0293602620983368
5068;2019-06-17 05:28:45.141;513;510;162;163;154;42;63;31;-11;39;752;185;0;28;247;222;227;449;142;168;62;18;553;354;359;137;359;300;555;1433.0;-1.0;701.0;119.0;7.0;0;98;59;1;0;0;0;0;0;0;1;0;0;0;0;13001.888671875;8269.982421875;0.0;1345.455078125;409.0;250815;437.0;0.0;Calculated values ==>;1560742125.141;324.46000000000004;324.16;289.36;289.46000000000004;288.56;277.36;273.7412296467126;279.46000000000004;276.26000000000005;272.06;277.06;348.36;291.66;273.16;275.96000000000004;297.86;295.36;295.86;318.06;289.96000000000004;279.36;316.86;314.06;274.96000000000004;241.92719264551067;267.5978703862781;273.7412296467126;287.36;5530000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5550000.0;0.23883333333333334;0.0;0.11683333333333333;0.01983333333333333;0.0011666666666666668;0.24000000000000002;0.0;8269.982421875;0.0;1345.455078125;13001.888671875;476582.73895532504;475903.69422306615;242437.49062207478;242778.92521024897;239763.8484198369;430542.39183029096;439433.4158590946;440599.4639057141;472980.6827117325;529081.8588830346;466659.7008486289;442232.80960689666;446264.66230711376;466001.4536310495;463464.3154936422;424543.7650635356;466829.40007252747;455347.6215741906;439267.05509245384;183560.10687098323;171860.34048652687;470923.7305949869;201338.30348939786;201538.09120462614;273.6987923340018;1405245.881365475;779555.8111113934;182649.680020706;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1100259105974.7979;419613294610.19324;925068929549.7318;27953.678908639613;5346.777637594181;-0.0;57054.95133307865;3291224.4098259592;733863.8316091973;0.0;766771.51479517;9.396910736439443;-0.002446450120344129
5069;2019-06-17 05:29:45.101;515;511;161;163;153;43;65;31;-27;39;749;185;-23;20;247;222;227;459;143;169;64;18;556;355;360;137;360;299;559;1613.0;0.0;832.0;150.0;7.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;12671.2890625;7928.0185546875;0.0;1346.95666503906;413.0;250816;436.0;0.0;Calculated values ==>;1560742185.101;324.66;324.26000000000005;289.26000000000005;289.46000000000004;288.46000000000004;277.46000000000004;273.8482719121499;279.66;276.26000000000005;270.46000000000004;277.06;348.06000000000006;291.66;270.86;275.16;297.86;295.36;295.86;319.06;290.06;279.56;316.76000000000005;314.46000000000004;274.96000000000004;241.92719264551067;267.47669482898436;273.8482719121499;287.46000000000004;5560000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5590000.0;0.2688333333333333;0.0;0.13866666666666666;0.025;0.0011666666666666668;0.26999999999999996;0.0;7928.0185546875;0.0;1346.95666503906;12671.2890625;476500.1895409467;475550.6570535436;241955.20226488038;242632.37699054898;239308.15640230628;430477.46260093397;439545.25928349345;438390.63782803225;472980.6827117325;528845.737889843;466802.27948984667;439003.13721699157;445326.94577851886;465857.34435233945;463315.15122866345;423641.7223164721;467810.80145531625;455320.5203350088;439378.91214579094;183142.23651711168;173531.66647045466;470923.7305949869;201590.84919382283;201765.26306511753;273.8018904915466;1405459.6818846322;779690.7044640563;182672.10182740362;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1100474662174.935;419695439810.2455;925248509749.8461;32836.23735727704;6733.322035029101;-0.0;64155.68525178181;3291730.6547400737;733964.4319948683;0.0;767780.930041594;11.183344665275117;0.020127735148329606
5070;2019-06-17 05:30:45.132;517;513;160;162;154;45;66;32;-28;39;747;185;-28;11;247;222;228;468;143;169;65;18;565;356;361;138;361;300;567;1614.0;-1.0;940.0;180.0;7.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;12711.91796875;7902.04296875;0.0;1343.5068359375;418.0;250817;436.0;0.0;Calculated values ==>;1560742245.132;324.86;324.46000000000004;289.16;289.36;288.56;277.66;273.955091788801;279.76000000000005;276.36;270.36;277.06;347.86;291.66;270.36;274.26000000000005;297.86;295.36;295.96000000000004;319.96000000000004;290.06;279.66;316.76000000000005;314.96000000000004;274.96000000000004;242.14157278889297;267.5978703862781;273.955091788801;287.46000000000004;5650000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5670000.0;0.269;0.0;0.15666666666666668;0.030000000000000002;0.0011666666666666668;0.27016666666666667;0.0;7902.04296875;0.0;1343.5068359375;12711.91796875;475675.3264931285;474841.65024649986;241343.89496264968;242010.32270004938;239379.42962160494;430412.23801567365;439491.22312496265;438011.42202021845;472850.0741107318;528560.296384009;466659.7008486289;438011.42202021845;443837.0651105216;465712.960854355;463165.68256596546;421110.02822598687;468095.924054621;455152.65811648633;439324.5203113631;183142.23651711168;175620.85347054448;470789.9032000179;201836.6221024164;202007.2272288949;273.90224989168775;1405671.3178983442;779822.6898004054;182694.53394048073;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1100691073929.5706;419777982435.1065;925428302594.5433;37000.71865378899;8068.598432928046;-0.0;64115.22201444683;3292312.9300594125;734087.8450623844;0.0;768850.406544529;11.809415492608911;0.06484039858296502
5071;2019-06-17 05:31:45.142;518;515;158;160;152;46;68;32;-27;39;744;185;-29;5;247;222;228;477;142;170;67;18;570;356;361;138;361;301;573;1665.0;-1.0;1014.0;190.0;7.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;12454.1787109375;7845.435546875;0.0;1346.83386230469;423.0;250818;436.0;0.0;Calculated values ==>;1560742305.142;324.96000000000004;324.66;288.96000000000004;289.16;288.36;277.76000000000005;273.955091788801;279.96000000000004;276.36;270.46000000000004;277.06;347.56000000000006;291.66;270.26000000000005;273.66;297.86;295.36;295.96000000000004;320.86;290.16;279.86;316.76000000000005;315.46000000000004;274.96000000000004;242.14157278889297;267.7187500070086;273.955091788801;287.36;5700000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5730000.0;0.27749999999999997;0.0;0.169;0.03166666666666666;0.0011666666666666668;0.2786666666666666;0.0;7845.435546875;0.0;1346.83386230469;12454.1787109375;475198.3694829884;474381.0984600909;240487.27798594558;241142.61655777853;238553.49997908866;430412.23801567365;439823.520614965;437940.2675631159;472850.0741107318;528170.1008694499;466516.8519203191;437629.4412208045;442759.63332633115;465712.960854355;463165.68256596546;419458.5424241191;468663.1246337737;455293.5464013049;439657.55536505504;183142.23651711168;177710.07569661198;470789.9032000179;201835.82365232336;201997.64194199763;273.90193869170463;1405881.0703235536;779953.9406595126;182716.95718288014;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1100907710029.5361;419860796235.0933;925608632644.5146;39901.65102092394;8516.879185676993;-0.0;66227.89587389199;3292953.88994878;734226.0804112364;0.0;769936.780225534;12.472048084883522;0.07545210573648126
5072;2019-06-17 05:32:45.123;519;515;157;158;152;47;41;33;-26;39;742;185;-27;3;248;221;228;482;142;168;41;17;576;358;363;139;363;303;578;1670.0;-1.0;1272.0;189.0;7.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;12431.2353515625;8026.66552734375;0.0;1361.49182128906;428.0;250819;435.0;0.0;Calculated values ==>;1560742365.123;325.06;324.66;288.86;288.96000000000004;288.36;277.86;274.1680685717883;277.26000000000005;276.46000000000004;270.56;277.06;347.36;291.66;270.46000000000004;273.46000000000004;297.96000000000004;295.26000000000005;295.96000000000004;321.36;289.96000000000004;277.26000000000005;316.66;315.96000000000004;274.86;242.35481222062532;267.9596281332873;274.1680685717883;287.36;5760000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5780000.0;0.2783333333333333;0.0;0.21200000000000002;0.0315;0.0011666666666666668;0.27949999999999997;0.0;8026.66552734375;0.0;1361.49182128906;12431.2353515625;474593.91162214486;473748.89337115217;240003.25974418852;240326.85048976395;238404.48418074273;430280.9020939914;434717.7860891638;437642.0229114993;472719.2527797885;527806.5535311698;466230.3373497767;437485.64907481754;442049.80010727816;465554.39734395995;462733.1757949236;417377.2441488117;468756.54620914004;454673.8463940547;434717.7860891638;182724.36793118677;179799.33570027514;470557.3835890923;202365.92361418557;202523.02638872943;274.117367208628;1406088.3831040473;780086.1662836355;182739.51941658612;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1101124841249.3428;419943869920.01935;925789775264.3534;49878.53305103052;8448.030989209563;-0.0;64898.4353362714;3293701.8212287836;734367.409894055;0.0;771029.1536234942;13.125578833045086;0.13368654812621972
5073;2019-06-17 05:33:45.123;520;517;156;157;151;48;37;34;-24;40;741;185;-26;2;248;220;229;487;141;166;36;17;586;359;364;140;364;304;589;1696.0;-2.0;1264.0;193.0;7.0;0;99;52;1;0;0;0;0;0;0;1;0;0;1;0;12655.0380859375;8363.6162109375;0.0;1358.99841308594;435.0;250820;434.0;0.0;Calculated values ==>;1560742425.123;325.16;324.86;288.76000000000005;288.86;288.26000000000005;277.96000000000004;274.27422755570615;276.86;276.56;270.76000000000005;277.16;347.26;291.66;270.56;273.36;297.96000000000004;295.16;296.06;321.86;289.76000000000005;276.76000000000005;316.56;316.66;274.86;242.56692532238324;268.0796299477929;274.27422755570615;287.26000000000005;5860000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5890000.0;0.2826666666666667;0.0;0.21066666666666667;0.03216666666666666;0.0011666666666666668;0.2838333333333333;0.0;8363.6162109375;0.0;1358.99841308594;12655.0380859375;473479.28532389435;472645.3614253761;239345.5505304007;239663.7253719047;237772.34957027636;430214.79039162316;433749.95420475816;437727.04723144654;472686.4266018815;527624.5101705522;466086.66874854936;437413.810930519;441691.54992388893;465409.4377871421;462449.46005367924;413988.72295926197;468042.0364665454;454219.4668995611;433567.68989926;182306.50109390085;182724.36793118677;470422.9394058528;202619.52961209218;202770.48800694136;274.2204699513008;1406297.435382693;780222.7519647878;182762.19016853924;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1101342941249.3428;420027569920.01935;925971875264.3534;49529.31704514399;8614.343015032633;-0.0;65507.93913710311;3294530.219979585;734509.5963440903;0.0;772115.8734107723;12.717936890324866;0.12274469183686781
5074;2019-06-17 05:34:45.154;522;518;154;155;148;50;37;35;-23;40;740;185;-24;1;249;219;230;490;143;164;36;17;583;361;366;140;366;306;585;1654.0;-1.0;1225.0;176.0;7.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;12422.494140625;8564.5673828125;0.0;1375.419921875;441.0;250821;433.0;0.0;Calculated values ==>;1560742485.154;325.36;324.96000000000004;288.56;288.66;287.96000000000004;278.16;274.4858918419099;276.86;276.66;270.86;277.16;347.16;291.66;270.76000000000005;273.26000000000005;298.06;295.06;296.16;322.16;289.56;276.76000000000005;316.46000000000004;317.26000000000005;274.86;242.56692532238324;268.3187672390254;274.4858918419099;287.46000000000004;5830000.0;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;5850000.0;0.27566666666666667;0.0;0.20416666666666666;0.029333333333333333;0.0011666666666666668;0.2768333333333333;0.0;8564.5673828125;0.0;1375.419921875;12422.494140625;474157.4741414443;473306.9149712607;238830.56627568635;239147.75723167043;236951.7241013001;430081.6785162784;433249.8226776551;437427.84448784514;472686.4266018815;527364.672280651;465798.5014169573;437270.2536001789;441118.68104791886;465250.37265374704;462012.88651447376;415500.85274631216;469048.2714940766;453590.46378911263;433065.50215134333;181888.63598580268;185231.60634950487;470422.9394058528;203150.16146642406;203300.53042106878;274.43543717913934;1406506.522791101;780363.8930469602;182784.98876123945;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1101562054399.844;420111613320.2116;926154969814.7722;47831.69361687347;7840.001486223243;-0.0;63606.603007331;3295341.9809301994;734646.786727009;0.0;773192.3838409395;11.999844109879138;0.11606986604577618
5075;2019-06-17 05:35:45.124;522;518;153;154;145;50;38;35;-21;41;740;185;-23;0;249;219;230;491;143;163;37;16;579;362;367;140;367;307;581;1732.0;-1.0;1118.0;215.0;3.0;0;100;61;1;0;0;0;0;0;0;1;0;0;1;0;12407.59375;8829.1328125;0.0;1388.3000488281198;449.0;250822;432.0;0.0;Calculated values ==>;1560742545.124;325.36;324.96000000000004;288.46000000000004;288.56;287.66;278.16;274.5913991737795;276.96000000000004;276.66;271.06;277.26000000000005;347.16;291.66;270.86;273.16;298.06;295.06;296.16;322.26000000000005;289.46000000000004;276.86;316.36;318.06;274.76000000000005;242.56692532238324;268.43790593516167;274.5913991737795;287.46000000000004;5790000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3070000.0;5810000.0;0.2886666666666667;0.0;0.18633333333333332;0.035833333333333335;0.0005;0.2891666666666667;0.0;8829.1328125;0.0;1388.3000488281198;12407.59375;474660.52764327434;473814.93497399334;238632.40579686695;238949.81779348693;236134.51781172285;430014.67791919125;433182.4302400453;437514.20447033056;472784.61766108364;527287.015778891;465653.99964710587;437198.53567211574;440754.3233983486;465104.8312706036;461860.70334265823;416971.4962115214;469737.1853199599;453273.839974596;432997.62667057913;181470.77258748977;188574.69595719432;470324.29699050833;203368.80573878455;203429.78026338064;274.52470597642446;1406713.3367315885;780508.7680749062;182808.0082455064;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1101781844449.9487;420195571320.25165;926338777864.8599;43629.0926303114;9565.90510318677;-0.0;66383.3689194149;3296103.77306268;734791.7634240458;0.0;774275.0919826293;11.703367007725031;0.10517098404134832
5076;2019-06-17 05:36:45.145;521;516;153;153;143;50;39;36;-19;41;741;185;-21;0;249;218;230;480;142;134;38;16;574;361;366;141;366;309;577;1723.0;-1.0;942.0;123.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12544.6064453125;9132.8515625;0.0;1393.3408203125;458.0;250823;431.0;0.0;Calculated values ==>;1560742605.145;325.26000000000005;324.76000000000005;288.46000000000004;288.46000000000004;287.46000000000004;278.16;274.4858918419099;277.06;276.76000000000005;271.26000000000005;277.26000000000005;347.26;291.66;271.06;273.16;298.06;294.96000000000004;296.16;321.16;286.56;276.96000000000004;316.26000000000005;318.96000000000004;274.76000000000005;242.77792619122317;268.67533136820026;274.4858918419099;287.36;5740000.0;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;5770000.0;0.2871666666666667;0.0;0.157;0.0205;0.0011666666666666668;0.28833333333333333;0.0;9132.8515625;0.0;1393.3408203125;12544.6064453125;475138.89138698525;474024.0235393252;238751.73208334463;238751.73208334463;235627.13790690457;430081.6785162784;433616.79160117084;437372.52749135875;472653.6706096803;527236.5498040328;465364.15219702467;437055.2244796515;440323.94343122264;465250.37265374704;461879.0317285414;418729.9976278268;468583.48576654587;449190.9039345904;433433.583526483;181052.91087944093;192335.8262164488;470189.461290968;203171.84692110814;203315.81177436575;274.4438307409634;1406921.3445101494;780658.5036669238;182831.1966991664;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1102001821414.6133;420279900825.12305;926523642544.5779;36769.506849529345;5473.861094582127;-0.0;66350.62418852713;3296773.9958865712;734917.1386748207;0.0;775381.5957309875;10.316550200047105;0.008271176468768484
5077;2019-06-17 05:37:45.085;515;514;156;156;141;48;40;37;-18;42;743;185;-21;0;249;218;230;479;142;141;39;16;581;359;364;140;364;309;583;1819.0;-1.0;664.0;128.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;12871.7978515625;9548.2060546875;0.0;1392.2404785156198;468.0;250824;429.0;0.0;Calculated values ==>;1560742665.085;324.66;324.56;288.76000000000005;288.76000000000005;287.26000000000005;277.96000000000004;274.27422755570615;277.16;276.86;271.36;277.36;347.46000000000004;291.66;271.06;273.16;298.06;294.96000000000004;296.16;321.06;287.26000000000005;277.06;316.06;319.96000000000004;274.76000000000005;242.56692532238324;268.67533136820026;274.27422755570615;287.36;5810000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;5830000.0;0.3031666666666667;0.0;0.11066666666666666;0.021333333333333333;0.0011666666666666668;0.30433333333333334;0.0;9548.2060546875;0.0;1392.2404785156198;12871.7978515625;473367.56549200724;472962.6079825164;239527.04344611618;239527.04344611618;234859.7077882994;430214.79039162316;434293.55171347444;437530.6787186241;472882.7909566239;527446.4693743654;465364.15219702467;437055.2244796515;440323.94343122264;465540.6161959158;462183.0053738274;416243.7357951458;467611.86855534045;450596.44756964844;434112.87870749587;180217.192455513;196515.0671798046;470324.29699050833;202632.6551817974;202774.0904051546;274.2255647227576;1407132.936076123;780814.0234717354;182854.3866635013;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1102220602414.822;420364116525.2034;926708857144.7546;25995.381271408824;5710.7550252525;-0.0;70404.10457334586;3297296.5135806766;735010.2506041072;0.0;776520.0788490169;9.333279090584941;-0.054754154424910426
5078;2019-06-17 05:38:45.106;512;511;162;161;144;46;41;36;-18;42;745;185;-21;0;248;218;230;482;142;147;40;15;579;358;363;135;363;309;581;1901.0;-1.0;636.0;49.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13524.8251953125;9843.5732421875;0.0;1400.13635253906;477.0;250825;428.0;0.0;Calculated values ==>;1560742725.106;324.36;324.26000000000005;289.36;289.26000000000005;287.56;277.76000000000005;274.1680685717883;277.26000000000005;276.76000000000005;271.36;277.36;347.66;291.66;271.06;273.16;297.96000000000004;294.96000000000004;296.16;321.36;287.86;277.16;315.96000000000004;320.86;274.66;241.49495122638035;268.67533136820026;274.1680685717883;287.36;5790000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3090000.0;5810000.0;0.31683333333333336;0.0;0.10600000000000001;0.008166666666666666;0.0011666666666666668;0.318;0.0;9843.5732421875;0.0;1400.13635253906;13524.8251953125;473174.6031522318;472768.93047640857;241534.9125222533;241207.09799100924;235827.17320837334;430280.9020939914;434717.7860891638;437530.6787186241;473533.6025564079;527656.3474436094;465364.15219702467;437055.2244796515;440323.94343122264;465554.39734395995;462334.5135562977;416971.4962115214;468350.6092933087;451654.8667034098;434538.5910328508;179799.33570027514;200276.58477070546;470897.14156183373;202446.46676006666;202589.87300762185;274.14866478150435;1407352.984924662;780975.6781916524;182877.66461482368;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1102438778749.4893;420446645400.0775;926894322034.4717;24918.926467607092;2192.3471775477647;-0.0;73759.69233202281;3297720.9479779187;735076.1328397448;0.0;777721.8642991362;8.971324377186637;-0.11513611364016754
