;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5079;2019-06-17 05:39:45.086;511;509;165;165;148;44;43;35;-19;42;750;185;-21;-1;248;219;230;483;142;154;42;15;576;358;363;137;363;308;578;2085.0;-1.0;1215.0;167.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;1;0;13957.08984375;9922.6396484375;0.0;1393.02868652344;487.0;250826;427.0;0.0;Calculated values ==>;1560742785.086;324.26000000000005;324.06;289.66;289.66;287.96000000000004;277.56;274.1680685717883;277.46000000000004;276.66;271.26000000000005;277.36;348.16;291.66;271.06;273.06;297.96000000000004;295.06;296.16;321.46000000000004;288.56;277.36;315.86;321.86;274.66;241.92719264551067;268.5567601203482;274.1680685717883;287.36;5760000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5780000.0;0.34750000000000003;0.0;0.2025;0.02783333333333333;0.0011666666666666668;0.3486666666666667;0.0;9922.6396484375;0.0;1393.02868652344;13957.08984375;473408.2717252644;472854.21271094406;242630.84970148903;242630.84970148903;237147.1412808077;430280.9020939914;435074.67720794375;437601.09044165985;473273.90776018414;528257.9626010839;465509.2170919401;437285.26766895736;440387.5567900925;465554.39734395995;462467.52072328096;418036.5743403199;468910.52736177226;452670.27477815334;434896.4795471851;179381.48055642567;204456.2876039246;470629.2288316383;202369.0328317858;202503.75210429437;274.118575697019;1407581.9245447407;781140.3417263131;182900.93323136482;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1102656506149.5586;420528218200.10345;927079360334.5305;47634.4916659995;7466.575455329227;-0.0;81027.5976350879;3298325.3582586185;735156.5970313704;0.0;779011.3284179112;12.030103810645715;0.03191583404692691
5080;2019-06-17 05:40:45.127;511;507;166;166;151;43;44;34;-20;42;753;185;-22;-2;248;219;230;479;141;156;44;15;577;357;362;138;361;307;579;2098.0;-1.0;649.0;27.0;3.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14259.73046875;10018.595703125;0.0;1392.87145996094;495.0;250827;425.0;0.0;Calculated values ==>;1560742845.127;324.26000000000005;323.86;289.76000000000005;289.76000000000005;288.26000000000005;277.46000000000004;274.0616903277293;277.56;276.56;271.16;277.36;348.46000000000004;291.66;270.96000000000004;272.96000000000004;297.96000000000004;295.06;296.16;321.06;288.76000000000005;277.56;315.66;322.66;274.66;242.14157278889297;268.43790593516167;274.0616903277293;287.26000000000005;5770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3070000.0;5790000.0;0.3496666666666667;0.0;0.10816666666666667;0.0045000000000000005;0.0005;0.3501666666666667;0.0;10018.595703125;0.0;1392.87145996094;14259.73046875;473280.7457647278;472425.9471761262;242930.66000110938;242930.66000110938;238059.23107637634;430346.717906069;435492.39016710146;437671.5478804793;473143.7464358393;528649.2268363916;465653.99964710587;437356.53477473935;440451.2342739305;465843.48631744814;462618.4332792204;417684.96251686953;468157.605125246;453132.35556440166;435492.39016710146;178545.77502346144;207800.24178383037;470494.9286190506;202208.70135010467;202266.84788792144;274.0516634453003;1407817.225393628;781306.6322421869;182924.16493012191;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1102874154775.0217;420610774575.2792;927263986409.9235;25469.231233035523;1207.2880227102567;-0.0;81667.81072142621;3298934.97223583;735228.9286200084;0.0;780368.0499504007;9.494338320285982;-0.15394413112709399
5081;2019-06-17 05:41:45.097;510;507;165;166;151;42;47;33;-22;41;754;184;-24;-2;247;220;230;480;141;161;46;16;580;355;360;138;360;305;582;2268.0;-2.0;795.0;0.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14366.40625;10089.6982421875;0.0;1372.39782714844;501.0;250828;422.0;0.0;Calculated values ==>;1560742905.097;324.16;323.86;289.66;289.76000000000005;288.26000000000005;277.36;273.8482719121499;277.86;276.46000000000004;270.96000000000004;277.26000000000005;348.56000000000006;291.56;270.76000000000005;272.96000000000004;297.86;295.16;296.16;321.16;289.26000000000005;277.76000000000005;315.36;323.26000000000005;274.76000000000005;242.14157278889297;268.19934244402924;273.8482719121499;287.26000000000005;5800000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5820000.0;0.378;0.0;0.1325;0.0;0.0011666666666666668;0.37916666666666665;0.0;10089.6982421875;0.0;1372.39782714844;14366.40625;472747.3314647258;472038.45937988214;242492.5716457048;242825.7592437487;237972.2457907288;430477.46260093397;436490.9985850829;437812.597326149;473045.8727645816;528907.4271763442;465819.88245258015;437499.1961693786;440880.4687282554;465857.34435233945;463051.38004137354;416609.45275158406;467904.22644458106;454190.28494814504;436317.3535810935;177292.22831007556;210308.32490665457;470593.2725848416;201709.7481601087;201835.23377083364;273.8482719121499;1408055.6572565471;781474.1175732538;182947.19731881187;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1103090646474.2644;420693533174.9896;927447494609.2815;31283.627514500342;0.0;-0.0;88907.80376139018;3299407.6762534943;735238.984323129;0.0;781788.8026677266;10.48599056829;-0.16730962917646106
5082;2019-06-17 05:42:45.118;513;507;163;164;151;41;49;33;-24;41;752;184;-26;-3;247;220;230;481;141;163;48;16;580;355;361;137;360;303;582;2269.0;-1.0;546.0;46.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14055.5302734375;9876.2060546875;0.0;1374.79968261719;505.0;250829;420.0;0.0;Calculated values ==>;1560742965.118;324.46000000000004;323.86;289.46000000000004;289.56;288.26000000000005;277.26000000000005;273.8482719121499;278.06;276.46000000000004;270.76000000000005;277.26000000000005;348.36;291.56;270.56;272.86;297.86;295.16;296.16;321.26000000000005;289.46000000000004;277.96000000000004;315.16;323.66;274.76000000000005;241.92719264551067;267.9596281332873;273.8482719121499;287.26000000000005;5800000.0;3550000.0;3610000.0;1370000.0;3600000.0;3030000.0;5820000.0;0.3781666666666667;0.0;0.091;0.007666666666666667;0.0011666666666666668;0.37933333333333336;0.0;9876.2060546875;0.0;1374.79968261719;14055.5302734375;473196.2993779892;472038.45937988214;241830.64078589878;242160.8753385316;237972.2457907288;430477.46260093397;436603.72145541804;437953.82195464283;473176.1828425327;528851.8103742785;466107.961707522;437642.0229114993;441156.6256199011;465857.34435233945;463051.38004137354;416609.45275158406;468059.6508721128;454303.793856829;436430.11128019885;176456.53798984195;211980.4382156667;470727.4148199725;201670.37614716296;201793.8918995668;273.83291715619214;1408292.5896254703;781640.5583433559;182970.0986441087;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1103307022179.794;420776062050.1916;927629958449.728;21501.79356848067;2062.7706298248727;-0.0;89005.33921838642;3299847.7087210743;735256.1800948341;0.0;783271.9311095208;10.00531917279596;-0.18934393010412476
5083;2019-06-17 05:43:45.108;516;508;161;162;149;42;51;32;-25;40;751;184;-27;-3;247;221;231;483;141;165;50;16;583;355;361;137;360;303;585;2335.0;-1.0;608.0;64.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14117.5595703125;9779.40234375;0.0;1372.171875;507.0;250830;416.0;0.0;Calculated values ==>;1560743025.108;324.76000000000005;323.96000000000004;289.26000000000005;289.36;288.06;277.36;273.8482719121499;278.26000000000005;276.36;270.66;277.16;348.26;291.56;270.46000000000004;272.86;297.86;295.26000000000005;296.26000000000005;321.46000000000004;289.66;278.16;314.76000000000005;323.86;274.76000000000005;241.92719264551067;267.9596281332873;273.8482719121499;287.26000000000005;5830000.0;3550000.0;3610000.0;1370000.0;3600000.0;3030000.0;5850000.0;0.3891666666666667;0.0;0.10133333333333333;0.010666666666666666;0.0011666666666666668;0.39033333333333337;0.0;9779.40234375;0.0;1372.171875;14117.5595703125;473262.24186359573;471800.8620894212;241077.14158523746;241403.29794279113;237262.06891216096;430477.46260093397;436949.6230331232;437798.07955487026;473078.44118532055;528747.3278113285;466107.961707522;437485.64907481754;441156.6256199011;465857.34435233945;463183.32317938417;415851.55543239246;467962.36756991694;454587.42908880144;436776.8904632732;174785.17458790913;212816.51262364245;470727.4148199725;201659.70968741755;201777.5243856604;273.828756658697;1408527.3262449142;781804.3277805794;182992.98625852086;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1103523586079.8284;420858248350.20465;927811728149.757;23928.68814656854;2870.055521413919;-0.0;91728.08589229488;3300226.2329708687;735297.2801282868;0.0;784777.7919670366;10.628708309270728;-0.17908613825438016
5084;2019-06-17 05:44:45.129;519;510;159;160;148;42;52;32;-25;40;750;184;-27;-4;247;221;231;485;142;165;51;16;578;357;362;136;362;303;580;2347.0;0.0;1003.0;168.0;7.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13648.736328125;9515.3173828125;0.0;1373.78576660156;508.0;250831;413.0;0.0;Calculated values ==>;1560743085.129;325.06;324.16;289.06;289.16;287.96000000000004;277.36;274.0616903277293;278.36;276.36;270.66;277.16;348.16;291.56;270.46000000000004;272.76000000000005;297.86;295.26000000000005;296.26000000000005;321.66;289.66;278.26000000000005;314.46000000000004;323.96000000000004;274.76000000000005;241.71165711629368;267.9596281332873;274.0616903277293;287.36;5780000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5800000.0;0.39116666666666666;0.0;0.16716666666666666;0.028;0.0011666666666666668;0.3923333333333333;0.0;9515.3173828125;0.0;1373.78576660156;13648.736328125;474342.34157386114;472747.3314647258;240587.55415109821;240913.02446095695;237090.8905618371;430346.717906069;436890.05270406;437798.07955487026;473208.68934220774;528642.8357593152;466107.961707522;437485.64907481754;441006.86972331285;465568.3016696177;462883.5339337955;417661.9702941775;468949.12786447426;454417.6614094304;436716.91860004765;173531.66647045466;213234.55432191002;470861.32822474994;202122.38608659577;202236.76848950636;274.01808181549666;1408758.7930287444;781965.1733876547;183015.87724787573;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1103740561994.4973;420940177015.0797;927993591779.4795;39397.12009144655;7524.690379868317;-0.0;91994.37889336902;3300754.1327389874;735383.9333286742;0.0;786309.3483617699;12.757358200997384;-0.04511130042133644
5085;2019-06-17 05:45:45.129;520;511;158;159;147;43;54;33;-24;40;750;185;-26;-4;247;221;231;483;142;163;53;16;584;356;362;136;361;304;586;2393.0;-1.0;1107.0;61.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13522.7353515625;9758.130859375;0.0;1381.31335449219;510.0;250832;408.0;0.0;Calculated values ==>;1560743145.129;325.16;324.26000000000005;288.96000000000004;289.06;287.86;277.46000000000004;273.955091788801;278.56;276.46000000000004;270.76000000000005;277.16;348.16;291.66;270.56;272.76000000000005;297.86;295.26000000000005;296.26000000000005;321.46000000000004;289.46000000000004;278.46000000000004;313.96000000000004;324.16;274.76000000000005;241.71165711629368;268.0796299477929;273.955091788801;287.36;5840000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3040000.0;5860000.0;0.3988333333333333;0.0;0.1845;0.010166666666666666;0.0011666666666666668;0.39999999999999997;0.0;9758.130859375;0.0;1381.31335449219;13522.7353515625;473733.0404362484;472125.26709146524;240075.64912089682;240397.437896632;236615.1788067852;430412.23801567365;437235.0200923345;437727.04723144654;473208.68934220774;528565.9442730256;466086.66874854936;437413.810930519;440793.27408520976;465712.960854355;463033.5824654418;415478.2487115054;467826.0976421266;454133.27735904144;437062.7516608749;171442.51209473662;214070.64678622372;470861.32822474994;201932.04846988822;202043.30063845366;273.9394312948477;1408985.2219594084;782125.7854563396;183038.8364072182;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1103957761994.4973;421021777015.0797;928175691779.4795;43504.17727150751;2734.1143441744275;-0.0;94007.7804089685;3301444.9768836787;735469.4233680412;0.0;787859.3663559561;12.5900421360396;-0.09404443847508732
5086;2019-06-17 05:46:45.120;520;511;159;159;146;43;56;33;-23;40;751;185;-26;-4;247;221;231;486;142;165;55;16;588;357;362;136;362;304;590;2405.0;0.0;1078.0;88.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13616.6083984375;9748.0986328125;0.0;1385.3552246093802;513.0;250833;402.0;0.0;Calculated values ==>;1560743205.12;325.16;324.26000000000005;289.06;289.06;287.76000000000005;277.46000000000004;274.0616903277293;278.76000000000005;276.46000000000004;270.86;277.16;348.26;291.66;270.56;272.76000000000005;297.86;295.26000000000005;296.26000000000005;321.76000000000005;289.66;278.66;313.36;324.46000000000004;274.76000000000005;241.71165711629368;268.0796299477929;274.0616903277293;287.36;5880000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5900000.0;0.4008333333333333;0.0;0.17966666666666667;0.014666666666666666;0.0011666666666666668;0.40199999999999997;0.0;9748.0986328125;0.0;1385.3552246093802;13616.6083984375;473224.8612077594;471607.1748785321;240272.76211888163;240272.76211888163;236200.16715237274;430346.717906069;437578.2834772544;437883.18805776763;473208.68934220774;528670.499479957;466086.66874854936;437413.810930519;440793.27408520976;465568.3016696177;462883.5339337955;413943.7742301028;467749.55272737326;454417.6614094304;437406.86254204705;168935.5661677829;215324.80838970217;470861.32822474994;202176.63700277745;202287.19789656386;274.03919074992626;1409211.349232908;782288.3129858171;183061.8885203508;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1104174929414.2695;421103364774.99414;928358064419.2881;42348.61033954657;3940.7088045889295;-0.0;94518.10518748424;3302160.3094637026;735525.0385506935;0.0;789430.1797435881;12.647236530086616;-0.08567586802788002
5087;2019-06-17 05:47:45.110;521;511;159;160;147;44;57;33;-23;40;752;185;-25;-4;248;221;231;487;142;163;56;16;588;358;363;135;362;304;590;2407.0;-1.0;1096.0;102.0;7.0;0;95;77;1;0;0;0;0;0;0;1;0;0;0;0;13642.37109375;9954.751953125;0.0;1350.61279296875;515.0;250834;394.0;0.0;Calculated values ==>;1560743265.11;325.26000000000005;324.26000000000005;289.06;289.16;287.86;277.56;274.1680685717883;278.86;276.46000000000004;270.86;277.16;348.36;291.66;270.66;272.76000000000005;297.96000000000004;295.26000000000005;296.26000000000005;321.86;289.46000000000004;278.76000000000005;312.56;324.66;274.76000000000005;241.49495122638035;268.0796299477929;274.1680685717883;287.36;5880000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;5900000.0;0.40116666666666667;0.0;0.18266666666666667;0.017;0.0011666666666666668;0.4023333333333333;0.0;9954.751953125;0.0;1350.61279296875;13642.37109375;473374.99164439546;471607.1748785321;240272.76211888163;240594.30391409688;236506.86620613554;430280.9020939914;437520.3941472015;437883.18805776763;473338.7274854557;528775.0450999481;466086.66874854936;437570.5891863215;440793.27408520976;465699.07969398145;462733.1757949236;413943.7742301028;467906.0399333047;453962.3084892643;437348.5841517321;165593.03060630985;216160.93158060662;470995.0139456755;202430.10978879078;202539.84407475212;274.1423100923806;1409438.4695356854;782452.4760423223;183084.68445387867;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1104392393164.3042;421184651225.0071;928540434019.3171;43009.42896379977;4565.603370667041;-0.0;94471.3830909716;3302871.507905178;735595.9126711761;0.0;791004.8296607585;12.564514159042817;-0.07320012116831999
5088;2019-06-17 05:48:45.111;523;512;160;160;147;44;57;34;-24;40;754;185;-26;-5;248;221;231;489;142;163;56;16;581;359;364;137;364;304;583;2437.0;-1.0;1339.0;186.0;3.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;13699.7021484375;9826.3310546875;0.0;1375.1533203125;517.0;250835;386.0;0.0;Calculated values ==>;1560743325.111;325.46000000000004;324.36;289.16;289.16;287.86;277.56;274.27422755570615;278.86;276.56;270.76000000000005;277.16;348.56000000000006;291.66;270.56;272.66;297.96000000000004;295.26000000000005;296.26000000000005;322.06;289.46000000000004;278.76000000000005;311.76000000000005;324.86;274.76000000000005;241.92719264551067;268.0796299477929;274.27422755570615;287.36;5810000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;5830000.0;0.4061666666666667;0.0;0.22316666666666668;0.031000000000000003;0.0005;0.4066666666666667;0.0;9826.3310546875;0.0;1375.1533203125;13699.7021484375;474557.5543214917;472662.3515987153;240816.28943264647;240816.28943264647;236697.24530050947;430214.79039162316;437290.4139363382;437727.04723144654;473078.44118532055;528984.1077190351;466086.66874854936;437413.810930519;440642.64510116994;465409.4377871421;462582.5062421609;416586.628233552;469162.391949834;453790.8838142899;437117.7862642755;162250.55196795813;216997.06728235667;470727.4148199725;202647.7099065634;202694.63848794793;274.2314077700721;1409666.3239441772;782617.3211485493;183107.3995501308;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1104610496799.9075;421266252585.2328;928722837059.8215;52461.87211300309;8310.470852315682;-0.0;95332.08009570655;3303667.115342921;735703.2150783414;0.0;792586.5515532807;13.936047923204404;0.015193431423096232
5089;2019-06-17 05:49:45.101;523;512;159;159;147;46;42;35;-22;41;753;185;-25;-5;248;220;231;480;143;159;42;16;574;360;365;138;365;306;576;2444.0;-1.0;1244.0;138.0;7.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;13558.1865234375;9901.599609375;0.0;1379.44372558594;518.0;250836;379.0;0.0;Calculated values ==>;1560743385.101;325.46000000000004;324.36;289.06;289.06;287.86;277.76000000000005;274.38016830617;277.36;276.66;270.96000000000004;277.26000000000005;348.46000000000004;291.66;270.66;272.66;297.96000000000004;295.16;296.26000000000005;321.16;289.06;277.36;311.06;324.96000000000004;274.76000000000005;242.14157278889297;268.3187672390254;274.38016830617;287.46000000000004;5740000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;5760000.0;0.4073333333333334;0.0;0.20733333333333331;0.023;0.0011666666666666668;0.40850000000000003;0.0;9901.599609375;0.0;1379.44372558594;13558.1865234375;475432.3867827792;473556.99665014533;240716.43251320068;240716.43251320068;236891.58318839423;430148.3826014536;434408.92020770046;437585.1090581189;473045.8727645816;528726.0528959597;465798.5014169573;437112.3332710247;440211.49694471864;465264.19953021937;462298.19722436205;419048.82613382884;468718.7237319473;453043.4802602214;434408.92020770046;159325.9205505338;217415.1398638553;470593.2725848416;202930.9972381852;203038.91157801592;274.34589772603863;1409893.4351583002;782781.6931708723;183130.3506996877;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1104829160349.9421;421348738835.2459;928905806559.8506;48651.61918399958;6156.232332973097;-0.0;94514.64852522615;3304509.5873351255;735823.7508455947;0.0;794168.3439493612;13.236585979546353;-0.022564274948192034
5090;2019-06-17 05:50:45.112;518;510;160;160;147;46;42;35;-21;41;752;185;-23;-4;248;219;231;472;143;159;41;16;573;360;365;138;365;306;574;2450.0;-1.0;1159.0;129.0;7.0;0;99;85;1;0;0;0;0;0;0;1;0;0;1;0;13788.5078125;10098.3779296875;0.0;1374.98583984375;519.0;250837;371.0;0.0;Calculated values ==>;1560743445.112;324.96000000000004;324.16;289.16;289.16;287.86;277.76000000000005;274.38016830617;277.36;276.66;271.06;277.26000000000005;348.36;291.66;270.86;272.76000000000005;297.96000000000004;295.06;296.26000000000005;320.36;289.06;277.26000000000005;310.26000000000005;325.06;274.76000000000005;242.14157278889297;268.3187672390254;274.38016830617;287.46000000000004;5730000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;5740000.0;0.4083333333333333;0.0;0.19316666666666665;0.021500000000000002;0.0011666666666666668;0.4095;0.0;10098.3779296875;0.0;1374.98583984375;13788.5078125;474823.02466057055;473514.40017177875;241109.47837174364;241109.47837174364;236947.8583831626;430148.3826014536;434408.92020770046;437742.05038880615;473045.8727645816;528621.3905861635;465798.5014169573;437427.84448784514;440363.3734854717;465264.19953021937;462164.74920835934;419387.72318320686;467755.931294799;453043.4802602214;434228.3108271235;155983.51637300098;217833.21561994078;470593.2725848416;202934.81978278697;203043.57949386665;274.34737899525686;1410121.3660571268;782948.3902056579;183153.3084875245;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1105048200499.6428;421431554015.13275;929089440219.5996;45356.93004539603;5754.656735244174;-0.0;94670.14748096868;3305293.1355351387;735923.0264515524;0.0;795745.1729462517;12.706102341908476;-0.04281984270693296
5091;2019-06-17 05:51:45.112;513;507;161;161;147;45;45;35;-20;41;752;185;-22;-3;248;219;231;468;142;161;44;16;572;358;364;139;363;307;573;2442.0;-1.0;1126.0;79.0;7.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;14092.029296875;10440.552734375;0.0;1383.83544921875;519.0;250838;366.0;0.0;Calculated values ==>;1560743505.112;324.46000000000004;323.86;289.26000000000005;289.26000000000005;287.86;277.66;274.1680685717883;277.66;276.66;271.16;277.26000000000005;348.36;291.66;270.96000000000004;272.86;297.96000000000004;295.06;296.26000000000005;319.96000000000004;289.26000000000005;277.56;309.76000000000005;325.06;274.76000000000005;242.35481222062532;268.43790593516167;274.1680685717883;287.36;5720000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3070000.0;5730000.0;0.40700000000000003;0.0;0.18766666666666668;0.013166666666666667;0.0011666666666666668;0.4081666666666667;0.0;10440.552734375;0.0;1383.83544921875;14092.029296875;474212.1530345105;473196.19837271876;241472.41942876586;241472.41942876586;236976.12348474297;430280.9020939914;435189.27008113236;437671.5478804793;472915.35137376806;528544.5012437449;465653.99964710587;437356.53477473935;440299.2787007576;465554.39734395995;462467.52072328096;419723.64726233686;467273.08654976566;453504.26709067414;435011.12638877804;153894.52559728007;217833.21561994078;470458.9003634767;202443.21214746693;202554.76970196635;274.1474004172656;1410353.7038663717;783119.5479611917;183176.29866493336;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1105266900499.6428;421514654015.13275;929273340219.5996;44144.51767256199;3528.873228177462;-0.0;94880.93625433365;3306038.9809327885;736000.3892012476;0.0;797324.7653107125;12.055957986297015;-0.07899920662592913
5092;2019-06-17 05:52:45.113;509;504;164;164;149;44;47;35;-20;42;751;185;-22;-3;248;220;230;466;141;164;46;16;570;358;363;139;363;307;571;2452.0;-1.0;1084.0;80.0;7.0;0;99;92;1;0;0;0;0;0;0;1;0;0;1;0;14328.390625;10529.3173828125;0.0;1381.67004394531;519.0;250839;361.0;0.0;Calculated values ==>;1560743565.113;324.06;323.56;289.56;289.56;288.06;277.56;274.1680685717883;277.86;276.66;271.16;277.36;348.26;291.66;270.96000000000004;272.86;297.96000000000004;295.16;296.16;319.76000000000005;289.56;277.76000000000005;309.26000000000005;325.06;274.76000000000005;242.35481222062532;268.43790593516167;274.1680685717883;287.26000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;5710000.0;0.4086666666666667;0.0;0.18066666666666667;0.013333333333333334;0.0011666666666666668;0.4098333333333333;0.0;10529.3173828125;0.0;1381.67004394531;14328.390625;473874.7285070376;473006.1564288306;242540.93906352337;242540.93906352337;237661.69200244505;430280.9020939914;435782.62218529254;437671.5478804793;473013.37450241524;528439.7658042574;465653.99964710587;437356.53477473935;440299.2787007576;465554.39734395995;462600.4079176935;420079.89486345975;467238.3974724487;454104.9658933827;435606.35181711527;151805.5401117132;217833.21561994078;470458.9003634767;202439.90798962375;202554.0630191143;274.1461167781071;1410590.5446460485;783294.2997911058;183199.34492811322;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1105485004134.3794;421598055405.032;929457543289.3771;42498.51627361457;3573.586564984707;-0.0;95512.59635904738;3306761.0182485557;736059.5773525719;0.0;798911.4045241203;11.886898552136769;-0.09126904343685066
5093;2019-06-17 05:53:45.133;505;501;165;165;150;43;50;35;-21;41;750;185;-24;-4;248;220;230;463;142;166;49;16;567;357;363;139;362;305;568;2440.0;-1.0;844.0;99.0;7.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;14384.0126953125;10477.896484375;0.0;1380.11877441406;519.0;250840;357.0;0.0;Calculated values ==>;1560743625.133;323.66;323.26000000000005;289.66;289.66;288.16;277.46000000000004;274.0616903277293;278.16;276.66;271.06;277.26000000000005;348.16;291.66;270.76000000000005;272.76000000000005;297.96000000000004;295.16;296.16;319.46000000000004;289.76000000000005;278.06;308.86;325.06;274.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;287.36;5670000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3050000.0;5680000.0;0.4066666666666666;0.0;0.14066666666666666;0.0165;0.0011666666666666668;0.40783333333333327;0.0;10477.896484375;0.0;1380.11877441406;14384.0126953125;473665.305445073;472945.33680892194;242985.49013213435;242985.49013213435;238066.79488983197;430346.717906069;436308.6438538564;437968.82056851813;472915.35137376806;528489.0112660631;465942.7239419126;437499.1961693786;440578.77906221413;465699.07969398145;462751.0426575283;421062.2760436392;467187.52073233784;454389.7536915715;436133.76305498433;150134.3533403004;217833.21561994078;470458.9003634767;202162.5974211818;202279.3772532115;274.03372868446934;1410829.8944303175;783469.4182599819;183222.36750656116;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1105702876734.31;421681483205.0055;929641204489.3187;33170.075389391975;4426.888998547866;-0.0;95373.61367615634;3307391.8000360793;736126.2702057901;0.0;800502.6531800469;11.21356105234723;-0.11764039454388509
5094;2019-06-17 05:54:45.114;502;498;165;165;151;43;52;34;-23;41;748;185;-25;-5;248;220;230;455;143;168;51;16;559;357;363;139;362;305;561;2448.0;-1.0;1088.0;147.0;3.0;0;100;92;1;0;0;0;0;0;0;1;0;0;1;0;14322.791015625;10295.646484375;0.0;1372.72497558594;518.0;250841;353.0;0.0;Calculated values ==>;1560743685.114;323.36;322.96000000000004;289.66;289.66;288.26000000000005;277.46000000000004;274.0616903277293;278.36;276.56;270.86;277.26000000000005;347.96000000000004;291.66;270.66;272.66;297.96000000000004;295.16;296.16;318.66;289.96000000000004;278.26000000000005;308.46000000000004;324.96000000000004;274.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;287.46000000000004;5590000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3050000.0;5610000.0;0.40800000000000003;0.0;0.18133333333333335;0.0245;0.0005;0.40850000000000003;0.0;10295.646484375;0.0;1372.72497558594;14322.791015625;474240.13295884413;473398.6538308489;243241.76167395068;243241.76167395068;238598.71102741803;430346.717906069;436657.0512451711;437656.05685647397;472915.35137376806;528279.7451289311;465942.7239419126;437342.01223029394;440427.53025024605;465699.07969398145;462751.0426575283;423569.6622571165;466919.947322041;454673.8463940547;436483.0716089266;148463.1661572838;217415.1398638553;470458.9003634767;202136.43831225377;202186.7508255484;274.02355022228164;1411069.0420412475;783642.4762995169;183245.30060676645;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1105920607764.9817;421764856795.26263;929824146539.883;42707.5574960186;6573.900320254962;-0.0;95710.04704000999;3308023.913412765;736217.9144205354;0.0;802094.5127757094;12.426027518391063;-0.04733132873298877
5095;2019-06-17 05:55:45.104;497;494;165;165;151;42;54;34;-23;41;746;185;-25;-7;248;220;229;438;143;170;53;16;550;358;363;139;363;305;551;2401.0;-1.0;864.0;190.0;3.0;0;100;92;1;0;0;0;0;0;0;1;0;0;1;0;14084.787109375;10110.509765625;0.0;1372.78881835938;517.0;250842;350.0;0.0;Calculated values ==>;1560743745.104;322.86;322.56;289.66;289.66;288.26000000000005;277.36;274.1680685717883;278.56;276.56;270.86;277.26000000000005;347.76;291.66;270.66;272.46000000000004;297.96000000000004;295.16;296.06;316.96000000000004;290.16;278.46000000000004;308.16;324.86;274.76000000000005;242.35481222062532;268.19934244402924;274.1680685717883;287.46000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5510000.0;0.40016666666666667;0.0;0.14400000000000002;0.03166666666666666;0.0005;0.40066666666666667;0.0;10110.509765625;0.0;1372.78881835938;14084.787109375;474649.9535387836;474087.5892206752;243620.17751557872;243620.17751557872;238912.33468982912;430280.9020939914;437003.68543558475;437656.05685647397;472915.35137376806;528070.4398255501;465942.7239419126;437342.01223029394;440124.2130485236;465554.39734395995;462600.4079176935;425957.63583772484;465693.9368440654;454957.25294993835;436830.5876020472;147209.77445754013;216997.06728235667;470458.9003634767;202361.33587324535;202412.8236123997;274.1155840043064;1411305.7324040239;783812.4992597435;183268.1760751727;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1106138371465.0164;421848242895.2759;930007116039.9121;33882.43982158492;8489.756208857325;-0.0;93923.38410518544;3308662.057015517;736343.4239698861;0.0;803674.5279890717;11.869026929746259;-0.05815523525099091
5096;2019-06-17 05:56:45.145;491;490;165;165;151;41;61;33;-23;41;744;186;-25;-7;247;220;228;427;143;172;59;15;557;354;359;139;359;304;559;1088.0;-1.0;557.0;84.0;3.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;14603.5107421875;10391.0224609375;0.0;1367.43713378906;515.0;250843;347.0;0.0;Calculated values ==>;1560743805.145;322.26000000000005;322.16;289.66;289.66;288.26000000000005;277.26000000000005;273.7412296467126;279.26000000000005;276.46000000000004;270.86;277.26000000000005;347.56000000000006;291.76000000000005;270.66;272.46000000000004;297.86;295.16;295.96000000000004;315.86;290.36;279.06;307.86;324.66;274.66;242.35481222062532;268.0796299477929;273.7412296467126;287.46000000000004;5570000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;5590000.0;0.18133333333333335;0.0;0.09283333333333334;0.014;0.0005;0.18183333333333335;0.0;10391.0224609375;0.0;1367.43713378906;14603.5107421875;472880.72545392456;472474.8838220152;243316.25749662568;243316.25749662568;238660.6055534475;430542.39183029096;439100.3218987744;437883.18805776763;472915.35137376806;527938.4097321841;466209.1950385314;437570.5891863215;440340.5815783672;466001.4536310495;463201.08628054545;423617.3360001098;462815.1693114605;455907.9783805216;438765.72347154043;145956.38079337095;216160.93158060662;470360.39762778033;201322.82123378364;201438.29356081254;273.6927424943793;1411544.9649162644;783983.4621061528;183291.02689546294;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1106355119474.617;421931699885.12213;930189940884.5752;21960.687386826514;3766.526069515954;-0.0;43154.03767210069;3309127.7344036475;736445.6294480695;0.0;804817.6204148724;5.858016568712373;0.0007392426520795838
5097;2019-06-17 05:57:45.125;487;488;167;167;151;40;65;31;-25;40;743;186;-27;-8;247;221;228;436;144;175;64;15;557;354;359;139;359;303;559;813.0;-1.0;795.0;187.0;7.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14444.23046875;10146.208984375;0.0;1363.45727539062;514.0;250844;345.0;0.0;Calculated values ==>;1560743865.125;321.86;321.96000000000004;289.86;289.86;288.26000000000005;277.16;273.7412296467126;279.66;276.26000000000005;270.66;277.16;347.46000000000004;291.76000000000005;270.46000000000004;272.36;297.86;295.26000000000005;295.96000000000004;316.76000000000005;290.66;279.56;307.66;324.56;274.66;242.35481222062532;267.9596281332873;273.7412296467126;287.56;5570000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;5590000.0;0.1355;0.0;0.1325;0.03116666666666667;0.0011666666666666668;0.1366666666666667;0.0;10146.208984375;0.0;1363.45727539062;14444.23046875;472290.063379423;472178.6074502493;244007.14863603204;244007.14863603204;238660.6055534475;430542.39183029096;439765.03452980146;437798.07955487026;472817.310826017;527911.1227596017;466352.63224110927;437485.64907481754;440405.2139601131;466001.4536310495;463332.75784822745;423617.3360001098;464240.8259505888;456326.56586780044;439599.4078171972;145120.7835549124;215742.86842915416;470360.39762778033;201190.99156742572;201556.49534727965;273.6412046638267;1411786.9487382625;784154.5486537197;183313.7767630622;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1106570447674.6853;422015072085.1486;930371980184.633;31350.4391583364;8389.113155547719;-0.0;32532.531370888737;3309571.8457052023;736546.8926759794;0.0;805448.131583295;6.2792510272356585;0.13985408297738758
5098;2019-06-17 05:58:45.116;488;487;167;168;154;40;68;31;-26;40;742;186;-28;-8;247;222;228;445;145;177;67;15;562;353;358;138;358;301;564;611.0;-1.0;685.0;142.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14505.2578125;9952.2255859375;0.0;1355.63549804688;513.0;250845;342.0;0.0;Calculated values ==>;1560743925.116;321.96000000000004;321.86;289.86;289.96000000000004;288.56;277.16;273.6339639331285;279.96000000000004;276.26000000000005;270.56;277.16;347.36;291.76000000000005;270.36;272.36;297.86;295.36;295.96000000000004;317.66;290.86;279.86;307.36;324.46000000000004;274.66;242.14157278889297;267.7187500070086;273.6339639331285;287.66;5620000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;5640000.0;0.10183333333333335;0.0;0.11416666666666667;0.023666666666666666;0.0011666666666666668;0.10300000000000001;0.0;9952.2255859375;0.0;1355.63549804688;14505.2578125;471788.22314401786;471377.4745469205;243816.64847947098;244162.05636318852;239474.08036674402;430607.02586249536;440476.48395510943;438095.2167564963;472947.9820155742;527961.227108462;466638.6879305008;437785.01000687695;440834.61030177056;466145.29014520516;463613.17710080923;422068.59929049294;464940.9069260248;456769.0551310784;440312.6254761609;143867.38493409872;215324.80838970217;470494.9286190506;200941.622759728;201427.262209628;273.5391783594596;1412028.1582868262;784322.0104852534;183336.43247061776;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1106785515409.4597;422098159620.06146;930553153004.443;27075.035314631048;6379.4282386706345;-0.0;24605.19241645289;3310058.65162679;736669.9453934587;0.0;805924.2078588685;5.134450762928631;0.12562782849275256
5099;2019-06-17 05:59:45.146;490;489;165;166;155;40;70;30;-27;39;741;186;-30;-9;247;222;229;452;146;178;68;15;564;355;360;137;359;300;566;553.0;-2.0;1079.0;266.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14233.91796875;9600.2177734375;0.0;1358.85949707031;511.0;250846;340.0;0.0;Calculated values ==>;1560743985.146;322.16;322.06;289.66;289.76000000000005;288.66;277.16;273.8482719121499;280.16;276.16;270.46000000000004;277.06;347.26;291.76000000000005;270.16;272.26000000000005;297.86;295.36;296.06;318.36;290.96000000000004;279.96000000000004;307.16;324.26000000000005;274.66;241.92719264551067;267.5978703862781;273.8482719121499;287.76000000000005;5640000.0;3550000.0;3600000.0;1370000.0;3590000.0;3000000.0;5660000.0;0.09216666666666667;0.0;0.17983333333333332;0.044333333333333336;0.0011666666666666668;0.09333333333333334;0.0;9600.2177734375;0.0;1358.85949707031;14233.91796875;471825.7253986154;471415.03804793174;243058.01516285498;243398.90332271133;239735.22062255655;430477.46260093397;440371.54654177895;438165.9764317512;472980.6827117325;527934.1129554303;466781.3093524719;437701.3939996297;440898.71900803724;466001.4536310495;463315.15122866345;421727.55186657404;465754.99840533553;456579.465419306;440042.10740737274;143031.78367518025;214488.6975840042;470629.2288316383;201380.19772169716;201901.17043971163;273.7196306433023;1412267.7711647882;784485.0289816845;183359.06457262876;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1107001023109.357;422180700870.0221;930733543154.357;42581.97587135805;11936.707045874058;-0.0;22226.48745031504;3310639.4169572764;736822.6561713208;0.0;806314.6669895716;7.002886143898045;0.28937930357676855
5100;2019-06-17 06:00:45.116;493;491;163;164;155;41;71;31;-27;39;741;186;-29;-9;247;222;229;458;144;177;69;15;569;355;360;131;360;300;571;500.0;-1.0;1051.0;143.0;7.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;14100.5986328125;9671.7421875;0.0;1312.20288085938;510.0;250847;338.0;0.0;Calculated values ==>;1560744045.116;322.46000000000004;322.26000000000005;289.46000000000004;289.56;288.66;277.26000000000005;273.8482719121499;280.26000000000005;276.26000000000005;270.46000000000004;277.06;347.26;291.76000000000005;270.26000000000005;272.26000000000005;297.86;295.36;296.06;318.96000000000004;290.86;280.06;306.96000000000004;324.16;274.66;240.61611355647437;267.5978703862781;273.8482719121499;287.56;5690000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;5710000.0;0.08333333333333333;0.0;0.17516666666666666;0.02383333333333333;0.0011666666666666668;0.08449999999999999;0.0;9671.7421875;0.0;1312.20288085938;14100.5986328125;471622.47469940636;471060.0085168013;242205.73323749678;242540.93906352337;239577.06477013984;430477.46260093397;440535.73838924203;438165.9764317512;473759.9231585776;527934.1129554303;466781.3093524719;437856.56215164;440898.71900803724;465857.34435233945;463315.15122866345;420103.5380949814;465991.53264426836;456440.2180442986;440207.0039935974;142196.1804015011;214070.64678622372;471430.24820624595;201513.08728750926;202074.918691158;273.77153717597616;1412503.7740760946;784645.5483482691;183381.31229636222;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1107216915109.46;422261060670.0604;930913453154.4429;41453.69774843305;6433.025668563225;-0.0;20122.161208056128;3311339.364089135;736975.6607367945;0.0;806667.3959425236;6.191662849895385;0.21302968419668722
5101;2019-06-17 06:01:45.097;496;494;161;162;153;43;72;32;-28;39;745;186;-30;-10;247;221;229;464;142;176;70;15;572;356;361;130;361;300;574;455.0;-1.0;1157.0;153.0;7.0;0;67;72;1;0;0;0;0;0;0;1;0;0;0;0;13553.5595703125;9295.82421875;0.0;1174.04504394531;509.0;250848;336.0;0.0;Calculated values ==>;1560744105.097;322.76000000000005;322.56;289.26000000000005;289.36;288.46000000000004;277.46000000000004;273.955091788801;280.36;276.36;270.36;277.06;347.66;291.76000000000005;270.16;272.16;297.86;295.26000000000005;296.06;319.56;290.76000000000005;280.16;306.76000000000005;324.06;274.66;240.39332010688793;267.5978703862781;273.955091788801;287.36;5720000.0;3560000.0;3610000.0;1300000.0;3610000.0;3000000.0;5740000.0;0.07583333333333334;0.0;0.19283333333333333;0.025500000000000002;0.0011666666666666668;0.077;0.0;9295.82421875;0.0;1174.04504394531;13553.5595703125;471681.46909315226;471118.8609973842;241438.8495948109;241769.67170440155;238842.2252100796;430412.23801567365;440483.78149257216;438011.42202021845;473889.0705746373;528351.6062825853;466781.3093524719;437701.3939996297;440749.2218407172;465712.960854355;463033.5824654418;419095.5583490368;466511.43682977743;456135.4377423473;440154.36420568853;141360.5748769579;213652.59903751023;471562.9649996686;201770.61906524797;202371.65286115045;273.8765194839759;1412734.152417998;784803.5613482136;183402.02446811844;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1107433146614.2673;422339335874.9907;931093396154.2827;45555.10150315014;6879.704821327726;-0.0;18309.26877352943;3312064.207809033;737086.5650266282;0.0;806987.5564424782;6.756920580667813;0.25217069773543815
5102;2019-06-17 06:02:45.097;500;497;159;160;151;44;39;33;-27;40;749;186;-29;-11;248;221;230;468;144;174;38;16;574;358;363;132;363;301;575;413.0;-1.0;1132.0;153.0;7.0;0;56;70;1;0;0;0;0;0;0;1;0;0;1;0;13136.376953125;9321.126953125;0.0;1102.55883789062;507.0;250849;334.0;0.0;Calculated values ==>;1560744165.097;323.16;322.86;289.06;289.16;288.26000000000005;277.56;274.1680685717883;277.06;276.46000000000004;270.46000000000004;277.16;348.06000000000006;291.76000000000005;270.26000000000005;272.06;297.96000000000004;295.26000000000005;296.16;319.96000000000004;290.56;276.96000000000004;306.56;323.86;274.76000000000005;240.83765695389522;267.7187500070086;274.1680685717883;287.56;5740000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3010000.0;5750000.0;0.06883333333333333;0.0;0.18866666666666668;0.025500000000000002;0.0011666666666666668;0.06999999999999999;0.0;9321.126953125;0.0;1102.55883789062;13136.376953125;472021.8930755134;471440.5926113985;240748.92561181533;241076.4546163381;238176.47471241007;430280.9020939914;434358.88782729313;437940.2675631159;473727.59171134117;528692.118982801;466638.6879305008;437629.4412208045;440384.28162507055;465554.39734395995;462733.1757949236;418729.9976278268;466997.09348752885;455522.04257374874;434178.6716885159;140524.96686328272;212816.51262364245;471394.71633190295;202286.21681877563;202927.26196532632;274.086378501808;1412956.5685556934;784958.7026079792;183420.99616713374;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1107650346614.2673;422417935874.9907;931273696154.2827;44460.064240432206;6862.266737584747;-0.0;16187.59868062327;3312814.3341902294;737201.0814562858;0.0;807275.0303379295;6.476589088749045;0.26028916704017996
5103;2019-06-17 06:03:45.088;502;499;157;158;149;45;36;34;-26;40;750;186;-28;-11;248;220;230;470;145;172;35;17;575;359;364;133;364;302;577;376.0;-1.0;937.0;127.0;7.0;0;51;69;1;0;0;0;0;0;0;1;0;0;0;0;12902.3251953125;9259.2861328125;0.0;1070.74877929688;506.0;250850;333.0;0.0;Calculated values ==>;1560744225.088;323.36;323.06;288.86;288.96000000000004;288.06;277.66;274.27422755570615;276.76000000000005;276.56;270.56;277.16;348.16;291.76000000000005;270.36;272.06;297.96000000000004;295.16;296.16;320.16;290.36;276.66;306.46000000000004;323.76000000000005;274.86;241.05796691057077;267.8393353686513;274.27422755570615;287.66;5750000.0;3590000.0;3640000.0;1330000.0;3640000.0;3020000.0;5770000.0;0.06266666666666666;0.0;0.15616666666666665;0.021166666666666667;0.0011666666666666668;0.06383333333333333;0.0;9259.2861328125;0.0;1070.74877929688;12902.3251953125;472192.3338524197;471481.18454910954;240034.73513239573;240358.72083425234;237488.33777709963;430214.79039162316;433567.68989926;437869.15320432716;473598.1776897576;528719.6857768083;466495.79604707024;437557.52604302316;440168.1791668574;465409.4377871421;462449.46005367924;418384.8911504648;467032.65658904804;455071.91614935885;433384.8821390699;140107.1618478268;212398.47392691602;471359.25143505377;202560.62030226886;203245.52579524767;274.1975985615765;1413173.5251925206;785113.5161586318;183439.10434736207;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1107868413899.9053;422497423950.2232;931454569019.8118;36747.3492215381;5689.571025643947;-0.0;14690.562246613985;3313490.9611284584;737305.6644148214;0.0;807532.3097487079;5.530231308979252;0.2144144583085113
5104;2019-06-17 06:04:45.129;503;501;157;158;147;46;37;35;-25;41;748;186;-28;-11;248;220;230;473;145;171;36;18;567;361;365;141;365;303;570;344.0;0.0;1040.0;275.0;7.0;0;72;68;1;0;0;0;0;0;0;1;0;0;0;0;12671.38671875;9015.4228515625;0.0;1192.75402832031;505.0;250851;332.0;0.0;Calculated values ==>;1560744285.129;323.46000000000004;323.26000000000005;288.86;288.96000000000004;287.86;277.76000000000005;274.4858918419099;276.86;276.66;270.66;277.26000000000005;347.96000000000004;291.76000000000005;270.36;272.06;297.96000000000004;295.16;296.16;320.46000000000004;290.26000000000005;276.76000000000005;306.36;323.66;274.96000000000004;242.77792619122317;267.9596281332873;274.4858918419099;287.66;5670000.0;3610000.0;3650000.0;1410000.0;3650000.0;3030000.0;5700000.0;0.05733333333333333;0.0;0.17333333333333334;0.04583333333333333;0.0011666666666666668;0.0585;0.0;9015.4228515625;0.0;1192.75402832031;12671.38671875;473369.7679167617;472688.210325741;240258.0252702217;240584.8463100825;237061.4349738226;430081.6785162784;433500.59072566376;437798.07955487026;472653.6706096803;528433.8230485279;466352.63224110927;437328.95505151706;439951.1449090409;465264.19953021937;462146.61757077737;421062.2760436392;468455.4325507898;454761.4035388867;433317.3069910173;139689.35611961433;211980.4382156667;470387.0459242999;202904.84064662154;203649.7759525053;274.340399897037;1413386.7850861598;785265.9094642025;183457.9797601151;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1108087263344.502;422579680120.07166;931636193044.4772;40714.82807742978;12259.601075226925;-0.0;13435.550565752954;3314136.9203754915;737455.3430592829;0.0;807766.854184299;6.505567105648747;0.335903520199784
5105;2019-06-17 06:05:45.119;502;501;158;158;147;47;37;35;-24;42;743;185;-26;-8;248;219;230;470;145;171;36;19;568;360;365;144;365;304;570;275.0;-1.0;864.0;216.0;7.0;0;94;71;1;0;0;0;0;0;0;1;0;0;0;0;12999.755859375;9062.3037109375;0.0;1336.56921386719;503.0;250852;330.0;0.0;Calculated values ==>;1560744345.119;323.36;323.26000000000005;288.96000000000004;288.96000000000004;287.86;277.86;274.38016830617;276.86;276.66;270.76000000000005;277.36;347.46000000000004;291.66;270.56;272.36;297.96000000000004;295.06;296.16;320.16;290.26000000000005;276.76000000000005;306.16;323.46000000000004;275.06;243.40439225979637;268.0796299477929;274.38016830617;287.66;5680000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;5700000.0;0.04583333333333333;0.0;0.14400000000000002;0.036000000000000004;0.0011666666666666668;0.047;0.0;9062.3037109375;0.0;1336.56921386719;12999.755859375;473093.7094010231;472688.210325741;240584.8463100825;240584.8463100825;237061.4349738226;430148.3826014536;433500.59072566376;437727.04723144654;472358.32031004626;527833.7864277182;466086.66874854936;437413.810930519;440189.142420014;465264.19953021937;462164.74920835934;420737.54266245937;467993.99469443597;454761.4035388867;433317.3069910173;138853.74240256494;211144.3756859795;470081.34618783195;202656.4885573253;203597.97261501785;274.2394261283997;1413600.67561998;785416.532077627;183479.05394085438;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1108306226844.5369;422665165870.08527;931818262694.5061;33850.16044907346;9627.29487469824;-0.0;10796.808715671974;3314758.191717494;737637.7034604279;0.0;807968.7568556217;5.2192448577751085;0.267624559815834
5106;2019-06-17 06:06:45.109;500;500;160;160;146;46;37;35;-23;42;737;184;-25;-6;248;219;230;470;145;173;36;19;570;359;364;143;364;305;572;191.0;-1.0;1069.0;101.0;7.0;0;99;72;1;0;0;0;0;0;0;1;0;0;1;0;13030.8759765625;9153.7900390625;0.0;1369.49377441406;502.0;250853;329.0;0.0;Calculated values ==>;1560744405.109;323.16;323.16;289.16;289.16;287.76000000000005;277.76000000000005;274.27422755570615;276.86;276.66;270.86;277.36;346.86;291.56;270.66;272.56;297.96000000000004;295.06;296.16;320.16;290.46000000000004;276.76000000000005;306.06;323.36;275.06;243.1966462407574;268.19934244402924;274.27422755570615;287.66;5700000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;5720000.0;0.03183333333333333;0.0;0.17816666666666667;0.016833333333333332;0.0011666666666666668;0.033;0.0;9153.7900390625;0.0;1369.49377441406;13030.8759765625;472539.2161368325;472280.9109995819;241175.86998823893;241175.86998823893;236692.1338032013;430214.79039162316;433749.95420475816;437656.05685647397;472489.7604950056;527128.0735748672;465819.88245258015;437342.01223029394;440276.00903072825;465409.4377871421;462316.2933191314;420079.89486345975;467720.3906313495;455213.39265390526;433567.68989926;138435.93435218575;210726.34883551928;470216.3998685916;202589.37474999987;203953.54377357397;274.2087635007536;1413817.5613983255;785568.307558771;183501.6007073395;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1108524890394.5715;422751251520.09894;932000932244.5352;41881.047195303465;4505.054922829627;-0.0;7577.26682214764;3315389.179932398;737755.4534138291;0.0;808121.8486322452;5.127997105919825;0.24599114850034576
