;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5107;2019-06-17 06:07:45.120;498;499;162;162;148;46;39;36;-21;42;733;184;-24;-5;248;219;230;468;145;174;38;19;571;359;364;148;363;306;572;-2.0;-1.0;891.0;142.0;7.0;0;99;78;1;0;0;0;0;0;0;1;0;0;1;0;13519.82421875;9635.8818359375;0.0;1364.28295898438;501.0;250854;329.0;0.0;Calculated values ==>;1560744465.12;322.96000000000004;323.06;289.36;289.36;287.96000000000004;277.76000000000005;274.27422755570615;277.06;276.76000000000005;271.06;277.36;346.46000000000004;291.56;270.76000000000005;272.66;297.96000000000004;295.06;296.16;319.96000000000004;290.56;276.96000000000004;306.06;323.26000000000005;275.06;244.22491754036054;268.3187672390254;274.27422755570615;287.66;5710000.0;3590000.0;3640000.0;1480000.0;3629999.9999999995;3060000.0;5720000.0;0.0;0.0;0.1485;0.023666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9635.8818359375;0.0;1364.28295898438;13519.82421875;472111.225234815;472131.2863196377;241837.81473272524;241837.81473272524;237317.94856429586;430214.79039162316;434112.87870749587;437742.05038880615;471830.38154423045;526630.9135575934;465675.42499568046;437270.2536001789;440211.49694471864;465554.39734395995;462316.2933191314;419746.8503140823;467410.7595818949;455354.70110775536;433931.68165179034;138435.93435218575;210308.32490665457;469538.77293914376;202443.06816630613;241837.81473272524;274.1519330017905;1414038.8577965538;785724.9168639585;183524.38635669003;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1108743330434.273;422838567524.9796;932184265849.2845;34941.89886004125;6321.2650129571575;-0.0;224.10951140557597;3316029.4885170404;737845.689286715;0.0;808186.8720203721;3.7715138052800974;0.25149360879312366
5108;2019-06-17 06:08:45.120;496;498;164;164;149;45;41;35;-21;42;727;185;-24;-4;248;220;230;469;145;176;40;19;573;357;363;150;362;306;575;-1.0;-1.0;787.0;117.0;7.0;0;99;79;1;0;0;0;0;0;0;1;0;0;1;0;13583.708984375;9664.1220703125;0.0;1355.8505859375;500.0;250855;328.0;0.0;Calculated values ==>;1560744525.12;322.76000000000005;322.96000000000004;289.56;289.56;288.06;277.66;274.0616903277293;277.26000000000005;276.66;271.06;277.36;345.86;291.66;270.76000000000005;272.76000000000005;297.96000000000004;295.16;296.16;320.06;290.76000000000005;277.16;305.96000000000004;323.16;275.06;244.62907804385475;268.3187672390254;274.0616903277293;287.66;5730000.0;3570000.0000000005;3629999.9999999995;1500000.0;3620000.0000000005;3060000.0;5750000.0;0.0;0.0;0.13116666666666668;0.0195;0.0011666666666666668;0.0011666666666666668;0.0;9664.1220703125;0.0;1355.8505859375;13583.708984375;471551.0834748245;471591.26062235166;242400.99018135725;242400.99018135725;237545.767592387;430346.717906069;434717.7860891638;437742.05038880615;471565.0904229;526001.5707797672;465798.5014169573;437270.2536001789;440363.3734854717;465699.07969398145;462751.0426575283;419071.97493674513;467152.83791891794;455803.4427082957;434538.5910328508;138018.12546615323;209890.3038832737;469266.0541087329;201936.93065589722;242400.99018135725;273.94586556361725;1414264.7205732465;785885.7502298439;183547.05413623105;213465.04320142715;0;5;5;22;14;14;0;15;85;82;1108961430434.273;422927967524.9796;932367865849.2845;30929.77153829989;5212.917907330297;-0.0;224.1605343267425;3316578.419103693;737941.8074777174;0.0;808190.6076040865;3.300085319116595;0.21708031472728445
5109;2019-06-17 06:09:45.131;496;497;164;165;150;44;43;34;-21;41;713;186;-23;0;248;220;230;470;146;178;42;18;573;358;363;141;363;306;575;-2.0;0.0;950.0;138.0;7.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;15056.4375;10024.3408203125;0.0;2348.94262695312;499.0;250856;327.0;0.0;Calculated values ==>;1560744585.131;322.76000000000005;322.86;289.56;289.66;288.16;277.56;274.1680685717883;277.46000000000004;276.56;271.06;277.26000000000005;344.46000000000004;291.76000000000005;270.86;273.16;297.96000000000004;295.16;296.16;320.16;290.96000000000004;277.36;305.86;323.06;274.96000000000004;242.77792619122317;268.3187672390254;274.1680685717883;287.76000000000005;5730000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5750000.0;0.0;0.0;0.15833333333333333;0.023;0.0011666666666666668;0.0011666666666666668;0.0;10024.3408203125;0.0;2348.94262695312;15056.4375;471551.0834748245;471440.5926113985;242400.99018135725;242735.87641783437;237860.5338253889;430280.9020939914;435074.67720794375;437742.05038880615;472653.6706096803;524531.5962862315;465921.49448112247;437427.84448784514;440968.15519671026;465554.39734395995;462600.4079176935;419071.97493674513;467308.392830214;456084.1908378049;434896.4795471851;137600.31571326382;209472.28574929133;470387.0459242999;202208.92822903433;242400.99018135725;274.0563146601625;1414503.4322170177;786049.8508339562;183577.93307318634;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1109179270364.8406;423015283530.20715;932551499509.7632;37292.74434196387;6168.096706991108;-0.0;224.5780709267992;3317147.0442996877;738036.6666540785;0.0;808194.3477780463;3.5306246160178163;0.23318385885535167
5110;2019-06-17 06:10:45.121;497;497;164;164;151;44;44;34;-21;40;668;187;-24;3;248;220;230;472;146;179;43;16;571;358;363;134;363;306;573;-1.0;0.0;955.0;167.0;7.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;15068.099609375;10046.443359375;0.0;2356.1220703125;498.0;250857;327.0;0.0;Calculated values ==>;1560744645.121;322.86;322.86;289.56;289.56;288.26000000000005;277.56;274.1680685717883;277.56;276.56;271.06;277.16;339.96000000000004;291.86;270.76000000000005;273.46000000000004;297.96000000000004;295.16;296.16;320.36;291.06;277.46000000000004;305.86;322.96000000000004;274.76000000000005;241.2770596917726;268.3187672390254;274.1680685717883;287.76000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;5730000.0;0.0;0.0;0.15916666666666668;0.02783333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10046.443359375;0.0;2356.1220703125;15068.099609375;471961.52748638624;471701.4237451108;242470.70990448244;242470.70990448244;238235.64809783958;430280.9020939914;435252.3847646943;437742.05038880615;473468.5566066367;519791.221529856;466044.4045967343;437270.2536001789;441418.9449877505;465554.39734395995;462600.4079176935;419746.8503140823;467892.7129717712;456224.3229510757;435074.67720794375;137600.31571326382;209054.2704885073;471128.47311997804;202148.1217078812;242470.70990448244;274.03265147151075;1414754.4281866676;786217.0794927244;183617.1354108577;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1109397034064.8752;423097769780.2203;932735068909.7924;37498.70031504722;7486.619780970029;-0.0;224.7046285207049;3317770.2024615887;738150.4369932789;0.0;808198.0911765385;3.645215579054364;0.24901796032894621
5111;2019-06-17 06:11:45.142;500;499;163;164;150;43;47;34;-21;39;667;190;-24;2;248;220;230;472;146;180;45;14;573;357;362;129;362;306;575;169.0;0.0;730.0;143.0;7.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;15348.4775390625;10176.51953125;0.0;2370.93505859375;496.0;250858;326.0;0.0;Calculated values ==>;1560744705.142;323.16;323.06;289.46000000000004;289.56;288.16;277.46000000000004;274.0616903277293;277.86;276.56;271.06;277.06;339.86;292.16;270.76000000000005;273.36;297.96000000000004;295.16;296.16;320.36;291.16;277.66;305.76000000000005;322.76000000000005;274.56;240.16925963744896;268.3187672390254;274.0616903277293;287.76000000000005;5730000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3060000.0;5750000.0;0.028166666666666666;0.0;0.12166666666666666;0.02383333333333333;0.0011666666666666668;0.029333333333333333;0.0;10176.51953125;0.0;2370.93505859375;15348.4775390625;472151.4914462966;471741.76788126025;242067.6353320927;242400.99018135725;237860.5338253889;430346.717906069;436019.9354273413;437742.05038880615;474018.0131486867;519685.59257571195;466412.6412963362;437270.2536001789;441268.9435772527;465699.07969398145;462751.0426575283;419071.97493674513;467618.93854243215;456529.09967249434;435668.7067053961;137182.50506210738;208218.24852204052;471598.49416682107;201902.43761089107;203499.91706571158;273.93242447033157;1415007.9883775346;786385.6631668642;183656.54134078845;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1109614610189.5435;423176697395.09985;932918733169.5122;28693.819554646332;6427.7560145829975;-0.0;6810.2844960974135;3318321.9998545107;738266.4307083277;0.0;808256.7366045391;3.341861870475907;0.17632429610542918
5112;2019-06-17 06:12:45.102;502;501;162;163;150;43;48;34;-22;39;691;191;-24;0;248;221;230;473;145;181;47;11;570;358;363;133;363;305;572;202.0;-1.0;773.0;251.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14519.240234375;10206.7275390625;0.0;1389.7551269531198;494.0;250859;326.0;0.0;Calculated values ==>;1560744765.102;323.36;323.26000000000005;289.36;289.46000000000004;288.16;277.46000000000004;274.1680685717883;277.96000000000004;276.56;270.96000000000004;277.06;342.26;292.26000000000005;270.76000000000005;273.16;297.96000000000004;295.26000000000005;296.16;320.46000000000004;291.26000000000005;277.86;305.76000000000005;322.56;274.26000000000005;241.05796691057077;268.19934244402924;274.1680685717883;287.66;5700000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;5720000.0;0.033666666666666664;0.0;0.12883333333333333;0.04183333333333333;0.0011666666666666668;0.034833333333333334;0.0;10206.7275390625;0.0;1389.7551269531198;14519.240234375;472837.05165612616;472430.3798918171;241837.81473272524;242171.02205672226;237948.37819020564;430280.9020939914;435958.4241996531;437812.597326149;473501.00995365425;522298.0490590499;466678.0548242187;437499.1961693786;441181.0962547605;465554.39734395995;462733.1757949236;420079.89486345975;468183.45748501614;456504.1082933979;435782.62218529254;137182.50506210738;207382.2378540181;470773.7228275629;201938.06314184566;203274.4184582866;273.9508345851055;1415256.7200940393;786555.4103189633;183687.85953296468;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1109831965189.6816;423255244995.14984;933101910969.6288;30388.50248741108;11246.291763519168;-0.0;8099.035763157374;3318814.024303385;738413.6162507512;0.0;808380.8981105549;4.288699551962977;0.2533596707286146
5113;2019-06-17 06:13:45.133;504;503;162;163;149;43;51;34;-22;40;721;191;-25;-5;248;221;231;474;146;182;50;10;573;357;362;139;362;305;575;493.0;-1.0;1031.0;245.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;1;0;14509.8662109375;10294.677734375;0.0;1374.44677734375;493.0;250860;327.0;0.0;Calculated values ==>;1560744825.133;323.56;323.46000000000004;289.36;289.46000000000004;288.06;277.46000000000004;274.0616903277293;278.26000000000005;276.56;270.96000000000004;277.16;345.26;292.26000000000005;270.66;272.66;297.96000000000004;295.26000000000005;296.26000000000005;320.56;291.36;278.16;305.86;322.46000000000004;274.16;242.35481222062532;268.19934244402924;274.0616903277293;287.76000000000005;5730000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5750000.0;0.08216666666666667;0.0;0.17183333333333334;0.04083333333333334;0.0011666666666666668;0.08333333333333333;0.0;10294.677734375;0.0;1374.44677734375;14509.8662109375;472749.38961899164;472342.20677527616;241735.78092918446;242067.6353320927;237545.767592387;430346.717906069;436716.91860004765;437812.597326149;472817.310826017;525450.7002969625;466678.0548242187;437342.01223029394;440427.53025024605;465699.07969398145;462883.5339337955;419387.72318320686;467928.7394273722;456807.87835961964;436543.3446468343;137600.31571326382;206964.23671620517;469867.5881872505;201825.95717519097;202384.69470774688;273.9026112927713;1415498.75430044;786726.3436325602;183710.90645021986;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1110049577564.3152;423336887155.0123;933285005519.3204;40550.37099927296;10945.033266325765;-0.0;19513.220828257283;3319405.4870127058;738598.6395050044;0.0;808611.1191345338;6.08517160156663;0.25892397853734095
5114;2019-06-17 06:14:45.103;505;504;163;163;149;42;54;33;-23;40;739;190;-26;-6;248;221;231;476;146;183;52;9;575;357;362;141;362;304;576;679.0;0.0;969.0;256.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;1;0;14501.4287109375;10350.568359375;0.0;1358.78247070312;492.0;250861;327.0;0.0;Calculated values ==>;1560744885.103;323.66;323.56;289.46000000000004;289.46000000000004;288.06;277.36;274.0616903277293;278.56;276.46000000000004;270.86;277.16;347.06000000000006;292.16;270.56;272.56;297.96000000000004;295.26000000000005;296.26000000000005;320.76000000000005;291.46000000000004;278.36;305.86;322.36;274.06;242.77792619122317;268.0796299477929;274.0616903277293;287.76000000000005;5750000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5760000.0;0.11316666666666667;0.0;0.1615;0.042666666666666665;0.0011666666666666668;0.11433333333333333;0.0;10350.568359375;0.0;1358.78247070312;14501.4287109375;472641.48411012307;472362.92622265534;242033.4189815335;242033.4189815335;237517.00877014553;430346.717906069;437235.0200923345;437883.18805776763;472555.3283204977;527415.194142179;466698.49200283975;437413.810930519;440491.74836370035;465699.07969398145;462883.5339337955;418706.88160937687;468101.6947723987;456947.03434989735;436890.05270406;137600.31571326382;206546.2383541025;469497.271648461;201823.31563858676;202233.62281555563;273.9015813221457;1415740.3942111754;786898.3013282315;183733.67197217591;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1110266668964.4187;423420845155.05237;933467614169.4076;38123.66939569771;11420.7554564213;-0.0;26829.05181725233;3320060.776207808;738784.9278869965;0.0;808997.1116472945;6.522434742768896;0.2290833880088818
5115;2019-06-17 06:15:45.114;507;506;163;163;150;42;56;33;-23;40;743;188;-25;-6;248;221;231;478;147;184;55;8;580;355;361;144;360;304;582;857.0;0.0;893.0;173.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14570.4287109375;10445.7119140625;0.0;1360.04663085938;490.0;250862;329.0;0.0;Calculated values ==>;1560744945.114;323.86;323.76000000000005;289.46000000000004;289.46000000000004;288.16;277.36;273.8482719121499;278.76000000000005;276.46000000000004;270.86;277.16;347.46000000000004;291.96000000000004;270.66;272.56;297.96000000000004;295.26000000000005;296.26000000000005;320.96000000000004;291.56;278.66;306.06;322.16;273.96000000000004;243.40439225979637;268.0796299477929;273.8482719121499;287.86;5800000.0;3550000.0;3610000.0;1440000.0;3600000.0;3040000.0;5820000.0;0.14283333333333334;0.0;0.14883333333333332;0.028833333333333332;0.0011666666666666668;0.14400000000000002;0.0;10445.7119140625;0.0;1360.04663085938;14570.4287109375;472296.96095242345;471887.53857800446;241830.64078589878;241830.64078589878;237658.69886493596;430477.46260093397;437806.89928523917;437883.18805776763;472160.7387857882;527833.7864277182;466454.00437421276;437570.5891863215;440491.74836370035;465987.6186816921;463183.32317938417;416948.61040622735;467592.8157169334;457249.07238962216;437636.28072910535;138435.93435218575;205710.24989127388;468988.4700171027;201424.35944612918;201751.72515142823;273.73688504556935;1415982.7041056603;787071.6354363901;183756.33303518133;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1110483608729.9841;423506360830.27527;933650047609.883;35192.95565836552;7714.765188129737;-0.0;33967.37600318551;3320671.8600963615;738944.4197942733;0.0;809503.8414305502;6.511660945560144;0.14746737908224922
5116;2019-06-17 06:16:45.124;509;508;162;163;149;41;58;32;-23;40;740;187;-25;-5;247;222;231;481;147;185;57;7;581;356;361;145;361;304;583;924.0;-1.0;830.0;203.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14602.224609375;10486.2890625;0.0;1358.84167480469;489.0;250863;331.0;0.0;Calculated values ==>;1560745005.124;324.06;323.96000000000004;289.36;289.46000000000004;288.06;277.26000000000005;273.955091788801;278.96000000000004;276.36;270.86;277.16;347.16;291.86;270.66;272.66;297.86;295.36;296.26000000000005;321.26000000000005;291.66;278.86;306.26000000000005;322.06;273.86;243.61107973660833;268.0796299477929;273.955091788801;287.86;5810000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;5830000.0;0.154;0.0;0.13833333333333334;0.03383333333333333;0.0011666666666666668;0.15516666666666667;0.0;10486.2890625;0.0;1358.84167480469;14602.224609375;472468.6799933175;472059.9443309496;241468.87975966817;241797.25640949636;237318.1267964123;430412.23801567365;438146.9115166479;437883.18805776763;472028.77388759464;527519.8571458375;466331.64011549077;437570.5891863215;440642.64510116994;465712.960854355;463165.68256596546;416586.628233552;467923.4534379755;457387.5844061984;437977.1081470654;139271.54964799513;205292.2597576877;468751.72169904737;201632.3295353892;201931.85246940632;273.8225738214002;1416225.8500675317;787246.0978500573;183778.99421395868;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1110700244829.9497;423593075280.2615;933832478009.854;32681.36876226235;9037.539434870434;-0.0;36626.35550598343;3321237.5737363384;739084.0455998658;0.0;810092.2205732157;6.6141324600477445;0.14340943279289264
5117;2019-06-17 06:17:45.115;512;510;161;162;150;42;60;33;-24;40;734;186;-26;-6;248;222;231;484;148;185;59;5;587;356;361;147;361;304;589;980.0;0.0;1053.0;207.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14685.2294921875;10628.6572265625;0.0;1351.93505859375;488.0;250864;334.0;0.0;Calculated values ==>;1560745065.115;324.36;324.16;289.26000000000005;289.36;288.16;277.36;273.955091788801;279.16;276.46000000000004;270.76000000000005;277.16;346.56000000000006;291.76000000000005;270.56;272.56;297.96000000000004;295.36;296.26000000000005;321.56;291.66;279.06;306.56;321.96000000000004;273.66;244.02132995426717;268.0796299477929;273.955091788801;287.96000000000004;5870000.0;3560000.0;3610000.0;1470000.0;3610000.0;3040000.0;5890000.0;0.16333333333333336;0.0;0.1755;0.034499999999999996;0.0011666666666666668;0.16450000000000004;0.0;10628.6572265625;0.0;1351.93505859375;14685.2294921875;472147.3306254866;471584.99307338044;240948.9225719721;241273.46237826315;237461.10482574784;430412.23801567365;438485.31824677397;437727.04723144654;471764.18514258164;526891.7281662308;466209.1950385314;437413.810930519;440491.74836370035;465843.48631744814;463165.68256596546;414333.83639192773;467572.8279842185;457387.5844061984;438316.31352762313;140524.96686328272;204874.27233412856;468276.40790251666;201649.95082594943;201928.66693762335;273.82945040437977;1416469.875575471;787422.029341932;183801.58063157572;213465.04320142715;0;5;5;22;14;14;0;15;85;83;1110916812339.7224;423680662140.16956;934014850649.6626;41431.53041916474;9198.612769141568;-0.0;38885.76786405497;3321855.088587745;739235.9907395496;0.0;810721.3938771518;7.471743376433064;0.17862471847212946
5118;2019-06-17 06:18:45.135;516;513;161;162;149;42;62;32;-23;39;707;186;-25;1;248;222;232;488;148;186;61;2;591;358;362;134;362;304;593;1055.0;-1.0;1473.0;195.0;7.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;15621.5751953125;10661.697265625;0.0;2351.3818359375;486.0;250865;341.0;0.0;Calculated values ==>;1560745125.135;324.76000000000005;324.46000000000004;289.26000000000005;289.36;288.06;277.36;274.1680685717883;279.36;276.36;270.86;277.06;343.86;291.76000000000005;270.66;273.26000000000005;297.96000000000004;295.36;296.36;321.96000000000004;291.76000000000005;279.26000000000005;307.26000000000005;321.76000000000005;273.36;241.2770596917726;268.0796299477929;274.1680685717883;287.96000000000004;5910000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;5930000.0;0.17583333333333334;0.0;0.2455;0.0325;0.0011666666666666668;0.17700000000000002;0.0;10661.697265625;0.0;2351.3818359375;15621.5751953125;472237.0309169922;471522.14310455794;240822.39451499493;241145.3576556768;237041.1278764295;430280.9020939914;438598.19827211706;437883.18805776763;473371.24222306634;524060.4869033755;466209.1950385314;437570.5891863215;441542.48092842754;465699.07969398145;462865.82500516507;413128.5147546828;467653.9402614928;457363.58031028823;438429.2166670595;143449.58454182083;204038.30555042345;469758.79346066975;202237.72752826838;202492.05207526186;274.0675188171913;1416722.5164666884;787599.5081025175;183832.4518926784;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1111133784639.6536;423764990240.14276;934197311449.6046;57850.96055999207;8694.434642803044;-0.0;41760.87813274819;3322682.7184636723;739385.1491708446;0.0;811393.6732787059;8.322878274254002;0.21892114893518622
5119;2019-06-17 06:19:45.106;522;517;160;160;148;44;44;33;-24;38;693;188;-26;1;248;221;232;490;148;182;44;0;580;361;365;127;366;304;581;1043.0;0.0;1113.0;273.0;7.0;0;0;87;1;0;0;0;0;0;0;1;1;0;1;0;15323.3330078125;10469.0341796875;0.0;2377.3369140625;485.0;250866;349.0;0.0;Calculated values ==>;1560745185.106;325.36;324.86;289.16;289.16;287.96000000000004;277.56;274.4858918419099;277.56;276.46000000000004;270.76000000000005;276.96000000000004;342.46000000000004;291.96000000000004;270.56;273.26000000000005;297.96000000000004;295.26000000000005;296.36;322.16;291.36;277.56;308.06;321.66;273.16;239.71726792356844;268.0796299477929;274.4858918419099;287.96000000000004;5800000.0;3610000.0;3650000.0;1270000.0;3660000.0;3040000.0;5810000.0;0.17383333333333334;0.0;0.18550000000000003;0.0455;0.0011666666666666668;0.17500000000000002;0.0;10469.0341796875;0.0;2377.3369140625;15323.3330078125;474535.0081658595;473665.96321940696;240880.6707119988;240880.6707119988;237062.89135953406;430081.6785162784;434768.59577993193;437727.04723144654;474178.9719336675;522589.2593929933;466454.00437421276;437413.810930519;441542.48092842754;465118.6810666539;462280.22558120737;417284.55004736723;469583.83160857676;456314.320352256;434768.59577993193;146791.9768242716;203620.32615720207;470508.18620455376;202867.9953423308;203121.4131781286;274.3261127963397;1416980.2660623123;787775.5124212091;183871.8388360046;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1111351779224.4941;423843252395.0855;934379623289.4712;43566.354125430975;12177.628684231142;-0.0;40538.256955315584;3323527.454265693;739558.9989637432;0.0;812079.1679213109;7.494897902476196;0.2047728032139537
5120;2019-06-17 06:20:45.086;524;519;159;159;147;46;38;35;-23;39;713;190;-25;-2;248;219;232;483;148;178;37;-1;580;359;364;134;364;305;582;1087.0;0.0;1077.0;164.0;3.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14426.7490234375;10575.3193359375;0.0;1384.46875;484.0;250867;360.0;0.0;Calculated values ==>;1560745245.086;325.56;325.06;289.06;289.06;287.86;277.76000000000005;274.27422755570615;276.96000000000004;276.66;270.86;277.06;344.46000000000004;292.16;270.66;272.96000000000004;297.96000000000004;295.06;296.36;321.46000000000004;290.96000000000004;276.86;309.16;321.56;273.06;241.2770596917726;268.19934244402924;274.27422755570615;287.96000000000004;5800000.0;3590000.0;3640000.0;1340000.0;3640000.0;3050000.0;5820000.0;0.18116666666666664;0.0;0.1795;0.02733333333333333;0.0005;0.18166666666666664;0.0;10575.3193359375;0.0;1384.46875;14426.7490234375;474830.87025261694;473837.2311537951;240523.76099147016;240523.76099147016;236724.76172690355;430214.79039162316;433931.68165179034;437656.05685647397;473371.24222306634;524610.9872251893;466555.7022195781;437342.01223029394;440880.4687282554;465409.4377871421;462316.2933191314;417284.55004736723;468369.9432973423;455918.2756450069;433749.95420475816;151387.74336342167;203202.34940748036;469464.8182150325;202482.88634101916;202587.58599602038;274.16740510794847;1417228.1007735347;787950.8235773576;183903.17676708824;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1111570406324.5637;423921526295.1104;934562262389.5293;42213.58410752413;7297.506137889699;-0.0;41994.49689125403;3324242.048806922;739721.2376563824;0.0;812766.7116126013;7.651104390742635;0.14946000993770714
5121;2019-06-17 06:21:45.137;523;520;161;161;146;45;39;35;-21;40;739;191;-14;-1;248;219;232;484;148;181;38;0;578;358;363;137;363;305;580;1176.0;-1.0;1065.0;143.0;7.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14281.611328125;10533.578125;0.0;1376.2353515625;482.0;250868;376.0;0.0;Calculated values ==>;1560745305.137;325.46000000000004;325.16;289.26000000000005;289.26000000000005;287.76000000000005;277.66;274.1680685717883;277.06;276.66;271.06;277.16;347.06000000000006;292.26000000000005;271.76000000000005;273.06;297.96000000000004;295.06;296.36;321.56;291.26000000000005;276.96000000000004;310.76000000000005;321.36;273.16;241.92719264551067;268.19934244402924;274.1680685717883;287.96000000000004;5780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5800000.0;0.196;0.0;0.17750000000000002;0.02383333333333333;0.0011666666666666668;0.19716666666666668;0.0;10533.578125;0.0;1376.2353515625;14281.611328125;474933.44361290697;474238.56104228686;241239.86420107784;241239.86420107784;236470.27279711468;430280.9020939914;434358.88782729313;437968.82056851813;473078.44118532055;527337.5586878607;466678.0548242187;439053.74313918926;441030.91413852724;465554.39734395995;462467.52072328096;417990.95171857666;468794.9739147374;456504.1082933979;434178.6716885159;158072.51562822933;202366.40377179522;469154.1284428507;202261.02998382738;202491.67397327855;274.0765829385837;1417467.5404611551;788126.8805779024;183926.202189634;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1111788691709.9937;424002895400.2706;934745417939.89;41838.13282878261;6360.952179940055;-0.0;45680.95304952098;3324943.0751491003;739835.1548900018;0.0;813497.9613979849;7.882578366402762;0.12527409012731297
5122;2019-06-17 06:22:45.137;521;519;163;163;148;44;41;34;-13;41;752;190;-1;1;248;220;232;483;148;182;40;5;575;358;363;139;363;305;577;1259.0;-1.0;1288.0;116.0;7.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14636.130859375;10712.4755859375;0.0;1379.74304199219;480.0;250869;392.0;0.0;Calculated values ==>;1560745365.137;325.26000000000005;325.06;289.46000000000004;289.46000000000004;287.96000000000004;277.56;274.1680685717883;277.26000000000005;276.56;271.86;277.26000000000005;348.36;292.16;273.06;273.26000000000005;297.96000000000004;295.16;296.36;321.46000000000004;291.36;277.16;312.36;321.16;273.66;242.35481222062532;268.19934244402924;274.1680685717883;287.96000000000004;5750000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5770000.0;0.20983333333333334;0.0;0.21466666666666667;0.01933333333333333;0.0011666666666666668;0.21100000000000002;0.0;10712.4755859375;0.0;1379.74304199219;14636.130859375;475013.95555023855;474468.20825136587;241999.32407961658;241999.32407961658;237175.39380206898;430280.9020939914;434717.7860891638;439207.5311587726;472915.35137376806;528698.2385210564;466555.7022195781;441030.91413852724;441331.01728135947;465554.39734395995;462600.4079176935;419026.1129923422;469045.1695566219;456643.7635023736;434538.5910328508;164757.40606591295;201530.46850934727;469374.27755306003;202342.1741008967;202561.44744201124;274.1081354602881;1417708.521646051;788303.9310254935;183949.16867624695;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1112006491709.9937;424085695400.2706;934928417939.89;50847.09664842403;5162.620666741824;-0.0;48947.17729766715;3325715.4520614105;739931.1846637242;0.0;814286.5291508781;8.679705341285471;0.13915063951733936
5123;2019-06-17 06:23:45.108;520;518;165;165;149;43;43;34;-1;41;756;188;9;7;248;220;231;481;148;184;43;4;573;357;362;140;362;305;575;1323.0;-1.0;1173.0;78.0;7.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;14731.607421875;10757.203125;0.0;1366.98132324219;478.0;250870;411.0;0.0;Calculated values ==>;1560745425.108;325.16;324.96000000000004;289.66;289.66;288.06;277.46000000000004;274.0616903277293;277.46000000000004;276.56;273.06;277.26000000000005;348.76;291.96000000000004;274.06;273.86;297.96000000000004;295.16;296.26000000000005;321.26000000000005;291.56;277.46000000000004;314.26000000000005;320.96000000000004;273.56;242.56692532238324;268.19934244402924;274.0616903277293;287.96000000000004;5730000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5750000.0;0.2205;0.0;0.1955;0.013000000000000001;0.0011666666666666668;0.22166666666666668;0.0;10757.203125;0.0;1366.98132324219;14731.607421875;475116.9277633997;474571.9852690791;242735.87641783437;242735.87641783437;237545.767592387;430346.717906069;435315.5984456732;441030.91413852724;472784.61766108364;529116.5775126958;466310.7551440148;442521.2416164823;442225.1804755989;465699.07969398145;462751.0426575283;419387.72318320686;469007.3005809685;457086.03604400606;435315.5984456732;172696.00095264515;200694.54348549087;469139.01059756253;202124.00998090312;202337.75664636065;274.01871377741304;1417953.1345114922;788482.7585395257;183972.04698274515;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1112223886584.8347;424169354945.2094;935111329489.7562;46706.29976281551;3471.1950080165725;-0.0;51643.42159884761;3326528.0041075074;740003.0983525369;0.0;815124.3789844906;8.398166227538884;0.09150042694925649
5124;2019-06-17 06:24:45.108;520;518;166;166;151;42;46;33;1;41;755;187;11;13;248;220;231;480;148;185;45;3;571;357;362;141;362;305;573;1341.0;0.0;1408.0;151.0;7.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;14831.9912109375;10746.955078125;0.0;1371.37524414062;475.0;250871;427.0;0.0;Calculated values ==>;1560745485.108;325.16;324.96000000000004;289.76000000000005;289.76000000000005;288.26000000000005;277.36;274.0616903277293;277.76000000000005;276.46000000000004;273.26000000000005;277.26000000000005;348.66;291.86;274.26000000000005;274.46000000000004;297.96000000000004;295.16;296.26000000000005;321.16;291.66;277.66;315.86;320.66;273.46000000000004;242.77792619122317;268.19934244402924;274.0616903277293;287.96000000000004;5710000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5730000.0;0.2235;0.0;0.23466666666666666;0.025166666666666667;0.0011666666666666668;0.22466666666666668;0.0;10746.955078125;0.0;1371.37524414062;14831.9912109375;475366.43871050084;474823.02466057055;243143.94748032582;243143.94748032582;238235.64809783958;430346.717906069;435844.5533831253;441331.01728135947;472653.6706096803;529012.0071169034;466188.15988602536;442816.332836664;443110.4695693885;465699.07969398145;462751.0426575283;420056.66993297095;469123.22388316685;457224.88438570796;435668.7067053961;179381.48055642567;199440.67485045042;468903.15145096794;202039.1972694752;202252.6492364455;273.9856988152792;1418199.4978334324;788661.959857885;183994.86662080666;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1112441086584.8347;424253654945.2094;935294329489.7562;56153.81376278884;6716.076180234234;-0.0;52440.80757802424;3327385.1717202207;740087.9922791057;0.0;815991.7475609645;9.51539481550368;0.1705983515518033
5125;2019-06-17 06:25:45.129;521;518;166;166;152;41;48;33;-20;41;752;186;-17;15;248;221;231;479;147;186;47;3;573;357;362;142;362;306;575;1358.0;-2.0;1122.0;70.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15167.0029296875;11028.3330078125;0.0;1368.07409667969;472.0;250872;445.0;0.0;Calculated values ==>;1560745545.129;325.26000000000005;324.96000000000004;289.76000000000005;289.76000000000005;288.36;277.26000000000005;274.0616903277293;277.96000000000004;276.46000000000004;271.16;277.26000000000005;348.36;291.76000000000005;271.46000000000004;274.66;297.96000000000004;295.26000000000005;296.26000000000005;321.06;291.76000000000005;277.86;317.66;320.36;273.46000000000004;242.98782864720522;268.3187672390254;274.0616903277293;287.86;5730000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;5750000.0;0.22633333333333333;0.0;0.187;0.011666666666666665;0.0011666666666666668;0.2275;0.0;11028.3330078125;0.0;1368.07409667969;15167.0029296875;475263.667208837;474571.9852690791;243072.3260217217;243072.3260217217;238493.61112469644;430346.717906069;436194.857971995;437898.67151236854;472522.5091947854;528621.3905861635;465921.49448112247;438366.6433039444;443199.35914791975;465699.07969398145;462883.5339337955;419387.72318320686;468700.0394291868;457363.58031028823;436019.9354273413;186903.13564328075;198186.82848740023;468765.9560302198;202131.36185495937;202341.315517353;274.02157478233363;1418449.5769479556;788843.4841029146;184017.70335533924;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1112658362604.5034;424338584660.07983;935477693644.4766;44088.48690593552;3110.736932044704;-0.0;53161.88602952234;3328220.8165978957;740169.911049788;0.0;816872.0780142077;8.0959837008849;0.06636207287859322
5126;2019-06-17 06:26:45.109;523;520;166;166;152;41;50;33;-21;41;749;186;-23;7;247;221;231;483;149;188;49;3;575;357;362;142;361;306;576;1383.0;-1.0;960.0;69.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15262.6904296875;11102.9091796875;0.0;1372.57641601562;469.0;250873;460.0;0.0;Calculated values ==>;1560745605.109;325.46000000000004;325.16;289.76000000000005;289.76000000000005;288.36;277.26000000000005;274.0616903277293;278.16;276.46000000000004;271.06;277.26000000000005;348.06000000000006;291.76000000000005;270.86;273.86;297.86;295.26000000000005;296.26000000000005;321.46000000000004;291.96000000000004;278.06;319.16;320.06;273.46000000000004;242.98782864720522;268.3187672390254;274.0616903277293;288.06;5750000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3060000.0;5760000.0;0.2305;0.0;0.16;0.0115;0.0011666666666666668;0.2316666666666667;0.0;11102.9091796875;0.0;1372.57641601562;15262.6904296875;475307.8897366171;474741.45738586795;243036.7139095203;243036.7139095203;238463.80856038243;430346.717906069;436543.3446468343;437742.05038880615;472522.5091947854;528307.3450254627;465921.49448112247;437427.84448784514;442016.3825157325;465712.960854355;462883.5339337955;418706.88160937687;469179.61174763006;457640.5186074551;436369.3260602679;193171.6564234249;196933.003932529;468765.9560302198;202127.01933666845;202333.03938127993;274.01988489411855;1418703.073199105;789027.8496455296;184040.53449670086;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1112875490204.5725;424423756260.10693;935661232444.5349;37698.40496834203;3066.3477719758407;-0.0;54218.40641396555;3328902.1468445873;740221.3695971026;0.0;817766.6155062644;7.613584130704947;0.039954853376993615
5127;2019-06-17 06:27:45.100;523;521;165;165;152;41;52;33;-21;40;746;186;-23;2;247;221;231;485;149;188;51;3;573;357;362;142;362;306;575;1387.0;-2.0;1200.0;60.0;3.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15342.939453125;11090.0458984375;0.0;1363.66845703125;464.0;250874;472.0;0.0;Calculated values ==>;1560745665.1;325.46000000000004;325.26000000000005;289.66;289.66;288.36;277.26000000000005;274.0616903277293;278.36;276.46000000000004;271.06;277.16;347.76;291.76000000000005;270.86;273.36;297.86;295.26000000000005;296.26000000000005;321.66;291.96000000000004;278.26000000000005;320.36;319.56;273.46000000000004;242.98782864720522;268.3187672390254;274.0616903277293;288.06;5730000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;5750000.0;0.23116666666666666;0.0;0.2;0.01;0.0005;0.23166666666666666;0.0;11090.0458984375;0.0;1363.66845703125;15342.939453125;475556.72550499573;475013.95555023855;242735.87641783437;242735.87641783437;238493.61112469644;430346.717906069;436890.05270406;437742.05038880615;472424.0149512065;527993.2107690171;465921.49448112247;437427.84448784514;441268.9435772527;465568.3016696177;462883.5339337955;419387.72318320686;469619.70976424386;457640.5186074551;436716.91860004765;198186.82848740023;194843.3435325042;468765.9560302198;202151.56507739413;202239.1571162584;274.029436229413;1418958.0818574901;789212.7631964595;184063.33311697957;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1113092657624.3447;424508943480.0176;935844804904.3423;47118.09706228241;2666.1439095282567;-0.0;54320.681410411176;3329608.845006807;740269.1331954504;0.0;818670.9722299923;8.359347212464904;0.07628460932454487
5128;2019-06-17 06:28:48.110;521;520;164;165;151;41;54;33;-22;40;743;187;-24;-1;247;221;231;486;149;189;53;3;574;357;362;142;362;305;575;1389.0;-1.0;1072.0;98.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15422.248046875;11125.2421875;0.0;1370.10241699219;458.0;250875;483.0;0.0;Calculated values ==>;1560745728.11;325.26000000000005;325.16;289.56;289.66;288.26000000000005;277.26000000000005;274.0616903277293;278.56;276.46000000000004;270.96000000000004;277.16;347.46000000000004;291.86;270.76000000000005;273.06;297.86;295.26000000000005;296.26000000000005;321.76000000000005;292.06;278.46000000000004;321.46000000000004;318.96000000000004;273.46000000000004;242.98782864720522;268.19934244402924;274.0616903277293;288.06;5740000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5750000.0;0.2315;0.0;0.17866666666666667;0.01633333333333333;0.0011666666666666668;0.2326666666666667;0.0;11125.2421875;0.0;1370.10241699219;15422.248046875;475138.89138698525;474866.7753934061;242400.99018135725;242735.87641783437;238176.47471241007;430346.717906069;437235.0200923345;437812.597326149;472424.0149512065;527756.4078081092;466188.15988602536;437499.1961693786;441030.91413852724;465568.3016696177;462883.5339337955;419048.82613382884;469772.3776306352;457778.76280914614;437062.7516608749;202784.37528459195;192335.8262164488;468765.9560302198;202094.39313157846;202296.50357523782;274.0071869101133;1419227.3199775014;789407.1778217488;184087.25740902766;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1113320753824.3103;424598417680.004;936037300454.3131;42114.9858160966;4355.635527344475;-0.0;54622.280387924904;3330389.758416712;740330.5835179852;0.0;819624.3744552525;8.090445276316922;0.07315072708095119
5129;2019-06-17 06:29:45.141;520;518;163;163;150;41;56;33;-19;40;740;187;-12;0;247;221;231;487;150;190;55;4;572;357;362;142;362;304;574;1405.0;-1.0;1280.0;102.0;7.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15247.322265625;11085.4169921875;0.0;1359.25122070312;452.0;250876;490.0;0.0;Calculated values ==>;1560745785.141;325.16;324.96000000000004;289.46000000000004;289.46000000000004;288.16;277.26000000000005;274.0616903277293;278.76000000000005;276.46000000000004;271.26000000000005;277.16;347.16;291.86;271.96000000000004;273.16;297.86;295.26000000000005;296.26000000000005;321.86;292.16;278.66;322.16;318.36;273.56;242.98782864720522;268.0796299477929;274.0616903277293;288.16;5720000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5740000.0;0.2341666666666667;0.0;0.21333333333333335;0.017;0.0011666666666666668;0.23533333333333337;0.0;11085.4169921875;0.0;1359.25122070312;15247.322265625;475241.76315827353;474697.58626485104;242101.97402400477;242101.97402400477;237889.72422363798;430346.717906069;437578.2834772544;438504.63750537357;472424.0149512065;527519.8571458375;466331.64011549077;439580.6144452378;441393.15733161947;465568.3016696177;462883.5339337955;419723.64726233686;470057.88379921083;457916.85825212236;437406.86254204705;205710.24989127388;189828.38726562503;468865.19519545574;202104.23548229135;202302.52455438196;274.0110177943015;1419470.2527925991;789583.107836572;184108.87654342852;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1113527206044.8074;424679401700.19904;936210959849.7313;50432.08576492421;4534.936315123795;-0.0;55327.887539763855;3331122.8212017184;740401.0054907586;0.0;820495.2866833336;8.86282444280552;0.11305984444907748
5130;2019-06-17 06:30:45.111;519;517;162;162;149;41;58;33;-14;40;737;187;-1;2;247;221;231;486;149;190;57;4;576;356;362;142;361;304;577;1411.0;-1.0;865.0;60.0;7.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15189.3544921875;11137.01171875;0.0;1350.60302734375;444.0;250877;494.0;0.0;Calculated values ==>;1560745845.111;325.06;324.86;289.36;289.36;288.06;277.26000000000005;273.955091788801;278.96000000000004;276.46000000000004;271.76000000000005;277.16;346.86;291.86;273.06;273.36;297.86;295.26000000000005;296.26000000000005;321.76000000000005;292.16;278.86;322.56;317.56;273.56;242.98782864720522;268.0796299477929;273.955091788801;288.06;5760000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3040000.0;5770000.0;0.23516666666666666;0.0;0.14416666666666667;0.01;0.0011666666666666668;0.23633333333333334;0.0;11137.01171875;0.0;1350.60302734375;15189.3544921875;474593.91162214486;474172.2320502089;241668.35651257532;241668.35651257532;237488.33777709963;430412.23801567365;437919.87830209354;439274.65340817464;472424.0149512065;527205.8380528146;466331.64011549077;441243.57701197703;441691.54992388893;465712.960854355;463033.5824654418;418361.8119903257;469505.25798018416;457916.85825212236;437749.2872906415;207382.2378540181;186485.25045852014;468865.19519545574;201880.85077030162;202077.26299893062;273.91948574466124;1419723.7649462153;789768.2021491318;184131.44737111364;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1113744297444.911;424764559100.2397;936393268649.8184;34224.27321362669;2669.8434442515418;-0.0;55697.15507427434;3331827.9381253803;740461.0153021996;0.0;821420.0327678808;7.4146483227404225;0.01567375163468933
5131;2019-06-17 06:31:45.122;521;518;161;162;148;41;60;33;-12;40;735;187;1;6;247;222;231;489;149;191;59;5;578;356;362;142;361;303;579;1397.0;-1.0;916.0;66.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15291.9482421875;11295.984375;0.0;1356.53515625;432.0;250878;496.0;0.0;Calculated values ==>;1560745905.122;325.26000000000005;324.96000000000004;289.26000000000005;289.36;287.96000000000004;277.26000000000005;273.955091788801;279.16;276.46000000000004;271.96000000000004;277.16;346.66;291.86;273.26000000000005;273.76000000000005;297.86;295.36;296.26000000000005;322.06;292.26000000000005;279.06;322.76000000000005;316.36;273.66;242.98782864720522;267.9596281332873;273.955091788801;288.06;5780000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3030000.0;5790000.0;0.23283333333333334;0.0;0.15266666666666667;0.011000000000000001;0.0005;0.23333333333333334;0.0;11295.984375;0.0;1356.53515625;15291.9482421875;474638.18281243875;474067.94469769293;241272.74280157944;241601.40260055434;237118.97370230645;430412.23801567365;438259.8388448866;439799.2375881988;472424.0149512065;527074.2923343037;466474.84677356103;441753.0823843035;442493.0341924577;465712.960854355;463165.68256596546;417661.9702941775;469697.42945070146;458054.80583079654;438090.06076039566;208218.24852204052;181470.77258748977;468964.41255619563;201876.2799309011;201960.70092276685;273.9177047218125;1419977.822370645;789955.1780556238;184154.01099185165;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1113961537264.614;424849774720.1232;936575402034.5695;36322.90486901411;2937.96945887824;-0.0;55096.850628780056;3332415.939055676;740507.7556438204;0.0;822343.4854160973;7.457623339258372;0.029396641094366863
5132;2019-06-17 06:32:45.112;525;520;162;162;148;42;62;33;-6;40;733;187;6;9;247;222;231;490;147;191;61;5;575;357;362;142;362;303;577;1384.0;-1.0;885.0;56.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15129.390625;11162.3046875;0.0;1347.74621582031;420.0;250879;497.0;0.0;Calculated values ==>;1560745965.112;325.66;325.16;289.36;289.36;287.96000000000004;277.36;274.0616903277293;279.36;276.46000000000004;272.56;277.16;346.46000000000004;291.86;273.76000000000005;274.06;297.86;295.36;296.26000000000005;322.16;292.26000000000005;279.26000000000005;322.86;315.16;273.66;242.98782864720522;267.9596281332873;274.0616903277293;287.86;5750000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;5770000.0;0.23066666666666666;0.0;0.1475;0.009333333333333334;0.0011666666666666668;0.23183333333333334;0.0;11162.3046875;0.0;1347.74621582031;15129.390625;475601.26060019067;474615.97747081553;241668.35651257532;241668.35651257532;237175.39380206898;430346.717906069;438598.19827211706;440706.57273408404;472424.0149512065;526864.984858283;466474.84677356103;442493.0341924577;442934.10434907244;465568.3016696177;463015.90774916107;418706.88160937687;470116.27411235095;458054.80583079654;438429.2166670595;208636.25808486674;176456.53798984195;468964.41255619563;202151.15486453567;202350.01928691976;274.02927661822986;1420231.2912760521;790142.2992724396;184176.54291400948;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1114178701064.6484;424934960520.1368;936757171734.5984;35186.92413575838;2490.2570717888266;-0.0;54731.02725929573;3333011.7549782703;740552.983325713;0.0;823258.5651932575;7.386717222894493;0.015456356665473172
5133;2019-06-17 06:33:45.123;529;522;163;163;149;41;63;33;-9;40;731;187;6;13;247;222;231;491;146;191;62;5;574;357;362;141;362;302;576;1361.0;-1.0;980.0;119.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15100.34765625;11083.6123046875;0.0;1347.310546875;409.0;250880;497.0;0.0;Calculated values ==>;1560746025.123;326.06;325.36;289.46000000000004;289.46000000000004;288.06;277.26000000000005;274.0616903277293;279.46000000000004;276.46000000000004;272.26000000000005;277.16;346.26;291.86;273.76000000000005;274.46000000000004;297.86;295.36;296.26000000000005;322.26000000000005;292.26000000000005;279.36;322.86;314.06;273.66;242.77792619122317;267.8393353686513;274.0616903277293;287.76000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5760000.0;0.22683333333333333;0.0;0.16333333333333336;0.01983333333333333;0.0011666666666666668;0.228;0.0;11083.6123046875;0.0;1347.310546875;15100.34765625;476309.5376526865;475036.11776600004;242033.4189815335;242033.4189815335;237517.00877014553;430346.717906069;438766.78764047986;440469.9055531801;472555.3283204977;526733.7036220904;466617.7813354762;442699.92918233894;443721.9807720978;465568.3016696177;463015.90774916107;419048.82613382884;470400.9744528938;458054.80583079654;438598.19827211706;208636.25808486674;171860.34048652687;469101.2764714543;202067.39667423975;202271.90117435015;273.9966779768253;1420483.2519457072;790327.7159006053;184199.0058377824;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1114395940884.3516;425019876085.02075;936938705009.3503;38939.07645022693;5296.171949311421;-0.0;53882.395738290856;3333629.584897032;740617.8821300666;0.0;824163.8429875076;7.893029770150681;0.06461391017057325
5134;2019-06-17 06:34:45.113;532;524;163;163;149;41;65;33;-25;40;729;187;-25;11;247;222;231;491;146;192;64;6;570;357;362;141;362;302;572;1376.0;-1.0;996.0;112.0;7.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;14728.2080078125;10714.986328125;0.0;1347.52380371094;403.0;250881;496.0;0.0;Calculated values ==>;1560746085.113;326.36;325.56;289.46000000000004;289.46000000000004;288.06;277.26000000000005;274.0616903277293;279.66;276.46000000000004;270.66;277.16;346.06000000000006;291.86;270.66;274.26000000000005;297.86;295.36;296.26000000000005;322.26000000000005;292.36;279.56;322.76000000000005;313.46000000000004;273.76000000000005;242.77792619122317;267.8393353686513;274.0616903277293;287.76000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5720000.0;0.22933333333333333;0.0;0.166;0.018666666666666668;0.0011666666666666668;0.2305;0.0;10714.986328125;0.0;1347.52380371094;14728.2080078125;477235.03405137424;475827.0103319968;242171.02205672226;242171.02205672226;237632.57643525978;430346.717906069;439102.8052736417;438024.4983934438;472555.3283204977;526524.4449917371;466617.7813354762;438024.4983934438;443431.1120271193;465568.3016696177;463015.90774916107;420386.85997343744;470928.5779729622;458192.6064316991;438934.9886892516;208218.24852204052;169353.38768963216;469200.3069803008;202083.20981831613;202286.11270021697;274.00283379479356;1420731.7818143978;790509.3406134095;184221.45904788203;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1114613104684.386;425104461985.0342;937119874809.3792;39166.253903471195;4986.18581369038;-0.0;54547.565915472485;3334280.3541704575;740703.5541637195;0.0;825067.2754042636;8.182377013897002;0.06174909061759038
