;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5135;2019-06-17 06:35:45.124;532;525;163;163;149;42;67;33;-26;40;728;187;-28;3;247;222;231;487;147;193;66;6;570;357;362;141;362;301;572;1357.0;0.0;842.0;108.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14544.154296875;10503.9287109375;0.0;1351.54626464844;400.0;250882;495.0;0.0;Calculated values ==>;1560746145.124;326.36;325.66;289.46000000000004;289.46000000000004;288.06;277.36;274.0616903277293;279.86;276.46000000000004;270.56;277.16;345.96000000000004;291.86;270.36;273.46000000000004;297.86;295.36;296.26000000000005;321.86;292.46000000000004;279.76000000000005;322.66;313.16;273.76000000000005;242.77792619122317;267.7187500070086;274.0616903277293;287.86;5700000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5720000.0;0.22616666666666668;0.0;0.14033333333333334;0.018000000000000002;0.0011666666666666668;0.22733333333333336;0.0;10503.9287109375;0.0;1351.54626464844;14544.154296875;477235.03405137424;475972.9768562049;242171.02205672226;242171.02205672226;237632.57643525978;430346.717906069;439437.3001688844;438095.2167564963;472555.3283204977;526498.0187852207;466760.445263449;437785.01000687695;442466.16301167716;465568.3016696177;463015.90774916107;420386.85997343744;470323.3251151074;458330.2609335714;439270.2411883451;207800.24178383037;168099.92630828856;469200.3069803008;202077.4208048655;202283.1797555715;274.00058029229444;1420975.7628892374;790686.1973236495;184243.9554220896;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1114830344504.9521;425189077495.2547;937300807974.8507;33121.164031878856;4808.211951157836;-0.0;53875.05863238388;3334882.8597605997;740785.1891089693;0.0;825970.9629235273;7.743631934146381;0.03822929744925253
5136;2019-06-17 06:36:45.124;529;524;163;163;150;41;69;33;-26;40;727;187;-28;0;247;222;231;485;148;194;68;6;568;356;361;141;361;301;569;1339.0;-1.0;682.0;71.0;7.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14326.1865234375;10343.556640625;0.0;1351.94921875;396.0;250883;494.0;0.0;Calculated values ==>;1560746205.124;326.06;325.56;289.46000000000004;289.46000000000004;288.16;277.26000000000005;273.955091788801;280.06;276.46000000000004;270.56;277.16;345.86;291.86;270.36;273.16;297.86;295.36;296.26000000000005;321.66;292.56;279.96000000000004;322.56;312.76000000000005;273.76000000000005;242.77792619122317;267.7187500070086;273.955091788801;287.96000000000004;5680000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;5690000.0;0.22316666666666668;0.0;0.11366666666666667;0.011833333333333333;0.0011666666666666668;0.22433333333333336;0.0;10343.556640625;0.0;1351.94921875;14326.1865234375;477045.5472052428;476197.96693849005;242275.5346124512;242275.5346124512;238037.05066068747;430412.23801567365;439989.1224034124;438095.2167564963;472555.3283204977;526393.4292513079;466760.445263449;437785.01000687695;442024.1650760851;465712.960854355;463165.68256596546;421039.004242121;470417.94137768564;458627.51755640097;439823.520614965;207382.2378540181;166428.6587063909;469200.3069803008;201858.39336495896;202068.58652152095;273.9107347363881;1421216.3490627399;790859.9263682459;184266.48455111793;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1115047244504.9521;425273677495.2547;937481407974.8507;26852.252258838074;3163.5459777815454;-0.0;53336.35688162929;3335382.638229689;740851.6204250437;0.0;826864.3913861441;7.126853350377714;-0.006457275958565264
5137;2019-06-17 06:37:45.115;525;521;164;164;151;41;71;33;-26;40;726;187;-28;-3;247;222;231;479;147;194;70;7;565;357;362;140;362;302;567;1307.0;0.0;774.0;129.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14142.9423828125;10136.1142578125;0.0;1351.79345703125;392.0;250884;492.0;0.0;Calculated values ==>;1560746265.115;325.66;325.26000000000005;289.56;289.56;288.26000000000005;277.26000000000005;274.0616903277293;280.26000000000005;276.46000000000004;270.56;277.16;345.76;291.86;270.36;272.86;297.86;295.36;296.26000000000005;321.06;292.56;280.16;322.36;312.36;273.86;242.56692532238324;267.8393353686513;274.0616903277293;287.86;5650000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5670000.0;0.21783333333333335;0.0;0.129;0.021500000000000002;0.0011666666666666668;0.21900000000000003;0.0;10136.1142578125;0.0;1351.79345703125;14142.9423828125;476834.88856328046;476008.990220531;242682.95690368308;242682.95690368308;238415.43089447223;430346.717906069;440101.83946078573;437869.15320432716;472686.4266018815;526210.4806223392;466617.7813354762;437557.52604302316;441368.7326958178;465568.3016696177;463015.90774916107;421997.55104332056;469775.2020215478;458467.77020745806;439936.2520002742;206546.2383541025;164757.40606591295;469435.60934050113;202044.7293354717;202261.2191322582;273.987852828419;1421453.5562169652;791030.5646926318;184289.0123603808;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1115264111969.7246;425357964850.16626;937662280839.6609;30421.350679082356;5748.903920108133;-0.0;52050.83219809551;3335859.8466616673;740925.8797002193;0.0;827742.4862269008;7.679473842159596;0.044758229364370516
5138;2019-06-17 06:38:45.095;520;517;165;165;151;41;72;33;-26;40;727;187;-28;-4;247;222;230;476;148;195;71;7;564;356;362;141;361;302;566;1293.0;0.0;1154.0;182.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14037.365234375;9954.5732421875;0.0;1354.35693359375;390.0;250885;490.0;0.0;Calculated values ==>;1560746325.095;325.16;324.86;289.66;289.66;288.26000000000005;277.26000000000005;273.955091788801;280.36;276.46000000000004;270.56;277.16;345.86;291.86;270.36;272.76000000000005;297.86;295.36;296.16;320.76000000000005;292.66;280.26000000000005;322.16;312.16;273.86;242.77792619122317;267.8393353686513;273.955091788801;287.96000000000004;5640000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3020000.0;5660000.0;0.2155;0.0;0.19233333333333333;0.030333333333333334;0.0011666666666666668;0.21666666666666667;0.0;9954.5732421875;0.0;1354.35693359375;14037.365234375;476234.73451010685;475550.9543084077;243058.01516285498;243058.01516285498;238445.7310380652;430412.23801567365;440267.06782150705;437869.15320432716;472555.3283204977;526315.145651316;466617.7813354762;437557.52604302316;441219.5769185515;465712.960854355;463165.68256596546;422020.8449303025;469453.57374851307;458605.1351167978;440101.83946078573;205710.24989127388;163921.7849024954;469299.3162826378;201746.85212087762;201969.2968449498;273.8672515865097;1421688.3138352174;791197.9312810531;184311.55609655875;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1115481239569.7937;425442236750.19305;937843420439.7185;45414.18924171679;8115.758079573392;-0.0;51595.38423343112;3336491.598840264;741041.3800373033;0.0;828605.9167912813;9.295780407226625;0.15225504817195476
5139;2019-06-17 06:39:45.116;515;514;166;166;152;41;74;32;-25;40;727;187;-28;-5;247;222;230;472;148;195;73;7;560;357;362;141;362;303;562;1257.0;-1.0;1092.0;190.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;13991.599609375;9808.7529296875;0.0;1347.32116699219;387.0;250886;487.0;0.0;Calculated values ==>;1560746385.116;324.66;324.56;289.76000000000005;289.76000000000005;288.36;277.26000000000005;274.0616903277293;280.56;276.36;270.66;277.16;345.86;291.86;270.36;272.66;297.86;295.36;296.16;320.36;292.66;280.46000000000004;321.86;311.86;273.86;242.77792619122317;267.9596281332873;274.0616903277293;287.96000000000004;5600000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;5620000.0;0.2095;0.0;0.182;0.03166666666666666;0.0011666666666666668;0.21066666666666667;0.0;9808.7529296875;0.0;1347.32116699219;13991.599609375;476005.72597604943;475612.37511987303;243547.68637010112;243547.68637010112;238889.8579834661;430346.717906069;440596.4608192194;437798.07955487026;472555.3283204977;526236.8180623807;466474.84677356103;437328.95505151706;440856.8528302407;465568.3016696177;463015.90774916107;423264.5391097799;469383.614556828;458605.1351167978;440431.9404890446;204456.2876039246;162668.35908569003;469299.3162826378;201990.82703912095;202220.96787402354;273.96686168969916;1421921.9702930397;791362.6833086021;184334.0779605904;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1115698515589.4624;425526866360.06396;938024983964.4415;42916.919957866376;8464.7688260447;-0.0;50183.1115642311;3337227.9490482057;741179.5994545094;0.0;829454.3677755804;9.103991195107806;0.15152481102508755
5140;2019-06-17 06:40:45.116;510;510;166;167;154;42;76;33;-24;40;727;187;-26;-5;247;222;230;464;148;195;75;7;562;357;362;141;362;304;564;1229.0;-1.0;1246.0;200.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14120.0400390625;9967.587890625;0.0;1351.6513671875;384.0;250887;486.0;0.0;Calculated values ==>;1560746445.116;324.16;324.16;289.76000000000005;289.86;288.56;277.36;274.0616903277293;280.76000000000005;276.46000000000004;270.76000000000005;277.16;345.86;291.86;270.56;272.66;297.86;295.36;296.16;319.56;292.66;280.66;321.76000000000005;311.56;273.86;242.77792619122317;268.0796299477929;274.0616903277293;287.96000000000004;5620000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5640000.0;0.2048333333333333;0.0;0.2076666666666667;0.03333333333333333;0.0011666666666666668;0.206;0.0;9967.587890625;0.0;1351.6513671875;14120.0400390625;475030.319929198;474779.32375832443;243473.00677382026;243816.64847947098;239474.08036674402;430346.717906069;440924.4576432406;437727.04723144654;472555.3283204977;526158.4464263396;466331.64011549077;437413.810930519;440642.64510116994;465568.3016696177;463015.90774916107;422647.43047310016;467891.78544074786;458605.1351167978;440760.6321181403;204038.30555042345;161414.93982334915;469299.3162826378;201991.04276985858;202225.9729867095;273.96694571612784;1422156.2339567766;791527.4861487714;184356.56939837523;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1115915715589.4624;425611466360.06396;938207083964.4415;48954.51025985644;8910.275783759309;-0.0;49138.13978107474;3337993.54430002;741324.3914929244;0.0;830282.0448701245;9.453190571162938;0.18748257996934142
5141;2019-06-17 06:41:45.107;505;506;167;167;154;42;77;33;-24;40;727;187;-26;-5;247;222;230;463;148;196;76;7;558;358;363;141;363;304;560;1216.0;-1.0;1092.0;154.0;3.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14054.9736328125;9842.5703125;0.0;1366.22863769531;381.0;250888;483.0;0.0;Calculated values ==>;1560746505.107;323.66;323.76000000000005;289.86;289.86;288.56;277.36;274.1680685717883;280.86;276.46000000000004;270.76000000000005;277.16;345.86;291.86;270.56;272.66;297.86;295.36;296.16;319.46000000000004;292.76000000000005;280.76000000000005;321.46000000000004;311.26000000000005;273.86;242.77792619122317;268.0796299477929;274.1680685717883;287.96000000000004;5580000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;5600000.0;0.20266666666666666;0.0;0.182;0.025666666666666667;0.0005;0.20316666666666666;0.0;9842.5703125;0.0;1366.22863769531;14054.9736328125;474804.08051826205;474698.1626024469;243968.74503357895;243968.74503357895;239601.77180350505;430280.9020939914;440873.7416961306;437727.04723144654;472555.3283204977;526158.4464263396;466331.64011549077;437413.810930519;440642.64510116994;465423.3653177346;462865.82500516507;423872.56009892083;468285.3764042601;458582.87967331253;440709.58247278957;202784.37528459195;160161.5264782812;469299.3162826378;202292.75683847076;202395.3228471544;274.08892175864565;1422390.9905192952;791692.5460382492;184379.21500113216;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1116133182965.0984;425696053670.3114;938389456604.975;42849.04085152159;6853.168359066955;-0.0;48417.513747274876;3338758.4591404134;741455.733823527;0.0;831094.8867073382;8.753812374889078;0.13530263897432437
5142;2019-06-17 06:42:45.107;501;502;167;167;155;43;79;33;-24;40;728;187;-26;-5;247;222;230;455;147;195;78;8;557;358;363;141;362;304;559;1183.0;-1.0;1062.0;174.0;7.0;0;100;86;1;0;0;0;0;0;0;1;0;0;1;0;14265.5029296875;9876.1279296875;0.0;1359.76721191406;378.0;250889;482.0;0.0;Calculated values ==>;1560746565.107;323.26000000000005;323.36;289.86;289.86;288.66;277.46000000000004;274.1680685717883;281.06;276.46000000000004;270.76000000000005;277.16;345.96000000000004;291.86;270.56;272.66;297.86;295.36;296.16;318.66;292.66;280.96000000000004;321.36;310.96000000000004;273.96000000000004;242.77792619122317;268.0796299477929;274.1680685717883;287.86;5570000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;5590000.0;0.19716666666666666;0.0;0.177;0.029;0.0011666666666666668;0.19833333333333333;0.0;9876.1279296875;0.0;1359.76721191406;14265.5029296875;474347.1628229662;474240.13295884413;244007.14863603204;244007.14863603204;239961.16640468707;430280.9020939914;441201.0285065325;437727.04723144654;472555.3283204977;526263.2320382803;466331.64011549077;437413.810930519;440642.64510116994;465568.3016696177;462865.82500516507;424173.2773224211;467197.09419820266;458445.33754902834;441037.5559757664;202366.40377179522;158908.11840480618;469398.3044737421;202269.33644312908;202514.85298544026;274.0798136302307;1422626.9944906493;791856.8685236007;184401.93163321225;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1116350982965.0984;425780653670.3114;938571856604.975;41676.014809532186;7746.740072887778;-0.0;47307.002759748015;3339462.8346042554;741577.3997271266;0.0;831892.5910115633;8.608994336732493;0.14162915822631747
5143;2019-06-17 06:43:45.118;497;498;167;168;155;43;81;33;-23;40;728;187;-26;-5;248;222;229;449;146;196;80;8;557;357;362;142;362;304;559;1128.0;-1.0;960.0;134.0;3.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14360.822265625;9827.9951171875;0.0;1352.52014160156;375.0;250890;480.0;0.0;Calculated values ==>;1560746625.118;322.86;322.96000000000004;289.86;289.96000000000004;288.66;277.46000000000004;274.0616903277293;281.26000000000005;276.46000000000004;270.86;277.16;345.96000000000004;291.86;270.56;272.66;297.96000000000004;295.36;296.06;318.06;292.76000000000005;281.16;321.16;310.66;273.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;287.76000000000005;5570000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5590000.0;0.188;0.0;0.16;0.022333333333333334;0.0005;0.1885;0.0;9827.9951171875;0.0;1352.52014160156;14360.822265625;473762.3089916685;473654.0389144195;244007.14863603204;244355.32472878732;239961.16640468707;430346.717906069;441738.5093897329;437883.18805776763;472424.0149512065;526263.2320382803;466331.64011549077;437413.810930519;440642.64510116994;465699.07969398145;463015.90774916107;423896.2020302339;466271.02795843896;458742.35651751276;441576.36550645786;201530.46850934727;157654.71494818805;469261.9347870629;202043.79041907378;202155.09906155907;273.98748724921336;1422865.5909349476;792021.0996522882;184424.53817156632;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1116568522839.801;425865569235.1954;938754290044.7256;37734.303622191015;5967.8718908850915;-0.0;45130.908724863424;3340124.7085782685;741691.7091128812;0.0;832663.0481641358;7.945347972054095;0.1046367655584196
5144;2019-06-17 06:44:45.108;493;496;167;168;155;42;84;33;-24;40;727;187;-26;-6;247;222;229;451;145;197;83;8;560;356;361;142;361;304;562;1074.0;-1.0;1054.0;159.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14567.5126953125;9980.4296875;0.0;1356.50756835938;373.0;250891;478.0;0.0;Calculated values ==>;1560746685.108;322.46000000000004;322.76000000000005;289.86;289.96000000000004;288.66;277.36;273.955091788801;281.56;276.46000000000004;270.76000000000005;277.16;345.86;291.86;270.56;272.56;297.86;295.36;296.06;318.26000000000005;292.86;281.46000000000004;320.96000000000004;310.46000000000004;273.96000000000004;242.98782864720522;268.0796299477929;273.955091788801;287.66;5600000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5620000.0;0.179;0.0;0.17566666666666667;0.026500000000000003;0.0011666666666666668;0.18016666666666667;0.0;9980.4296875;0.0;1356.50756835938;14567.5126953125;472789.40986731276;472975.407786232;243892.39571612267;244238.89794927315;239863.6722573709;430412.23801567365;442431.7791291878;437727.04723144654;472424.0149512065;526158.4464263396;466331.64011549077;437413.810930519;440491.74836370035;465712.960854355;463165.68256596546;422980.8155193727;466161.013531764;459038.22702066065;442271.23961105477;200694.54348549087;156819.11488148148;469261.9347870629;201752.42026973507;202025.29707651093;273.86942300761814;1423106.6202147508;792186.142347319;184447.10963994777;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1116785386689.8354;425950755035.2089;938936659644.7546;41452.87613627398;7089.00213470919;-0.0;43284.31064664031;3340784.491760833;741800.4982618978;0.0;833399.7188600997;8.0997351264482;0.1384903091495939
5145;2019-06-17 06:45:45.109;492;494;167;168;155;42;86;32;-24;40;726;186;-27;-6;247;222;229;457;145;198;85;8;564;356;361;142;361;303;566;1012.0;-1.0;1141.0;175.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14652.490234375;9981.5791015625;0.0;1356.88928222656;372.0;250892;477.0;0.0;Calculated values ==>;1560746745.109;322.36;322.56;289.86;289.96000000000004;288.66;277.36;273.955091788801;281.76000000000005;276.36;270.76000000000005;277.16;345.76;291.76000000000005;270.46000000000004;272.56;297.86;295.36;296.06;318.86;292.96000000000004;281.66;320.86;310.36;273.96000000000004;242.98782864720522;267.9596281332873;273.955091788801;287.66;5640000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5660000.0;0.16866666666666666;0.0;0.19016666666666668;0.029166666666666667;0.0011666666666666668;0.16983333333333334;0.0;9981.5791015625;0.0;1356.88928222656;14652.490234375;472123.7797383825;472162.2003619689;243741.49343918156;244085.82369538638;239735.22062255655;430412.23801567365;442751.9202415012;437953.82195464283;472424.0149512065;526132.0875705427;466352.63224110927;437485.64907481754;440706.57273408404;465712.960854355;463165.68256596546;421727.55186657404;466534.33667504205;459174.84848194243;442592.00508711144;200276.58477070546;156401.31544495918;469261.9347870629;201734.55948691955;202023.1252746191;273.86245753122876;1423350.1242972044;792352.4951928615;184469.72165720267;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1117001990299.5737;426035956455.106;939118762679.5347;44921.02974594538;7802.881779587516;-0.0;40856.61475482162;3341504.286305358;741924.5993626843;0.0;834100.9049238379;8.253365720378012;0.17209646009000232
5146;2019-06-17 06:46:45.119;494;495;166;167;155;42;88;32;-24;40;725;185;-27;-7;247;222;229;463;148;198;87;8;572;356;361;142;361;303;574;1006.0;-1.0;1241.0;155.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14851.40625;10215.0771484375;0.0;1359.34350585938;370.0;250893;475.0;0.0;Calculated values ==>;1560746805.119;322.56;322.66;289.76000000000005;289.86;288.66;277.36;273.955091788801;281.96000000000004;276.36;270.76000000000005;277.16;345.66;291.66;270.46000000000004;272.46000000000004;297.86;295.36;296.06;319.46000000000004;292.96000000000004;281.86;320.66;310.16;273.96000000000004;242.98782864720522;267.9596281332873;273.955091788801;287.96000000000004;5720000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5740000.0;0.16766666666666669;0.0;0.20683333333333334;0.025833333333333333;0.0011666666666666668;0.16883333333333336;0.0;10215.0771484375;0.0;1359.34350585938;14851.40625;471380.79637411074;471269.7691364325;243108.07020562186;243446.60656742431;239483.42151542567;430412.23801567365;443070.8289787995;437953.82195464283;472424.0149512065;526027.3466860948;466230.3373497767;437485.64907481754;440556.0271991494;465712.960854355;463165.68256596546;419095.5583490368;466355.01487378293;459174.84848194243;442911.52731137094;199440.67485045042;155565.71764046347;469261.9347870629;201768.21117440367;202053.87653789675;273.87558059354615;1423596.0310788357;792520.8287124962;184492.36070297865;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1117218626399.5393;426121170655.09247;939300592979.5057;48851.057163046135;6910.254526660364;-0.0;40664.80003892157;3342285.8506018184;742047.2292667951;0.0;834780.3632711982;8.33096658646417;0.18492242392399658
5147;2019-06-17 06:47:45.150;497;497;165;166;155;42;88;33;-24;40;724;186;-26;-7;247;222;230;467;150;197;87;8;574;357;362;142;362;304;576;1020.0;-1.0;1534.0;166.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14763.4052734375;10089.2197265625;0.0;1359.26843261719;369.0;250894;476.0;0.0;Calculated values ==>;1560746865.15;322.86;322.86;289.66;289.76000000000005;288.66;277.36;274.0616903277293;281.96000000000004;276.46000000000004;270.76000000000005;277.16;345.56000000000006;291.76000000000005;270.56;272.46000000000004;297.86;295.36;296.16;319.86;292.86;281.86;320.76000000000005;310.06;273.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;288.16;5740000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5760000.0;0.16999999999999998;0.0;0.25566666666666665;0.027666666666666666;0.0011666666666666668;0.17116666666666666;0.0;10089.2197265625;0.0;1359.26843261719;14763.4052734375;471571.0994237782;471309.9026606514;242700.74009124367;243036.7139095203;239421.50213337515;430346.717906069;442864.51706562244;437727.04723144654;472424.0149512065;525844.026684694;466209.1950385314;437413.810930519;440340.5815783672;465568.3016696177;463015.90774916107;418729.9976278268;466702.5538720858;458879.43525809655;442704.60315965564;199858.6285646581;155147.91922209063;469261.9347870629;202041.50302985142;202318.6351227723;273.9865966154572;1423842.9486836456;792690.11860812;184515.02750765256;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1117435638465.0356;426206414675.2875;939482787064.9225;60256.93746754115;7393.098611949518;-0.0;41146.06486231319;3343195.55366302;742166.485460438;0.0;835462.4727214929;9.503097651768838;0.2523539336139079
5148;2019-06-17 06:48:45.100;501;500;164;165;154;43;90;33;-23;40;723;186;-25;-7;247;222;230;472;150;197;89;8;582;358;363;143;363;304;584;1003.0;-1.0;1555.0;164.0;7.0;0;100;86;1;0;0;0;0;0;0;1;0;0;1;0;14996.171875;10430.751953125;0.0;1360.70593261719;368.0;250895;475.0;0.0;Calculated values ==>;1560746925.1;323.26000000000005;323.16;289.56;289.66;288.56;277.46000000000004;274.1680685717883;282.16;276.46000000000004;270.86;277.16;345.46000000000004;291.76000000000005;270.66;272.46000000000004;297.86;295.36;296.16;320.36;292.86;282.06;320.66;309.96000000000004;273.96000000000004;243.1966462407574;268.0796299477929;274.1680685717883;288.16;5820000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;5840000.0;0.16716666666666666;0.0;0.25916666666666666;0.02733333333333333;0.0011666666666666668;0.16833333333333333;0.0;10430.751953125;0.0;1360.70593261719;14996.171875;471130.4956339752;470715.93523286167;242093.3570102286;242424.16933752736;238860.2387641129;430280.9020939914;442977.54009388597;437883.18805776763;472292.48545527144;525739.1990094136;466209.1950385314;437570.5891863215;440340.5815783672;465423.3653177346;462865.82500516507;415874.23945916654;466376.36568236223;458720.27757983824;442817.6285442694;199440.67485045042;154730.12109240866;469125.32372254826;202305.60199157655;202581.35870952762;274.0939166167771;1424090.738495364;792860.9758717705;184537.67507191325;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1117652957214.3442;426291843425.0157;939665035064.3427;61053.85772215452;7293.072393979893;-0.0;40439.77208884821;3344205.6345169763;742288.768231133;0.0;836141.7881256124;9.225890747277624;0.24967822516279808
5149;2019-06-17 06:49:48.111;506;504;163;164;153;44;81;34;-23;40;723;187;-25;-6;248;221;231;477;151;196;81;8;585;359;364;143;364;305;587;961.0;0.0;1514.0;184.0;7.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15078.6650390625;10634.6064453125;0.0;1367.32458496094;367.0;250896;475.0;0.0;Calculated values ==>;1560746988.111;323.76000000000005;323.56;289.46000000000004;289.56;288.46000000000004;277.56;274.27422755570615;281.26000000000005;276.56;270.86;277.16;345.46000000000004;291.86;270.66;272.56;297.96000000000004;295.26000000000005;296.26000000000005;320.86;292.76000000000005;281.26000000000005;320.66;309.86;273.96000000000004;243.1966462407574;268.19934244402924;274.27422755570615;288.26000000000005;5850000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;5870000.0;0.16016666666666665;0.0;0.25233333333333335;0.03066666666666667;0.0011666666666666668;0.16133333333333333;0.0;10634.6064453125;0.0;1367.32458496094;15078.6650390625;471497.724249525;470932.16072797164;241664.86568686937;241992.9586568755;238456.19225748052;430214.79039162316;441314.5531615306;437656.05685647397;472292.48545527144;525660.5198555599;466188.15988602536;437342.01223029394;440276.00903072825;465409.4377871421;462582.5062421609;415100.9422261628;466748.19156930945;458423.03231300757;441314.5531615306;199440.67485045042;154312.32322604544;469125.32372254826;202538.91690265835;202821.85248270945;274.18917005716054;1424353.9392666828;793045.3299414009;184561.54950682572;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1117882002199.9128;426381949155.2393;939856903559.8188;59327.89164834614;8175.316475809957;-0.0;38476.82237618314;3345259.158743145;742424.1402663405;0.0;836832.428895915;8.830248251970223;0.25739075153060675
5150;2019-06-17 06:50:45.131;511;508;162;163;152;45;50;35;-22;40;723;187;-24;-6;248;221;231;482;153;195;51;8;591;359;364;143;364;306;593;918.0;-1.0;1260.0;143.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15338.3564453125;10954.81640625;0.0;1371.22045898438;367.0;250897;474.0;0.0;Calculated values ==>;1560747045.131;324.26000000000005;323.96000000000004;289.36;289.46000000000004;288.36;277.66;274.27422755570615;278.16;276.66;270.96000000000004;277.16;345.46000000000004;291.86;270.76000000000005;272.56;297.96000000000004;295.26000000000005;296.26000000000005;321.36;292.66;278.26000000000005;320.56;309.86;273.96000000000004;243.1966462407574;268.3187672390254;274.27422755570615;288.46000000000004;5910000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;5930000.0;0.153;0.0;0.21;0.02383333333333333;0.0011666666666666668;0.15416666666666667;0.0;10954.81640625;0.0;1371.22045898438;15338.3564453125;471477.2077139482;470757.3546791087;241145.3576556768;241469.6332898597;237971.05006810545;430214.79039162316;436072.7713138505;437585.1090581189;472292.48545527144;525581.796067846;466044.4045967343;437270.2536001789;440059.3432352877;465409.4377871421;462582.5062421609;412745.82271401276;466708.2607625512;458285.16724151495;436248.0655949691;199022.72361097817;154312.32322604544;469125.32372254826;202562.94797213035;202854.92296433015;274.19850244022604;1424594.8251784132;793216.3061762042;184583.2372621526;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1118089554999.8435;426463487755.21204;940031099659.7606;49354.65382805759;6353.06995538496;-0.0;35981.44282222351;3346119.864123838;742539.1970155112;0.0;837422.0969903863;7.438657502662157;0.1966834038034493
5151;2019-06-17 06:51:45.121;517;514;161;162;150;45;51;35;-21;41;724;188;-23;-5;248;221;232;487;153;195;51;8;588;360;365;143;365;307;590;855.0;-1.0;1618.0;192.0;3.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15433.6279296875;11249.240234375;0.0;1378.97021484375;367.0;250898;474.0;0.0;Calculated values ==>;1560747105.121;324.86;324.56;289.26000000000005;289.36;288.16;277.66;274.38016830617;278.26000000000005;276.66;271.06;277.26000000000005;345.56000000000006;291.96000000000004;270.86;272.66;297.96000000000004;295.26000000000005;296.36;321.86;292.66;278.26000000000005;320.56;309.86;273.96000000000004;243.1966462407574;268.43790593516167;274.38016830617;288.46000000000004;5880000.0;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;5900000.0;0.14250000000000002;0.0;0.26966666666666667;0.032;0.0005;0.14300000000000002;0.0;11249.240234375;0.0;1378.97021484375;15433.6279296875;472773.5318156398;472062.8309315394;240917.1337999066;241241.27576607215;237433.2130776757;430148.3826014536;436011.88369366544;437514.20447033056;472391.1323836129;525608.0536481746;466023.43396131677;437198.53567211574;439994.53361340857;465264.19953021937;462431.52345146996;414312.0414140003;467906.0399333047;458124.62172241724;436011.88369366544;199022.72361097817;154312.32322604544;469125.32372254826;202784.17480101972;202917.50682549135;274.28897462426437;1424851.2156427118;793401.3091426046;184606.1516980622;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1118308218549.8782;426549273455.22565;940214969009.7898;63298.86466749082;8522.916765488913;-0.0;33332.4958921489;3347058.4869815633;742663.1429104456;0.0;837999.6168770718;8.326934188179772;0.28688951158539383
5152;2019-06-17 06:52:45.122;520;517;161;161;149;45;50;36;-19;41;725;188;-21;-6;248;220;232;487;154;195;50;8;585;361;366;142;366;309;586;857.0;-2.0;1298.0;165.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15316.923828125;11300.6474609375;0.0;1377.560546875;369.0;250899;474.0;0.0;Calculated values ==>;1560747165.122;325.16;324.86;289.26000000000005;289.26000000000005;288.06;277.66;274.4858918419099;278.16;276.76000000000005;271.26000000000005;277.26000000000005;345.66;291.96000000000004;271.06;272.56;297.96000000000004;295.16;296.36;321.86;292.66;278.16;320.56;310.06;273.96000000000004;242.98782864720522;268.67533136820026;274.4858918419099;288.56;5850000.0;3610000.0;3660000.0;1420000.0;3660000.0;3090000.0;5860000.0;0.14283333333333334;0.0;0.21633333333333335;0.0275;0.0011666666666666668;0.14400000000000002;0.0;11300.6474609375;0.0;1377.560546875;15316.923828125;473606.246232103;473029.3596341534;241044.92580039453;241044.92580039453;237234.16505017786;430081.6785162784;435597.4418445565;437372.52749135875;472522.5091947854;525555.6630261912;465735.0058180328;437055.2244796515;439403.6683789457;465118.6810666539;462146.61757077737;415456.1456437822;468448.8028023943;457963.6984928254;435597.4418445565;199022.72361097817;155147.91922209063;469261.9347870629;203048.66773756093;203356.5077913107;274.39613710838483;1425107.474511294;793589.2280051007;184629.12317056692;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1118527522204.6133;426634774880.1224;940399772089.5665;50692.0616600716;7320.864843861305;-0.0;33442.6945036674;3348008.427198552;742795.1766242225;0.0;838556.0860706967;7.21360786565767;0.2182038878676189
5153;2019-06-17 06:53:45.142;520;518;162;162;147;44;55;36;-18;41;727;189;-20;-5;248;220;232;487;153;196;54;8;587;359;364;142;364;309;588;782.0;0.0;1070.0;13.0;3.0;0;100;99;1;0;0;0;0;0;0;1;0;0;1;0;15213.60546875;11328.236328125;0.0;1388.09094238281;373.0;250900;474.0;0.0;Calculated values ==>;1560747225.142;325.16;324.96000000000004;289.36;289.36;287.86;277.56;274.27422755570615;278.66;276.76000000000005;271.36;277.26000000000005;345.86;292.06;271.16;272.66;297.96000000000004;295.16;296.36;321.86;292.76000000000005;278.56;320.56;310.46000000000004;273.96000000000004;242.98782864720522;268.67533136820026;274.27422755570615;288.46000000000004;5870000.0;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;5880000.0;0.13033333333333333;0.0;0.17833333333333332;0.0021666666666666666;0.0005;0.13083333333333333;0.0;11328.236328125;0.0;1388.09094238281;15213.60546875;473352.15716541855;472924.13213273673;241305.75715788768;241305.75715788768;236560.8655283021;430214.79039162316;436944.7260494021;437530.6787186241;472522.5091947854;525765.9254965091;465858.45357288996;437214.0438153077;439557.769353477;465409.4377871421;462449.46005367924;414697.60831577086;468177.82860570826;458423.03231300757;436771.22864446876;199022.72361097817;156819.11488148148;469261.9347870629;202735.3532949503;202882.7561122609;274.26541255006856;1425361.980395713;793777.8648946269;184652.17794866866;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1118746595204.5437;426720003280.0953;940585233889.5076;41871.83303388849;577.4742598995773;-0.0;30600.40848963053;3348780.050109353;742861.0180565638;0.0;839089.9564929795;5.744560849172093;0.10531360578915706
5154;2019-06-17 06:54:45.103;517;517;164;164;148;43;60;35;-17;42;730;189;-20;-4;248;221;232;487;154;197;59;8;582;359;364;141;364;310;584;734.0;-2.0;1165.0;83.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15095.1201171875;11257.603515625;0.0;1395.1091308593802;379.0;250901;474.0;0.0;Calculated values ==>;1560747285.103;324.86;324.86;289.56;289.56;287.96000000000004;277.46000000000004;274.27422755570615;279.16;276.66;271.46000000000004;277.36;346.16;292.06;271.16;272.76000000000005;297.96000000000004;295.26000000000005;296.36;321.86;292.86;279.06;320.56;311.06;273.96000000000004;242.77792619122317;268.7936212382143;274.27422755570615;288.56;5820000.0;3590000.0;3640000.0;1410000.0;3640000.0;3100000.0;5840000.0;0.12233333333333334;0.0;0.19416666666666668;0.013833333333333333;0.0011666666666666668;0.1235;0.0;11257.603515625;0.0;1395.1091308593802;15095.1201171875;473538.9792332997;473284.50727708085;242093.3570102286;242093.3570102286;236979.39245456902;430214.79039162316;437805.7469987138;437460.313363465;472751.9947874012;526002.7979835505;465714.05739349173;436983.6325089788;439492.4139432337;465409.4377871421;462582.5062421609;416564.2830699628;468718.9686794742;458560.75158959633;437634.38984935347;199022.72361097817;159325.9205505338;469398.3044737421;202617.63903229323;202990.55404692958;274.2197360750297;1425614.388936521;793965.9578865846;184675.35620693202;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1118964853244.4187;426804848095.0467;940770813184.4014;45598.619265969195;3690.4658719400422;-0.0;28978.51372159935;3349508.4967464847;742896.5611062997;0.0;839586.1247919603;6.185835484160436;0.16568393032992812
5155;2019-06-17 06:55:45.143;515;515;166;166;150;43;64;35;-17;42;734;189;-19;-4;248;221;232;485;153;198;64;8;581;358;363;140;363;310;583;699.0;-1.0;934.0;0.0;7.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15192.7724609375;11231.2890625;0.0;1398.06896972656;386.0;250902;473.0;0.0;Calculated values ==>;1560747345.143;324.66;324.66;289.76000000000005;289.76000000000005;288.16;277.46000000000004;274.1680685717883;279.56;276.66;271.46000000000004;277.36;346.56000000000006;292.06;271.26000000000005;272.76000000000005;297.96000000000004;295.26000000000005;296.36;321.66;292.96000000000004;279.56;320.46000000000004;311.76000000000005;273.96000000000004;242.56692532238324;268.7936212382143;274.1680685717883;288.46000000000004;5810000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3100000.0;5830000.0;0.1165;0.0;0.15566666666666668;0.0;0.0011666666666666668;0.11766666666666667;0.0;11231.2890625;0.0;1398.06896972656;15192.7724609375;473367.56549200724;473112.5023199474;242791.04413729892;242791.04413729892;237630.21565695867;430280.9020939914;438711.5355410296;437460.313363465;472882.7909566239;526423.3240453887;465714.05739349173;437142.86386454466;439492.4139432337;465554.39734395995;462733.1757949236;416926.19716923346;468544.38575203595;458857.5321226224;438711.5355410296;198604.77482894104;162250.55196795813;469534.43403505563;202496.42290420205;202895.94464447355;274.1680685717883;1425866.9563072482;794153.4902629085;184698.64820874488;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1119183098644.28;426889204294.9931;940956937184.2831;36576.04561482527;0.0;-0.0;27747.634528828094;3350193.742145972;742927.3354911346;0.0;840059.1578390148;5.093186841288169;0.08381499298386189
5156;2019-06-17 06:56:48.124;512;513;168;168;151;41;70;34;-17;42;738;189;-19;-3;248;221;232;485;154;198;69;8;579;358;363;139;363;310;580;651.0;0.0;1125.0;101.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15257.2939453125;11130.6015625;0.0;1397.71472167969;394.0;250903;473.0;0.0;Calculated values ==>;1560747408.124;324.36;324.46000000000004;289.96000000000004;289.96000000000004;288.26000000000005;277.26000000000005;274.1680685717883;280.16;276.56;271.46000000000004;277.36;346.96000000000004;292.06;271.26000000000005;272.86;297.96000000000004;295.26000000000005;296.36;321.66;292.96000000000004;280.06;320.46000000000004;312.56;273.96000000000004;242.35481222062532;268.7936212382143;274.1680685717883;288.56;5790000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3100000.0;5800000.0;0.1085;0.0;0.1875;0.016833333333333332;0.0011666666666666668;0.10966666666666666;0.0;11130.6015625;0.0;1397.71472167969;15257.2939453125;473174.6031522318;473196.2993779892;243568.43311470235;243568.43311470235;238030.1466739972;430280.9020939914;439717.1983153084;437460.313363465;473013.37450241524;526843.6770056685;465714.05739349173;437142.86386454466;439646.5891626351;465554.39734395995;462733.1757949236;417639.4376421924;468949.12786447426;458857.5321226224;439550.530927348;198604.77482894104;165593.03060630985;469670.3247129736;202316.5358350845;202755.38580614427;274.0981679313252;1426133.3140347435;794349.0977959072;184723.103938354;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1119411719674.9517;426977062790.2512;941152178284.8566;44089.458286571346;4500.455446111133;-0.0;25968.53424829201;3350899.35243988;742966.7026002018;0.0;840529.032566194;5.951194581120547;0.17866858341543979
5157;2019-06-17 06:57:45.124;510;511;169;169;153;41;72;34;-17;41;741;189;-19;-4;248;222;232;481;155;199;71;8;575;358;364;139;363;309;577;633.0;-1.0;955.0;87.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15495.2041015625;11167.5185546875;0.0;1395.46105957031;402.0;250904;472.0;0.0;Calculated values ==>;1560747465.124;324.16;324.26000000000005;290.06;290.06;288.46000000000004;277.26000000000005;274.1680685717883;280.36;276.56;271.46000000000004;277.26000000000005;347.26;292.06;271.26000000000005;272.76000000000005;297.96000000000004;295.36;296.36;321.26000000000005;293.06;280.26000000000005;320.36;313.36;273.96000000000004;242.35481222062532;268.67533136820026;274.1680685717883;288.66;5750000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3090000.0;5770000.0;0.1055;0.0;0.15916666666666668;0.0145;0.0011666666666666668;0.10666666666666666;0.0;11167.5185546875;0.0;1395.46105957031;15495.2041015625;473386.983209535;473280.7457647278;244017.31866975743;244017.31866975743;238751.73208334463;430280.9020939914;439830.85826066753;437688.5006598165;472915.35137376806;527236.5498040328;465858.45357288996;437372.52749135875;439711.5781995815;465554.39734395995;462865.82500516507;419026.1129923422;468737.5593216154;458835.75621896185;439664.2104404854;198186.82848740023;168935.5661677829;469670.3247129736;202327.87525077572;202783.85353817084;274.10257662257584;1426376.7713109478;794525.6245801683;184745.21657995557;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1119618914674.9517;427056292790.2512;941328593284.8566;37461.566210938996;3876.4655172018697;-0.0;25267.238069580217;3351544.964717152;743033.0198911614;0.0;840934.6490970438;5.301709613707429;0.14487664814156176
5158;2019-06-17 06:58:45.135;507;508;169;170;153;41;77;34;-18;41;744;189;-21;-4;248;222;232;477;156;200;76;8;575;357;363;139;362;308;576;648.0;-1.0;1020.0;65.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15557.7275390625;11164.6572265625;0.0;1382.31640625;407.0;250905;471.0;0.0;Calculated values ==>;1560747525.135;323.86;323.96000000000004;290.06;290.16;288.46000000000004;277.26000000000005;274.0616903277293;280.86;276.56;271.36;277.26000000000005;347.56000000000006;292.06;271.06;272.76000000000005;297.96000000000004;295.36;296.36;320.86;293.16;280.76000000000005;320.26000000000005;313.86;273.96000000000004;242.35481222062532;268.5567601203482;274.0616903277293;288.76000000000005;5750000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3080000.0;5760000.0;0.10800000000000001;0.0;0.16999999999999998;0.010833333333333334;0.0011666666666666668;0.10916666666666668;0.0;11164.6572265625;0.0;1382.31640625;15557.7275390625;472940.142330983;472961.1882401102;244054.2841648258;244396.80719750174;238781.80036050547;430346.717906069;440873.7416961306;437758.51091407164;472915.35137376806;527628.8974851285;466002.57132472435;437285.26766895736;439929.7848208182;465699.07969398145;463015.90774916107;419026.1129923422;468256.22422538995;459131.61449609476;440709.58247278957;197768.88456892778;171024.68490186572;469670.3247129736;202112.7710163064;202561.00092781728;274.0143398361322;1426635.5931829116;794711.7601633596;184768.3689692991;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1119837054659.6536;427139708080.1372;941513727219.6035;40059.77578262009;2898.540165047228;-0.0;25997.886818659477;3352191.094334932;743089.4886224727;0.0;841361.9367922471;5.495843442756143;0.1450905592246673
5159;2019-06-17 06:59:45.105;505;506;170;170;153;40;81;33;-19;41;746;189;-22;-5;248;222;231;473;154;200;80;9;573;357;362;138;362;308;575;615.0;-1.0;831.0;2.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15583.1689453125;11131.3056640625;0.0;1388.74865722656;412.0;250906;471.0;0.0;Calculated values ==>;1560747585.105;323.66;323.76000000000005;290.16;290.16;288.46000000000004;277.16;274.0616903277293;281.26000000000005;276.46000000000004;271.26000000000005;277.26000000000005;347.76;292.06;270.96000000000004;272.66;297.96000000000004;295.36;296.26000000000005;320.46000000000004;293.16;281.16;320.26000000000005;314.36;274.06;242.14157278889297;268.5567601203482;274.0616903277293;288.56;5730000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5750000.0;0.10250000000000001;0.0;0.1385;0.0003333333333333333;0.0011666666666666668;0.10366666666666667;0.0;11131.3056640625;0.0;1388.74865722656;15583.1689453125;472898.4782994538;472790.8901955465;244434.43698531511;244434.43698531511;238811.96453060268;430346.717906069;441738.5093897329;437601.09044165985;473045.8727645816;527838.6264135147;466002.57132472435;437126.8590839872;439776.62843957054;465699.07969398145;463015.90774916107;419387.72318320686;467773.9315440938;459289.8238943861;441576.36550645786;197768.88456892778;173113.83306960555;469904.45810332865;202230.14395169535;202705.11187972644;274.0600029471586;1426894.970900003;794897.466954358;184791.449632068;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1120054445909.7573;427222766530.1768;941698434819.6917;32598.876088860085;89.22477138387777;-0.0;24762.98662597116;3352796.2803564337;743114.374214601;0.0;841784.7325675148;4.5887250975042075;0.07793639088463339
5160;2019-06-17 07:00:45.116;503;504;170;170;154;40;86;33;-20;41;748;189;-22;-4;247;222;231;470;151;201;85;9;572;356;361;137;361;307;574;550.0;-1.0;631.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15619.46875;11150.6962890625;0.0;1382.818359375;416.0;250907;470.0;0.0;Calculated values ==>;1560747645.116;323.46000000000004;323.56;290.16;290.16;288.56;277.16;273.955091788801;281.76000000000005;276.46000000000004;271.16;277.26000000000005;347.96000000000004;292.06;270.96000000000004;272.76000000000005;297.86;295.36;296.26000000000005;320.16;293.26000000000005;281.66;320.16;314.76000000000005;274.06;241.92719264551067;268.43790593516167;273.955091788801;288.26000000000005;5720000.0;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;5740000.0;0.09166666666666666;0.0;0.10516666666666666;0.0;0.0011666666666666668;0.09283333333333332;0.0;11150.6962890625;0.0;1382.818359375;15619.46875;472728.8536507277;472620.74417861004;244472.2136894363;244472.2136894363;239162.188706478;430412.23801567365;442751.9202415012;437671.5478804793;473176.1828425327;528125.5000467675;466146.41216662485;437356.53477473935;440147.045952615;465712.960854355;463165.68256596546;419723.64726233686;467445.93878460774;459583.8792856106;442592.00508711144;197350.94305643384;174785.17458790913;470039.7140759448;201972.2588119733;202506.36955549617;273.955091788801;1427155.0405511383;795083.1843456611;184814.55025817992;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1120271385674.461;427305281655.064;941882968644.4395;24787.70856703788;0.0;-0.0;22287.949831851616;3353274.589568528;743115.1178906772;0.0;842176.8955875025;3.7559822379717107;0.04466783131644571
5161;2019-06-17 07:01:45.096;503;504;170;170;153;39;93;32;-21;41;749;189;-24;-5;247;223;231;471;152;202;92;9;575;355;360;137;360;305;577;532.0;-1.0;456.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15746.7275390625;11203.361328125;0.0;1371.64306640625;420.0;250908;469.0;0.0;Calculated values ==>;1560747705.096;323.46000000000004;323.56;290.16;290.16;288.46000000000004;277.06;273.8482719121499;282.46000000000004;276.36;271.06;277.26000000000005;348.06000000000006;292.06;270.76000000000005;272.66;297.86;295.46000000000004;296.26000000000005;320.26000000000005;293.36;282.36;320.06;315.16;274.06;241.92719264551067;268.19934244402924;273.8482719121499;288.36;5750000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;5770000.0;0.08866666666666667;0.0;0.076;0.0;0.0011666666666666668;0.08983333333333333;0.0;11203.361328125;0.0;1371.64306640625;15746.7275390625;472342.20677527616;472233.752495857;244359.32313637476;244359.32313637476;238751.73208334463;430477.46260093397;444065.411795852;437968.82056851813;473176.1828425327;528384.3830754816;466433.26912357885;437499.1961693786;440427.53025024605;465857.34435233945;463446.8648078147;418706.88160937687;467188.5815550969;459876.824148246;443908.18112508935;196933.003932529;176456.53798984195;470039.7140759448;201709.7481601087;202263.63874421603;273.8482719121499;1427416.3383919739;795269.4060645924;184837.49645212034;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1120487613574.5298;427387454255.09015;942066507444.4978;17955.689503039117;0.0;-0.0;21707.734723881786;3353630.665820897;743115.1178906772;0.0;842543.4040820153;3.154147941623794;0.017245780839797248
5162;2019-06-17 07:02:45.117;505;505;169;170;154;39;95;32;-23;40;748;189;-26;-6;247;223;231;473;153;203;94;10;572;356;361;137;361;303;574;515.0;-1.0;710.0;85.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15816.751953125;11211.97265625;0.0;1367.74853515625;423.0;250909;468.0;0.0;Calculated values ==>;1560747765.117;323.66;323.66;290.06;290.16;288.56;277.06;273.955091788801;282.66;276.36;270.86;277.16;347.96000000000004;292.06;270.56;272.56;297.86;295.46000000000004;296.26000000000005;320.46000000000004;293.46000000000004;282.56;319.96000000000004;315.46000000000004;274.16;241.92719264551067;267.9596281332873;273.955091788801;288.46000000000004;5720000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5740000.0;0.08583333333333334;0.0;0.11833333333333333;0.014166666666666666;0.0011666666666666668;0.08700000000000001;0.0;11211.97265625;0.0;1367.74853515625;15816.751953125;473026.71420622064;472770.06846575416;244128.64182422007;244472.2136894363;239162.188706478;430412.23801567365;444177.6072395959;438109.25301780854;473078.44118532055;528433.8230485279;466719.0363168656;437642.0229114993;440706.57273408404;465712.960854355;463297.66702555475;419723.64726233686;467910.64972826384;459855.8798952964;444020.37124934135;196515.0671798046;177710.07569661198;470138.0144479632;201781.4677641295;202349.34174577822;273.88074945409306;1427679.4594485345;795456.2658929769;184860.33270541474;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1120703989280.0593;427469683025.2914;942248971284.9443;27965.45458835202;3801.717744687644;-0.0;21025.379566809996;3354013.4759592656;743146.8099603038;0.0;842899.6380068928;4.196639265416671;0.10977152023318927
