;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5163;2019-06-17 07:03:45.127;508;507;169;169;154;39;97;32;-26;40;747;189;-29;-8;247;223;231;475;155;203;96;10;575;355;360;137;360;300;577;448.0;-2.0;570.0;5.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15817.349609375;11312.0625;0.0;1349.837890625;425.0;250910;467.0;0.0;Calculated values ==>;1560747825.127;323.96000000000004;323.86;290.06;290.06;288.56;277.06;273.8482719121499;282.86;276.36;270.56;277.16;347.86;292.06;270.26000000000005;272.36;297.86;295.46000000000004;296.26000000000005;320.66;293.46000000000004;282.76000000000005;319.86;315.66;274.16;241.92719264551067;267.5978703862781;273.8482719121499;288.66;5750000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5770000.0;0.07466666666666667;0.0;0.095;0.0008333333333333334;0.0011666666666666668;0.07583333333333334;0.0;11312.0625;0.0;1349.837890625;15817.349609375;473089.2413368419;472683.3935084667;244017.31866975743;244017.31866975743;239070.58915167456;430477.46260093397;444691.50070735835;438320.22817239247;473078.44118532055;528560.296384009;467145.66925969854;437856.56215164;441047.95758756367;465857.34435233945;463446.8648078147;418706.88160937687;467810.39195956977;460012.4503564219;444535.3988293008;196097.13278094304;178545.77502346144;470138.0144479632;201695.37657292708;202346.48337441677;273.84266756262025;1427943.1208977657;795643.997469298;184882.9830333849;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1120920325330.025;427551896725.2783;942429901434.9155;22479.36090194921;223.70219822919677;-0.0;18365.992755328705;3354433.919483862;743180.3607173505;0.0;843227.9541530977;3.243514368973796;0.052583821643331856
5164;2019-06-17 07:04:45.118;512;510;168;168;154;39;99;32;-30;40;745;189;-32;-9;247;223;231;478;155;204;98;10;570;356;361;137;361;297;572;434.0;-1.0;622.0;101.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15683.7001953125;11185.95703125;0.0;1335.61059570312;426.0;250911;466.0;0.0;Calculated values ==>;1560747885.118;324.36;324.16;289.96000000000004;289.96000000000004;288.56;277.06;273.955091788801;283.06;276.36;270.16;277.16;347.66;292.06;269.96000000000004;272.26000000000005;297.86;295.46000000000004;296.26000000000005;320.96000000000004;293.56;282.96000000000004;319.76000000000005;315.76000000000005;274.16;241.92719264551067;267.23344911666527;273.955091788801;288.66;5700000.0;3560000.0;3610000.0;1370000.0;3610000.0;2970000.0;5720000.0;0.07233333333333333;0.0;0.10366666666666666;0.016833333333333332;0.0011666666666666668;0.0735;0.0;11185.95703125;0.0;1335.61059570312;15683.7001953125;474317.233712706;473768.72528445534;243860.68002451767;243860.68002451767;239223.75081309403;430412.23801567365;444803.72290194937;438378.49729393894;473078.44118532055;528582.6039339992;467569.9149437975;438071.4457414646;441535.2645725576;465712.960854355;463297.66702555475;420386.85997343744;468951.6266814838;459991.67660371546;444647.61353300465;195679.20071851107;178963.62700411686;470138.0144479632;201715.57506048403;202384.54498054806;273.8550529738079;1428205.5902695504;795831.4528426706;184905.3584139369;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1121136592884.798;427634084395.1921;942608974569.7277;24534.056271534824;4518.4443963559;-0.0;17806.33553860556;3354825.639193125;743219.872677914;0.0;843529.3450064872;3.7422499803963025;0.11528415000491611
5165;2019-06-17 07:05:45.108;516;513;168;168;154;40;101;32;-33;40;741;189;-35;-11;247;223;231;475;156;204;100;10;569;356;361;136;360;294;571;410.0;0.0;1038.0;118.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15698.3349609375;11254.484375;0.0;1323.51782226562;428.0;250912;466.0;0.0;Calculated values ==>;1560747945.108;324.76000000000005;324.46000000000004;289.96000000000004;289.96000000000004;288.56;277.16;273.955091788801;283.26000000000005;276.36;269.86;277.16;347.26;292.06;269.66;272.06;297.86;295.46000000000004;296.26000000000005;320.66;293.56;283.16;319.76000000000005;315.96000000000004;274.16;241.71165711629368;266.86631818009863;273.955091788801;288.76000000000005;5690000.0;3560000.0;3610000.0;1360000.0;3600000.0;2940000.0;5710000.0;0.06833333333333333;0.0;0.17300000000000001;0.019666666666666666;0.001;0.06933333333333333;0.0;11254.484375;0.0;1323.51782226562;15698.3349609375;475030.45736867073;474338.38219428214;243897.84074163096;243897.84074163096;239254.682544261;430412.23801567365;445115.11632786837;438591.3684654617;473208.68934220774;528397.2494043566;467991.8108873143;438286.6576737402;441871.8552859117;465857.34435233945;463297.66702555475;420714.2835273282;468626.81482049846;459991.67660371546;444959.55641343363;195679.20071851107;179799.33570027514;470272.87658027647;201751.04175839227;202358.92828218895;273.86888543427233;1428467.0636430674;796018.425353806;184927.51412418956;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1121353156784.8325;427715970745.2051;942786245019.7559;40973.376520323014;5280.9294181637215;-0.0;16820.31021709963;3355371.443483932;743301.5205161399;0.0;843817.852295267;5.014676827556796;0.2025899373467703
5166;2019-06-17 07:06:45.139;519;516;167;168;154;40;104;31;-35;39;737;189;-37;-13;247;224;231;474;158;204;103;11;567;355;360;135;360;293;568;378.0;-1.0;773.0;35.0;7.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14794.6826171875;10374.3486328125;0.0;1316.40710449219;429.0;250913;464.0;0.0;Calculated values ==>;1560748005.139;325.06;324.76000000000005;289.86;289.96000000000004;288.56;277.16;273.8482719121499;283.56;276.26000000000005;269.66;277.06;346.86;292.06;269.46000000000004;271.86;297.86;295.56;296.26000000000005;320.56;293.56;283.46000000000004;319.56;316.06;274.26000000000005;241.49495122638035;266.74333088950624;273.8482719121499;288.96000000000004;5670000.0;3550000.0;3600000.0;1350000.0;3600000.0;2930000.0;5680000.0;0.063;0.0;0.12883333333333333;0.005833333333333333;0.0011666666666666668;0.06416666666666666;0.0;10374.3486328125;0.0;1316.40710449219;14794.6826171875;475717.9793605675;475155.5283620134;243666.92097415985;244010.18989454594;239348.08846747907;430477.46260093397;445776.6003281578;438510.57582547225;473241.2657668606;528058.4241778904;468131.9270497422;438206.06636572257;441788.89625218953;465857.34435233945;463578.4645306311;421361.08339856804;468879.50271153374;460147.9425315409;445622.38644066436;194843.3435325042;180217.192455513;470505.470076914;201629.0121996128;202393.3378136955;273.81678138762385;1428721.3034118381;796198.7587527096;184949.52486488558;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1121569568539.468;427797312750.0681;942962436004.4591;30518.241447131557;1568.4460042842568;-0.0;15607.197286897166;3355967.514777123;743358.6281349305;0.0;844088.2211424469;4.079623748028871;0.125817304174631
5167;2019-06-17 07:07:48.120;520;517;168;168;155;40;106;31;-35;39;734;190;-38;-14;247;224;231;464;157;205;105;11;557;355;360;135;360;294;558;369.0;0.0;855.0;134.0;3.0;0;100;75;1;0;0;0;0;0;0;1;0;0;1;0;13621.0546875;9267.1474609375;0.0;1326.39831542969;431.0;250914;464.0;0.0;Calculated values ==>;1560748068.12;325.16;324.86;289.96000000000004;289.96000000000004;288.66;277.16;273.8482719121499;283.76000000000005;276.26000000000005;269.66;277.06;346.56000000000006;292.16;269.36;271.76000000000005;297.86;295.56;296.26000000000005;319.56;293.66;283.66;319.56;316.26000000000005;274.26000000000005;241.49495122638035;266.86631818009863;273.8482719121499;288.86;5570000.0;3550000.0;3600000.0;1350000.0;3600000.0;2940000.0;5580000.0;0.0615;0.0;0.14250000000000002;0.022333333333333334;0.0005;0.062;0.0;9267.1474609375;0.0;1326.39831542969;13621.0546875;477095.39411849744;476541.5136403942;244394.44949180353;244394.44949180353;239993.88866553456;430477.46260093397;446084.24693865847;438286.6576737402;473241.2657668606;527668.9437443971;468111.79052720696;437827.4016405683;441431.7709548714;465857.34435233945;463578.4645306311;424448.599279378;468709.72383726516;460283.3014425634;445930.55313460494;194843.3435325042;181052.91087944093;470505.470076914;201439.79482987832;201786.20333521644;273.7429146512922;1428969.86612707;796370.5700116585;184972.64243822044;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1121796300139.276;427882337099.99603;943147285239.3024;33750.67795525032;6009.1334138504635;-0.0;15136.949687562086;3356529.69822288;743424.9119583928;0.0;844357.1512978575;5.182095043109205;0.21925967675260133
5168;2019-06-17 07:08:45.100;517;515;169;169;156;40;110;31;-35;39;733;190;-37;-12;247;224;230;450;157;205;109;11;558;354;359;134;359;294;560;325.0;-3.0;990.0;47.0;3.0;0;100;64;1;0;0;0;0;0;0;1;0;0;1;0;13117.84375;8709.7158203125;0.0;1326.279296875;431.0;250915;463.0;0.0;Calculated values ==>;1560748125.1;324.86;324.66;290.06;290.06;288.76000000000005;277.16;273.7412296467126;284.16;276.26000000000005;269.66;277.06;346.46000000000004;292.16;269.46000000000004;271.96000000000004;297.86;295.56;296.16;318.16;293.66;284.06;319.46000000000004;316.26000000000005;274.26000000000005;241.2770596917726;266.86631818009863;273.7412296467126;288.86;5580000.0;3540000.0;3590000.0;1340000.0;3590000.0;2940000.0;5600000.0;0.05416666666666667;0.0;0.165;0.007833333333333333;0.0005;0.05466666666666667;0.0;8709.7158203125;0.0;1326.279296875;13117.84375;476541.5136403942;476005.72597604943;244665.8356130613;244665.8356130613;240256.75172291667;430542.39183029096;446889.09212521097;438286.6576737402;473371.24222306634;527564.8635814781;468111.79052720696;437980.7824831898;441725.4005523725;466001.4536310495;463727.09145321214;423872.56009892083;466285.96458701906;460438.91947669676;446736.9255336155;194425.4183739577;181052.91087944093;470639.7110939334;201352.68865650182;201748.84548842156;273.7044129414615;1429181.4747983865;796512.8369102847;184993.63543410928;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1122001143239.3445;427958975200.02167;943314806439.3584;39094.10488784433;2109.415009093214;-0.0;13392.68170913727;3357106.1837406284;743489.1612485725;0.0;844582.9316308475;5.440038677636875;0.20969705519344506
5169;2019-06-17 07:09:45.130;512;512;170;170;157;41;112;30;-34;39;734;190;-36;-11;247;224;230;444;158;206;111;11;554;354;359;133;359;295;556;327.0;-1.0;681.0;131.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12566.4873046875;8116.388671875;0.0;1344.46362304688;432.0;250916;462.0;0.0;Calculated values ==>;1560748185.13;324.36;324.36;290.16;290.16;288.86;277.26000000000005;273.7412296467126;284.36;276.16;269.76000000000005;277.06;346.56000000000006;292.16;269.56;272.06;297.86;295.56;296.16;317.56;293.76000000000005;284.26000000000005;319.36;316.36;274.26000000000005;241.05796691057077;266.98899913490544;273.7412296467126;288.96000000000004;5540000.0;3540000.0;3590000.0;1330000.0;3590000.0;2950000.0;5560000.0;0.0545;0.0;0.11349999999999999;0.021833333333333333;0.0005;0.055;0.0;8116.388671875;0.0;1344.46362304688;12566.4873046875;476315.67401721264;476068.11506333493;245178.77551234743;245178.77551234743;240720.97227745142;430542.39183029096;447192.6905723509;438214.884849924;473501.00995365425;527591.4154372986;467971.6343017903;437908.2206076997;441661.96298593015;466001.4536310495;463727.09145321214;425062.77076218324;465917.5481713153;460573.8461640964;447041.01317347086;194007.49548133422;181470.77258748977;470773.7228275629;201133.27460491756;201533.68824953056;273.6186270721185;1429395.6179093034;796653.1245569786;185015.90275328196;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1122216650940.0977;428039115250.30176;943491594789.9763;26908.76276280823;5887.149786194423;-0.0;13502.902870816717;3357656.482651589;743555.8326077863;0.0;844807.1735680666;4.8937256366078445;0.20968836498910126
5170;2019-06-17 07:10:45.121;506;509;171;171;160;42;114;30;-33;38;737;190;-35;-10;247;224;229;441;157;206;113;11;557;354;359;133;359;296;560;335.0;-1.0;825.0;181.0;2.0;0;100;48;1;0;0;0;0;0;0;1;0;0;1;0;12396.599609375;7704.91796875;0.0;1339.10778808594;432.0;250917;461.0;0.0;Calculated values ==>;1560748245.121;323.76000000000005;324.06;290.26000000000005;290.26000000000005;289.16;277.36;273.7412296467126;284.56;276.16;269.86;276.96000000000004;346.86;292.16;269.66;272.16;297.86;295.56;296.06;317.26000000000005;293.76000000000005;284.46000000000004;319.26000000000005;316.36;274.26000000000005;241.05796691057077;267.1113755279542;273.7412296467126;288.86;5570000.0;3540000.0;3590000.0;1330000.0;3590000.0;2960000.0;5600000.0;0.05583333333333333;0.0;0.1375;0.030166666666666668;0.0003333333333333333;0.05616666666666666;0.0;7704.91796875;0.0;1339.10778808594;12396.599609375;475075.0857750477;475135.24450040277;245370.55805614934;245370.55805614934;241584.2098756176;430542.39183029096;447495.3218870754;438143.1473471288;473403.82665571757;527826.4120056079;467831.22090734786;437835.6915274192;441598.5841316281;466001.4536310495;463727.09145321214;423896.2020302339;464883.1168740279;460573.8461640964;447344.12619359005;193589.57483703562;181470.77258748977;470773.7228275629;201091.9531699939;201354.73420789393;273.60245797620956;1429603.6124295103;796784.9490022121;185038.262493887;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1122432018629.8716;428118903280.218;943668868194.7903;32594.539199356048;8135.4000513366655;-0.0;13816.404183196599;3358152.269121626;743672.6696614558;0.0;845034.8003108107;6.031201690537025;0.2897961592422135
5171;2019-06-17 07:11:45.111;502;506;171;172;161;42;117;30;-30;38;740;190;-32;-8;247;224;229;449;156;207;116;11;564;354;359;133;359;299;566;380.0;-1.0;1016.0;211.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;1;0;12554.8876953125;7726.7373046875;0.0;1361.77880859375;432.0;250918;460.0;0.0;Calculated values ==>;1560748305.111;323.36;323.76000000000005;290.26000000000005;290.36;289.26000000000005;277.36;273.7412296467126;284.86;276.16;270.16;276.96000000000004;347.16;292.16;269.96000000000004;272.36;297.86;295.56;296.06;318.06;293.86;284.76000000000005;319.16;316.36;274.26000000000005;241.05796691057077;267.47669482898436;273.7412296467126;288.76000000000005;5640000.0;3540000.0;3590000.0;1330000.0;3590000.0;2990000.0;5660000.0;0.06333333333333332;0.0;0.16933333333333334;0.035166666666666666;0.0011666666666666668;0.06449999999999999;0.0;7726.7373046875;0.0;1361.77880859375;12554.8876953125;473604.94375177444;473939.8305126197;245129.65873289682;245481.36072991425;241710.7639526912;430542.39183029096;447947.4875795486;437928.15255369636;473403.82665571757;527907.0743836513;467408.42421859654;437618.306812844;441260.4188921009;466001.4536310495;463727.09145321214;421727.55186657404;465285.0510314605;460708.6424910782;447797.0007832092;193171.6564234249;181470.77258748977;470773.7228275629;201101.61443565524;201897.98732992058;273.6062388124842;1429811.5068355722;796913.5246966567;185060.76613096488;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1122647382729.9058;428198689980.2307;943847338444.8186;40102.62712132163;9483.46914511542;-0.0;15860.486367737114;3358757.9778727745;743819.4691007979;0.0;845282.0665142043;7.201019596426266;0.3478110686479202
5172;2019-06-17 07:12:45.112;500;504;171;172;163;44;117;31;-26;38;744;190;-28;-8;247;224;230;459;154;207;116;11;574;356;361;133;361;303;576;423.0;-1.0;1393.0;231.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;1;0;13133.6533203125;8196.97265625;0.0;1367.18420410156;432.0;250919;460.0;0.0;Calculated values ==>;1560748365.112;323.16;323.56;290.26000000000005;290.36;289.46000000000004;277.56;273.955091788801;284.86;276.26000000000005;270.56;276.96000000000004;347.56000000000006;292.16;270.36;272.36;297.86;295.56;296.16;319.06;293.86;284.76000000000005;319.16;316.36;274.26000000000005;241.05796691057077;267.9596281332873;273.955091788801;288.56;5740000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;5760000.0;0.07050000000000001;0.0;0.23216666666666666;0.0385;0.0011666666666666668;0.07166666666666667;0.0;8196.97265625;0.0;1367.18420410156;13133.6533203125;472021.8930755134;472362.92622265534;244741.05817198177;245087.0759812349;242033.4189815335;430412.23801567365;447568.6055282521;437642.0229114993;473403.82665571757;528015.6822171278;466841.0120987474;437328.95505151706;440405.2139601131;465712.960854355;463429.53646658803;418729.9976278268;465445.7573760577;460398.2616888783;447417.13752108946;193171.6564234249;181470.77258748977;470773.7228275629;201675.45667015418;202376.52460157932;273.8394025052753;1430025.5815782966;797046.2244911307;185083.50786839917;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1122863386329.6448;428278491310.13434;944027941454.6005;54783.571129032294;10360.283247060235;-0.0;17561.243925898227;3359548.709369211;743984.836459943;0.0;845560.5855748884;8.647400864455362;0.4195042587312746
5173;2019-06-17 07:13:45.122;500;504;171;173;166;45;114;32;-23;38;750;190;-25;-7;247;224;230;469;155;206;113;11;598;356;361;133;361;305;600;544.0;0.0;1460.0;201.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;13866.916015625;8978.9736328125;0.0;1383.56115722656;431.0;250920;460.0;0.0;Calculated values ==>;1560748425.122;323.16;323.56;290.26000000000005;290.46000000000004;289.76000000000005;277.66;273.955091788801;284.56;276.36;270.86;276.96000000000004;348.16;292.16;270.66;272.46000000000004;297.86;295.56;296.16;320.06;293.76000000000005;284.46000000000004;319.16;316.26000000000005;274.26000000000005;241.05796691057077;268.19934244402924;273.955091788801;288.66;5980000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6000000.0;0.09066666666666667;0.0;0.24333333333333332;0.033499999999999995;0.0011666666666666668;0.09183333333333334;0.0;8978.9736328125;0.0;1383.56115722656;13866.916015625;468856.2102203974;469212.5410425978;243867.4012085687;244536.9284434766;242219.20128377233;430412.23801567365;447113.4766969863;437656.05685647397;473403.82665571757;528489.0112660631;466555.7022195781;437342.01223029394;440124.2130485236;465712.960854355;463429.53646658803;409336.8943228994;463634.7455330091;460262.8667298895;446961.280138781;193171.6564234249;181052.91087944093;470773.7228275629;201732.50785076735;202267.79687709152;273.8616573683481;1430250.6238235177;797189.381232331;185106.43456688628;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1123080022429.6104;428358304610.12164;944210371854.5715;57408.06359138861;9012.88070172265;-0.0;22471.01821286515;3360483.795480114;744146.306399996;0.0;845894.2433596891;8.578206424109997;0.36843064227995176
5174;2019-06-17 07:14:45.123;506;507;170;171;165;47;44;33;-22;39;756;190;-24;-7;248;222;231;478;155;202;45;12;603;361;366;133;366;306;605;746.0;-1.0;1424.0;295.0;7.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;14177.513671875;9247.2880859375;0.0;1388.1882324218802;431.0;250921;459.0;0.0;Calculated values ==>;1560748485.123;323.76000000000005;323.86;290.16;290.26000000000005;289.66;277.86;274.4858918419099;277.56;276.46000000000004;270.96000000000004;277.06;348.76;292.16;270.76000000000005;272.46000000000004;297.96000000000004;295.36;296.26000000000005;320.96000000000004;293.36;277.66;319.06;316.26000000000005;274.36;241.05796691057077;268.3187672390254;274.4858918419099;288.66;6030000.0;3610000.0;3660000.0;1330000.0;3660000.0;3060000.0;6050000.0;0.12433333333333334;0.0;0.23733333333333334;0.04916666666666667;0.0011666666666666668;0.1255;0.0;9247.2880859375;0.0;1388.1882324218802;14177.513671875;469124.1646168946;469013.42659643147;243364.5534751646;243694.85444018128;241733.76921406496;430081.6785162784;434524.77317851107;437585.1090581189;473501.00995365425;529039.9816895401;466412.6412963362;437270.2536001789;439906.9099392921;465118.6810666539;462413.7112240227;407447.12073320115;464386.41344308446;458930.22448036657;434704.8021103697;192753.74022246967;181052.91087944093;470871.3547390081;202965.85685015048;203341.40914281327;274.3640518933813;1430484.3312990242;797341.2692778957;185129.53286340396;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1123298126064.347;428438105940.02527;944393674909.3501;55682.96919069117;13172.020312868834;-0.0;29036.105817428335;3361426.2364592473;744331.1836561306;0.0;846323.4765465236;9.204204155107266;0.3865261244411987
5175;2019-06-17 07:15:45.113;515;512;166;167;161;50;39;34;-20;39;762;190;-23;-7;249;219;232;483;160;94;39;12;597;365;370;133;370;308;599;506.0;-1.0;1293.0;231.0;3.0;0;100;67;1;0;0;0;0;0;0;1;0;0;1;0;14130.787109375;9464.3212890625;0.0;1387.71032714844;430.0;250922;458.0;0.0;Calculated values ==>;1560748545.113;324.66;324.36;289.76000000000005;289.86;289.26000000000005;278.16;274.9066339382667;277.06;276.56;271.16;277.06;349.36;292.16;270.86;272.46000000000004;298.06;295.06;296.36;321.46000000000004;282.56;277.06;318.96000000000004;316.16;274.36;241.05796691057077;268.5567601203482;274.9066339382667;289.16;5970000.0;3650000.0;3700000.0;1330000.0;3700000.0;3080000.0;5990000.0;0.08433333333333333;0.0;0.2155;0.0385;0.0005;0.08483333333333333;0.0;9464.3212890625;0.0;1387.71032714844;14130.787109375;471307.73591134965;470585.2699280751;242251.9194184363;242579.1582650075;240635.67625338503;429811.8947417682;432607.708960572;437443.34373287327;473501.00995365425;529515.0186052191;466125.700154739;436968.1147638701;439469.4520505657;464666.51039494085;461402.2117313213;410626.30914690223;466035.4555422469;442167.7955832971;432607.708960572;192335.8262164488;180635.0508419939;470871.3547390081;204023.01085055305;204248.32858278026;274.79142997400743;1430720.1944884877;797497.1733676991;185152.6614959894;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1123518889264.382;428517892640.03796;944577844209.3794;50302.081736140004;10273.66123970552;-0.0;19372.487435382667;3362309.2980156518;744526.5317723198;0.0;846726.8142562038;7.3671210367467275;0.35534804896739364
5176;2019-06-17 07:16:45.124;520;515;162;162;154;53;41;36;-18;40;766;191;-20;-6;249;216;233;476;164;53;40;12;596;364;368;133;368;310;598;335.0;-1.0;931.0;124.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;1;0;14149.939453125;10019.109375;0.0;1397.93005371094;430.0;250923;457.0;0.0;Calculated values ==>;1560748605.124;325.16;324.66;289.36;289.36;288.56;278.46000000000004;274.8017692304317;277.26000000000005;276.76000000000005;271.36;277.16;349.76;292.26000000000005;271.16;272.56;298.06;294.76000000000005;296.46000000000004;320.76000000000005;278.46000000000004;277.16;318.86;316.16;274.36;241.05796691057077;268.7936212382143;274.8017692304317;289.56;5960000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;3100000.0;5980000.0;0.05583333333333333;0.0;0.15516666666666667;0.020666666666666667;0.0011666666666666668;0.057;0.0;10019.109375;0.0;1397.93005371094;14149.939453125;472200.38599707256;471177.5050727064;240987.5907298148;240987.5907298148;238453.0484042409;429879.7862731237;433484.00545957795;437301.7563972805;473598.1776897576;529781.5027803312;465961.17116422096;436983.6325089788;439183.176753574;464959.0081242338;461150.82657720096;411461.93364927714;465053.2600972201;435652.42291476595;433299.8492016903;191917.91438739494;180635.0508419939;470871.3547390081;203818.97363923327;204579.73480775394;274.7080041530463;1430955.9104171218;797659.5650566753;185175.87942172986;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1123740329854.9592;428597707270.246;944763278199.8627;36228.74512462366;5519.08254272868;-0.0;13037.046520454373;3363030.5204412453;744658.1620986528;0.0;846996.9432211056;4.798518436402762;0.22796137947910267
5177;2019-06-17 07:17:45.124;519;517;164;164;150;52;42;38;-17;41;771;192;-19;-5;249;217;233;478;164;66;41;12;586;364;369;133;369;310;588;304.0;-1.0;1053.0;179.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;1;0;14262.423828125;10409.154296875;0.0;1408.60241699219;429.0;250924;456.0;0.0;Calculated values ==>;1560748665.124;325.06;324.86;289.56;289.56;288.16;278.36;274.8017692304317;277.36;276.96000000000004;271.46000000000004;277.26000000000005;350.26;292.36;271.26000000000005;272.66;298.06;294.86;296.46000000000004;320.96000000000004;279.76000000000005;277.26000000000005;318.76000000000005;316.06;274.36;241.05796691057077;268.7936212382143;274.8017692304317;289.56;5860000.0;3640000.0;3690000.0;1330000.0;3690000.0;3100000.0;5880000.0;0.050666666666666665;0.0;0.1755;0.029833333333333333;0.0011666666666666668;0.051833333333333335;0.0;10409.154296875;0.0;1408.60241699219;14262.423828125;473329.4649373498;472773.5318156398;241959.72366661258;241959.72366661258;237489.07957616492;429879.7862731237;433417.75616050424;437460.313363465;473695.32993624324;530305.2962126539;466084.60121496924;437142.86386454466;439337.9440247078;464812.9016813492;461285.8025028249;415434.544539584;466767.4969079865;437695.2284349573;433233.1241697373;191500.00471740507;180217.192455513;470871.3547390081;203733.1337194507;204593.53928096237;274.6748800054292;1431192.6801111323;797829.8005872743;185199.26719231904;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1123961429854.9592;428677507270.246;944949278199.8627;41019.12002752451;7969.623593750131;-0.0;11851.151816734833;3363674.2526508467;744770.5679831235;0.0;847204.3448739155;5.148176334229214;0.2795140302083711
5178;2019-06-17 07:18:45.139;516;515;168;168;151;49;42;39;-16;43;776;192;-19;-4;249;217;233;474;165;85;41;13;593;359;364;134;364;311;594;260.0;-1.0;347.0;0.0;7.0;0;100;93;1;0;0;0;0;0;0;1;0;0;1;0;14989.17578125;11061.1044921875;0.0;1407.66125488281;428.0;250925;456.0;0.0;Calculated values ==>;1560748725.139;324.76000000000005;324.66;289.96000000000004;289.96000000000004;288.26000000000005;278.06;274.27422755570615;277.36;277.06;271.56;277.46000000000004;350.76;292.36;271.26000000000005;272.76000000000005;298.06;294.86;296.46000000000004;320.56;281.66;277.26000000000005;318.76000000000005;315.96000000000004;274.46000000000004;241.2770596917726;268.91163127593666;274.27422755570615;289.66;5930000.0;3590000.0;3640000.0;1340000.0;3640000.0;3110000.0;5940000.0;0.043333333333333335;0.0;0.057833333333333334;0.0;0.0011666666666666668;0.044500000000000005;0.0;11061.1044921875;0.0;1407.66125488281;14989.17578125;471979.00100833975;471697.360150076;243077.32360966108;243077.32360966108;237632.11977544727;430214.79039162316;434653.35091899;437389.9950341223;473760.40514917683;530753.2995576473;465940.63419867784;436912.08382788545;439272.27964313584;465540.6161959158;462049.59554772783;412703.8716265024;465295.5393956354;441965.0496261948;434473.7075064044;191500.00471740507;179799.33570027514;470835.2695607642;202758.08115945454;203815.1399502839;274.27422755570615;1431436.5043815007;798008.7641398241;185222.74192341507;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1124181384829.47;428757627295.06775;945135624774.4481;13569.54568575162;0.0;-0.0;10264.306256247362;3364129.271923832;744836.9981163061;0.0;847388.6864313179;1.9114844584837147;0.03966446936227008
5179;2019-06-17 07:19:45.095;515;515;173;173;152;45;45;37;-17;43;777;193;-20;-5;248;218;233;480;167;103;44;13;586;359;365;135;364;309;586;251.0;-2.0;1192.0;141.0;3.0;0;100;97;1;0;0;0;0;0;0;1;0;0;1;0;15272.9443359375;11172.8134765625;0.0;1394.9499511718802;428.0;250926;455.0;0.0;Calculated values ==>;1560748785.095;324.66;324.66;290.46000000000004;290.46000000000004;288.36;277.66;274.27422755570615;277.66;276.86;271.46000000000004;277.46000000000004;350.86;292.46000000000004;271.16;272.66;297.96000000000004;294.96000000000004;296.46000000000004;321.16;283.46000000000004;277.56;318.66;315.96000000000004;274.46000000000004;241.49495122638035;268.67533136820026;274.27422755570615;289.86;5860000.0;3590000.0;3650000.0;1350000.0;3640000.0;3090000.0;5860000.0;0.04183333333333333;0.0;0.19866666666666666;0.0235;0.0005;0.04233333333333333;0.0;11172.8134765625;0.0;1394.9499511718802;15272.9443359375;472728.6294098352;472728.6294098352;245050.6376639783;245050.6376639783;238170.84550265985;430214.79039162316;434947.67464153876;437688.5006598165;473631.01605711324;531008.9890600382;466351.40510341484;437214.0438153077;439557.769353477;465409.4377871421;462183.0053738274;415434.544539584;467357.08783309587;444630.5542385105;434768.59577993193;191082.09718829524;179799.33570027514;470701.3423759907;202497.29581283947;202999.89433864033;274.1730031939847;1431688.5037810088;798193.9109158973;185246.07988976527;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1124399924449.7966;428838268115.1883;945321488374.7261;46724.6526962661;6302.795094234054;-0.0;9811.54169434801;3364631.355113221;744889.4828917554;0.0;847555.862478752;5.000013713352996;0.2804915163712
5180;2019-06-17 07:20:45.116;516;515;176;176;157;42;47;36;-19;43;777;193;-21;-6;248;218;233;479;168;115;46;13;592;356;361;134;361;308;593;226.0;0.0;651.0;0.0;7.0;0;95;98;1;0;0;0;0;0;0;1;0;0;1;0;15855.1357421875;11521.12109375;0.0;1354.71166992188;427.0;250927;454.0;0.0;Calculated values ==>;1560748845.116;324.76000000000005;324.66;290.76000000000005;290.76000000000005;288.86;277.36;273.955091788801;277.86;276.76000000000005;271.26000000000005;277.46000000000004;350.86;292.46000000000004;271.06;272.56;297.96000000000004;294.96000000000004;296.46000000000004;321.06;284.66;277.76000000000005;318.56;315.86;274.46000000000004;241.2770596917726;268.5567601203482;273.955091788801;289.96000000000004;5920000.0;3560000.0;3610000.0;1340000.0;3610000.0;3080000.0;5930000.0;0.03766666666666666;0.0;0.1085;0.0;0.0011666666666666668;0.03883333333333333;0.0;11521.12109375;0.0;1354.71166992188;15855.1357421875;472108.103191964;471826.8808165648;245817.00860714988;245817.00860714988;239543.19783227766;430412.23801567365;436256.0551253566;437601.09044165985;473760.40514917683;531084.4030379371;466494.5898468236;437285.26766895736;439623.1850327762;465843.48631744814;462636.5820206667;413107.65997893666;466232.73721039813;447265.42853054777;436081.5480936552;190664.19178205615;179381.48055642567;470835.2695607642;201972.2588119733;203289.48305474684;273.955091788801;1431947.9952381642;798383.0932276705;185269.00175641914;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1124617800679.4644;428918996360.0652;945506653159.4436;25565.72823182099;0.0;-0.0;9040.091859010941;3365233.9858003133;744942.0245672796;0.0;847713.0144087215;2.687656847211425;0.10062514772289369
5181;2019-06-17 07:21:45.126;517;516;177;177;159;40;49;34;-21;43;776;194;-23;-8;247;219;233;482;166;125;48;14;590;355;360;134;360;306;592;239.0;0.0;871.0;40.0;7.0;0;86;98;1;0;0;0;0;0;0;1;0;0;1;0;15972.8232421875;11457.3408203125;0.0;1289.72985839844;427.0;250928;454.0;0.0;Calculated values ==>;1560748905.126;324.86;324.76000000000005;290.86;290.86;289.06;277.16;273.8482719121499;278.06;276.56;271.06;277.46000000000004;350.76;292.56;270.86;272.36;297.86;295.06;296.46000000000004;321.36;285.66;277.96000000000004;318.56;315.86;274.56;241.2770596917726;268.3187672390254;273.8482719121499;289.76000000000005;5900000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;5920000.0;0.03983333333333334;0.0;0.1451666666666667;0.006666666666666667;0.0011666666666666668;0.04100000000000001;0.0;11457.3408203125;0.0;1289.72985839844;15972.8232421875;472517.0192873;472108.103191964;246201.4943837078;246201.4943837078;240211.0285471957;430477.46260093397;436836.9659171394;437742.05038880615;473760.40514917683;531130.6756210164;466902.48658854986;437427.84448784514;439754.1946057891;465857.34435233945;462919.32119116804;413900.95781070885;466846.2805648999;448957.8089849145;436664.20111153496;190664.19178205615;179381.48055642567;470933.0218839325;201611.40439436107;202880.22809324492;273.8099114164105;1432213.272435157;798574.6123247878;185291.04244198708;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1124834136729.43;428999409760.0524;945690883859.4143;34278.29877686028;1795.4774499304765;-0.0;9585.142893749893;3365732.7691420107;744956.9893730787;0.0;847868.2505666848;3.581914643087078;0.16157344982343969
5182;2019-06-17 07:22:45.147;519;518;176;176;161;40;51;33;-22;42;774;194;-25;-9;247;220;233;483;166;131;50;15;591;355;360;135;360;305;593;257.0;-1.0;956.0;61.0;7.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;16060.009765625;11461.345703125;0.0;1264.22937011719;426.0;250929;453.0;0.0;Calculated values ==>;1560748965.147;325.06;324.96000000000004;290.76000000000005;290.76000000000005;289.26000000000005;277.16;273.8482719121499;278.26000000000005;276.46000000000004;270.96000000000004;277.36;350.56000000000006;292.56;270.66;272.26000000000005;297.86;295.16;296.46000000000004;321.46000000000004;286.26000000000005;278.16;318.46000000000004;315.76000000000005;274.66;241.49495122638035;268.19934244402924;273.8482719121499;289.76000000000005;5910000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;5930000.0;0.04283333333333333;0.0;0.15933333333333335;0.010166666666666666;0.0011666666666666668;0.044;0.0;11461.345703125;0.0;1264.22937011719;16060.009765625;472690.9690038277;472282.7485844479;245817.00860714988;245817.00860714988;240822.39451499493;430477.46260093397;437181.2009864583;437812.597326149;473533.6025564079;530997.2517075465;467044.6335727143;437342.01223029394;439819.78721557604;465857.34435233945;463051.38004137354;413506.636542526;466866.36704044143;449848.0173849151;437009.2976769699;190246.288480595;178963.62700411686;470897.14156183373;201583.51258658513;202756.37043561524;273.7990273900216;1432480.3061399718;798765.6682257863;185312.3328846579;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1125050212329.9587;429080138005.24994;945874248014.863;37639.16750183718;2738.021894581694;-0.0;10307.128798619604;3366332.2911217436;744994.7817570819;0.0;848034.077516986;3.982870550314962;0.1875119323648866
5183;2019-06-17 07:23:45.147;522;520;175;175;160;40;53;32;-25;42;771;194;-27;-10;247;220;233;488;167;137;52;16;596;355;361;136;360;303;598;266.0;-1.0;918.0;158.0;6.0;0;81;93;1;0;0;0;0;0;0;1;0;0;0;0;15668.671875;11231.859375;0.0;1230.06530761719;425.0;250930;453.0;0.0;Calculated values ==>;1560749025.147;325.36;325.16;290.66;290.66;289.16;277.16;273.8482719121499;278.46000000000004;276.36;270.66;277.36;350.26;292.56;270.46000000000004;272.16;297.86;295.16;296.46000000000004;321.96000000000004;286.86;278.36;318.46000000000004;315.66;274.76000000000005;241.71165711629368;267.9596281332873;273.8482719121499;289.86;5960000.0;3550000.0;3610000.0;1360000.0;3600000.0;3030000.0;5980000.0;0.044333333333333336;0.0;0.153;0.026333333333333334;0.001;0.04533333333333334;0.0;11231.859375;0.0;1230.06530761719;15668.671875;472504.26893013204;471942.5499402618;245286.37987470007;245286.37987470007;240346.74972936857;430477.46260093397;437293.7973737539;437798.07955487026;473403.85947104497;530835.221780368;467328.1308371761;437485.64907481754;440102.7751569699;465857.34435233945;463051.38004137354;411461.93364927714;466969.1424407524;450550.0426461352;437121.9238134391;190246.288480595;178545.77502346144;470861.32822474994;201410.4039448221;202378.25635503995;273.73143302385;1432744.7118203104;798954.778268104;185333.11867363902;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1125266512329.9587;429161438005.24994;946056648014.863;36167.31436833737;7095.5410060381;-0.0;10641.712924780762;3366947.3451373284;745076.728114587;0.0;848208.6511980144;4.325541172171126;0.23878414271146173
5184;2019-06-17 07:24:45.128;527;524;176;175;159;40;55;32;-26;41;767;194;-29;-10;247;221;233;493;167;140;54;17;594;356;361;136;361;301;596;244.0;-1.0;921.0;192.0;7.0;0;81;88;1;0;0;0;0;0;0;1;0;0;0;0;15305.3818359375;10849.162109375;0.0;1234.96594238281;424.0;250931;452.0;0.0;Calculated values ==>;1560749085.128;325.86;325.56;290.76000000000005;290.66;289.06;277.16;273.955091788801;278.66;276.36;270.56;277.26000000000005;349.86;292.56;270.26000000000005;272.16;297.86;295.26000000000005;296.46000000000004;322.46000000000004;287.16;278.56;318.36;315.56;274.86;241.71165711629368;267.7187500070086;273.955091788801;289.86;5940000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5960000.0;0.04066666666666666;0.0;0.15350000000000003;0.032;0.0011666666666666668;0.041833333333333333;0.0;10849.162109375;0.0;1234.96594238281;15305.3818359375;473514.9850236259;472807.5019482144;245702.97018478365;245360.64752444063;240088.74416690491;430412.23801567365;437636.28072910535;438095.2167564963;473306.2826088756;530569.4765443322;467610.5751459798;437629.4412208045;440534.6557395019;465712.960854355;463033.5824654418;412295.10613388877;468030.5649539203;450989.8336964335;437465.24820655317;189828.38726562503;178127.92459426197;470959.3386274875;201640.19304599945;202869.03543632408;273.82564259608426;1433002.7471972522;799138.7285109477;185353.6540957605;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1125483043739.7659;429243012165.1773;946237790634.7018;36295.84613956127;8618.212658607617;-0.0;9813.941567554584;3367551.013585461;745207.6345948259;0.0;848379.0610050994;4.528915957470551;0.26844882778158136
5185;2019-06-17 07:25:45.138;532;528;176;176;160;41;56;33;-27;41;762;194;-29;-11;247;221;234;494;165;141;55;17;588;357;362;137;362;301;590;245.0;0.0;1183.0;162.0;3.0;0;80;83;1;0;0;0;0;0;0;1;0;0;1;0;14784.5908203125;10401.26171875;0.0;1221.73828125;423.0;250932;451.0;0.0;Calculated values ==>;1560749145.138;326.36;325.96000000000004;290.76000000000005;290.76000000000005;289.16;277.26000000000005;274.0616903277293;278.76000000000005;276.46000000000004;270.46000000000004;277.26000000000005;349.36;292.56;270.26000000000005;272.06;297.86;295.26000000000005;296.56;322.56;287.26000000000005;278.66;318.26000000000005;315.46000000000004;274.86;241.92719264551067;267.7187500070086;274.0616903277293;289.66;5880000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5900000.0;0.04083333333333334;0.0;0.19716666666666666;0.027000000000000003;0.0005;0.04133333333333334;0.0;10401.26171875;0.0;1221.73828125;14784.5908203125;475016.37709933484;474170.1972923654;245932.39141917726;245932.39141917726;240594.30391409688;430346.717906069;437578.2834772544;437940.2675631159;473176.1828425327;530048.2812349753;467610.5751459798;437629.4412208045;440384.28162507055;465568.3016696177;462883.5339337955;415036.4469656247;468996.1922182725;450956.69263597444;437406.86254204705;189410.48811896544;177710.07569661198;470825.5820460267;201994.98774672888;202526.4885976053;273.96848225133414;1433253.5387609764;799315.8448906314;185374.13004304338;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1125699979889.7314;429324925815.1643;946418420734.6731;46520.544337130974;7258.426046081043;-0.0;9708.388789703595;3368241.2651954214;745339.961968231;0.0;848541.7742057318;5.4622179448434665;0.311178466379207
5186;2019-06-17 07:26:45.099;534;529;175;176;160;41;58;32;-27;41;757;194;-30;-10;247;221;233;491;162;145;57;18;594;355;361;138;360;300;596;425.0;-1.0;906.0;125.0;7.0;0;83;79;1;0;0;0;0;0;0;1;0;0;1;0;14652.6796875;10255.0693359375;0.0;1231.86291503906;421.0;250933;450.0;0.0;Calculated values ==>;1560749205.099;326.56;326.06;290.66;290.76000000000005;289.16;277.26000000000005;273.8482719121499;278.96000000000004;276.36;270.46000000000004;277.26000000000005;348.86;292.56;270.16;272.16;297.86;295.26000000000005;296.46000000000004;322.26000000000005;287.66;278.86;318.16;315.26000000000005;274.96000000000004;242.14157278889297;267.5978703862781;273.8482719121499;289.36;5940000.0;3550000.0;3610000.0;1380000.0;3600000.0;3000000.0;5960000.0;0.07083333333333333;0.0;0.151;0.020833333333333332;0.0011666666666666668;0.072;0.0;10255.0693359375;0.0;1231.86291503906;14652.6796875;474564.7892851903;473562.7868041484;245360.64752444063;245702.97018478365;240408.04120901803;430477.46260093397;438146.9115166479;438165.9764317512;473045.8727645816;529603.1922923975;467751.4058904625;437701.3939996297;440749.2218407172;465857.34435233945;463183.32317938417;412295.10613388877;467716.3958046775;451718.7949141741;437977.1081470654;188992.59102226305;176874.38241465177;470789.9032000179;201516.06945435976;202226.51400642126;273.7727015028246;1433498.6898965193;799487.8690941954;185394.5634293276;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1125916738904.6074;429407372190.1171;946598603539.57;35734.135953586105;5609.871536367878;-0.0;16974.042778126375;3368926.2753179334;745447.1280780782;0.0;848763.9832721655;5.0769038237448;0.210554404685972
5187;2019-06-17 07:27:45.109;534;531;175;175;161;42;59;33;-28;41;753;193;-30;-10;247;221;234;493;166;145;59;18;593;356;361;139;361;300;595;241.0;-1.0;553.0;101.0;7.0;0;86;75;1;0;0;0;0;0;0;1;0;0;0;0;14235.86328125;9826.0966796875;0.0;1254.49243164062;420.0;250934;450.0;0.0;Calculated values ==>;1560749265.109;326.56;326.26000000000005;290.66;290.66;289.26000000000005;277.36;273.955091788801;279.06;276.46000000000004;270.36;277.26000000000005;348.46000000000004;292.46000000000004;270.16;272.16;297.86;295.26000000000005;296.56;322.46000000000004;287.66;279.06;318.16;315.16;274.96000000000004;242.35481222062532;267.5978703862781;273.955091788801;289.76000000000005;5930000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;5950000.0;0.04016666666666667;0.0;0.09216666666666667;0.016833333333333332;0.0011666666666666668;0.04133333333333334;0.0;9826.0966796875;0.0;1254.49243164062;14235.86328125;474689.86545268656;473989.8766886615;245397.99372942268;245397.99372942268;240759.7506302799;430412.23801567365;438316.31352762313;438011.42202021845;472915.35137376806;529186.1437562092;467630.40985355095;437701.3939996297;440749.2218407172;465712.960854355;463033.5824654418;413087.3577548108;468166.14106786065;451718.7949141741;438316.31352762313;188992.59102226305;176456.53798984195;470655.8473927239;201717.27568115154;202950.1991744495;273.85571630913984;1433739.4678775303;799655.2400348074;185415.2865104846;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1126133375004.573;429490486040.10394;946778633539.5414;21778.443820917335;4527.132623811468;-0.0;9728.46605993118;3369405.626694561;745531.6171919054;0.0;848986.5412659318;3.251996996064133;0.1547688315861281
5188;2019-06-17 07:28:45.090;535;532;175;175;160;42;61;33;-28;41;748;193;-30;-10;247;221;234;496;165;148;60;19;592;356;361;139;361;301;594;234.0;-1.0;774.0;114.0;7.0;0;89;72;1;0;0;0;0;0;0;1;0;0;0;0;14073.0947265625;9715.5029296875;0.0;1269.99597167969;418.0;250935;449.0;0.0;Calculated values ==>;1560749325.09;326.66;326.36;290.66;290.66;289.16;277.36;273.955091788801;279.26000000000005;276.46000000000004;270.36;277.26000000000005;347.96000000000004;292.46000000000004;270.16;272.16;297.86;295.26000000000005;296.56;322.76000000000005;287.96000000000004;279.16;318.06;314.96000000000004;275.06;242.35481222062532;267.7187500070086;273.955091788801;289.66;5920000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5940000.0;0.039;0.0;0.129;0.019;0.0011666666666666668;0.04016666666666667;0.0;9715.5029296875;0.0;1269.99597167969;14073.0947265625;474963.70028454554;474265.60934336646;245435.4830234249;245435.4830234249;240469.72728992734;430412.23801567365;438653.9296755554;437785.01000687695;472915.35137376806;528587.7342251306;467489.35808344575;437473.55829604797;440534.6557395019;465712.960854355;463033.5824654418;413486.1769115768;468769.7135627724;452153.818075147;438485.31824677397;188574.69595719432;175620.85347054448;470754.2918620804;201752.68592041146;203021.4808570135;273.86952660195726;1433975.3011565239;799818.0351299638;185436.3172519825;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1126349906414.3801;429573859630.0297;946958876444.3809;30448.16980715405;5111.030512891711;-0.0;9457.797468488714;3369840.7106541772;745611.9097839314;0.0;849146.3761647753;4.09785647358555;0.21155566260042666
5189;2019-06-17 07:29:45.140;535;532;175;175;160;42;62;33;-27;41;745;194;-29;-9;247;221;234;496;162;149;61;19;583;357;362;139;362;302;585;232.0;-1.0;844.0;199.0;3.0;0;92;70;1;0;0;0;0;0;0;1;0;0;0;0;13796.9287109375;9503.0595703125;0.0;1300.14697265625;416.0;250936;449.0;0.0;Calculated values ==>;1560749385.14;326.66;326.36;290.66;290.66;289.16;277.36;274.0616903277293;279.36;276.46000000000004;270.46000000000004;277.26000000000005;347.66;292.56;270.26000000000005;272.26000000000005;297.86;295.26000000000005;296.56;322.76000000000005;288.06;279.26000000000005;318.06;314.76000000000005;275.06;242.35481222062532;267.8393353686513;274.0616903277293;289.36;5830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5850000.0;0.03866666666666666;0.0;0.14066666666666666;0.033166666666666664;0.0005;0.03916666666666666;0.0;9503.0595703125;0.0;1300.14697265625;13796.9287109375;476078.9408903767;475389.625435858;245779.51971135644;245779.51971135644;240752.33819803808;430346.717906069;438598.19827211706;437713.4967235476;472915.35137376806;528197.3986632949;467469.4839183665;437401.2382119444;440469.9055531801;465568.3016696177;462883.5339337955;416882.7924508038;469972.003364873;452122.4443351143;438429.2166670595;188574.69595719432;174785.17458790913;470754.2918620804;201897.188143535;202457.38812099653;273.9303786203339;1434207.7448944042;799978.3232802125;185457.75295813492;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1126566987165.0696;429657329130.29486;947139927194.9559;33171.49407358844;8917.093939998422;-0.0;9242.229951387466;3370371.316324757;745728.9082389415;0.0;849302.3395884045;4.75144280180248;0.27980008341408474
5190;2019-06-17 07:30:45.111;532;531;175;175;161;42;64;33;-25;41;743;194;-27;-8;247;221;233;489;162;150;63;19;587;357;362;139;362;304;589;220.0;0.0;821.0;59.0;7.0;0;94;73;1;0;0;0;0;0;0;1;0;0;1;0;13951.6484375;9793.19140625;0.0;1318.62609863281;415.0;250937;448.0;263.0;Calculated values ==>;1560749445.111;326.36;326.26000000000005;290.66;290.66;289.26000000000005;277.36;274.0616903277293;279.56;276.46000000000004;270.66;277.26000000000005;347.46000000000004;292.56;270.46000000000004;272.36;297.86;295.26000000000005;296.46000000000004;322.06;288.16;279.46000000000004;317.96000000000004;314.66;275.06;242.35481222062532;268.0796299477929;274.0616903277293;289.36;5870000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5890000.0;0.03666666666666667;0.0;0.13683333333333333;0.009833333333333333;0.0011666666666666668;0.03783333333333334;0.6687148413133417;9793.19140625;0.0;1318.62609863281;13951.6484375;475140.9502488114;474742.953715381;245625.11643944975;245625.11643944975;240948.9225719721;430346.717906069;438934.9886892516;437570.5891863215;472915.35137376806;527833.7864277182;467186.51452007843;437256.7094276882;440189.142420014;465568.3016696177;462883.5339337955;415057.4351442641;468353.8970537257;452267.28390789893;438766.78764047986;188156.80290529504;174367.33720873808;470754.2918620804;202118.57154841325;203460.1830648769;274.0165973067906;1434438.8712720363;800139.0476505554;185479.5655192104;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1126784082184.911;429740688820.2339;947321639324.823;32217.684413453775;2641.5845830843937;-0.0;8902.433206443646;3370915.962772004;745825.1840041082;0.0;849453.4720319381;3.938302818935951;0.18201323044182888
5191;2019-06-17 07:31:45.141;528;506;174;175;161;43;65;34;-23;41;743;194;-26;-7;248;221;233;482;160;151;64;19;588;357;362;136;362;304;589;224.0;0.0;886.0;92.0;7.0;0;85;75;1;0;0;0;0;0;0;1;0;0;0;0;13917.7900390625;9719.7919921875;0.0;1263.27087402344;406.0;250938;383.0;603.0;Calculated values ==>;1560749505.141;325.96000000000004;323.76000000000005;290.56;290.66;289.26000000000005;277.46000000000004;274.0616903277293;279.66;276.56;270.86;277.26000000000005;347.46000000000004;292.56;270.56;272.46000000000004;297.96000000000004;295.26000000000005;296.46000000000004;321.36;288.26000000000005;279.56;311.46000000000004;313.76000000000005;275.06;241.71165711629368;268.0796299477929;274.0616903277293;289.16;5880000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5890000.0;0.037333333333333336;0.0;0.14766666666666667;0.015333333333333334;0.0011666666666666668;0.038500000000000006;1.5337562561136677;9719.7919921875;0.0;1263.27087402344;13917.7900390625;474421.6114925301;470975.4453400849;245280.8291323237;245625.11643944975;240948.9225719721;430346.717906069;439102.8052736417;437883.18805776763;473306.2826088756;527833.7864277182;467186.51452007843;437413.810930519;440340.5815783672;465699.07969398145;462883.5339337955;414676.2199849692;467259.06420649367;452411.93249857856;438934.9886892516;160997.13474923553;170606.85888663295;471155.3045861351;202069.8489970205;203379.27263748422;273.99763267019466;1434671.232715224;800301.7371495623;185501.09208520965;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1127001390784.8074;429823230070.1945;947504130524.7361;34821.76973463699;4125.976985699757;-0.0;9068.895067993046;3371474.904220697;745881.608548661;0.0;849603.3079813549;4.371880810775612;0.21511114651377844
