;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5192;2019-06-17 07:32:45.132;526;474;173;174;161;44;66;34;-13;41;746;194;-6;-4;248;221;233;469;162;149;65;19;592;358;363;136;363;303;594;239.0;-1.0;643.0;148.0;7.0;0;79;75;1;0;0;0;0;0;0;1;0;0;0;0;13910.2607421875;9831.5634765625;0.0;1220.07446289062;390.0;250939;369.0;0.0;Calculated values ==>;1560749565.132;325.76000000000005;320.56;290.46000000000004;290.56;289.26000000000005;277.56;274.1680685717883;279.76000000000005;276.56;271.86;277.26000000000005;347.76;292.56;272.56;272.76000000000005;297.96000000000004;295.26000000000005;296.46000000000004;320.06;288.06;279.66;310.06;312.16;275.06;241.71165711629368;267.9596281332873;274.1680685717883;289.36;5920000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5940000.0;0.03983333333333334;0.0;0.10716666666666666;0.024666666666666667;0.0011666666666666668;0.04100000000000001;0.0;9831.5634765625;0.0;1220.07446289062;13910.2607421875;473618.03397656727;465295.5393956354;244753.78712338937;245093.80798601007;240791.0214617927;430280.9020939914;439048.280311298;439647.05077244143;473306.2826088756;528224.7719617437;467328.1308371761;440706.57273408404;441006.86972331285;465554.39734395995;462733.1757949236;413107.65997893666;464492.1514377812;451945.9500721777;438880.1015656627;155147.91922209063;163921.7849024954;471155.3045861351;202187.3503339442;203398.59040518856;274.0479185695667;1434903.0983530942;800464.6406724367;185521.78352548054;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1127218858159.579;429904817830.1089;947686203209.545;25447.76456365895;6634.542871554042;-0.0;9654.741957579443;3371977.075002405;745971.2660967276;0.0;849759.3148851914;3.7765487452132143;0.19939200538963264
5193;2019-06-17 07:33:45.112;527;487;173;174;159;44;66;35;-9;41;749;193;4;2;248;221;233;471;162;150;65;20;597;359;363;136;363;303;599;238.0;-1.0;681.0;149.0;7.0;0;75;74;1;0;0;0;0;0;0;1;0;0;0;0;13653.859375;10037.990234375;0.0;1201.1044921875;389.0;250940;369.0;0.0;Calculated values ==>;1560749625.112;325.86;321.86;290.46000000000004;290.56;289.06;277.56;274.27422755570615;279.76000000000005;276.66;272.26000000000005;277.26000000000005;348.06000000000006;292.46000000000004;273.56;273.36;297.96000000000004;295.26000000000005;296.46000000000004;320.26000000000005;288.16;279.66;310.06;312.06;275.16;241.71165711629368;267.9596281332873;274.27422755570615;289.36;5970000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5990000.0;0.03966666666666666;0.0;0.11349999999999999;0.024833333333333332;0.0011666666666666668;0.04083333333333333;0.0;10037.990234375;0.0;1201.1044921875;13653.859375;473133.98068168235;466672.7430275998;244572.73894925276;244910.29913236893;239998.0461086867;430214.79039162316;439048.280311298;440254.13072146993;473306.2826088756;528538.3341833716;467206.4680577064;442197.7884769968;441901.5654153896;465554.39734395995;462582.5062421609;411037.1448100935;464103.3275979052;452091.1990755426;438880.1015656627;155147.91922209063;163503.975529645;471253.26030847814;202471.65763627176;203674.54567378547;274.16304238750854;1435132.7227871434;800630.1650935424;185541.95329128217;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1127436585559.6484;429986390630.1348;947867942609.6028;26988.310695169992;6674.743133026457;-0.0;9604.226865584988;3372413.896640603;746082.1398432287;0.0;849919.7527949665;3.849712254094936;0.20489200975121105
5194;2019-06-17 07:34:45.142;532;505;173;173;158;44;67;35;-22;42;751;193;-2;6;248;221;234;479;164;152;66;20;597;359;364;136;364;303;599;234.0;-1.0;799.0;157.0;7.0;0;73;72;1;0;0;0;0;0;0;1;0;0;0;0;13254.3046875;9912.19921875;0.0;1202.19689941406;394.0;250941;370.0;13.0;Calculated values ==>;1560749685.142;326.36;323.66;290.46000000000004;290.46000000000004;288.96000000000004;277.56;274.27422755570615;279.86;276.66;270.96000000000004;277.36;348.26;292.46000000000004;272.96000000000004;273.76000000000005;297.96000000000004;295.26000000000005;296.56;321.06;288.36;279.76000000000005;310.16;312.56;275.16;241.71165711629368;267.9596281332873;274.27422755570615;289.56;5970000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;5990000.0;0.039;0.0;0.13316666666666668;0.026166666666666668;0.0011666666666666668;0.04016666666666667;0.03308135715792156;9912.19921875;0.0;1202.19689941406;13254.3046875;473888.0629724293;469501.4994288272;244572.73894925276;244572.73894925276;239681.04209257115;430214.79039162316;438993.869243743;438264.37560948916;473403.85947104497;528747.3278113285;467206.4680577064;441306.1226980395;442493.0341924577;465409.4377871421;462582.5062421609;411442.3854355855;465394.8460958295;452205.3545344903;438825.32783037116;155565.71764046347;165593.03060630985;471253.26030847814;202474.3466480907;203697.1215282074;274.164087185894;1435357.0696049077;800796.4997980286;185561.9908166251;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1127654794609.5444;430068031430.09595;948049833509.5161;31399.37219002623;7033.048240780138;-0.0;9444.316286470244;3372900.703946426;746196.4285537534;0.0;850078.570023421;4.307632750197963;0.23925950687789252
5195;2019-06-17 07:35:45.133;539;513;173;173;158;44;67;35;-24;42;751;193;-26;6;248;221;234;484;166;154;67;21;602;358;363;136;363;303;604;226.0;-1.0;532.0;12.0;7.0;0;69;71;1;0;0;0;0;0;0;1;0;0;0;0;13443.736328125;9876.4970703125;0.0;1163.22705078125;437.0;250942;371.0;17.0;Calculated values ==>;1560749745.133;327.06;324.46000000000004;290.46000000000004;290.46000000000004;288.96000000000004;277.56;274.1680685717883;279.86;276.66;270.76000000000005;277.36;348.26;292.46000000000004;270.56;273.76000000000005;297.96000000000004;295.26000000000005;296.56;321.56;288.56;279.86;310.26000000000005;316.86;275.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;289.76000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6040000.0;0.03766666666666666;0.0;0.08866666666666667;0.002;0.0011666666666666668;0.03883333333333333;0.04318640477789679;9876.4970703125;0.0;1163.22705078125;13443.736328125;474312.77867964807;470082.0947035068;244394.98371746732;244394.98371746732;239533.51007220717;430280.9020939914;439216.07561312395;437953.82195464283;473403.85947104497;528747.3278113285;467206.4680577064;437642.0229114993;442493.0341924577;465554.39734395995;462733.1757949236;409260.0216840429;465498.1507449342;452670.27477815334;439216.07561312395;155983.51637300098;183560.10687098323;471351.1979698544;202464.43337431335;203724.1494790433;274.1556440377869;1435579.519907253;800961.3808643941;185581.6997260761;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1127872861894.3157;430149619190.0104;948231606239.3254;20880.059120789214;537.7735291910822;-0.0;9144.936464873465;3373336.30052427;746259.5092715764;0.0;850233.457226287;2.7684359481825336;0.0964988604044205
5196;2019-06-17 07:36:45.114;544;516;174;174;157;43;69;35;-24;42;751;193;-26;2;248;221;234;488;168;158;68;21;604;358;363;136;363;303;606;195.0;-1.0;795.0;73.0;12.0;0;66;70;1;0;0;0;0;0;0;1;0;0;0;0;13276.10546875;9845.5693359375;0.0;1154.21923828125;484.0;250943;374.0;18.0;Calculated values ==>;1560749805.114;327.56;324.76000000000005;290.56;290.56;288.86;277.46000000000004;274.1680685717883;280.06;276.66;270.76000000000005;277.36;348.26;292.46000000000004;270.56;273.36;297.96000000000004;295.26000000000005;296.56;321.96000000000004;288.96000000000004;279.96000000000004;310.56;321.56;275.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;289.96000000000004;6040000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6060000.0;0.0325;0.0;0.1325;0.012166666666666666;0.002;0.0345;0.04563442413975572;9845.5693359375;0.0;1154.21923828125;13276.10546875;474814.62621693657;470284.5248985321;244659.03391601003;244659.03391601003;239161.69071190382;430280.9020939914;439550.530927348;437953.82195464283;473403.85947104497;528747.3278113285;467206.4680577064;437642.0229114993;441901.5654153896;465554.39734395995;462733.1757949236;408341.9263323171;465862.48781496036;453246.3397903811;439383.49124631356;157236.91470761524;203202.34940748036;471351.1979698544;202355.459320395;204807.84045637268;274.11329977538475;1435802.1147455534;801125.6793739444;185601.00566306125;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1128090592924.9873;430231193350.26196;948413348669.886;31216.78304903784;3272.781486901756;-0.0;8092.859952252961;3373770.303399246;746291.2538411771;0.0;850377.0600415765;3.8712039055002414;0.19802609885462255
5197;2019-06-17 07:37:45.144;548;517;175;175;158;43;70;35;-23;42;751;193;-25;0;248;222;235;490;172;160;69;22;605;358;363;136;363;304;607;196.0;-2.0;954.0;44.0;16.0;0;66;72;1;0;0;0;0;0;0;1;0;0;0;0;13301.0712890625;10111.388671875;0.0;1162.22998046875;511.0;250944;377.0;18.0;Calculated values ==>;1560749865.144;327.96000000000004;324.86;290.66;290.66;288.96000000000004;277.46000000000004;274.1680685717883;280.16;276.66;270.86;277.36;348.26;292.46000000000004;270.66;273.16;297.96000000000004;295.36;296.66;322.16;289.16;280.06;310.86;324.26000000000005;275.36;241.71165711629368;268.0796299477929;274.1680685717883;290.36;6050000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6070000.0;0.03266666666666666;0.0;0.15899999999999997;0.007333333333333333;0.0026666666666666666;0.03533333333333333;0.045578260258842714;10111.388671875;0.0;1162.22998046875;13301.0712890625;475290.4159820817;470308.3578554575;244958.96991097162;244958.96991097162;239446.0731388116;430280.9020939914;439717.1983153084;437883.18805776763;473403.85947104497;528670.499479957;467064.6270272813;437570.5891863215;441393.15733161947;465554.39734395995;462865.82500516507;408325.025706941;466044.82364118623;453533.268337165;439550.530927348;158490.31677215957;214488.6975840042;471449.11765258067;202424.38886734072;205634.5459272374;274.140087352721;1436023.701956666;801292.0705112553;185620.31905841338;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1128308501824.8835;430312834150.223;948595539719.7992;37437.94907127787;1972.8480110917599;-0.0;8265.031470003907;3374342.7122280267;746334.9892770958;0.0;850513.4439612445;4.228972969780371;0.2150112100569294
5198;2019-06-17 07:38:45.145;550;518;178;178;159;42;72;34;-22;42;750;194;-22;2;248;222;235;493;174;162;71;22;607;357;362;137;362;305;609;208.0;-1.0;939.0;57.0;20.0;0;66;74;1;0;0;0;0;0;0;1;0;0;0;0;13642.2294921875;10209.83203125;0.0;1152.85485839844;524.0;250945;380.0;18.0;Calculated values ==>;1560749925.145;328.16;324.96000000000004;290.96000000000004;290.96000000000004;289.06;277.36;274.0616903277293;280.36;276.56;270.96000000000004;277.36;348.16;292.56;270.96000000000004;273.36;297.96000000000004;295.36;296.66;322.46000000000004;289.36;280.26000000000005;311.16;325.56;275.36;241.92719264551067;268.19934244402924;274.0616903277293;290.56;6070000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6090000.0;0.034666666666666665;0.0;0.1565;0.0095;0.0033333333333333335;0.038;0.04555043696107306;10209.83203125;0.0;1152.85485839844;13642.2294921875;475342.76627797383;470200.8786167702;245900.07539737452;245900.07539737452;239701.78466382573;430346.717906069;440267.06782150705;437812.597326149;473273.90776018414;528489.0112660631;467044.6335727143;437812.597326149;441480.6793942096;465699.07969398145;463015.90774916107;407378.5276033088;466249.3742817592;453990.82321361953;440101.83946078573;159743.72323357346;219923.6425635755;471316.13971061294;202141.7978899748;205980.24328536075;274.0256357646258;1436248.2332050304;801461.4168393018;185639.61175358685;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1128526005449.6208;430394735515.1241;948778242764.5785;36882.48011176126;2557.1562472960622;-0.0;8896.620654666149;3374962.059459419;746372.739941704;0.0;850656.4601123402;4.253946050186286;0.21972016237384503
5199;2019-06-17 07:39:45.115;553;520;180;179;160;41;73;34;-21;42;750;194;-7;5;248;222;235;495;174;165;73;23;608;358;363;137;363;305;610;212.0;-1.0;791.0;119.0;13.0;0;66;75;1;0;0;0;0;0;0;1;0;0;0;0;13907.943359375;10282.462890625;0.0;1151.53125;532.0;250946;384.0;18.0;Calculated values ==>;1560749985.115;328.46000000000004;325.16;291.16;291.06;289.16;277.26000000000005;274.1680685717883;280.46000000000004;276.56;271.06;277.36;348.16;292.56;272.46000000000004;273.66;297.96000000000004;295.36;296.66;322.66;289.66;280.46000000000004;311.56;326.36;275.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;290.56;6080000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6100000.0;0.035333333333333335;0.0;0.13183333333333333;0.01983333333333333;0.0021666666666666666;0.0375;0.04553306699110603;10282.462890625;0.0;1151.53125;13907.943359375;475668.8437832055;470380.7504659068;246545.1338795206;246203.33607849968;239987.01283136522;430280.9020939914;440215.0024765854;437968.82056851813;473273.90776018414;528489.0112660631;467044.6335727143;440124.2130485236;441928.13359203225;465554.39734395995;462865.82500516507;406893.52784556453;466432.1694410612;454247.4472455145;440215.0024765854;161414.93982334915;223268.49639005636;471414.1961389312;202299.180762554;204855.6136093121;274.09141976370483;1436477.703186516;801632.10057917;185658.8053695572;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1128743396699.7246;430476894415.16327;948961151264.6658;31069.114181086272;5337.447804964814;-0.0;8825.977082522748;3375528.0396138197;746438.4954146539;0.0;850804.07458273;3.955970110904863;0.22427741234822138
5200;2019-06-17 07:40:45.095;555;522;180;180;162;42;75;34;-21;42;749;195;-2;7;248;222;235;497;173;165;74;23;611;357;363;138;362;304;612;222.0;-1.0;902.0;20.0;8.0;0;68;75;1;0;0;0;0;0;0;1;0;0;0;0;14011.4169921875;10324.3017578125;0.0;1168.55334472656;538.0;250947;386.0;17.0;Calculated values ==>;1560750045.095;328.66;325.36;291.16;291.16;289.36;277.36;274.0616903277293;280.66;276.56;271.06;277.36;348.06000000000006;292.66;272.96000000000004;273.86;297.96000000000004;295.36;296.66;322.86;289.66;280.56;311.76000000000005;326.96000000000004;275.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;290.46000000000004;6110000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;6120000.0;0.037000000000000005;0.0;0.15033333333333332;0.0033333333333333335;0.0013333333333333333;0.03833333333333334;0.04299103249840408;10324.3017578125;0.0;1168.55334472656;14011.4169921875;475599.2634225687;470429.75665622845;246469.74086747918;246469.74086747918;240559.13577110865;430346.717906069;440545.07506360364;438194.52980446257;473143.7464358393;528461.3794440429;467308.3238851196;441093.7378204844;442433.1482669151;465699.07969398145;463015.90774916107;405386.83306172903;466477.3274123028;454247.4472455145;440380.2161781285;162250.55196795813;225777.27872811773;471281.1494085178;202201.9200371289;203741.6703268802;274.04902580154686;1436710.2869690743;801803.7663769487;185678.1329631733;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1128961124099.794;430559366915.1895;949143790364.7239;35477.555668355824;896.9307645712964;-0.0;9071.144257631186;3376082.410344214;746490.4312516983;0.0;850953.167546386;3.954250731005755;0.18491104309179673
5201;2019-06-17 07:41:45.116;559;525;181;181;162;42;76;34;-22;42;748;195;-24;7;248;223;236;500;173;167;76;24;609;358;363;138;363;305;611;218.0;0.0;1483.0;0.0;3.0;0;69;76;1;0;0;0;0;0;0;1;0;0;0;0;14168.5771484375;10302.0234375;0.0;1171.18762207031;542.0;250948;387.0;16.0;Calculated values ==>;1560750105.116;329.06;325.66;291.26000000000005;291.26000000000005;289.36;277.36;274.1680685717883;280.76000000000005;276.56;270.96000000000004;277.36;347.96000000000004;292.66;270.76000000000005;273.86;297.96000000000004;295.46000000000004;296.76000000000005;323.16;289.86;280.76000000000005;311.86;327.36;275.56;242.14157278889297;268.19934244402924;274.1680685717883;290.46000000000004;6090000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6110000.0;0.036333333333333336;0.0;0.24716666666666667;0.0;0.0005;0.036833333333333336;0.04045430388422438;10302.0234375;0.0;1171.18762207031;14168.5771484375;476442.4935619157;471026.3523500119;246850.3162381548;246850.3162381548;240589.1146547315;430280.9020939914;440709.58247278957;437812.597326149;473143.7464358393;528279.7451289311;467166.66808169626;437499.1961693786;442225.1804755989;465554.39734395995;462998.3561934723;406878.60352758766;467095.042644017;454531.8863664253;440709.58247278957;162668.35908569003;227449.86971758792;471379.3427040597;202496.42290420205;203098.5119539842;274.1680685717883;1436945.2024448707;801975.7125800959;185697.637628778;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1129179000329.4617;430642195895.0632;949326554309.4451;58162.31444462456;0.0;-0.0;8752.00776410933;3376863.015710253;746497.908290773;0.0;851101.7457972006;5.832222719629802;0.2990978013682298
5202;2019-06-17 07:42:45.116;560;528;180;180;164;43;73;35;-20;42;748;196;-22;2;248;222;236;498;171;165;73;24;605;359;364;138;364;308;607;236.0;-1.0;1444.0;73.0;17.0;0;71;85;1;0;0;0;0;0;0;1;0;0;0;0;14632.4501953125;10831.548828125;0.0;1187.58459472656;545.0;250949;387.0;14.0;Calculated values ==>;1560750165.116;329.16;325.96000000000004;291.16;291.16;289.56;277.46000000000004;274.27422755570615;280.46000000000004;276.66;271.16;277.36;347.96000000000004;292.76000000000005;270.96000000000004;273.36;297.96000000000004;295.36;296.76000000000005;322.96000000000004;289.66;280.46000000000004;311.86;327.66;275.56;242.14157278889297;268.5567601203482;274.27422755570615;290.26000000000005;6050000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;6070000.0;0.03933333333333333;0.0;0.24066666666666667;0.012166666666666666;0.0028333333333333335;0.042166666666666665;0.03539234444027026;10831.548828125;0.0;1187.58459472656;14632.4501953125;477077.2721936563;472006.56167037267;246659.31352058213;246659.31352058213;241349.09221336892;430214.79039162316;439997.1383431077;437443.34373287327;473143.7464358393;528048.3146882235;466862.742778841;437126.8590839872;440842.8340465798;465409.4377871421;462715.43254397233;408770.6079049197;467323.03537408786;454076.78323915164;439997.1383431077;162668.35908569003;228704.35009887922;471379.3427040597;202684.60627501647;205639.4285010031;274.2457255767747;1437185.2110060686;802151.8256823095;185717.29406391797;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1129397100329.4617;430724995895.0632;949510454309.4451;56498.602814857535;3269.1192932200256;-0.0;9882.08343167541;3377818.523354082;746525.1509515499;0.0;851257.0298904988;5.79491075515729;0.31237331941845864
5203;2019-06-17 07:43:45.107;558;531;182;181;163;43;70;35;-18;43;750;196;-21;0;249;222;236;499;171;166;70;24;606;359;364;138;364;309;608;235.0;0.0;1506.0;41.0;14.0;0;73;92;1;0;0;0;0;0;0;1;0;0;0;0;15136.6748046875;11313.2109375;0.0;1214.44946289062;548.0;250950;386.0;0.0;Calculated values ==>;1560750225.107;328.96000000000004;326.26000000000005;291.36;291.26000000000005;289.46000000000004;277.46000000000004;274.27422755570615;280.16;276.66;271.36;277.46000000000004;348.16;292.76000000000005;271.06;273.16;298.06;295.36;296.76000000000005;323.06;289.76000000000005;280.16;311.76000000000005;327.96000000000004;275.56;242.14157278889297;268.67533136820026;274.27422755570615;290.26000000000005;6060000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;6080000.0;0.03916666666666667;0.0;0.251;0.006833333333333333;0.0023333333333333335;0.0415;0.0;11313.2109375;0.0;1214.44946289062;15136.6748046875;476659.2451480608;472338.04196033825;247311.90357666087;246965.6366759175;240998.19658301066;430214.79039162316;439497.19129777723;437530.6787186241;473241.6031071014;528180.8629909446;466720.24873093714;437055.2244796515;440323.94343122264;465540.6161959158;462715.43254397233;408308.80035195826;467345.5431785651;454219.4668995611;439497.19129777723;162250.55196795813;229958.8627652946;471379.3427040597;202715.23453963146;205222.67777866122;274.2576083931386;1437433.2498370546;802336.337666613;185737.30801191408;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1129615467570.1003;430807783475.3053;949695526544.9865;58938.67648892716;1835.8714057902594;-0.0;9722.392311043315;3378780.3563878275;746567.6861595943;0.0;851420.3760165713;5.627302940265095;0.2944569590921509
5204;2019-06-17 07:44:45.127;555;534;183;183;164;43;71;35;-17;43;753;196;-19;0;249;222;236;502;168;168;71;25;605;360;365;138;365;311;606;241.0;0.0;1459.0;109.0;19.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;15556.1796875;11736.2822265625;0.0;1210.41918945312;551.0;250951;385.0;0.0;Calculated values ==>;1560750285.127;328.66;326.56;291.46000000000004;291.46000000000004;289.56;277.46000000000004;274.38016830617;280.26000000000005;276.66;271.46000000000004;277.46000000000004;348.46000000000004;292.76000000000005;271.26000000000005;273.16;298.06;295.36;296.76000000000005;323.36;289.96000000000004;280.26000000000005;311.66;328.26000000000005;275.66;242.14157278889297;268.91163127593666;274.38016830617;289.96000000000004;6050000.0;3600000.0;3650000.0;1380000.0;3650000.0;3110000.0;6060000.0;0.04016666666666667;0.0;0.24316666666666667;0.018166666666666668;0.0031666666666666666;0.043333333333333335;0.0;11736.2822265625;0.0;1210.41918945312;15556.1796875;476335.2885982021;473051.33348968154;247739.80490694565;247739.80490694565;241380.2852373692;430148.3826014536;439443.96783728903;437231.03110804653;473241.6031071014;528341.5085753801;466434.4516035879;436912.08382788545;439889.8657361282;465395.6337934009;462564.72855843324;408770.6079049197;468092.60285865393;454334.3249770602;439443.96783728903;161832.74555500393;231213.40812182956;471477.517547777;202913.16636538468;206188.95918188337;274.338987616525;1437689.1088823373;802528.4808026224;185757.52198642344;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1129834240470.0308;430890611075.279;949881588544.9274;56978.29410992394;4878.919046480128;-0.0;10107.717041734246;3379746.653134096;746623.6613988745;0.0;851585.682011429;5.55855332456456;0.3050923421829499
5205;2019-06-17 07:45:45.128;551;535;184;184;165;43;73;36;-15;43;756;195;-18;0;249;222;236;504;166;169;73;25;609;359;364;138;364;312;610;233.0;-2.0;1414.0;99.0;12.0;0;75;98;1;0;0;0;0;0;0;1;0;0;1;0;15765.9375;11775.9775390625;0.0;1239.1875;552.0;250952;385.0;0.0;Calculated values ==>;1560750345.128;328.26000000000005;326.66;291.56;291.56;289.66;277.46000000000004;274.27422755570615;280.46000000000004;276.76000000000005;271.66;277.46000000000004;348.76;292.66;271.36;273.16;298.06;295.36;296.76000000000005;323.56;290.06;280.46000000000004;311.66;328.36;275.66;242.14157278889297;269.02936301313275;274.27422755570615;289.76000000000005;6090000.0;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;6100000.0;0.03883333333333334;0.0;0.23566666666666666;0.0165;0.002;0.04083333333333334;0.0;11775.9775390625;0.0;1239.1875;15765.9375;475245.5301883364;472694.67556281097;247929.44767432325;247929.44767432325;241576.41090641124;430214.79039162316;439997.1383431077;437319.724394416;473241.6031071014;528579.544455758;466167.5838574606;436840.5790983701;439671.4108720169;465540.6161959158;462715.43254397233;406878.60352758766;467867.71784922143;454646.46748895606;439997.1383431077;161832.74555500393;231631.59724164338;471477.517547777;202658.05568959593;204875.4299908887;274.2354228474345;1437950.1308755453;802724.4195660242;185777.9357157007;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1130052944114.7666;430973412455.17896;950068491659.7015;55301.9332581026;4435.521120659988;-0.0;9600.803091048945;3380682.337288842;746701.2830271791;0.0;851749.9224162983;5.327497366472586;0.2876172414418277
5206;2019-06-17 07:46:45.108;549;537;186;185;166;42;75;35;-14;43;758;196;-16;0;249;222;236;506;168;171;75;25;606;358;364;138;363;313;608;228.0;-1.0;1328.0;116.0;13.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;15908.94921875;11743.3564453125;0.0;1242.36828613281;552.0;250953;384.0;0.0;Calculated values ==>;1560750405.108;328.06;326.86;291.76000000000005;291.66;289.76000000000005;277.36;274.1680685717883;280.66;276.66;271.76000000000005;277.46000000000004;348.96000000000004;292.76000000000005;271.56;273.16;298.06;295.36;296.76000000000005;323.76000000000005;290.26000000000005;280.66;311.56;328.36;275.66;242.14157278889297;269.14681796795327;274.1680685717883;289.96000000000004;6060000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;3130000.0;6080000.0;0.038;0.0;0.22133333333333333;0.01933333333333333;0.0021666666666666666;0.04016666666666666;0.0;11743.3564453125;0.0;1242.36828613281;15908.94921875;475316.5216566683;473254.0840701146;248715.1302259874;248361.51713379115;241961.3617987665;430280.9020939914;440328.60936260916;437249.5021140777;473241.6031071014;528712.7827880274;466147.56606409716;436929.5940270328;439451.9958300971;465685.3213544199;462865.82500516507;408308.80035195826;468453.96535161836;454930.2705150204;440328.60936260916;161414.93982334915;231631.59724164338;471477.517547777;202374.03419314843;204873.7613650443;274.12051957123424;1438214.0002791558;802920.348684473;185798.60845404788;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1130271271314.836;431056184855.20526;950255929159.7611;51985.77023316567;5202.667344856151;-0.0;9457.436394568855;3381576.103463488;746781.5744916715;0.0;851908.6881391748;5.132241392057677;0.28590615129409713
5207;2019-06-17 07:47:45.109;546;537;186;186;166;42;78;35;-14;43;761;196;-16;0;249;223;236;506;172;173;77;25;605;358;364;138;363;313;606;233.0;-2.0;1208.0;112.0;15.0;0;75;98;1;0;0;0;0;0;0;1;0;0;1;0;15961.16796875;11724.5791015625;0.0;1240.82141113281;551.0;250954;383.0;0.0;Calculated values ==>;1560750465.109;327.76000000000005;326.86;291.76000000000005;291.76000000000005;289.76000000000005;277.36;274.1680685717883;280.96000000000004;276.66;271.76000000000005;277.46000000000004;349.26;292.76000000000005;271.56;273.16;298.06;295.46000000000004;296.76000000000005;323.76000000000005;290.46000000000004;280.86;311.46000000000004;328.26000000000005;275.66;242.14157278889297;269.14681796795327;274.1680685717883;290.36;6050000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;3130000.0;6060000.0;0.03883333333333334;0.0;0.20133333333333334;0.018666666666666668;0.0025;0.04133333333333334;0.0;11724.5791015625;0.0;1240.82141113281;15961.16796875;474990.5430005268;473507.2047027453;248798.53896410952;248798.53896410952;242025.1809246382;430280.9020939914;440823.14440679894;437249.5021140777;473241.6031071014;529027.889286027;466147.56606409716;436929.5940270328;439451.9958300971;465685.3213544199;462998.3561934723;408770.6079049197;468722.6268482394;455213.39265390526;440658.6511082535;160997.13474923553;231213.40812182956;471477.517547777;202369.1997344375;205177.4258975225;274.11864056792746;1438479.589015136;803115.9180732295;185819.30204638754;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1130489674954.572;431138986235.1052;950443732289.5343;47289.234212434225;5023.355265849003;-0.0;9733.223975376883;3382403.4089543973;746866.7927669387;0.0;852068.6129741007;4.785491461903303;0.26823327078092124
5208;2019-06-17 07:48:45.139;542;536;185;185;166;41;80;35;-12;43;764;196;-15;0;249;223;236;505;173;175;80;26;605;358;363;138;363;315;607;234.0;-1.0;1253.0;108.0;20.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;16050.31640625;11680.900390625;0.0;1235.23193359375;550.0;250955;381.0;0.0;Calculated values ==>;1560750525.139;327.36;326.76000000000005;291.66;291.66;289.76000000000005;277.26000000000005;274.1680685717883;281.16;276.66;271.96000000000004;277.46000000000004;349.56000000000006;292.76000000000005;271.66;273.16;298.06;295.46000000000004;296.76000000000005;323.66;290.66;281.16;311.26000000000005;328.16;275.76000000000005;242.14157278889297;269.38090353596624;274.1680685717883;290.46000000000004;6050000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;6070000.0;0.039;0.0;0.20883333333333332;0.018000000000000002;0.0033333333333333335;0.042333333333333334;0.0;11680.900390625;0.0;1235.23193359375;16050.31640625;474388.9724279347;473228.6965094345;248402.5297006981;248402.5297006981;241993.218796734;430280.9020939914;441364.16243693535;437109.2053401759;473241.6031071014;529190.0268616463;465859.58028644515;436626.3353312552;439010.2351277006;465685.3213544199;462998.3561934723;408770.6079049197;468430.90598704794;455662.82465649385;441364.16243693535;160161.5264782812;230795.22267914342;471575.67402331997;202383.6201825416;206007.15636507364;274.124245171775;1438746.4847659853;803311.0612584027;185839.94614113937;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1130707884004.468;431221827635.06573;950632226489.4445;49018.52636708596;4845.456969134011;-0.0;9963.446590375479;3383206.3749078466;746949.0739889087;0.0;852232.8339648645;4.941682875678973;0.27681460318566337
5209;2019-06-17 07:49:45.110;540;536;185;185;165;40;83;34;-12;43;767;197;-14;2;248;223;236;507;172;177;83;26;609;358;363;137;363;315;611;226.0;-2.0;1140.0;174.0;8.0;0;74;100;1;0;0;0;0;0;0;1;0;0;1;0;16253.9111328125;11885.0693359375;0.0;1235.8369140625;549.0;250956;381.0;0.0;Calculated values ==>;1560750585.11;327.16;326.76000000000005;291.66;291.66;289.66;277.16;274.1680685717883;281.46000000000004;276.56;271.96000000000004;277.46000000000004;349.86;292.86;271.76000000000005;273.36;297.96000000000004;295.46000000000004;296.76000000000005;323.86;290.86;281.46000000000004;311.26000000000005;328.06;275.76000000000005;241.92719264551067;269.38090353596624;274.1680685717883;290.36;6090000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;6110000.0;0.03766666666666666;0.0;0.19;0.029;0.0013333333333333333;0.03899999999999999;0.0;11885.0693359375;0.0;1235.8369140625;16253.9111328125;473583.8001562113;472720.2049205919;248239.48751149588;248239.48751149588;241545.24422743823;430280.9020939914;441851.56343584816;437109.2053401759;473371.616014766;529505.3291093801;465983.7631581088;436787.6458509821;439322.585070851;465554.39734395995;462998.3561934723;406878.60352758766;468207.8855671703;455943.89776123053;441851.56343584816;160161.5264782812;230377.04089860234;471708.256711685;202308.48490502275;203878.77559242354;274.095037585069;1439015.5565476974;803507.3494208246;185860.52842860526;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1130925578734.3088;431304287760.00543;950821135139.3063;44612.1368826791;7812.593382393205;-0.0;9280.938725893559;3383986.2533108527;747054.506757947;0.0;852393.1263302753;4.702851145740476;0.2864001913598592
5210;2019-06-17 07:50:45.120;539;536;184;184;165;41;85;35;-11;43;770;197;-14;2;249;223;236;508;172;178;84;26;609;358;363;137;363;315;611;222.0;0.0;1219.0;143.0;7.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16140.837890625;11887.83203125;0.0;1229.46154785156;547.0;250957;379.0;0.0;Calculated values ==>;1560750645.12;327.06;326.76000000000005;291.56;291.56;289.66;277.26000000000005;274.1680685717883;281.66;276.66;272.06;277.46000000000004;350.16;292.86;271.76000000000005;273.36;298.06;295.46000000000004;296.76000000000005;323.96000000000004;290.96000000000004;281.56;311.06;327.86;275.76000000000005;241.92719264551067;269.38090353596624;274.1680685717883;290.36;6090000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;6110000.0;0.037000000000000005;0.0;0.20316666666666666;0.02383333333333333;0.0011666666666666668;0.038166666666666675;0.0;11887.83203125;0.0;1229.46154785156;16140.837890625;473431.78801800165;472720.2049205919;247889.51283136566;247889.51283136566;241545.24422743823;430280.9020939914;442174.86015567573;437269.4612400554;473371.616014766;529820.5405018769;465983.7631581088;436787.6458509821;439322.585070851;465685.3213544199;462998.3561934723;406878.60352758766;468366.0708801987;456084.1908378049;442013.3735559718;159325.9205505338;229540.68826423294;471708.256711685;202346.2585226739;203738.41040110547;274.10972323014545;1439285.5577822234;803705.4899501048;185881.0760064769;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1131143415034.2742;431386501459.9924;951010166639.2762;47728.56401874801;6419.794290171431;-0.0;9094.161093744066;3384755.887402549;747173.129755738;0.0;852546.2776830533;4.82130852841636;0.2852893708641269
5211;2019-06-17 07:51:48.131;539;537;184;184;164;40;87;34;-12;43;772;197;-14;1;248;223;236;510;172;180;86;26;608;357;362;137;362;314;609;220.0;-1.0;1094.0;126.0;3.0;0;72;100;1;0;0;0;0;0;0;1;0;0;1;0;16163.228515625;11839.712890625;0.0;1217.70275878906;547.0;250958;379.0;0.0;Calculated values ==>;1560750708.131;327.06;326.86;291.56;291.56;289.56;277.16;274.0616903277293;281.86;276.56;271.96000000000004;277.46000000000004;350.36;292.86;271.76000000000005;273.26000000000005;297.96000000000004;295.46000000000004;296.76000000000005;324.16;291.16;281.76000000000005;311.06;327.86;275.76000000000005;241.92719264551067;269.2639976450953;274.0616903277293;290.36;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3140000.0;6090000.0;0.03666666666666667;0.0;0.18233333333333332;0.021;0.0005;0.03716666666666667;0.0;11839.712890625;0.0;1217.70275878906;16163.228515625;473558.1259770792;473127.27896944934;247969.5440304622;247969.5440304622;241287.00696958075;430346.717906069;442704.60315965564;437339.1761139985;473371.616014766;530106.5896890105;466127.65791251365;437019.13673288765;439387.25819024903;465699.07969398145;463148.1647397199;407363.13689948735;468949.5325715398;456529.09967249434;442544.37911539245;159325.9205505338;229540.68826423294;471708.256711685;202088.93898320236;202706.1668537933;274.00506391695563;1439568.2677174145;803913.1422191025;185902.49243293641;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1131371829909.841;431472826530.20667;951208336234.7682;42893.95990351516;5662.005672298136;-0.0;8913.986889056103;3385548.9729399155;747278.8639639776;0.0;852703.8764907423;4.401326725587411;0.2546142192022023
5212;2019-06-17 07:52:45.161;539;537;182;182;163;40;88;35;-13;43;774;198;-15;0;249;223;236;506;172;180;88;26;606;358;363;134;363;313;607;212.0;-1.0;809.0;31.0;13.0;0;58;100;1;0;0;0;0;0;0;1;0;0;1;0;15789.2529296875;11815.7177734375;0.0;1130.30432128906;545.0;250959;378.0;0.0;Calculated values ==>;1560750765.161;327.06;326.86;291.36;291.36;289.46000000000004;277.16;274.1680685717883;281.96000000000004;276.66;271.86;277.46000000000004;350.56000000000006;292.96000000000004;271.66;273.16;298.06;295.46000000000004;296.76000000000005;323.76000000000005;291.16;281.96000000000004;310.96000000000004;327.66;275.76000000000005;241.2770596917726;269.14681796795327;274.1680685717883;290.36;6060000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3130000.0;6070000.0;0.035333333333333335;0.0;0.13483333333333333;0.005166666666666667;0.0021666666666666666;0.0375;0.0;11815.7177734375;0.0;1130.30432128906;15789.2529296875;473810.3177437576;473380.7258101074;247351.19190494803;247351.19190494803;241028.91800352544;430280.9020939914;442657.40752815985;437408.94190281845;473760.40514917683;530392.3111994447;466394.90427526337;437089.72060350876;439451.9958300971;465685.3213544199;462998.3561934723;408308.80035195826;468588.39353223634;456364.2951047695;442657.40752815985;158908.11840480618;228704.35009887922;472104.6820821746;202447.6325856877;205042.06045746722;274.14911767934177;1439821.3579974023;804100.5129427267;185921.09060567387;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1131578563659.7373;431550102180.1679;951387125284.6785;31680.616539593128;1393.2280890651823;-0.0;8910.575515150973;3386139.665730529;747334.7472947009;0.0;852845.0618787148;3.2430363424847886;0.15076061526952667
5213;2019-06-17 07:53:45.112;538;537;181;180;162;41;90;35;-14;43;774;198;-16;0;249;223;236;505;172;181;90;27;602;357;362;143;362;313;604;221.0;-1.0;580.0;218.0;20.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;15706.21875;11740.2880859375;0.0;1278.69689941406;544.0;250960;377.0;0.0;Calculated values ==>;1560750825.112;326.96000000000004;326.86;291.26000000000005;291.16;289.36;277.26000000000005;274.0616903277293;282.16;276.66;271.76000000000005;277.46000000000004;350.56000000000006;292.96000000000004;271.56;273.16;298.06;295.46000000000004;296.76000000000005;323.66;291.26000000000005;282.16;310.86;327.56;275.86;243.1966462407574;269.14681796795327;274.0616903277293;290.36;6020000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3130000.0;6040000.0;0.036833333333333336;0.0;0.09666666666666666;0.036333333333333336;0.0033333333333333335;0.04016666666666667;0.0;11740.2880859375;0.0;1278.69689941406;15706.21875;474162.21785559447;473759.6759872872;247121.52131896457;246774.8296204118;240801.62503177632;430346.717906069;443183.42525679106;437249.5021140777;472588.3698738022;530392.3111994447;466394.90427526337;436929.5940270328;439451.9958300971;465829.7507489795;463148.1647397199;410115.52180246386;468833.8295063887;456668.5671208292;443183.42525679106;158490.31677215957;228286.1864045524;471008.3239875013;201896.45544114875;205649.57294138242;273.9300930622179;1440083.605917109;804296.6526797672;185941.14922124645;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1131795886034.6475;431633134315.13354;951574771914.6008;22750.794511716464;9777.731223850811;-0.0;9540.943068002249;3386592.890386444;747427.7625976859;0.0;852998.6989606761;3.2313939105778524;0.2058226968501633
5214;2019-06-17 07:54:45.102;536;536;181;181;160;39;93;34;-14;43;770;197;-17;0;248;223;236;504;171;183;92;27;598;357;362;149;362;312;600;194.0;-1.0;604.0;302.0;16.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15613.0947265625;11669.8916015625;0.0;1366.0244140625;543.0;250961;377.0;0.0;Calculated values ==>;1560750885.102;326.76000000000005;326.76000000000005;291.26000000000005;291.26000000000005;289.16;277.06;274.0616903277293;282.46000000000004;276.56;271.76000000000005;277.46000000000004;350.16;292.86;271.46000000000004;273.16;297.96000000000004;295.46000000000004;296.76000000000005;323.56;291.46000000000004;282.36;310.86;327.46000000000004;275.86;244.42749628697553;269.02936301313275;274.0616903277293;290.26000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3120000.0;6000000.0;0.03233333333333333;0.0;0.10066666666666667;0.050333333333333334;0.0026666666666666666;0.034999999999999996;0.0;11669.8916015625;0.0;1366.0244140625;15613.0947265625;474363.272489947;474112.2717554783;247279.90810485886;247279.90810485886;240285.8478202125;430346.717906069;443659.5280211563;437478.7579247441;471797.38380554324;530048.6696012774;466414.6232734222;437000.6383046333;439671.4108720169;465699.07969398145;463148.1647397199;411823.6636181743;469212.5410425978;456947.03434989735;443501.124914463;158490.31677215957;227868.02628245065;470202.2318419094;201796.54120129702;205261.94058442552;273.891140624307;1440344.5566970753;804491.704996389;185963.18489230488;213465.04320142715;0;5;5;22;14;14;0;15;86;83;1132013049834.682;431720719715.14746;951762240664.6306;23725.34315016034;13509.753095577491;-0.0;8338.371451551311;3386980.126983497;747621.7926233171;0.0;853147.6684159815;3.4959927359661003;0.2563792168012703
5215;2019-06-17 07:55:45.113;535;535;182;182;161;39;95;33;-15;42;757;196;-17;1;248;224;236;502;171;184;94;27;600;357;362;152;362;312;602;189.0;0.0;739.0;252.0;17.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17082.015625;11735.033203125;0.0;2841.72509765625;541.0;250962;376.0;0.0;Calculated values ==>;1560750945.113;326.66;326.66;291.36;291.36;289.26000000000005;277.06;274.0616903277293;282.66;276.46000000000004;271.66;277.36;348.86;292.76000000000005;271.46000000000004;273.26000000000005;297.96000000000004;295.56;296.76000000000005;323.36;291.56;282.56;310.76000000000005;327.26000000000005;275.86;245.02929689885198;269.02936301313275;274.0616903277293;290.26000000000005;6000000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3120000.0;6020000.0;0.0315;0.0;0.12316666666666666;0.042;0.0028333333333333335;0.034333333333333334;0.0;11735.033203125;0.0;2841.72509765625;17082.015625;473961.7020979306;473709.6017862246;247550.0112859877;247550.0112859877;240543.66172835315;430346.717906069;443975.45344641636;437319.724394416;471298.90656803106;528684.5470802392;466291.1456195655;437000.6383046333;439825.72986527404;465699.07969398145;463280.3055365746;410980.98245387705;468631.90028580977;457086.03604400606;443817.6366992229;158072.51562822933;227031.71669481136;469796.04211954505;201913.5322094944;205679.64941483608;273.9367480884503;1440617.0659004955;804686.7817936854;185998.25590002746;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1132230289654.385;431811036270.02405;951949474984.3748;28994.19600410951;11251.065416222129;-0.0;8176.0708967639475;3387419.537019589;747828.1706063283;0.0;853285.313999094;3.321817602923444;0.22812127427423307
5216;2019-06-17 07:56:45.113;536;536;185;184;163;38;98;33;-14;40;704;197;-17;8;248;224;236;505;175;186;97;23;603;356;361;147;361;312;604;185.0;-1.0;699.0;263.0;16.0;0;11;100;1;0;0;0;0;0;0;1;0;1;1;0;16740.859375;11762.662109375;0.0;2391.58544921875;541.0;250963;376.0;0.0;Calculated values ==>;1560751005.113;326.76000000000005;326.76000000000005;291.66;291.56;289.46000000000004;276.96000000000004;273.955091788801;282.96000000000004;276.46000000000004;271.76000000000005;277.16;343.56000000000006;292.86;271.46000000000004;273.96000000000004;297.96000000000004;295.56;296.76000000000005;323.66;291.76000000000005;282.86;310.76000000000005;327.26000000000005;275.46000000000004;244.02132995426717;269.02936301313275;273.955091788801;290.66;6030000.0;3560000.0;3610000.0;1470000.0;3610000.0;3120000.0;6040000.0;0.030833333333333334;0.0;0.1165;0.04383333333333333;0.0026666666666666666;0.0335;0.0;11762.662109375;0.0;2391.58544921875;16740.859375;473734.56792704674;473608.34390961146;248526.59619346802;248172.4973502819;241121.6744287746;430412.23801567365;444647.61353300465;437478.7579247441;471764.18514258164;523104.4651278953;466414.6232734222;437000.6383046333;440897.9299105951;465843.48631744814;463429.53646658803;409673.69480014726;468833.8295063887;457525.94569334446;444491.22601722035;158072.51562822933;227031.71669481136;470073.4883118012;201584.59249419192;205321.26940557707;273.8039408896624;1440898.923192162;804882.5959212895;186041.86682125143;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1132447189654.385;431900736270.02405;952136674984.3748;27481.670272659332;11768.763266671871;-0.0;8012.193546490051;3387890.169238562;748020.0025120191;0.0;853420.2162027877;3.3391126508258475;0.23920124933630119
5217;2019-06-17 07:57:45.124;539;537;186;186;165;38;100;33;-15;39;676;202;-17;12;248;224;236;501;174;187;99;20;597;356;361;145;361;312;599;179.0;-1.0;619.0;235.0;8.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;16807.6640625;11670.025390625;0.0;2481.93188476562;540.0;250964;376.0;0.0;Calculated values ==>;1560751065.124;327.06;326.86;291.76000000000005;291.76000000000005;289.66;276.96000000000004;273.955091788801;283.16;276.46000000000004;271.66;277.06;340.76;293.36;271.46000000000004;274.36;297.96000000000004;295.56;296.76000000000005;323.26000000000005;291.86;283.06;310.76000000000005;327.16;275.16;243.61107973660833;269.02936301313275;273.955091788801;290.56;5970000.0;3560000.0;3610000.0;1450000.0;3610000.0;3120000.0;5990000.0;0.029833333333333333;0.0;0.10316666666666667;0.03916666666666667;0.0013333333333333333;0.031166666666666665;0.0;11670.025390625;0.0;2481.93188476562;16807.6640625;474937.2906886535;474388.03984544973;249096.1304218283;249096.1304218283;241926.04371545603;430412.23801567365;444959.55641343363;437319.724394416;471929.7997510953;520142.97963101644;467030.76422086457;437000.6383046333;441504.51939280285;465843.48631744814;463429.53646658803;412236.96756590164;468878.2141699708;457664.15716357983;444803.72290194937;158072.51562822933;226613.5671989835;470045.44345262425;201543.581435264;203577.91508174804;273.7879287359789;1441178.5454762252;805077.9041175711;186082.48691145866;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1132663829364.9497;431988352330.2524;952323909304.8628;24324.238748619184;10516.322929013279;-0.0;7518.204343729608;3388321.9642961146;748205.7456107934;0.0;853549.6599125403;2.993138348080046;0.2109033032134936
5218;2019-06-17 07:58:45.114;539;538;187;187;167;38;101;32;-16;38;685;205;-18;13;248;224;236;500;171;188;100;16;598;356;361;138;361;311;600;175.0;-1.0;724.0;147.0;3.0;0;15;100;1;0;0;0;0;0;0;1;0;1;0;0;16936.580078125;11702.611328125;0.0;2434.64501953125;539.0;250965;376.0;0.0;Calculated values ==>;1560751125.114;327.06;326.96000000000004;291.86;291.86;289.86;276.96000000000004;273.955091788801;283.26000000000005;276.36;271.56;276.96000000000004;341.66;293.66;271.36;274.46000000000004;297.96000000000004;295.56;296.76000000000005;323.16;291.96000000000004;283.16;310.76000000000005;327.06;274.76000000000005;242.14157278889297;268.91163127593666;273.955091788801;290.26000000000005;5980000.0;3560000.0;3610000.0;1380000.0;3610000.0;3110000.0;6000000.0;0.029166666666666667;0.0;0.12066666666666667;0.0245;0.0005;0.029666666666666668;0.0;11702.611328125;0.0;2434.64501953125;16936.580078125;474812.7024995175;474412.94777905574;249413.7291973978;249413.7291973978;242546.02607061522;430412.23801567365;445115.11632786837;437389.9950341223;472752.1489716358;521177.60804929753;467540.7103302467;437071.7284734032;441865.84420653095;465843.48631744814;463429.53646658803;411823.6636181743;468587.451960191;457802.21972132334;444959.55641343363;158072.51562822933;226195.42121513622;470593.2725848416;201668.8603140204;202473.54911542562;273.83682883511824;1441459.7006437695;805272.6436282628;186123.4515570886;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1132880393264.9841;432073238180.26587;952510778154.8925;28443.68358955897;6588.648100635119;-0.0;7193.751549840905;3388761.623693555;748348.2632791589;0.0;853672.2391117342;2.9868654993325814;0.18348172500306162
5219;2019-06-17 07:59:45.135;540;539;187;186;167;39;103;32;-17;38;705;206;-19;10;248;224;236;503;172;189;102;14;598;357;362;133;362;310;600;185.0;-1.0;986.0;186.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16950.26953125;11659.7236328125;0.0;2381.26245117188;537.0;250966;375.0;0.0;Calculated values ==>;1560751185.135;327.16;327.06;291.86;291.76000000000005;289.86;277.06;274.0616903277293;283.46000000000004;276.36;271.46000000000004;276.96000000000004;343.66;293.76000000000005;271.26000000000005;274.16;297.96000000000004;295.56;296.76000000000005;323.46000000000004;292.06;283.36;310.66;326.86;274.56;241.05796691057077;268.7936212382143;274.0616903277293;290.36;5980000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3100000.0;6000000.0;0.030833333333333334;0.0;0.16433333333333333;0.031000000000000003;0.0011666666666666668;0.032;0.0;11659.7236328125;0.0;2381.26245117188;16950.26953125;474962.21076457715;474563.05577115266;249413.7291973978;249053.0650411027;242546.02607061522;430346.717906069;445227.76711394324;437460.313363465;473403.82665571757;523370.43144098774;467803.98506351997;437142.86386454466;441625.1925414462;465699.07969398145;463280.3055365746;411823.6636181743;469056.54835523904;457778.76280914614;445072.19969914685;157654.71494818805;225359.1397227605;471066.5657476867;201914.1214418286;203645.87797458374;273.9369777064831;1441742.1898933947;805467.3978927839;186163.59816568;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1133097369179.653;432154566635.14185;952697143359.6082;38708.090872455585;8343.725773481603;-0.0;7725.6422951860195;3389321.41767256;748472.7432806771;0.0;853796.6109084851;3.9012544142896215;0.250300276074913
