;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5220;2019-06-17 08:00:45.115;542;541;187;187;167;39;105;32;-17;38;728;206;-19;7;248;224;236;506;175;190;104;13;599;356;362;137;361;310;600;191.0;-1.0;1001.0;252.0;11.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16939.154296875;11684.4462890625;0.0;2369.27075195312;536.0;250967;375.0;0.0;Calculated values ==>;1560751245.115;327.36;327.26000000000005;291.86;291.86;289.86;277.06;273.955091788801;283.66;276.36;271.46000000000004;276.96000000000004;345.96000000000004;293.76000000000005;271.26000000000005;273.86;297.96000000000004;295.56;296.76000000000005;323.76000000000005;292.16;283.56;310.66;326.76000000000005;274.46000000000004;241.92719264551067;268.7936212382143;273.955091788801;290.66;5990000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3100000.0;6000000.0;0.03183333333333333;0.0;0.16683333333333333;0.042;0.0018333333333333333;0.033666666666666664;0.0;11684.4462890625;0.0;2369.27075195312;16939.154296875;475136.7016325912;474862.8157341738;249413.7291973978;249413.7291973978;242546.02607061522;430412.23801567365;445538.0915760685;437460.313363465;472882.9073446267;525792.4692667616;467803.98506351997;437142.86386454466;441172.6911716514;465843.48631744814;463429.53646658803;411405.06630953663;469523.97367432574;457916.85825212236;445383.06367426197;157654.71494818805;224941.0041839467;470432.8002255166;201544.67779118675;204151.40831330718;273.78835684624545;1442024.5076214306;805661.8677972782;186203.17274645975;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1133314496779.7222;432235539635.1676;952883081359.6672;39358.59186797509;11293.301142241853;-0.0;8121.465730485477;3389971.756510374;748636.3306243966;0.0;853928.6261223298;4.182050810413573;0.289544209978026
5221;2019-06-17 08:01:45.126;544;543;187;187;168;39;107;32;-17;38;746;206;-19;7;248;224;236;508;174;191;106;13;599;357;362;139;362;310;601;195.0;-1.0;1111.0;283.0;15.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;16957.2421875;11704.6328125;0.0;2359.39379882812;534.0;250968;375.0;287.0;Calculated values ==>;1560751305.126;327.56;327.46000000000004;291.86;291.86;289.96000000000004;277.06;274.0616903277293;283.86;276.36;271.46000000000004;276.96000000000004;347.76;293.76000000000005;271.26000000000005;273.86;297.96000000000004;295.56;296.76000000000005;323.96000000000004;292.26000000000005;283.76000000000005;310.66;326.56;274.46000000000004;242.35481222062532;268.7936212382143;274.0616903277293;290.56;5990000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;6010000.0;0.0325;0.0;0.18516666666666665;0.04716666666666667;0.0025;0.035;0.7259297517228765;11704.6328125;0.0;2359.39379882812;16957.2421875;475435.1182009209;475037.80769377144;249370.19309506787;249370.19309506787;242840.79196293248;430346.717906069;445847.3500520015;437460.313363465;472621.17715536855;527683.8733796343;467803.98506351997;437142.86386454466;441172.6911716514;465699.07969398145;463280.3055365746;411405.06630953663;469702.11921561667;458054.80583079654;445692.85298803146;157654.71494818805;224104.74344509715;470163.3332718048;201796.74231866715;205194.84594555292;273.89121905675256;1442307.029377909;805856.8125228401;186242.58550867767;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1133531736599.4253;432318354815.05444;953069115459.413;43637.037905128396;12657.957539956325;-0.0;8417.430246486749;3390663.5135564166;748835.9610386761;0.0;854066.4755230406;4.60127298390119;0.32180625106462246
5222;2019-06-17 08:02:45.096;545;515;186;186;168;40;107;33;-16;38;756;207;-19;8;249;224;236;497;172;191;106;13;597;357;362;141;362;311;598;190.0;-1.0;909.0;210.0;3.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;16925.87890625;11623.7705078125;0.0;2395.77514648438;424.0;250969;404.0;635.0;Calculated values ==>;1560751365.096;327.66;324.66;291.76000000000005;291.76000000000005;289.96000000000004;277.16;274.0616903277293;283.86;276.46000000000004;271.56;276.96000000000004;348.76;293.86;271.26000000000005;273.96000000000004;298.06;295.56;296.76000000000005;322.86;292.26000000000005;283.76000000000005;313.56;315.56;274.46000000000004;242.77792619122317;268.91163127593666;274.0616903277293;290.36;5970000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;5980000.0;0.03166666666666666;0.0;0.1515;0.035;0.0005;0.03216666666666666;1.613996069016395;11623.7705078125;0.0;2395.77514648438;16925.87890625;475830.7917233954;471177.5050727064;249139.38446955004;249139.38446955004;242941.45774354634;430346.717906069;445847.3500520015;437389.9950341223;472358.58907936385;528656.3869025569;467785.65911905013;436912.08382788545;441111.30184097093;465829.7507489795;463280.3055365746;412236.96756590164;468387.0334527483;458054.80583079654;445692.85298803146;169771.2103021376;178127.92459426197;469892.93206556124;201838.92297348357;202574.1633076193;273.907666578671;1442589.2475408202;806051.1186822549;186282.19210337024;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1133748827999.5288;432402312815.0945;953255322309.5018;35685.98741718677;9381.890318222719;-0.0;7820.31785138659;3391324.2082551457;749019.5346048825;0.0;854201.7224333037;3.772461454240228;0.24846392280092544
5223;2019-06-17 08:03:45.117;545;491;186;186;167;40;108;33;-17;38;762;207;-19;9;249;224;236;483;170;191;108;12;599;357;362;141;362;310;601;184.0;-1.0;858.0;214.0;7.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;17044.541015625;11683.337890625;0.0;2434.94946289062;404.0;250970;425.0;0.0;Calculated values ==>;1560751425.117;327.66;322.26000000000005;291.76000000000005;291.76000000000005;289.86;277.16;274.0616903277293;283.96000000000004;276.46000000000004;271.46000000000004;276.96000000000004;349.36;293.86;271.26000000000005;274.06;298.06;295.56;296.76000000000005;321.46000000000004;292.26000000000005;283.96000000000004;315.66;313.56;274.36;242.77792619122317;268.7936212382143;274.0616903277293;290.16;5990000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;6010000.0;0.03066666666666667;0.0;0.143;0.035666666666666666;0.0011666666666666668;0.03183333333333334;0.0;11683.337890625;0.0;2434.94946289062;17044.541015625;475584.10498408217;467032.6816782649;249010.18658441032;249010.18658441032;242513.006714233;430346.717906069;446001.5848834756;437460.313363465;472358.58907936385;529362.294630216;467926.197029099;437142.86386454466;441474.6228121385;465829.7507489795;463280.3055365746;411405.06630953663;465756.75185561104;458054.80583079654;446001.5848834756;178545.77502346144;169771.2103021376;469794.0480163998;201797.53086213092;203527.83761635056;273.891526574676;1442872.433454587;806245.4125651168;186322.46223149367;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1133966104020.0605;432486942425.3016;953441687514.9579;33699.77789769077;9558.542445168923;-0.0;7718.747621336815;3391902.625342667;749177.4267878926;0.0;854331.2599681676;3.6107118864883154;0.23737478041661236
5224;2019-06-17 08:04:45.127;545;508;186;186;166;40;110;33;-17;38;764;208;-20;11;249;224;236;487;170;192;109;9;600;358;363;141;362;310;602;190.0;0.0;1037.0;233.0;15.0;0;23;100;1;0;0;0;0;0;0;1;0;1;0;0;17106.373046875;11782.5703125;0.0;2481.65283203125;411.0;250971;430.0;16.0;Calculated values ==>;1560751485.127;327.66;323.96000000000004;291.76000000000005;291.76000000000005;289.76000000000005;277.16;274.1680685717883;284.16;276.46000000000004;271.46000000000004;276.96000000000004;349.56000000000006;293.96000000000004;271.16;274.26000000000005;298.06;295.56;296.76000000000005;321.86;292.36;284.06;316.16;314.26000000000005;274.06;242.77792619122317;268.7936212382143;274.1680685717883;290.16;6000000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3100000.0;6020000.0;0.03166666666666666;0.0;0.1728333333333333;0.03883333333333334;0.0025;0.034166666666666665;0.04068870703347224;11782.5703125;0.0;2481.65283203125;17106.373046875;475460.5336911861;469569.37363644404;248967.49333503196;248967.49333503196;242154.09489425193;430280.9020939914;446114.6860336456;437460.313363465;472358.58907936385;529571.9181356989;468048.33088013576;436983.6325089788;441775.5011475913;465829.7507489795;463130.76999981416;410980.98245387705;466257.84989487473;458031.83721652924;445960.44221279345;180635.0508419939;172696.00095264515;469497.271648461;202039.7879991333;205473.52253590635;273.9904697931285;1443157.0718368876;806440.9943916509;186363.44074589247;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1134183640270.026;432571556525.28815;953627718514.9283;40688.514133802;10386.265615048895;-0.0;8216.636422293643;3392522.6310932366;749343.6612228237;0.0;854464.0769676546;4.156652316104311;0.27342129157726414
5225;2019-06-17 08:05:45.098;548;522;187;187;167;40;111;32;-18;38;766;209;-17;14;249;224;236;493;170;192;111;5;607;357;362;140;362;308;608;191.0;-1.0;914.0;213.0;12.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;17214.365234375;11900.27734375;0.0;2465.22412109375;458.0;250972;435.0;18.0;Calculated values ==>;1560751545.098;327.96000000000004;325.36;291.86;291.86;289.86;277.16;274.0616903277293;284.26000000000005;276.36;271.36;276.96000000000004;349.76;294.06;271.46000000000004;274.56;298.06;295.56;296.76000000000005;322.46000000000004;292.36;284.26000000000005;316.66;318.96000000000004;273.66;242.56692532238324;268.5567601203482;274.0616903277293;290.16;6070000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;6080000.0;0.03183333333333333;0.0;0.15233333333333335;0.0355;0.002;0.03383333333333333;0.045686383068729804;11900.27734375;0.0;2465.22412109375;17214.365234375;475042.6109421702;470952.61677934066;249070.6869886876;249070.6869886876;242284.96641535932;430346.717906069;446462.73675208574;437758.51091407164;472489.9908694221;529933.7273312858;468449.81437969353;437915.60822266474;442640.22886263416;465829.7507489795;463280.3055365746;407839.75208756636;466387.6424775469;458192.6064316991;446462.73675208574;182724.36793118677;192335.8262164488;469237.8977156437;201708.91703318188;204508.6275724236;273.85695903474175;1443442.9397527154;806638.2560660612;186404.64479555064;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1134401035144.867;432655815780.2265;953813028904.7928;35958.22146785555;9497.278814227393;-0.0;8186.114027245236;3393161.0451734317;749509.2773397814;0.0;854600.7004880004;3.734057905364713;0.24143991689248537
5226;2019-06-17 08:06:45.128;554;530;188;188;167;40;113;32;-13;38;767;210;3;19;249;224;236;500;171;193;112;1;610;357;362;137;362;308;611;182.0;-1.0;1125.0;152.0;2.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;17303.037109375;11994.6171875;0.0;2437.67602539062;501.0;250973;439.0;17.0;Calculated values ==>;1560751605.128;328.56;326.16;291.96000000000004;291.96000000000004;289.86;277.16;274.0616903277293;284.46000000000004;276.36;271.86;276.96000000000004;349.86;294.16;273.46000000000004;275.06;298.06;295.56;296.76000000000005;323.16;292.46000000000004;284.36;317.06;323.26000000000005;273.26000000000005;241.92719264551067;268.5567601203482;274.0616903277293;290.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;6110000.0;0.030333333333333334;0.0;0.1875;0.025333333333333333;0.0003333333333333333;0.03066666666666667;0.043066023885738394;11994.6171875;0.0;2437.67602539062;17303.037109375;475572.3942880227;471798.855289256;249300.71549978477;249300.71549978477;242188.85229106728;430346.717906069;446768.8978075913;438540.82570523745;472882.9073446267;530038.3807940419;468571.3559037268;440994.04979356076;443378.5454736212;465829.7507489795;463280.3055365746;406385.7728796669;467095.042644017;458330.2609335714;446615.9432972033;184395.8529593127;210308.32490665457;469252.60634738253;201856.27473059678;202371.97517374012;273.91443126508636;1443730.7285946193;806837.4797491205;186445.52272550247;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1134618343744.7634;432738957330.1869;953997921304.7047;44378.35330774513;6774.040400958572;-0.0;7490.148355786204;3393830.851365304;749644.9394636734;0.0;854731.4013255567;4.06328649227495;0.2502811479799859
5227;2019-06-17 08:07:45.129;562;537;188;188;169;40;114;32;-11;38;769;211;8;22;249;224;237;505;170;194;114;-2;608;357;363;134;362;307;609;189.0;-1.0;1072.0;145.0;3.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;17216.970703125;11885.1826171875;0.0;2356.26879882812;523.0;250974;442.0;16.0;Calculated values ==>;1560751665.129;329.36;326.86;291.96000000000004;291.96000000000004;290.06;277.16;274.0616903277293;284.56;276.36;272.06;276.96000000000004;350.06000000000006;294.26000000000005;273.96000000000004;275.36;298.06;295.56;296.86;323.66;292.56;284.56;317.36;325.46000000000004;272.96000000000004;241.2770596917726;268.43790593516167;274.0616903277293;290.16;6080000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3070000.0;6090000.0;0.0315;0.0;0.17866666666666667;0.024166666666666666;0.0005;0.032;0.04049119554091956;11885.1826171875;0.0;2356.26879882812;17216.970703125;477010.18522868986;473127.27896944934;249385.5454454017;249385.5454454017;242903.19092070515;430346.717906069;446729.08510916616;439073.4486229179;473273.9119493556;530323.525911165;468831.72426356655;441956.0545109249;444020.7736698696;465829.7507489795;463280.3055365746;407824.6176053639;468161.31126329297;458307.65034547617;446729.08510916616;185649.48583044452;219505.55070137876;469366.78838317865;201831.54343637865;202574.57471776963;273.90478939360116;1444018.4001204881;807036.4813972247;186485.4729314817;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1134835847369.5007;432820258685.0887;954182424379.4818;42387.220393328345;6465.435086214333;-0.0;7812.944332524689;3394553.909862714;749755.2702647493;0.0;854858.9292232348;3.9789202769278487;0.23937541660266817
5228;2019-06-17 08:08:45.119;569;543;189;189;168;39;116;32;-10;38;772;210;10;25;249;224;237;509;172;195;115;-6;606;357;362;132;362;306;608;169.0;-1.0;990.0;128.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17210.056640625;11915.71484375;0.0;2350.30053710938;536.0;250975;443.0;16.0;Calculated values ==>;1560751725.119;330.06;327.46000000000004;292.06;292.06;289.96000000000004;277.06;274.0616903277293;284.76000000000005;276.36;272.16;276.96000000000004;350.36;294.16;274.16;275.66;298.06;295.56;296.86;324.06;292.66;284.66;317.46000000000004;326.76000000000005;272.56;240.83765695389522;268.3187672390254;274.0616903277293;290.36;6060000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;6080000.0;0.028166666666666666;0.0;0.165;0.021333333333333333;0.0005;0.028666666666666667;0.040466054944236995;11915.71484375;0.0;2350.30053710938;17210.056640625;478284.6365057931;474164.2933626877;249787.81796269777;249787.81796269777;242609.88489749143;430346.717906069;447226.26867977355;439447.9078533812;473533.532933398;530712.8310791965;468849.343196092;442461.82273329195;444657.03686278535;465829.7507489795;463280.3055365746;408754.671192477;468926.0878994371;458605.1351167978;447074.0585671541;186067.36719380575;224941.0041839467;469247.6867450739;201808.22937746244;202645.0826667398;273.89569865170625;1444305.2441997493;807234.7891526286;186524.6878057189;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1135053311119.5354;432900045385.1014;954366293729.511;39210.54694852659;5705.375090509045;-0.0;7006.963975811877;3395233.777927105;749856.6767790017;0.0;854982.4078759513;3.639620779079778;0.22117831346267153
5229;2019-06-17 08:09:45.119;575;549;187;187;168;39;118;31;-9;38;776;209;11;25;249;225;237;511;167;196;117;-1;600;356;361;130;361;306;602;167.0;0.0;885.0;169.0;12.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17007.52734375;11755.4091796875;0.0;2349.67944335938;547.0;250976;442.0;16.0;Calculated values ==>;1560751785.119;330.66;328.06;291.86;291.86;289.96000000000004;277.06;273.955091788801;284.96000000000004;276.26000000000005;272.26000000000005;276.96000000000004;350.76;294.06;274.26000000000005;275.66;298.06;295.66;296.86;324.26000000000005;292.76000000000005;284.86;317.36;327.86;273.06;240.39332010688793;268.3187672390254;273.955091788801;289.86;6000000.0;3560000.0;3610000.0;1300000.0;3610000.0;3060000.0;6020000.0;0.02783333333333333;0.0;0.1475;0.028166666666666666;0.002;0.02983333333333333;0.04044444068237953;11755.4091796875;0.0;2349.67944335938;17007.52734375;479871.34756540594;475810.0361275034;249326.84785206558;249326.84785206558;242807.46728394701;430412.23801567365;447719.8343900519;439601.1947501439;473792.32411537116;531130.6756210164;468728.2342223213;442609.8111887139;444657.03686278535;465973.9058467576;463561.2915065947;411387.2966229488;470035.6267140675;458901.46526618546;447568.6055282521;185649.48583044452;229540.68826423294;470007.06263144274;201448.33646079892;204658.06906803467;273.75072560454083;1444590.3907329524;807432.0485194906;186563.85430555613;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1135270211119.5354;432978645385.1014;954549893729.511;35127.54659767838;7564.404120473134;-0.0;7246.831004396485;3395853.2620399897;749967.2582724266;0.0;855101.1895007864;3.540479826617394;0.21905535876421683
5230;2019-06-17 08:10:45.100;578;553;185;185;167;38;120;31;-9;38;781;207;11;27;249;225;237;511;168;197;119;-7;607;356;361;129;361;305;609;179.0;-1.0;1075.0;154.0;12.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17005.990234375;11911.3466796875;0.0;2344.98608398438;556.0;250977;441.0;15.0;Calculated values ==>;1560751845.1;330.96000000000004;328.46000000000004;291.66;291.66;289.86;276.96000000000004;273.955091788801;285.16;276.26000000000005;272.26000000000005;276.96000000000004;351.26;293.86;274.26000000000005;275.86;298.06;295.66;296.86;324.26000000000005;292.86;285.06;317.26000000000005;328.76000000000005;272.46000000000004;240.16925963744896;268.19934244402924;273.955091788801;289.96000000000004;6070000.0;3560000.0;3610000.0;1290000.0;3610000.0;3050000.0;6090000.0;0.029833333333333333;0.0;0.17916666666666667;0.025666666666666667;0.002;0.03183333333333333;0.03789986831166634;11911.3466796875;0.0;2344.98608398438;17005.990234375;479484.53309725365;475545.66367383825;248320.67354885576;248320.67354885576;242252.8224704568;430412.23801567365;448021.58192360785;439819.78721557604;473921.41095746984;531727.8354950516;468625.05977630685;442816.332836664;445143.9216850511;465973.9058467576;463561.2915065947;408293.25039979036;469106.6033307064;459038.22702066065;447870.8259232322;185231.60634950487;233304.39079467155;469558.3817085353;201495.0524878711;204436.97632416335;273.768975923665;1444873.7469546243;807629.2090308708;186602.9641295485;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1135486742529.3425;433056320780.0322;954733135684.3478;42699.848305380474;6880.292116663715;-0.0;7749.3108789036905;3396501.618285757;750087.5926230138;0.0;855226.1177765505;4.021332291501733;0.24220445390618098
5231;2019-06-17 08:11:45.131;582;558;185;185;166;38;121;31;-9;38;786;206;12;28;249;225;237;519;172;198;121;-11;612;356;361;127;361;304;614;177.0;0.0;1032.0;69.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16960.994140625;12039.6484375;0.0;2352.76879882812;562.0;250978;439.0;14.0;Calculated values ==>;1560751905.131;331.36;328.96000000000004;291.66;291.66;289.76000000000005;276.96000000000004;273.955091788801;285.26000000000005;276.26000000000005;272.26000000000005;276.96000000000004;351.76;293.76000000000005;274.36;275.96000000000004;298.06;295.66;296.86;325.06;292.96000000000004;285.26000000000005;317.06;329.36;272.06;239.71726792356844;268.0796299477929;273.955091788801;290.36;6120000.0;3560000.0;3610000.0;1270000.0;3610000.0;3040000.0;6140000.0;0.029500000000000002;0.0;0.17200000000000001;0.0115;0.0;0.029500000000000002;0.03536266055583145;12039.6484375;0.0;2352.76879882812;16960.994140625;479480.87176410184;475680.70155244094;248118.94001507552;248118.94001507552;241772.38915426887;430412.23801567365;448172.1041664017;440037.4285321836;474178.9719336675;532324.1359750484;468643.1757465133;443168.68479859125;445484.3388220789;465973.9058467576;463561.2915065947;405871.1063550634;469697.70456088736;459174.84848194243;448172.1041664017;184395.8529593127;235813.6939595721;469441.3423411015;201716.47129875963;201716.47129875963;273.8554025567905;1445156.9514051354;807828.9037796443;186642.1323134395;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1135703454439.8384;433133160460.208;954915930079.766;40991.20464414892;3078.8360169869316;-0.0;7270.441169595442;3397199.404065077;750170.6282372302;0.0;855351.347045618;3.567189651863483;0.19800168279646177
5232;2019-06-17 08:12:45.131;588;563;187;186;167;38;123;32;-7;38;791;207;13;24;249;225;237;525;172;199;122;-11;610;356;361;134;361;304;612;175.0;0.0;915.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16069.9365234375;11984.7587890625;0.0;1361.39721679688;567.0;250979;437.0;0.0;Calculated values ==>;1560751965.131;331.96000000000004;329.46000000000004;291.86;291.76000000000005;289.86;276.96000000000004;273.955091788801;285.46000000000004;276.36;272.46000000000004;276.96000000000004;352.26;293.86;274.46000000000004;275.56;298.06;295.66;296.86;325.66;293.06;285.36;316.86;329.86;272.06;241.2770596917726;268.0796299477929;273.955091788801;290.36;6100000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6120000.0;0.029166666666666667;0.0;0.1525;0.01;0.0;0.029166666666666667;0.0;11984.7587890625;0.0;1361.39721679688;16069.9365234375;480590.0283124561;476673.4978906307;248903.5154334357;248550.3872624521;242157.0246553127;430412.23801567365;448472.45437914884;440340.5815783672;473273.9119493556;532845.209492113;468764.076073067;443315.08579407755;444910.62925437774;465973.9058467576;463561.2915065947;406864.3968332849;470896.1261285757;459311.33047143556;448322.39440657466;183560.10687098323;237904.88540968279;468483.64582059236;201722.33188351608;201722.33188351608;273.85768846267376;1445432.2091606692;808029.107173199;186673.08369690305;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1135920054439.8384;433211460460.208;955098330079.766;36389.283078464796;2667.6131393707624;-0.0;7192.5018235892085;3397844.2414627657;750218.5153135333;0.0;855471.8715705612;3.4653722031362313;0.18715987570973633
5233;2019-06-17 08:13:45.132;592;569;189;189;168;39;124;32;-7;39;796;208;13;24;249;225;237;529;174;199;124;-11;610;356;361;135;361;303;611;167.0;-1.0;1301.0;16.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16114.4033203125;11992.517578125;0.0;1354.75573730469;570.0;250980;434.0;0.0;Calculated values ==>;1560752025.132;332.36;330.06;292.06;292.06;289.96000000000004;277.06;273.955091788801;285.56;276.36;272.46000000000004;277.06;352.76;293.96000000000004;274.46000000000004;275.56;298.06;295.66;296.86;326.06;293.06;285.56;316.56;330.16;272.06;241.49495122638035;267.9596281332873;273.955091788801;290.56;6100000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6110000.0;0.02783333333333333;0.0;0.21683333333333332;0.0026666666666666666;0.0;0.02783333333333333;0.0;11992.517578125;0.0;1354.75573730469;16114.4033203125;481170.22901964094;477685.6664349268;249658.37388460146;249658.37388460146;242512.5801539592;430412.23801567365;448622.2857995223;440556.0271991494;473241.2657668606;533440.1605267938;469023.45636812504;443518.9199794291;445108.7251088686;465973.9058467576;463561.2915065947;406864.3968332849;471644.70179449784;459311.33047143556;448622.2857995223;182306.50109390085;239159.6471344744;468345.8528238868;201919.47807943448;201919.47807943448;273.9345347433968;1445700.4164624237;808228.921139528;186695.71868207003;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1136136658049.5767;433292161805.11053;955280433114.546;51744.35840079152;710.4703326518728;-0.0;6866.561481542444;3398578.700714989;750246.6664782776;0.0;855589.0323839434;4.444457591679735;0.24067761106834196
5234;2019-06-17 08:14:45.122;595;573;190;189;169;39;125;31;-9;39;798;207;11;23;249;225;237;532;172;200;125;-10;605;357;362;136;362;304;607;163.0;-1.0;1083.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16015.1357421875;11857.0126953125;0.0;1349.69775390625;574.0;250981;432.0;0.0;Calculated values ==>;1560752085.122;332.66;330.46000000000004;292.16;292.06;290.06;277.06;274.0616903277293;285.66;276.26000000000005;272.26000000000005;277.06;352.96000000000004;293.86;274.26000000000005;275.46000000000004;298.06;295.66;296.86;326.36;293.16;285.66;316.36;330.56;272.16;241.71165711629368;268.0796299477929;274.0616903277293;290.36;6050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6070000.0;0.027166666666666665;0.0;0.1805;0.022333333333333334;0.0;0.027166666666666665;0.0;11857.0126953125;0.0;1349.69775390625;16015.1357421875;482177.1485635505;478752.8597115282;250193.68629537738;249831.34346596786;242969.20448901763;430346.717906069;448585.3864188128;440037.4285321836;473111.07959547755;533574.3662194313;468764.076073067;443022.0508540321;444766.67480068695;465829.7507489795;463412.3307658889;409209.18125388556;472618.9521904723;459289.8238943861;448585.3864188128;181470.77258748977;240832.718256323;468306.3487947643;201767.9365980947;201767.9365980947;273.87998427271157;1445968.1179969606;808427.634100824;186718.25203831497;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1136353521899.611;433373448255.1235;955462502764.575;43007.64329410304;5952.691205725621;-0.0;6705.207386796174;3399368.1691292366;750302.1835700485;0.0;855702.1116081852;4.214943766705945;0.26062885897760096
5235;2019-06-17 08:15:45.112;596;577;190;190;171;39;127;32;-23;40;797;205;-17;20;249;225;237;533;173;201;126;-10;606;356;361;136;361;304;608;154.0;-1.0;1417.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16085.8115234375;11921.7197265625;0.0;1351.24548339844;578.0;250982;429.0;0.0;Calculated values ==>;1560752145.112;332.76000000000005;330.86;292.16;292.16;290.26000000000005;277.06;273.955091788801;285.86;276.36;270.86;277.16;352.86;293.66;271.46000000000004;275.16;298.06;295.66;296.86;326.46000000000004;293.26000000000005;285.76000000000005;316.06;330.96000000000004;272.16;241.71165711629368;268.0796299477929;273.955091788801;290.46000000000004;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6080000.0;0.025666666666666667;0.0;0.23616666666666666;0.013333333333333334;0.0;0.025666666666666667;0.0;11921.7197265625;0.0;1351.24548339844;16085.8115234375;482206.4064976304;479220.4122277352;250149.4900363997;250149.4900363997;243592.77218535147;430412.23801567365;449070.42561353813;437883.18805776763;473208.68934220774;533470.2253595244;468522.201623838;438813.5335829557;444333.52089386596;465973.9058467576;463561.2915065947;408754.671192477;472644.0491622502;459583.8792856106;448921.2697489987;180217.192455513;242505.85365607988;468306.3487947643;201734.7135401408;201734.7135401408;273.86251761342095;1446235.5813062345;808625.7571783538;186740.75614731936;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1136570385749.6455;433455034655.1365;955644872364.604;55770.398065246205;3554.288470061647;-0.0;6344.454942694019;3400191.1822823044;750381.3951965543;0.0;855810.8406697506;4.9475863485816465;0.2943039743931444
5236;2019-06-17 08:16:45.133;594;579;189;189;171;39;128;32;-22;40;794;204;-22;9;249;225;237;537;171;201;128;-9;610;356;361;133;361;306;611;157.0;-1.0;1385.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16125.8525390625;11989.2412109375;0.0;1362.16137695312;580.0;250983;427.0;0.0;Calculated values ==>;1560752205.133;332.56;331.06;292.06;292.06;290.26000000000005;277.06;273.955091788801;285.96000000000004;276.36;270.96000000000004;277.16;352.56000000000006;293.56;270.96000000000004;274.06;298.06;295.66;296.86;326.86;293.26000000000005;285.96000000000004;315.86;331.16;272.26000000000005;241.05796691057077;268.3187672390254;273.955091788801;290.26000000000005;6100000.0;3560000.0;3610000.0;1330000.0;3610000.0;3060000.0;6110000.0;0.026166666666666668;0.0;0.23083333333333333;0.0;0.0;0.026166666666666668;0.0;11989.2412109375;0.0;1362.16137695312;16125.8525390625;481459.5820711618;479159.06402713904;249658.37388460146;249658.37388460146;243491.7462825505;430412.23801567365;449219.35959733767;437585.1090581189;473598.1776897576;533009.2386682698;468121.56824747537;437585.1090581189;442313.58979942015;465973.9058467576;463561.2915065947;406864.3968332849;472873.17662080127;459583.8792856106;449219.35959733767;179381.48055642567;243342.44575359824;468817.2539951448;201972.2588119733;201972.2588119733;273.955091788801;1446504.105790366;808825.0849261651;186763.37578522446;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1136787061559.315;433535762900.0133;955827936414.3247;54387.299598485275;0.0;-0.0;6469.6324705503675;3401109.484388053;750411.0246337677;0.0;855917.6621057863;4.558092804738831;0.24076390568329045
5237;2019-06-17 08:17:45.113;590;580;189;189;172;40;129;32;-20;40;795;203;-22;3;249;225;237;542;173;201;128;-8;615;358;363;137;363;307;617;158.0;0.0;1604.0;184.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16211.7666015625;12092.3330078125;0.0;1353.41223144531;581.0;250984;424.0;0.0;Calculated values ==>;1560752265.113;332.16;331.16;292.06;292.06;290.36;277.16;274.1680685717883;286.06;276.36;271.16;277.16;352.66;293.46000000000004;270.96000000000004;273.46000000000004;298.06;295.66;296.86;327.36;293.26000000000005;285.96000000000004;315.56;331.26000000000005;272.36;241.92719264551067;268.43790593516167;274.1680685717883;290.46000000000004;6150000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;6170000.0;0.026333333333333334;0.0;0.2673333333333333;0.03066666666666667;0.0;0.026333333333333334;0.0;12092.3330078125;0.0;1353.41223144531;16211.7666015625;480299.5458805164;478595.78936368483;249404.4291159372;249404.4291159372;243619.39806823345;430280.9020939914;448998.212695669;437671.5478804793;473078.44118532055;533039.2681705592;467859.61333208333;437356.53477473935;441206.9368439809;465685.3213544199;463263.0670591279;404311.57067033823;472876.4048538648;459268.44399813557;448848.5733682798;178127.92459426197;243760.74795305103;468365.571043304;202050.80722787572;202050.80722787572;273.99476167421494;1446773.496123237;809025.6978181234;186785.9980220416;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1137004189159.384;433616735900.03906;956011775114.3832;62989.27800112936;8166.9860903398;-0.0;6499.007841697307;3402087.2964889784;750479.0601651364;0.0;856025.6980844218;5.775453167626203;0.3779076142151735
5238;2019-06-17 08:18:45.134;587;580;191;190;172;41;129;33;-19;41;793;203;-21;0;250;225;238;546;176;201;129;-7;614;360;364;142;365;309;616;152.0;0.0;1762.0;207.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;16138.9189453125;12054.82421875;0.0;1355.41577148438;582.0;250985;422.0;0.0;Calculated values ==>;1560752325.134;331.86;331.16;292.26000000000005;292.16;290.36;277.26000000000005;274.38016830617;286.06;276.46000000000004;271.26000000000005;277.26000000000005;352.46000000000004;293.46000000000004;271.06;273.16;298.16;295.66;296.96000000000004;327.76000000000005;293.26000000000005;286.06;315.36;331.36;272.46000000000004;242.98782864720522;268.67533136820026;274.38016830617;290.76000000000005;6140000.0;3600000.0;3640000.0;1420000.0;3650000.0;3090000.0;6160000.0;0.025333333333333333;0.0;0.2936666666666667;0.034499999999999996;0.0;0.025333333333333333;0.0;12054.82421875;0.0;1355.41577148438;16138.9189453125;479977.9457215843;478714.4320996409;250161.3252705337;249802.81534328128;243652.6915778966;430148.3826014536;448812.41734371195;437372.52749135875;472522.5091947854;532681.7161495088;467578.0488697139;437055.2244796515;440323.94343122264;465526.9584903107;462963.62376627576;405349.26214255946;473614.9960483594;459110.1879763642;448812.41734371195;177292.22831007556;244179.05427248686;467772.34329588304;202555.86538622525;202555.86538622525;274.2003503293698;1447043.1795262871;809226.9945580459;186808.5794895363;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1137222365494.918;433700465195.24396;956196639794.8356;68957.82643820754;9149.968487883192;-0.0;6238.49931625633;3403187.2405410525;750623.4186280923;0.0;856131.8811287271;6.289693122850137;0.4260798506579701
5239;2019-06-17 08:19:45.114;583;578;191;191;173;43;87;34;-16;41;785;204;-18;0;250;224;238;545;178;200;88;-6;614;360;365;146;365;311;615;143.0;-1.0;1466.0;192.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;16288.033203125;11982.21875;0.0;1355.86254882812;582.0;250986;420.0;0.0;Calculated values ==>;1560752385.114;331.46000000000004;330.96000000000004;292.26000000000005;292.26000000000005;290.46000000000004;277.46000000000004;274.38016830617;281.86;276.56;271.56;277.26000000000005;351.66;293.56;271.36;273.16;298.16;295.56;296.96000000000004;327.66;293.16;281.96000000000004;315.16;331.36;272.56;243.81672145450628;268.91163127593666;274.38016830617;290.96000000000004;6140000.0;3600000.0;3650000.0;1460000.0;3650000.0;3110000.0;6150000.0;0.02383333333333333;0.0;0.24433333333333335;0.032;0.0;0.02383333333333333;0.0;11982.21875;0.0;1355.86254882812;16288.033203125;479392.09736492555;478538.016331956;250204.64851629277;250204.64851629277;244014.92789632158;430148.3826014536;442078.96600834065;437389.9950341223;471995.6991225075;531695.6675582769;467418.11660540965;437071.7284734032;439889.8657361282;465526.9584903107;462830.7780603107;405349.26214255946;473588.3961379162;458814.1079061644;442240.75960155786;176456.53798984195;244179.05427248686;467314.4250135951;202520.40142776942;202520.40142776942;274.1865722252883;1447313.314052743;809427.236479952;186831.1659442174;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1137440992594.9875;433786836395.2714;956382577794.8947;57386.47070448556;8473.408754746422;-0.0;5713.335203141957;3404239.758727862;750770.2311513352;0.0;856231.4465502134;5.366080252387001;0.3695012819204556
5240;2019-06-17 08:20:45.125;577;575;193;192;173;43;77;34;-14;41;774;205;-17;0;250;224;238;542;179;200;77;-4;611;360;365;148;365;313;612;141.0;0.0;1276.0;124.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;16222.46875;11930.4296875;0.0;1366.68188476562;582.0;250987;418.0;0.0;Calculated values ==>;1560752445.125;330.86;330.66;292.46000000000004;292.36;290.46000000000004;277.46000000000004;274.38016830617;280.86;276.56;271.76000000000005;277.26000000000005;350.56000000000006;293.66;271.46000000000004;273.16;298.16;295.56;296.96000000000004;327.36;293.16;280.86;314.96000000000004;331.36;272.76000000000005;244.22491754036054;269.14681796795327;274.38016830617;291.06;6110000.0;3600000.0;3650000.0;1480000.0;3650000.0;3130000.0;6120000.0;0.0235;0.0;0.21266666666666667;0.020666666666666667;0.0;0.0235;0.0;11930.4296875;0.0;1366.68188476562;16222.46875;478865.4696236158;478452.3559679777;251064.39962435383;250698.9930589564;244117.12552006313;430148.3826014536;440442.65803344065;437249.5021140777;471730.980663899;530392.3111994447;467257.9584339566;436769.11898854957;439451.9958300971;465526.9584903107;462830.7780603107;406850.9074882559;473509.45083265426;458814.1079061644;440442.65803344065;175620.85347054448;244179.05427248686;467235.1139480441;202657.69014101243;202657.69014101243;274.2398925941467;1447584.2845708043;809626.545083205;186853.85797390924;213465.04320142715;0;5;5;22;14;14;0;15;86;84;1137660032744.6882;433875052565.1509;956569812114.6388;49889.85867960521;5467.933425345321;-0.0;5587.946745472063;3405133.892032566;750886.43030195;0.0;856325.6411655039;4.583381775748942;0.29998876946813247
5241;2019-06-17 08:21:45.095;569;569;193;193;173;43;78;35;-12;41;762;206;-14;2;250;224;238;536;176;201;78;-4;597;362;367;140;367;316;598;144.0;-1.0;1571.0;230.0;19.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;16783.439453125;11605.2236328125;0.0;2428.640625;581.0;250988;417.0;0.0;Calculated values ==>;1560752505.095;330.06;330.06;292.46000000000004;292.46000000000004;290.46000000000004;277.46000000000004;274.5913991737795;280.96000000000004;276.66;271.96000000000004;277.26000000000005;349.36;293.76000000000005;271.76000000000005;273.36;298.16;295.56;296.96000000000004;326.76000000000005;293.26000000000005;280.96000000000004;314.86;331.26000000000005;272.76000000000005;242.56692532238324;269.49753711883926;274.5913991737795;290.76000000000005;5970000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3160000.0;5980000.0;0.024;0.0;0.26183333333333336;0.03833333333333333;0.0031666666666666666;0.027166666666666665;0.0;11605.2236328125;0.0;2428.640625;16783.439453125;479354.1964007245;479235.8951593929;251720.83010657935;251720.83010657935;244608.68114812643;430014.67791919125;440174.50196563883;436878.1151619385;472784.61766108364;528903.1482007372;466955.50219086977;436555.01315091987;439101.5841334902;465236.6699430183;462529.5463882496;413011.6900792812;474363.272489947;458633.2384034343;440174.50196563883;175203.01333496982;243760.74795305103;468347.1497546473;203016.65027189124;208693.82460845;274.3883826890988;1447859.196281344;809822.5774624123;186885.4698476619;213465.04320142715;0;5;5;22;14;14;0;15;87;84;1137879522944.793;433961409365.1921;956758417764.7288;61232.72689037737;10171.002480172314;-0.0;6288.558401536963;3406059.450568651;751016.6896056585;0.0;856424.562556338;5.536058090973496;0.38303229600083316
5242;2019-06-17 08:22:45.126;568;566;196;196;175;42;68;35;-24;41;729;205;-27;-7;250;223;238;529;177;201;68;-5;637;362;367;130;367;298;636;139.0;-2.0;2098.0;307.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;1;0;26537.96875;21391.927734375;0.0;2312.43481445312;580.0;250989;417.0;0.0;Calculated values ==>;1560752565.126;329.96000000000004;329.76000000000005;292.76000000000005;292.76000000000005;290.66;277.36;274.5913991737795;279.96000000000004;276.66;270.76000000000005;277.26000000000005;346.06000000000006;293.66;270.46000000000004;272.46000000000004;298.16;295.46000000000004;296.96000000000004;326.06;293.26000000000005;279.96000000000004;314.86;331.16;272.66;240.39332010688793;267.35522164206344;274.5913991737795;290.86;6370000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2980000.0;6360000.0;0.023166666666666665;0.0;0.3496666666666667;0.051166666666666666;0.0;0.023166666666666665;0.0;21391.927734375;0.0;2312.43481445312;26537.96875;474360.2962774842;474176.81853138085;251092.57445604;251092.57445604;243972.58503122922;430014.67791919125;438491.66445207375;439072.0574886922;474082.51977729687;526836.795882445;469353.6570271538;438614.2659217754;441619.8036147813;465236.6699430183;462396.02367842785;268673.82864474267;468360.60388135473;458633.2384034343;438491.66445207375;175203.01333496982;243342.44575359824;469617.39609492937;203002.5556925427;203002.5556925427;274.3829199403461;1448220.3945384915;810097.6957944107;186924.99922255447;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1138099836714.4219;434042451215.0556;956942712934.4185;82545.63579472029;13641.792667255451;-0.0;5455.497686262469;3407258.222634736;751215.2320921986;0.0;856522.480254924;4.28794176341448;0.31039440086818887
5243;2019-06-17 08:23:45.116;613;601;196;197;176;39;57;34;-31;41;726;207;-34;-25;250;222;239;554;180;199;57;-5;681;355;360;129;360;292;680;127.0;207.0;1348.0;142.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;1;0;27320.146484375;23083.396484375;0.0;1340.16931152344;580.0;250990;415.0;0.0;Calculated values ==>;1560752625.116;334.46000000000004;333.26000000000005;292.76000000000005;292.86;290.76000000000005;277.06;273.8482719121499;278.86;276.56;270.06;277.26000000000005;345.76;293.86;269.76000000000005;270.66;298.16;295.36;297.06;328.56;293.06;278.86;314.66;331.16;272.66;240.16925963744896;266.62003547228215;273.8482719121499;291.16;6809999.999999999;3550000.0;3600000.0;1290000.0;3600000.0;2920000.0;6800000.0;0.021166666666666667;0.034499999999999996;0.22466666666666668;0.023666666666666666;0.0;0.021166666666666667;0.0;23083.396484375;0.0;1340.16931152344;27320.146484375;475959.1090319572;474195.95477925387;249367.5290125665;249701.77723956364;242951.49139032283;430477.46260093397;438203.8711651656;439336.4473106853;474211.1747634917;526991.9949567667;470413.1944836453;438884.6286365988;440232.83108546096;466247.85315236123;463315.15122866345;265476.2488437449;466555.4291376412;459469.1335377376;438203.8711651656;174367.33720873808;243342.44575359824;469753.00298397493;201318.24513432552;201318.24513432552;273.6954170118567;1448669.1373625782;810468.2617250088;186955.4325172145;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1138317900364.4565;434120138265.06793;957119683434.4465;53474.7560889555;6352.955935775036;0.0;5014.079084319449;3408391.5369834024;751381.8272267662;0.0;856609.7121869472;2.6548863360459496;0.18031683416100344
5244;2019-06-17 08:24:45.127;664;649;196;196;178;39;38;33;-41;41;745;208;-43;-26;249;222;241;589;182;196;38;-4;669;360;365;131;365;287;669;129.0;0.0;1650.0;258.0;0.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;27184.25390625;22736.158203125;0.0;1282.04577636719;580.0;250991;413.0;0.0;Calculated values ==>;1560752685.127;339.56000000000006;338.06000000000006;292.76000000000005;292.76000000000005;290.96000000000004;277.06;274.38016830617;276.96000000000004;276.46000000000004;269.06;277.26000000000005;347.66;293.96000000000004;268.86;270.56;298.06;295.36;297.26000000000005;332.06;292.76000000000005;276.96000000000004;314.46000000000004;331.16;272.76000000000005;240.61611355647437;265.9988726020314;274.38016830617;291.36;6690000.000000001;3600000.0;3650000.0;1310000.0;3650000.0;2870000.0;6690000.000000001;0.021500000000000002;0.0;0.275;0.043000000000000003;0.0;0.021500000000000002;0.0;22736.158203125;0.0;1282.04577636719;27184.25390625;485037.72401517234;482825.94473857747;249772.19143982456;249772.19143982456;243899.0682848515;430148.3826014536;433683.32636128634;438939.81103614205;473953.66127806285;529349.8937878651;471207.57694294106;438639.9352766927;441155.7157424373;465395.6337934009;462564.72855843324;267282.56672635436;473659.89853392134;458262.81198973843;433683.32636128634;173531.66647045466;243342.44575359824;469579.1550949515;202465.398911865;202465.398911865;274.1651969118217;1449123.4239709624;810850.1613504974;186977.2883158325;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1138535440240.0234;434198152565.27124;957293415279.8993;65030.463334176195;11485.891515872723;-0.0;4971.18544016256;3409379.26153081;751530.5115430454;0.0;856692.9379801335;3.3927407877703577;0.25167760409451484
5245;2019-06-17 08:25:45.117;696;677;189;188;172;41;36;34;-38;41;756;209;-24;-30;250;220;243;595;182;190;37;-3;618;360;364;134;364;297;618;138.0;1.0;1387.0;169.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;16366.0322265625;12222.072265625;0.0;1299.03112792969;589.0;250992;405.0;481.0;Calculated values ==>;1560752745.117;342.76;340.86;292.06;291.96000000000004;290.36;277.26000000000005;274.38016830617;276.76000000000005;276.56;269.36;277.26000000000005;348.76;294.06;270.76000000000005;270.16;298.16;295.16;297.46000000000004;332.66;292.16;276.86;313.66;332.06;272.86;241.2770596917726;267.23344911666527;274.38016830617;291.36;6180000.0;3600000.0;3640000.0;1340000.0;3640000.0;2970000.0;6180000.0;0.023;0.00016666666666666666;0.23116666666666666;0.028166666666666666;0.0;0.023;1.2132954464636188;12222.072265625;0.0;1299.03112792969;16366.0322265625;494856.70256751706;492266.2600609725;249362.72681211535;249009.37897943775;243586.2174276467;430148.3826014536;433567.68989926;437143.01167999435;473565.85517348704;529727.8749594816;469968.92475036543;439292.6738716664;438378.49729393894;465671.6860993213;462298.19722436205;405808.01931768283;480680.8354920724;457593.62407101324;433749.95420475816;170189.03402730724;247107.31509690773;469268.73936395516;202590.7631642126;202590.7631642126;274.21390536336236;1449486.2825356184;811141.4313846854;186998.79370520936;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1138754103790.058;434277639315.2839;957468586079.9271;54220.661448564875;7511.429662959415;0.0;5316.661393932548;3410372.855277595;751688.7961677258;0.0;856778.6557484217;4.958822557145594;0.34604194203497546
5246;2019-06-17 08:26:45.128;684;617;190;190;168;40;36;34;-24;42;761;210;-24;-3;250;220;244;520;182;192;36;-1;593;358;363;136;363;306;594;127.0;-1.0;926.0;115.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;15520.5029296875;11622.6337890625;0.0;1333.35498046875;481.0;250993;509.0;0.0;Calculated values ==>;1560752805.128;341.56000000000006;334.86;292.16;292.16;289.96000000000004;277.16;274.1680685717883;276.76000000000005;276.56;270.76000000000005;277.36;349.26;294.16;270.76000000000005;272.86;298.16;295.16;297.56;325.16;292.36;276.76000000000005;324.06;321.26000000000005;273.06;241.71165711629368;268.3187672390254;274.1680685717883;291.36;5930000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;5940000.0;0.021166666666666667;0.0;0.15433333333333332;0.019166666666666665;0.0;0.021166666666666667;0.0;11622.6337890625;0.0;1333.35498046875;15520.5029296875;495733.4796643745;486514.9958539513;250786.94100341765;250786.94100341765;243077.32360966108;430280.9020939914;433816.67410848953;437270.2536001789;473403.85947104497;529563.0046643513;468849.343196092;437270.2536001789;440514.97524299513;465816.1379094171;462600.4079176935;416694.4386158034;472457.5305935083;458031.83721652924;433816.67410848953;213652.59903751023;201948.4348523538;469192.267325385;202081.7541569838;202081.7541569838;274.0068135687171;1449752.052377097;811340.1736976149;187020.7342777837;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1138972243774.76;434358654165.17316;957649519244.6798;36297.42508073311;5119.618169061023;-0.0;4905.055805640204;3411127.3109558295;751794.0741969496;0.0;856863.8523414808;3.5753426372497765;0.24017984679280788
5247;2019-06-17 08:27:45.108;641;586;198;197;174;39;39;34;-20;42;768;209;-22;1;250;220;241;474;174;193;38;0;575;360;365;136;365;309;576;122.0;0.0;1330.0;205.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;15362.474609375;11117.3349609375;0.0;1342.76806640625;491.0;250994;512.0;0.0;Calculated values ==>;1560752865.108;337.26;331.76000000000005;292.96000000000004;292.86;290.56;277.06;274.38016830617;277.06;276.56;271.16;277.36;349.96000000000004;294.06;270.96000000000004;273.26000000000005;298.16;295.16;297.26000000000005;320.56;292.46000000000004;276.96000000000004;324.36;322.26000000000005;273.16;241.71165711629368;268.67533136820026;274.38016830617;290.56;5750000.0;3600000.0;3650000.0;1360000.0;3650000.0;3090000.0;5760000.0;0.02033333333333333;0.0;0.22166666666666668;0.034166666666666665;0.0;0.02033333333333333;0.0;11117.3349609375;0.0;1342.76806640625;15362.474609375;491815.434900596;484192.9802137438;254878.21037268479;254465.47988705966;245784.5749539068;430148.3826014536;433865.5205784961;437214.0438153077;473403.85947104497;530067.0567718833;468310.2272720364;436896.06622444035;440476.3296797733;465526.9584903107;462298.19722436205;421786.2333213735;467792.0850940398;457847.79545119463;433683.32636128634;214906.75144652807;206128.24275125185;469290.60212070297;202510.57790723242;202510.57790723242;274.18275512692037;1450009.324737289;811529.6102706786;187043.02786950627;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1139190570974.8293;434440226965.1991;957833957744.7384;52025.934942956694;9114.98416062691;-0.0;4700.512551899096;3411863.0936135943;751912.6563425061;0.0;856943.8720623514;5.284180356373731;0.370089665066902
