;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5248;2019-06-17 08:28:45.109;596;576;199;198;181;39;40;34;-16;42;774;207;-18;3;250;220;237;429;175;191;40;1;570;357;362;137;362;312;571;129.0;-1.0;483.0;85.0;20.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;15414.3466796875;10956.3740234375;0.0;1365.08471679688;493.0;250995;510.0;0.0;Calculated values ==>;1560752925.109;332.76000000000005;330.76000000000005;293.06;292.96000000000004;291.26000000000005;277.06;274.0616903277293;277.16;276.56;271.56;277.36;350.56000000000006;293.86;271.36;273.46000000000004;298.16;295.16;296.86;316.06;292.26000000000005;277.16;324.16;322.46000000000004;273.26000000000005;241.92719264551067;269.02936301313275;274.0616903277293;290.66;5700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3120000.0;5710000.0;0.021500000000000002;0.0;0.0805;0.014166666666666666;0.0033333333333333335;0.024833333333333336;0.0;10956.3740234375;0.0;1365.08471679688;15414.3466796875;486244.25367531664;483363.7026221744;408395.56282606634;255183.45587343728;248511.7181970623;430346.717906069;434782.31747122854;437160.35228701105;473273.90776018414;530468.0662796029;467644.8630011308;436840.5790983701;440133.4945721987;465960.3153875682;462751.0426575283;422180.4083807078;461361.4610419256;458054.80583079654;434782.31747122854;214070.64678622372;206964.23671620517;469252.60634738253;201744.08031090468;229482.53433978543;273.87067829308666;1450265.8025222798;811713.5609111191;187065.59368542972;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1139408674609.566;434522128330.10016;958020260849.5133;18951.009894076564;3789.704118850103;-0.0;5098.277947764171;3412454.5780110974;752020.1972036896;0.0;857025.5300106931;2.2593909169038278;0.135237736181121
5249;2019-06-17 08:29:45.109;561;562;200;199;178;37;50;32;-16;42;779;205;-18;2;249;220;234;433;176;194;50;3;572;354;360;137;359;311;573;112.0;-2.0;878.0;47.0;19.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;15599.2412109375;11009.3818359375;0.0;1368.62622070312;500.0;250996;507.0;0.0;Calculated values ==>;1560752985.109;329.26000000000005;329.36;293.16;293.06;290.96000000000004;276.86;273.7412296467126;278.16;276.36;271.56;277.36;351.06000000000006;293.66;271.36;273.36;298.06;295.16;296.56;316.46000000000004;292.56;278.16;323.86;323.16;273.46000000000004;241.92719264551067;268.91163127593666;273.7412296467126;290.76000000000005;5720000.0;3540000.0;3600000.0;1370000.0;3590000.0;3110000.0;5730000.0;0.018666666666666668;0.0;0.14633333333333332;0.007833333333333333;0.0031666666666666666;0.021833333333333337;0.0;11009.3818359375;0.0;1368.62622070312;15599.2412109375;481141.77689560706;481166.75485861284;407864.0060693561;255480.59832792685;247330.15807303233;430542.39183029096;437009.2976769699;437389.9950341223;473273.90776018414;531067.5055544617;467540.7103302467;437071.7284734032;440196.911670792;466261.3989570346;463201.08628054545;420646.9650684767;461714.6740257821;458786.89483575965;437009.2976769699;212816.51262364245;209890.3038832737;469449.5019888445;201273.61481779697;231237.10667871012;273.6735106596152;1450524.249088035;811896.6088766139;187088.37460990887;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1139625274609.566;434604328330.10016;958207160849.5133;34551.696971655605;2100.7111161732055;-0.0;4492.69283679534;3412900.4339016452;752069.2839973147;0.0;857105.4547672311;3.3240486463046373;0.19654700012184764
5250;2019-06-17 08:30:48.110;540;548;201;201;179;34;61;30;-17;41;781;204;-19;2;249;221;231;452;178;197;60;4;581;351;356;137;356;309;583;-2.0;-1.0;368.0;42.0;13.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;16133.3251953125;11304.076171875;0.0;1354.3232421875;514.0;250997;503.0;0.0;Calculated values ==>;1560753048.11;327.16;327.96000000000004;293.26000000000005;293.26000000000005;291.06;276.56;273.4187578820637;279.26000000000005;276.16;271.46000000000004;277.26000000000005;351.26;293.56;271.26000000000005;273.36;298.06;295.26000000000005;296.26000000000005;318.36;292.86;279.16;323.46000000000004;324.56;273.56;241.92719264551067;268.67533136820026;273.4187578820637;290.96000000000004;5810000.0;3510000.0;3560000.0;1370000.0;3560000.0;3090000.0;5830000.0;0.0;0.0;0.06133333333333334;0.007;0.0021666666666666666;0.0021666666666666666;0.0;11304.076171875;0.0;1354.3232421875;16133.3251953125;477055.62444199366;477976.8255055981;255701.82570597288;255701.82570597288;247266.64762596137;430735.4089219946;439762.5194534373;437688.5006598165;473176.1828425327;531427.3856665845;467700.27344493836;437372.52749135875;440628.4387781749;466690.6173508106;463779.2430610787;416586.628233552;463327.4628458983;459826.77920233493;439597.5900049784;211144.3756859795;215742.86842915416;469547.9199074341;200285.11572996722;255701.82570597288;273.27287441454786;1450801.9134510711;812091.854733049;187112.20079586917;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1139850818189.3064;434690639700.00085;958402463949.2886;14560.74094236409;1884.8396292422683;-0.0;398.4408226478453;3413330.1745540705;752104.1581198458;0.0;857148.2528660261;1.330659654769765;0.09774162669773848
5251;2019-06-17 08:31:45.110;532;540;203;203;180;33;69;27;-19;40;781;205;-20;1;248;222;230;472;181;200;68;5;589;349;354;134;353;305;591;88.0;-1.0;382.0;24.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16580.056640625;11549.77734375;0.0;1251.26965332031;527.0;250998;499.0;0.0;Calculated values ==>;1560753105.11;326.36;327.16;293.46000000000004;293.46000000000004;291.16;276.46000000000004;273.20264511476705;280.06;275.86;271.26000000000005;277.16;351.26;293.66;271.16;273.26000000000005;297.96000000000004;295.36;296.16;320.36;293.16;279.96000000000004;323.06;325.86;273.66;241.2770596917726;268.19934244402924;273.20264511476705;291.26000000000005;5890000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3050000.0;5910000.0;0.014666666666666666;0.0;0.06366666666666666;0.004;0.0;0.014666666666666666;0.0;11549.77734375;0.0;1251.26965332031;16580.056640625;474891.6462587218;475829.5260830519;256047.15057115856;256047.15057115856;247291.67689138636;430862.6128555636;441495.20933154924;438280.32711488655;473468.5566066367;531727.8354950516;468382.75320899114;438124.7295301388;441331.01728135947;466988.98658911174;464205.6311846254;413171.87845469924;465397.64975288353;460542.747743898;441334.3631067752;209472.28574929133;221177.93781777218;470052.5991512875;199962.5727427026;199962.5727427026;273.1373752878348;1451060.8943906056;812272.7810733811;187132.82840629193;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1140053168189.3064;434767874700.00085;958577453949.2886;15172.897028362377;1080.3601056343396;-0.0;3540.119592006398;3413565.565854672;752127.632617747;0.0;857179.4331359755;1.5462310802025092;0.08476972899223688
5252;2019-06-17 08:32:45.121;535;540;207;207;184;33;74;25;-11;39;779;206;-2;1;247;223;230;488;179;202;73;7;605;348;353;131;353;299;608;84.0;-1.0;798.0;48.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;17664.4375;11993.09765625;0.0;1095.32629394531;535.0;250999;496.0;281.0;Calculated values ==>;1560753165.121;326.66;327.16;293.86;293.86;291.56;276.46000000000004;273.0942459734351;280.56;275.66;272.06;277.06;351.06000000000006;293.76000000000005;272.96000000000004;273.26000000000005;297.86;295.46000000000004;296.16;321.96000000000004;293.36;280.46000000000004;322.76000000000005;326.66;273.86;240.61611355647437;267.47669482898436;273.0942459734351;291.06;6050000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2990000.0;6080000.0;0.014;0.0;0.133;0.008;0.0;0.014;0.7107193276909118;11993.09765625;0.0;1095.32629394531;17664.4375;473330.2343324668;473709.9060950162;256677.85578906373;256677.85578906373;248009.80327577316;430925.7729439634;442503.14611134;440813.73739064514;473759.9231585776;531969.3885642122;469335.6071213628;442147.02957710525;442587.06714554323;466860.4312889494;464482.8673500403;405978.74099698034;465583.6715736203;460965.25863777025;442344.4980738538;208218.24852204052;224522.8720964353;470651.6059640497;199703.51586486536;199703.51586486536;273.03106801052553;1451346.317493832;812469.0076671737;187152.38695764725;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1140265307074.8594;434847389275.20807;958758687169.7609;32067.659462928714;2167.5847207934744;-0.0;3396.973750925838;3413959.3093328644;752154.7037868423;0.0;857237.2528456544;2.875229139722851;0.1799458479541232
5253;2019-06-17 08:33:45.111;548;527;209;210;190;34;76;25;0;38;776;206;5;1;247;223;232;493;183;203;75;8;631;349;354;131;353;292;633;-2.0;-1.0;1225.0;161.0;0.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;19342.86328125;12590.1787109375;0.0;959.192016601562;457.0;251000;433.0;678.0;Calculated values ==>;1560753225.111;327.96000000000004;325.86;294.06;294.16;292.16;276.56;273.20264511476705;280.76000000000005;275.66;273.16;276.96000000000004;350.76;293.76000000000005;273.66;273.26000000000005;297.86;295.46000000000004;296.36;322.46000000000004;293.46000000000004;280.66;316.46000000000004;318.86;273.96000000000004;240.61611355647437;266.62003547228215;273.20264511476705;291.46000000000004;6310000.0;3490000.0;3540000.0;1310000.0;3529999.9999999995;2920000.0;6330000.0;0.0;0.0;0.20416666666666666;0.026833333333333334;0.0;0.0;1.7209274335504643;12590.1787109375;0.0;959.192016601562;19342.86328125;472020.0424659651;468440.50493281434;256073.8254598839;256464.76232312794;249103.8007040582;430862.6128555636;442612.30382847664;443872.89149950695;473663.03176242136;532182.1725293654;470294.79549385543;444584.2177949234;444015.5724375176;466860.4312889494;464335.7532592387;266187.02205036394;462865.17737892334;460944.6244486303;442453.6454247534;181888.63598580268;191917.91438739494;470748.996002173;199790.03108646287;199703.51586486536;273.0694447739464;1451654.6602680292;812673.8341601602;187169.50509007354;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1140477371724.893;434925976175.2206;958935957619.7891;49833.584000996496;7270.732225238223;-0.0;0.0;3414641.705943445;752233.3433192982;0.0;857265.5562422308;4.21453640722741;0.3326684231847922
5254;2019-06-17 08:34:45.132;572;515;207;209;196;37;40;27;7;38;769;207;9;2;248;223;234;492;185;196;41;9;644;355;359;132;360;288;646;116.0;-1.0;1781.0;279.0;0.0;0;30;93;1;0;0;0;0;0;0;1;0;0;0;0;19458.015625;12285.650390625;0.0;889.7639770507809;434.0;251001;438.0;0.0;Calculated values ==>;1560753285.132;330.36;324.66;293.86;294.06;292.76000000000005;276.86;273.8482719121499;277.16;275.86;273.86;276.96000000000004;350.06000000000006;293.86;274.06;273.36;297.96000000000004;295.46000000000004;296.56;322.36;292.76000000000005;277.26000000000005;316.96000000000004;316.56;274.06;240.83765695389522;266.1237361191953;273.8482719121499;291.66;6440000.000000001;3550000.0;3590000.0;1320000.0;3600000.0;2880000.0;6459999.999999999;0.01933333333333333;0.0;0.29683333333333334;0.0465;0.0;0.01933333333333333;0.0;12285.650390625;0.0;889.7639770507809;19458.015625;474108.2231661055;464703.836357692;254652.23279573876;255403.90864777943;250674.0359409284;430477.46260093397;435505.82383528166;445655.01147067064;473533.532933398;531757.5055480791;470955.29092011385;445933.4517742178;444955.5918554471;465987.6186816921;463446.8648078147;266036.22991635534;460804.17882442195;459218.5880301819;435681.3269337161;183977.97901196036;182306.50109390085;470712.50156274275;201348.0442297719;201348.0442297719;273.70706492019696;1451978.1140943181;812881.2052901917;187184.91844945212;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1140691346589.5667;435004903790.1002;959110018519.5236;72518.45144267344;12525.447265983143;-0.0;4530.443465609586;3415661.663097357;752398.3692203303;0.0;857303.3231515134;6.798597727144394;0.5177149332323411
5255;2019-06-17 08:35:45.132;600;543;196;198;193;42;32;29;5;39;759;207;10;9;249;219;237;505;186;50;32;11;637;360;365;138;365;292;639;124.0;-2.0;1658.0;329.0;0.0;0;41;75;1;0;0;0;0;0;0;1;0;0;0;0;16938.806640625;10939.2880859375;0.0;971.3682250976559;438.0;251002;442.0;0.0;Calculated values ==>;1560753345.132;333.16;327.46000000000004;292.76000000000005;292.96000000000004;292.46000000000004;277.36;274.38016830617;276.36;276.06;273.66;277.06;349.06000000000006;293.86;274.16;274.06;298.06;295.06;296.86;323.66;278.16;276.36;317.36;316.96000000000004;274.26000000000005;242.14157278889297;266.62003547228215;274.38016830617;291.76000000000005;6370000.0;3600000.0;3650000.0;1380000.0;3650000.0;2920000.0;6390000.0;0.020666666666666667;0.0;0.2763333333333333;0.05483333333333333;0.0;0.020666666666666667;0.0;10939.2880859375;0.0;971.3682250976559;16938.806640625;479202.7381950651;470200.4274917718;250965.1863927358;251679.00438924308;249908.68217096824;430148.3826014536;432578.5526393707;444584.2177949234;472850.0741107318;530419.8553295669;470413.1944836453;445290.46234266215;445149.6110370882;465395.6337934009;462164.74920835934;268153.32257411344;464019.2354055476;435835.70984594146;432578.5526393707;185649.48583044452;183977.97901196036;470101.35966640816;202591.07208540736;202591.07208540736;274.2140253411269;1452281.4209465317;813074.746444163;187200.42788447003;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1140908546589.5667;435085903790.1002;959284018519.5236;66870.77259772959;14668.480769024878;-0.0;4753.074598115243;3416823.2399643604;752624.9852872887;0.0;857380.6858020443;7.244968346951659;0.571790293424645
5256;2019-06-17 08:36:45.113;618;566;185;186;181;47;33;31;-26;39;750;208;-13;14;250;217;239;509;186;41;33;12;629;363;367;145;368;299;631;124.0;-1.0;1268.0;276.0;0.0;0;73;77;1;0;0;0;0;0;0;1;0;0;0;0;15011.8388671875;10657.3349609375;0.0;1170.19128417969;505.0;251003;446.0;16.0;Calculated values ==>;1560753405.113;334.96000000000004;329.76000000000005;291.66;291.76000000000005;291.26000000000005;277.86;274.69669130483857;276.46000000000004;276.26000000000005;270.56;277.06;348.16;293.96000000000004;271.86;274.56;298.16;294.86;297.06;324.06;277.26000000000005;276.46000000000004;317.76000000000005;323.66;274.36;243.61107973660833;267.47669482898436;274.69669130483857;291.76000000000005;6290000.0;3629999.9999999995;3670000.0000000005;1450000.0;3679999.9999999995;2990000.0;6310000.0;0.020666666666666667;0.0;0.21133333333333332;0.046;0.0;0.020666666666666667;0.04052527274476619;10657.3349609375;0.0;1170.19128417969;15011.8388671875;482769.2735890445;474796.9937588458;247462.1167574161;247803.06461853956;246114.02572504382;429947.3805835815;432252.62270688626;438544.20172432164;471929.7997510953;528949.9875339867;469575.2152739339;440514.6608285658;444470.14050354663;465091.1060056729;461439.2131810104;270073.66414665576;465798.29762229027;433733.48194404994;432252.62270688626;187321.02276691253;211980.4382156667;469249.7498014296;203358.48303948477;203358.48303948477;274.5254034141285;1452547.592011323;813254.6613116382;187218.26856236052;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1141128077049.371;435170776905.02466;959461262374.3657;49702.581882062186;12230.998271049464;-0.0;4730.478886459631;3417794.3769600308;752849.0766276867;0.0;857459.6903883015;5.6363484348295145;0.44363774841333564
5257;2019-06-17 08:37:45.113;623;575;181;181;171;50;35;33;-25;40;742;208;-27;12;250;216;240;513;186;41;35;12;632;364;369;148;369;304;634;124.0;-1.0;1261.0;263.0;0.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;14875.388671875;11392.619140625;0.0;1340.20092773438;567.0;251004;451.0;15.0;Calculated values ==>;1560753465.113;335.46000000000004;330.66;291.26000000000005;291.26000000000005;290.26000000000005;278.16;274.8017692304317;276.66;276.46000000000004;270.66;277.16;347.36;293.96000000000004;270.46000000000004;274.36;298.16;294.76000000000005;297.16;324.46000000000004;277.26000000000005;276.66;318.26000000000005;329.86;274.36;244.22491754036054;268.0796299477929;274.8017692304317;291.76000000000005;6320000.0;3640000.0;3690000.0;1480000.0;3690000.0;3040000.0;6340000.0;0.020666666666666667;0.0;0.21016666666666667;0.04383333333333333;0.0;0.020666666666666667;0.037879080489087225;11392.619140625;0.0;1340.20092773438;14875.388671875;483156.6627824756;475799.99565342977;246008.14592209118;246008.14592209118;242750.07746618855;429879.7862731237;432113.16921278025;437570.5891863215;471631.5591433098;527729.1532524921;468884.90294936474;437256.7094276882;443168.68479859125;464945.2602709624;461150.82657720096;270295.04367988365;466038.31839703687;433233.1241697373;432113.16921278025;189410.48811896544;237904.88540968279;468838.99215144967;203616.57134144797;203616.57134144797;274.62987024046333;1452796.652240815;813438.4109291512;187239.1884974598;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1141348877049.371;435258676905.02466;959642162374.3657;49169.336083730916;11625.582778838405;-0.0;4722.2630226742;3418618.3096097456;753047.8814697692;0.0;857538.4632375443;5.145535830514991;0.40156980606375053
5258;2019-06-17 08:38:45.124;620;579;185;185;166;51;38;35;-20;40;735;207;-6;12;250;216;241;526;184;41;37;14;640;363;368;152;368;305;642;118.0;-1.0;1041.0;242.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;15286.2841796875;12070.0654296875;0.0;1339.28332519531;590.0;251005;454.0;14.0;Calculated values ==>;1560753525.124;335.16;331.06;291.66;291.66;289.76000000000005;278.26000000000005;274.69669130483857;276.96000000000004;276.66;271.16;277.16;346.66;293.86;272.56;274.36;298.16;294.76000000000005;297.26000000000005;325.76000000000005;277.26000000000005;276.86;318.56;332.16;274.56;245.02929689885198;268.19934244402924;274.69669130483857;291.56;6400000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3050000.0;6420000.0;0.019666666666666666;0.0;0.17350000000000002;0.04033333333333333;0.0;0.019666666666666666;0.03531238795927927;12070.0654296875;0.0;1339.28332519531;15286.2841796875;481814.1604953188;475432.4500852107;247059.0435183428;247059.0435183428;240936.21556609392;429947.3805835815;432929.84295338165;438124.7295301388;471098.81878525513;526918.5477024466;468625.05977630685;440276.00903072825;442963.5195641987;465091.1060056729;461304.5296429779;269963.9782592857;467067.2872743837;433484.00545957795;432743.97865350964;190664.19178205615;247525.65490268572;468489.2800345773;203351.18909750486;203351.18909750486;274.52258189774454;1453048.0455955667;813633.9691468483;187261.52162661558;213465.04320142715;0;5;6;22;14;14;0;15;87;84;1141570017584.9475;435348693405.2593;959824895869.8419;40733.20926506199;10693.903001128587;-0.0;4511.39152793476;3419367.634840716;753233.9112843014;0.0;857615.4244659721;4.171604812184199;0.324516659388467
5259;2019-06-17 08:39:45.134;618;582;194;193;169;48;39;36;-20;41;725;207;-22;16;250;216;242;536;187;41;39;15;640;363;368;146;368;308;641;111.0;-2.0;880.0;260.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16874.392578125;12512.9287109375;0.0;2341.32885742188;598.0;251006;456.0;0.0;Calculated values ==>;1560753585.134;334.96000000000004;331.36;292.56;292.46000000000004;290.06;277.96000000000004;274.69669130483857;277.06;276.76000000000005;271.16;277.26000000000005;345.66;293.86;270.96000000000004;274.76000000000005;298.16;294.76000000000005;297.36;326.76000000000005;277.26000000000005;277.06;318.76000000000005;332.96000000000004;274.66;243.81672145450628;268.5567601203482;274.69669130483857;291.86;6400000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3080000.0;6409999.999999999;0.018500000000000003;0.0;0.14666666666666667;0.043333333333333335;0.0;0.018500000000000003;0.0;12512.9287109375;0.0;2341.32885742188;16874.392578125;481520.1741529093;476012.83853284206;250177.32266761572;249828.1309531503;241903.64194898086;429947.3805835815;433115.1307267976;437443.34373287327;471995.6991225075;525634.3882111511;468206.5035522741;437126.8590839872;442936.2754991869;465091.1060056729;461304.5296429779;270511.97532070254;468819.51982692356;433484.00545957795;433115.1307267976;191500.00471740507;250872.52762923925;469412.11918731505;203264.98947947737;203264.98947947737;274.48922698995773;1453316.0959027791;813838.8615743683;187292.19850676056;213465.04320142715;0;5;6;22;14;14;0;15;88;84;1141790854384.9124;435438108305.24506;960008826519.8127;34346.1586238314;11533.042287339635;-0.0;4252.227613075425;3419993.4005165906;753419.1666990999;0.0;857688.4667971622;3.3748861761378066;0.27725605574161727
5260;2019-06-17 08:40:45.114;618;585;202;201;175;46;40;36;-18;40;700;209;-20;16;250;217;243;540;185;43;40;14;631;361;366;141;366;310;633;82.0;-1.0;866.0;213.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;17336.474609375;12363.3251953125;0.0;2360.8525390625;601.0;251007;455.0;0.0;Calculated values ==>;1560753645.114;334.96000000000004;331.66;293.36;293.26000000000005;290.66;277.76000000000005;274.4858918419099;277.16;276.76000000000005;271.36;277.16;343.16;294.06;271.16;274.76000000000005;298.16;294.86;297.46000000000004;327.16;277.46000000000004;277.16;318.66;333.26000000000005;274.56;242.77792619122317;268.7936212382143;274.4858918419099;291.66;6310000.0;3610000.0;3660000.0;1410000.0;3660000.0;3100000.0;6330000.0;0.013666666666666666;0.0;0.14433333333333334;0.0355;0.0;0.013666666666666666;0.0;12363.3251953125;0.0;2360.8525390625;17336.474609375;482543.19379662;477432.5212358828;253411.7261784858;253041.2266172676;244070.15933029074;430081.6785162784;433799.4536676275;437301.7563972805;472555.3283204977;522843.0798517093;468170.3869885417;436983.6325089788;442523.2022321763;465381.95360251743;461745.05252366984;398323.8781398661;470507.72355315095;434344.22949482966;433799.4536676275;191082.09718829524;252127.67657613798;469991.7955662279;202810.2498273785;202810.2498273785;274.30371451382683;1453601.0914325789;814046.0945896143;187331.37029012872;213465.04320142715;0;5;6;22;14;14;0;15;88;84;1142010980984.9824;435524179605.2724;960194164719.8717;33844.94078158919;9484.944873729155;-0.0;3156.8524524834024;3420561.4702587626;753594.2582088668;0.0;857750.1885502836;3.1571704000335457;0.2543003864674914
5261;2019-06-17 08:41:45.125;615;586;205;205;180;42;39;36;-16;41;707;212;-18;16;250;217;243;537;185;49;39;12;626;359;364;136;364;312;628;84.0;0.0;1082.0;71.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17452.572265625;12185.9658203125;0.0;2401.1171875;604.0;251008;454.0;0.0;Calculated values ==>;1560753705.125;334.66;331.76000000000005;293.66;293.66;291.16;277.36;274.27422755570615;277.06;276.76000000000005;271.56;277.26000000000005;343.86;294.36;271.36;274.76000000000005;298.16;294.86;297.46000000000004;326.86;278.06;277.06;318.56;333.56;274.36;241.71165711629368;269.02936301313275;274.27422755570615;291.66;6260000.0;3590000.0;3640000.0;1360000.0;3640000.0;3120000.0;6280000.0;0.014;0.0;0.18033333333333335;0.011833333333333333;0.0;0.014;0.0;12185.9658203125;0.0;2401.1171875;17452.572265625;482673.32310677244;478179.1856731212;254789.4773391695;254789.4773391695;245886.42511317536;430214.79039162316;434112.87870749587;437160.35228701105;473306.2826088756;523421.1803699069;468256.9683316274;436840.5790983701;442106.86074977124;465671.6860993213;462049.59554772783;401468.59064592485;470686.2428617011;435897.0153556221;434112.87870749587;190664.19178205615;253382.8652305231;470469.1018322894;202595.23569855106;202595.23569855106;274.21103896605973;1453891.0533060736;814250.7095203261;187371.06064636068;213465.04320142715;0;5;6;22;14;14;0;15;88;84;1142230021134.683;435607294840.1588;960380798929.6166;42299.90935811895;3169.8407492492374;-0.0;3241.2470021252275;3421196.127008136;753699.7340892811;0.0;857803.5158205399;3.339324050147994;0.22599363040143944
5262;2019-06-17 08:42:45.125;607;585;204;204;182;41;40;35;-13;40;729;214;-15;16;249;218;243;535;189;55;40;9;630;359;364;128;364;315;632;-1.0;-2.0;1335.0;117.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17614.95703125;12271.2958984375;0.0;2438.86157226562;607.0;251009;453.0;0.0;Calculated values ==>;1560753765.125;333.86;331.66;293.56;293.56;291.36;277.26000000000005;274.27422755570615;277.16;276.66;271.86;277.16;346.06000000000006;294.56;271.66;274.76000000000005;298.06;294.96000000000004;297.46000000000004;326.66;278.66;277.16;318.46000000000004;333.86;274.06;239.943914813709;269.38090353596624;274.27422755570615;292.06;6300000.0;3590000.0;3640000.0;1280000.0;3640000.0;3150000.0;6320000.0;0.0;0.0;0.2225;0.0195;0.0;0.0;0.0;12271.2958984375;0.0;2438.86157226562;17614.95703125;481050.6341683122;477552.2840813312;254208.85343139098;254208.85343139098;246412.8763682512;430214.79039162316;434293.55171347444;436948.6013565401;474243.19645526423;525504.4501563014;468081.9989468468;436626.3353312552;441476.05242402817;465540.6161959158;462183.0053738274;398987.27720211237;469847.9224186314;436944.7260494021;434293.55171347444;190246.288480595;254638.09398592086;471246.61075866234;202516.62074175314;202595.23569855106;274.18051011318266;1454183.282716881;814454.5200346491;187411.39380269207;213465.04320142715;0;5;6;22;14;14;0;15;88;84;1142448421134.683;435686494840.1588;960568898929.6166;52161.1156867901;5240.234805329729;-0.0;0.0;3421983.3022168437;753769.8180522359;0.0;857830.5262122243;3.9021574450471297;0.303509072232829
5263;2019-06-17 08:43:45.116;599;584;203;202;181;40;41;35;-11;41;756;215;-14;13;249;218;243;540;191;59;41;9;631;358;364;130;363;316;633;86.0;-1.0;1185.0;148.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16628.298828125;12254.6357421875;0.0;1434.94030761719;608.0;251010;452.0;0.0;Calculated values ==>;1560753825.116;333.06;331.56;293.46000000000004;293.36;291.26000000000005;277.16;274.1680685717883;277.26000000000005;276.66;272.06;277.26000000000005;348.76;294.66;271.76000000000005;274.46000000000004;298.06;294.96000000000004;297.46000000000004;327.16;279.06;277.26000000000005;318.36;333.96000000000004;274.06;240.39332010688793;269.49753711883926;274.1680685717883;292.26000000000005;6310000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;3160000.0;6330000.0;0.014333333333333333;0.0;0.19749999999999998;0.024666666666666667;0.0;0.014333333333333333;0.0;12254.6357421875;0.0;1434.94030761719;16628.298828125;479756.40307941445;477282.14600456815;253784.54708807773;253411.7261784858;246043.31401231844;430280.9020939914;434473.7075064044;437039.1322159168;474082.51977729687;528271.7613384563;468064.649675361;436555.01315091987;440805.4322354474;465685.3213544199;462334.5135562977;398323.8781398661;470507.72355315095;437634.38984935347;434473.7075064044;189828.38726562503;255056.51255035817;470980.00866618974;202172.83471220496;202172.83471220496;274.04226979350034;1454468.6003780067;814658.872140692;187443.6706427382;213465.04320142715;0;5;6;22;14;14;0;15;88;84;1142666788374.454;435763883230.07764;960758170534.418;46386.093756983086;6630.5769575316235;-0.0;3329.645843383525;3422804.405777335;753868.7266449746;0.0;857858.2690988327;4.116001573233682;0.31073970519996474
5264;2019-06-17 08:44:45.116;594;584;201;201;179;39;42;35;-11;41;779;216;-13;13;249;219;243;544;193;64;42;8;636;359;364;132;364;316;637;-1.0;-1.0;1409.0;164.0;0.0;0;89;99;1;0;0;0;0;0;0;1;0;0;0;0;16526.46484375;12380.943359375;0.0;1351.7958984375;606.0;251011;450.0;0.0;Calculated values ==>;1560753885.116;332.56;331.56;293.26000000000005;293.26000000000005;291.06;277.06;274.27422755570615;277.36;276.66;272.06;277.26000000000005;351.06000000000006;294.76000000000005;271.86;274.46000000000004;298.06;295.06;297.46000000000004;327.56;279.56;277.36;318.16;333.76000000000005;273.96000000000004;240.83765695389522;269.49753711883926;274.27422755570615;292.46000000000004;6360000.0;3590000.0;3640000.0;1320000.0;3640000.0;3160000.0;6370000.0;0.0;0.0;0.23483333333333334;0.02733333333333333;0.0;0.0;0.0;12380.943359375;0.0;1351.7958984375;16526.46484375;478424.83066335256;476800.89609559684;252856.14018673057;252856.14018673057;245243.5963331232;430214.79039162316;434653.35091899;437039.1322159168;473824.5983165287;530690.0751996229;468187.4834884124;436716.74332067836;440805.4322354474;465540.6161959158;462316.2933191314;271542.92230184673;470619.17009420105;438487.0707437395;434653.35091899;188992.59102226305;254219.67992080047;470614.97290035227;202423.44761320346;202172.83471220496;274.14430759142954;1454744.8900752724;814864.168633205;187466.89344445532;213465.04320142715;0;5;6;22;14;14;0;15;88;84;1142885188374.454;435842483230.07764;960947770534.418;55095.583267537186;7330.568357848732;-0.0;0.0;3423650.086419206;753985.0695226027;0.0;857886.0161475276;4.545790206412892;0.3714241106614295
5265;2019-06-17 08:45:45.107;592;585;202;202;179;40;44;35;-9;42;794;216;-11;15;249;220;244;549;196;68;43;7;644;358;364;133;363;318;646;-1.0;-1.0;1346.0;137.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16749.859375;12652.2431640625;0.0;1310.31604003906;605.0;251012;449.0;0.0;Calculated values ==>;1560753945.107;332.36;331.66;293.36;293.36;291.06;277.16;274.1680685717883;277.56;276.66;272.26000000000005;277.36;352.56000000000006;294.76000000000005;272.06;274.66;298.06;295.16;297.56;328.06;279.96000000000004;277.46000000000004;318.06;333.66;273.86;241.05796691057077;269.7299932089509;274.1680685717883;292.76000000000005;6440000.000000001;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;3180000.0;6459999.999999999;0.0;0.0;0.22433333333333336;0.022833333333333334;0.0;0.0;0.0;12652.2431640625;0.0;1310.31604003906;16749.859375;477170.81685645535;475863.16429924074;252813.0570618077;252813.0570618077;244943.2906830131;430280.9020939914;435011.12638877804;436899.13996127737;473792.46676502546;532115.0138494286;467907.08214371215;436575.08484221715;440683.59932250174;465685.3213544199;462600.4079176935;271176.14200945914;470242.60091512534;439162.0244259253;434832.48858899495;188574.69595719432;253801.27034056993;470383.01723186334;202181.45689877844;202172.83471220496;274.04562519431107;1455022.151182501;815072.7472300272;187489.07438303425;213465.04320142715;0;5;6;22;14;14;0;15;88;84;1143103555615.0928;435921971305.3101;961137942004.9742;52655.000233687264;6123.935627605439;-0.0;0.0;3424547.87326278;754097.1735713461;0.0;857886.0161475276;4.20975374228144;0.34340491019608843
5266;2019-06-17 08:46:45.127;593;588;204;204;179;40;46;34;-9;42;803;216;-12;13;249;219;245;554;197;72;45;7;655;359;364;135;365;311;651;-1.0;-2.0;1556.0;216.0;0.0;0;81;100;1;0;0;1;0;0;0;1;0;0;0;0;20152.21875;12846.923828125;3294.33837890625;1271.85705566406;554.0;251013;418.0;796.0;Calculated values ==>;1560754005.127;332.46000000000004;331.96000000000004;293.56;293.56;291.06;277.16;274.27422755570615;277.76000000000005;276.56;272.26000000000005;277.36;353.46000000000004;294.76000000000005;271.96000000000004;274.46000000000004;298.06;295.06;297.66;328.56;280.36;277.66;314.96000000000004;328.56;273.86;241.49495122638035;268.91163127593666;274.27422755570615;292.86;6550000.0;3590000.0;3640000.0;1350000.0;3650000.0;3110000.0;6509999.999999999;0.0;0.0;0.25933333333333336;0.036000000000000004;0.0;0.0;2.011418617674874;12846.923828125;3294.33837890625;1271.85705566406;20152.21875;475998.1730666399;475715.1108388393;253314.2427780284;253314.2427780284;244780.30107525474;430214.79039162316;435366.92532215983;438493.52582273266;473533.6025564079;533578.2182678961;468884.06514597475;438022.5279696608;441865.84420653095;465395.6337934009;462316.2933191314;270533.6102959969;470390.6544821254;439830.85826066753;435189.27008113236;175620.85347054448;232467.98657752166;470113.5034453777;202341.1842023538;202172.83471220496;274.1123258354643;1455329.7710058843;815285.3111192473;187510.5996648613;213492.50517218257;0;5;6;23;14;14;0;15;88;84;1143322028415.0234;436002398105.28455;961326704904.9143;61242.17392688493;9639.80349274886;-0.0;0.0;3425497.3327615224;754228.5818521382;0.0;857886.0161475276;4.070607703898666;0.3457199521717733
5267;2019-06-17 08:47:45.128;598;556;202;202;185;46;40;36;-20;43;804;215;-22;3;250;200;245;543;197;44;40;7;647;367;372;134;372;305;648;125.0;-1.0;1648.0;162.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;0;1;0;19767.033203125;12842.5185546875;3241.6181640625;1237.47521972656;519.0;251014;475.0;0.0;Calculated values ==>;1560754065.128;332.96000000000004;328.76000000000005;293.36;293.36;291.66;277.76000000000005;275.1157276137837;277.16;276.76000000000005;271.16;277.46000000000004;353.56000000000006;294.66;270.96000000000004;273.46000000000004;298.16;293.16;297.66;327.46000000000004;277.56;277.16;320.66;325.06;273.86;241.2770596917726;268.19934244402924;275.1157276137837;292.86;6470000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3050000.0;6480000.0;0.020833333333333332;0.0;0.27466666666666667;0.027000000000000003;0.0;0.020833333333333332;0.0;12842.5185546875;3241.6181640625;1237.47521972656;19767.033203125;477721.1205225071;471096.5358629642;252724.00388660305;252724.00388660305;246845.84225439615;429675.2189834977;432283.37754313025;438124.7295301388;473760.40514917683;534125.3919267323;469591.34527448076;437812.597326149;441630.0847411902;464506.01688324887;458495.1351315018;271395.3197572791;469018.98737698694;433033.530313329;432283.37754313025;199440.67485045042;217833.21561994078;470248.3765585316;204547.45918428779;204547.45918428779;275.0028472271567;1455662.4369827658;815499.3933734903;187531.51111564934;213546.97238441327;0;5;6;23;14;14;0;15;88;84;1143542832094.7568;436083099450.1871;961511507984.691;64155.89025499374;7173.924769104585;-0.0;4744.498299142551;3426542.33404484;754368.6985893911;0.0;857925.5542922642;4.391872626718806;0.33028270172800783
5268;2019-06-17 08:48:45.068;611;577;202;201;186;53;41;39;-24;43;799;214;-26;-5;251;188;246;543;192;44;41;7;632;373;377;132;377;303;632;142.0;-1.0;1714.0;105.0;0.0;29;60;100;1;0;0;1;0;0;0;1;0;0;0;0;19910.818359375;12545.1396484375;3897.193359375;1123.92004394531;523.0;251015;475.0;0.0;Calculated values ==>;1560754125.068;334.26000000000005;330.86;293.36;293.26000000000005;291.76000000000005;278.46000000000004;275.73799182748917;277.26000000000005;277.06;270.76000000000005;277.46000000000004;353.06000000000006;294.56;270.56;272.66;298.26000000000005;291.96000000000004;297.76000000000005;327.46000000000004;277.56;277.26000000000005;320.66;325.46000000000004;273.86;240.83765695389522;267.9596281332873;275.73799182748917;292.36;6320000.0;3729999.9999999995;3770000.0000000005;1320000.0;3770000.0000000005;3030000.0;6320000.0;0.023666666666666666;0.0;0.2856666666666667;0.0175;0.0;0.023666666666666666;0.0;12545.1396484375;3897.193359375;1123.92004394531;19910.818359375;481407.3919727573;476346.79785958194;253459.27601058607;253088.03219308268;247765.23990476047;429258.0297950786;431172.5511397006;437953.82195464283;474018.5663130017;533752.4067236419;469745.62710042845;437642.0229114993;440856.8528302407;463902.5401911941;455835.72132086084;399647.53389367886;471109.5505455815;431751.23897612083;431172.5511397006;199440.67485045042;219505.55070137876;470517.4266440292;206205.56846651252;206205.56846651252;275.6666613088656;1455992.755097339;815710.7456282331;187551.16973123816;213606.40299040262;0;5;6;23;14;14;0;15;88;84;1143767307394.9712;436162819650.2632;961693725584.865;66202.7510797759;4625.457518106543;-0.0;5324.2185899321175;3427627.5697349883;754466.9284470258;0.0;858009.3763604457;4.335154854221697;0.30137368614078636
5269;2019-06-17 08:49:45.109;620;603;206;205;184;53;43;42;-26;45;793;214;-28;-11;250;180;246;552;196;50;43;8;662;365;370;137;370;302;663;122.0;-1.0;676.0;51.0;0.0;33;71;100;1;0;0;1;0;0;0;1;0;0;1;0;21018.939453125;13168.1943359375;4363.9892578125;1173.50317382812;523.0;251016;473.0;0.0;Calculated values ==>;1560754185.109;335.16;333.46000000000004;293.76000000000005;293.66;291.56;278.46000000000004;274.9066339382667;277.46000000000004;277.36;270.56;277.66;352.46000000000004;294.56;270.36;272.06;298.16;291.16;297.76000000000005;328.36;278.16;277.46000000000004;320.46000000000004;325.46000000000004;273.96000000000004;241.92719264551067;267.8393353686513;274.9066339382667;292.76000000000005;6620000.0;3650000.0;3700000.0;1370000.0;3700000.0;3020000.0;6630000.0;0.02033333333333333;0.0;0.11266666666666666;0.0085;0.0;0.02033333333333333;0.0;13168.1943359375;4363.9892578125;1173.50317382812;21018.939453125;479281.9403949693;476571.76585492754;253502.04349433462;253143.6142444987;246006.72764976844;429811.8947417682;433351.604109613;437869.15320432716;473566.98283907154;533202.0663396476;469882.6732820486;437557.52604302316;440168.1791668574;464799.13120582135;456033.45726211835;270351.87291229924;468495.58993793646;434631.93667049345;433351.604109613;198604.77482894104;219505.55070137876;469941.3943347461;204104.45594283106;204104.45594283106;274.8228087335607;1456334.0694840462;815925.169834193;187570.32800723318;213675.2932215977;0;5;6;23;14;14;0;15;88;84;1143991560529.558;436243574795.1144;961875349609.5304;26337.489224795227;2259.613976331278;-0.0;4661.358679391232;3428399.2653680285;754524.3432493642;0.0;858092.6463665183;1.7779866782631797;0.11577342889952437
5270;2019-06-17 08:50:45.119;632;622;213;213;187;46;45;39;-28;46;784;213;-30;-12;249;175;247;574;198;56;45;10;668;364;368;148;368;299;669;134.0;-1.0;1223.0;270.0;0.0;30;99;100;1;0;0;1;0;0;0;1;0;0;1;0;21803.51953125;13274.828125;4337.30029296875;1296.94995117188;522.0;251017;470.0;0.0;Calculated values ==>;1560754245.119;336.36;335.36;294.46000000000004;294.46000000000004;291.86;277.76000000000005;274.8017692304317;277.66;277.06;270.36;277.76000000000005;351.56000000000006;294.46000000000004;270.16;271.96000000000004;298.06;290.66;297.86;330.56;278.76000000000005;277.66;320.16;325.36;274.16;244.22491754036054;267.47669482898436;274.8017692304317;292.96000000000004;6680000.0;3640000.0;3679999.9999999995;1480000.0;3679999.9999999995;2990000.0;6690000.000000001;0.022333333333333334;0.0;0.20383333333333334;0.045000000000000005;0.0;0.022333333333333334;0.0;13274.828125;4337.30029296875;1296.94995117188;21803.51953125;480398.2470608052;478768.80052065966;255779.21980543813;255779.21980543813;246782.83208579148;429879.7862731237;434215.1450557785;438236.7768127522;472227.7804859284;532489.2570598532;470173.0258749519;437928.15255369636;440664.32944313687;464959.0081242338;455495.84257983865;270281.89286506246;471275.4946771371;436183.29566229566;434215.1450557785;197350.94305643384;219087.46209138638;468638.84502635495;203466.64738165095;203466.64738165095;274.57192685167377;1456690.9827844969;816145.5650810858;187590.9185477898;213747.81605296707;0;5;6;23;14;14;0;15;88;84;1144212997429.523;436329089045.10077;962055679659.5017;47853.97804903947;11932.748894011682;-0.0;5153.383114722182;3429017.630638917;754642.6326515466;0.0;858174.4495130421;3.4343350209894288;0.2829559117401287
5271;2019-06-17 08:51:45.130;646;635;211;211;193;44;46;38;-31;46;764;213;-32;-13;249;173;247;582;195;59;46;10;677;361;367;154;366;297;678;135.0;147.0;1186.0;160.0;0.0;31;2;100;1;0;0;1;0;0;0;1;1;0;1;0;23476.8125;13486.982421875;4515.37255859375;2626.9970703125;521.0;251018;468.0;0.0;Calculated values ==>;1560754305.13;337.76;336.66;294.26000000000005;294.26000000000005;292.46000000000004;277.56;274.4858918419099;277.76000000000005;276.96000000000004;270.06;277.76000000000005;349.56000000000006;294.46000000000004;269.96000000000004;271.86;298.06;290.46000000000004;297.86;331.36;279.06;277.76000000000005;319.96000000000004;325.26000000000005;274.16;245.4256646245625;267.23344911666527;274.4858918419099;292.66;6770000.0;3610000.0;3670000.0000000005;1540000.0;3660000.0;2970000.0;6780000.0;0.022500000000000003;0.0245;0.19766666666666666;0.02666666666666667;0.0;0.022500000000000003;0.0;13486.982421875;4515.37255859375;2626.9970703125;23476.8125;481478.71654013445;479701.646807521;254635.90339937963;254635.90339937963;248442.98784277178;430081.6785162784;434641.1085770802;438225.1199557825;471433.0076140069;530560.1323095391;470445.39380525495;438071.4457414646;440942.940866945;465250.37265374704;455715.22267118655;269459.4485847613;471415.27080283524;436942.751026888;434641.1085770802;196515.0671798046;218669.37671819705;467808.609081627;202888.99973886588;202888.99973886588;274.3342578641791;1457068.388064026;816368.6210556572;187623.62410130646;213821.60185183925;0;5;6;23;14;14;0;15;89;84;1144433537855.0977;436419705655.3369;962234512439.9678;46518.10642954385;7064.522915806963;0.0;5214.422448859823;3429804.208857862;754800.9722739841;0.0;858260.8637326668;2.850164738547081;0.2121780990730073
5272;2019-06-17 08:52:45.130;658;645;206;206;188;44;41;38;-32;44;727;213;-34;-3;249;172;247;592;195;61;42;10;663;364;369;149;369;296;661;142.0;-1.0;1153.0;249.0;0.0;59;28;100;1;0;0;1;0;0;0;1;1;0;1;0;23371.552734375;13209.228515625;5322.53955078125;2351.11279296875;531.0;251019;464.0;0.0;Calculated values ==>;1560754365.13;338.96000000000004;337.66;293.76000000000005;293.76000000000005;291.96000000000004;277.56;274.8017692304317;277.26000000000005;276.96000000000004;269.96000000000004;277.56;345.86;294.46000000000004;269.76000000000005;272.86;298.06;290.36;297.86;332.36;279.26000000000005;277.36;319.56;326.26000000000005;274.16;244.42749628697553;267.1113755279542;274.8017692304317;292.66;6630000.0;3640000.0;3690000.0;1490000.0;3690000.0;2960000.0;6609999.999999999;0.023666666666666666;0.0;0.19216666666666665;0.0415;0.0;0.023666666666666666;0.0;13209.228515625;5322.53955078125;2351.11279296875;23371.552734375;484815.1580913543;483127.2015091148;253590.55963631708;253590.55963631708;247384.76522023347;429879.7862731237;433233.1241697373;438296.42880847026;471896.8997537706;526784.1894454329;470581.2259578469;437989.56915575906;442623.4524550126;464812.9016813492;455071.91614935885;270770.8808984428;475113.78650155064;436826.61528302036;433417.75616050424;194843.3435325042;222850.3779558165;468501.0984376368;203514.5908445356;203514.5908445356;274.59046255583297;1457458.7911076457;816591.0894801363;187665.10835016714;213903.5844527507;0;5;6;23;14;14;0;15;89;84;1144654337855.0977;436510605655.3369;962412412439.9678;45117.24319540278;10996.940065113702;-0.0;5441.041579144591;3430567.836771403;754951.4844654917;0.0;858349.6592662336;2.947640474232124;0.2356988512263107
5273;2019-06-17 08:53:45.111;664;650;201;200;181;44;41;38;-32;44;712;217;-33;0;249;167;247;586;196;64;41;8;665;363;368;146;367;296;666;124.0;-1.0;1223.0;196.0;0.0;67;46;100;1;0;0;1;0;0;0;1;1;0;0;0;23424.353515625;13248.0537109375;5649.9794921875;2468.83666992188;564.0;251020;460.0;0.0;Calculated values ==>;1560754425.111;339.56000000000006;338.16;293.26000000000005;293.16;291.26000000000005;277.56;274.69669130483857;277.26000000000005;276.96000000000004;269.96000000000004;277.56;344.36;294.86;269.86;273.16;298.06;289.86;297.86;331.76000000000005;279.56;277.26000000000005;319.16;329.56;273.96000000000004;243.81672145450628;267.1113755279542;274.69669130483857;292.76000000000005;6650000.0;3629999.9999999995;3679999.9999999995;1460000.0;3670000.0000000005;2960000.0;6659999.999999999;0.020666666666666667;0.0;0.20383333333333334;0.03266666666666666;0.0;0.020666666666666667;0.0;13248.0537109375;5649.9794921875;2468.83666992188;23424.353515625;485473.1461767331;483308.36226818955;251606.36554491232;251258.84714688518;244943.76844926662;429947.3805835815;433484.00545957795;438296.42880847026;472292.90834925044;525219.0371696487;471055.82730643987;438143.1473471288;443059.1894257166;465104.8312706036;454531.8863664253;270572.27635379956;473559.7805998919;437578.8228508938;433484.00545957795;193171.6564234249;236650.15891445865;468714.0295771377;203347.3364801625;203347.3364801625;274.5210915344357;1457848.6335035183;816811.497014;187705.2618763444;213994.99315610214;0;5;6;23;14;14;0;15;89;84;1144875367839.901;436599077630.2581;962589956199.8097;47890.45665292006;8668.645307834522;-0.0;4756.157825574585;3431342.65549913;755115.312448159;0.0;858434.6090185877;2.8696416532060676;0.22337212414155952
5274;2019-06-17 08:54:45.121;668;653;207;206;182;43;42;37;-34;43;715;222;-35;2;249;163;248;597;199;68;42;5;663;364;369;142;368;294;663;116.0;-1.0;1463.0;198.0;0.0;84;50;100;1;0;0;1;0;0;0;1;1;0;0;0;24099.501953125;13186.982421875;6246.02734375;2500.89599609375;584.0;251021;441.0;724.0;Calculated values ==>;1560754485.121;339.96000000000004;338.46000000000004;293.86;293.76000000000005;291.36;277.46000000000004;274.8017692304317;277.36;276.86;269.76000000000005;277.46000000000004;344.66;295.36;269.66;273.36;298.06;289.46000000000004;297.96000000000004;332.86;279.96000000000004;277.36;317.26000000000005;331.56;273.66;242.98782864720522;266.86631818009863;274.8017692304317;293.06;6630000.0;3640000.0;3690000.0;1420000.0;3679999.9999999995;2940000.0;6630000.0;0.01933333333333333;0.0;0.24383333333333335;0.033;0.0;0.01933333333333333;1.8267194095979726;13186.982421875;6246.02734375;2500.89599609375;24099.501953125;486271.2983930619;484082.54831516184;253862.44785073618;253502.04349433462;245360.23867040852;429879.7862731237;433417.75616050424;438439.1573181969;472719.4423773052;525689.8089830693;471915.0329775877;438286.6576737402;443754.8239986431;464959.0081242338;453790.8838142899;271296.10353209864;475645.53413199395;438039.66020189587;433417.75616050424;185231.60634950487;245015.67932991832;468964.41255619563;203643.83029125206;203643.83029125206;274.64039922541014;1458244.7316377165;817031.8256970664;187746.68321762775;214094.1430686176;0;5;6;23;14;14;0;15;89;84;1145096504689.8657;436685492030.2444;962766985699.7816;57250.92724007005;8755.579214743138;-0.0;4442.295900138875;3432218.979727799;755260.5385194692;0.0;858511.2755752533;3.2118676500336925;0.25274430998187797
5275;2019-06-17 08:55:45.122;670;602;215;214;188;42;44;37;-35;43;723;225;-37;1;249;162;248;583;200;71;44;2;655;361;366;138;366;292;655;84.0;-1.0;1291.0;91.0;0.0;85;42;100;1;0;0;1;0;0;0;1;1;0;0;0;24132.251953125;13087.99609375;6111.83740234375;2453.88500976562;489.0;251022;480.0;1089.0;Calculated values ==>;1560754545.122;340.16;333.36;294.66;294.56;291.96000000000004;277.36;274.4858918419099;277.56;276.86;269.66;277.46000000000004;345.46000000000004;295.66;269.46000000000004;273.26000000000005;298.06;289.36;297.96000000000004;331.46000000000004;280.26000000000005;277.56;321.16;322.06;273.36;242.14157278889297;266.62003547228215;274.4858918419099;293.16;6550000.0;3610000.0;3660000.0;1380000.0;3660000.0;2920000.0;6550000.0;0.014;0.0;0.21516666666666667;0.015166666666666667;0.0;0.014;2.760263552759619;13087.99609375;6111.83740234375;2453.88500976562;24132.251953125;487417.81771027076;477375.62559610786;257235.3616728905;256850.66546191843;247596.29353843024;430081.6785162784;434524.77317851107;438733.46945811325;473241.6031071014;526679.8889880363;472533.5546268215;438430.3070074864;444015.5724375176;465250.37265374704;454161.71719194663;272163.20817129995;474452.392621831;439222.7570464785;434524.77317851107;201530.46850934727;205292.2597576877;469214.6757162112;203030.5958767384;203030.5958767384;274.389136626122;1458646.6696186378;817250.7875004014;187787.9737474574;214197.12699108073;0;5;6;23;14;14;0;15;89;84;1145317008364.5994;436769493430.14294;962942788629.5692;50715.401632259156;4037.1252108986705;-0.0;3240.9184822248176;3433118.714129305;755367.1461663186;0.0;858575.3034288088;2.6782210782729976;0.19976376713008823
