;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5276;2019-06-17 08:56:45.132;669;567;218;217;193;39;47;35;-38;42;732;226;-39;-2;249;162;248;559;206;75;47;0;644;358;363;135;363;291;645;83.0;-1.0;1189.0;130.0;7.0;76;27;90;1;0;0;1;0;0;0;1;1;0;0;0;23123.736328125;12058.8662109375;5732.41357421875;2363.2470703125;499.0;251023;486.0;1191.0;Calculated values ==>;1560754605.132;340.06000000000006;329.86;294.96000000000004;294.86;292.46000000000004;277.06;274.1680685717883;277.86;276.66;269.36;277.36;346.36;295.76000000000005;269.26000000000005;272.96000000000004;298.06;289.36;297.96000000000004;329.06;280.66;277.86;321.76000000000005;323.06;273.16;241.49495122638035;266.49643012054327;274.1680685717883;293.76000000000005;6440000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2910000.0;6450000.0;0.013833333333333333;0.0;0.19816666666666669;0.021666666666666667;0.0011666666666666668;0.015;3.017431256877657;12058.8662109375;5732.41357421875;2363.2470703125;23123.736328125;488444.2864410842;473206.8663850231;258975.46888460327;258572.46565727692;249668.92963494724;430280.9020939914;435782.62218529254;438502.1823925872;473533.6025564079;527693.4849052515;472782.9365211163;438350.5634741053;443789.4421625633;465685.3213544199;454671.7010468359;273510.6786062543;471954.5131965419;440545.07506360364;435782.62218529254;204038.30555042345;209472.28574929133;469426.83520598995;202115.62421978384;206538.05658260314;274.0200010849827;1459040.535154236;817460.3796124381;187828.12320524623;214295.84553288497;0;5;6;23;14;14;0;15;89;84;1145535744814.5647;436851407080.12994;963117717779.5414;46843.936277910536;5791.742904701132;-0.0;3438.668484040341;3433931.844110841;755449.0670518079;0.0;858630.975930723;2.782220990290166;0.22105135121145414
5277;2019-06-17 08:57:45.133;664;557;217;216;193;37;50;33;-38;41;740;227;-39;-3;248;163;248;533;206;80;50;-2;629;356;361;134;361;291;629;115.0;-1.0;804.0;142.0;0.0;67;17;69;1;0;0;1;0;0;0;1;1;0;0;0;20833.19921875;10251.451171875;5262.57666015625;2316.01635742188;504.0;251024;491.0;1194.0;Calculated values ==>;1560754665.133;339.56000000000006;328.86;294.86;294.76000000000005;292.46000000000004;276.86;273.955091788801;278.16;276.46000000000004;269.36;277.26000000000005;347.16;295.86;269.26000000000005;272.86;297.96000000000004;289.46000000000004;297.96000000000004;326.46000000000004;281.16;278.16;322.26000000000005;323.56;272.96000000000004;241.2770596917726;266.49643012054327;273.955091788801;293.76000000000005;6290000.0;3560000.0;3610000.0;1340000.0;3610000.0;2910000.0;6290000.0;0.019166666666666665;0.0;0.13399999999999998;0.023666666666666666;0.0;0.019166666666666665;3.0243378724958707;10251.451171875;5262.57666015625;2316.01635742188;20833.19921875;489323.0469381717;473666.4673516746;259537.8211366582;259119.68918196653;250321.3803270803;430412.23801567365;436776.8904632732;438502.1823925872;473565.85517348704;528524.4225734663;472899.90234288276;438350.5634741053;443646.64700374124;465843.48631744814;455149.7080012845;402616.70855621423;469925.32689827523;441787.71154795174;436776.8904632732;206128.24275125185;211562.405474017;469366.78838317865;201410.272493195;201410.272493195;273.7358513306298;1459406.8490551475;817646.3020223922;187867.1177169946;214387.47197847607;0;5;6;23;14;14;0;15;89;84;1145752948434.3022;436932108425.0325;963292320689.3304;31770.31592651855;6341.6375427296125;-0.0;4511.193511093165;3434586.973797066;755550.1802406061;0.0;858697.2258847499;2.3905239116319112;0.19022977145897113
5278;2019-06-17 08:58:45.123;654;550;215;214;192;35;52;32;-36;40;746;227;-38;-1;248;164;248;506;202;83;52;-2;616;355;360;133;360;293;617;-2.0;-1.0;988.0;146.0;0.0;56;5;54;1;0;0;1;0;0;0;1;1;0;1;0;19293.29296875;9122.9677734375;4759.70361328125;2271.5791015625;505.0;251025;494.0;1192.0;Calculated values ==>;1560754725.123;338.56000000000006;328.16;294.66;294.56;292.36;276.66;273.8482719121499;278.36;276.36;269.56;277.16;347.76;295.86;269.36;273.06;297.96000000000004;289.56;297.96000000000004;323.76000000000005;281.46000000000004;278.36;322.56;323.66;272.96000000000004;241.05796691057077;266.74333088950624;273.8482719121499;293.36;6160000.0;3550000.0;3600000.0;1330000.0;3600000.0;2930000.0;6170000.0;0.0;0.0;0.16466666666666668;0.024333333333333332;0.0;0.0;3.0191328194850806;9122.9677734375;4759.70361328125;2271.5791015625;19293.29296875;489298.50473344326;474098.9801404078;259464.0010260237;259037.8863658239;250478.09393852632;430477.46260093397;437352.68036330503;438358.4652479722;473598.1776897576;528993.926827875;472635.7295063589;438053.3765868196;443527.2091358455;465987.6186816921;455457.29115110595;409072.82111357036;467235.2249320308;442479.83621005784;437352.68036330503;207382.2378540181;211980.4382156667;469502.8659822866;201182.48580623677;201410.272493195;273.64232334566515;1459741.1807588574;817807.7286047136;187905.34130749851;214470.97706093427;0;5;6;23;14;14;0;15;89;84;1145969212384.3367;437012195075.0452;963467491489.3583;39054.97794807244;6529.129250950544;-0.0;0.0;3435177.0862109843;755657.4187545055;0.0;858734.8128984685;2.8218026724354055;0.24680535910687165
5279;2019-06-17 08:59:45.114;640;543;214;213;192;35;54;30;-34;39;753;226;-35;1;248;165;247;483;202;87;54;-3;608;353;358;132;358;295;609;-2.0;-1.0;760.0;148.0;0.0;41;1;47;1;0;0;1;0;0;0;1;1;0;1;0;18023.134765625;8508.640625;4135.0927734375;2273.5126953125;504.0;251026;494.0;1195.0;Calculated values ==>;1560754785.114;337.16;327.46000000000004;294.56;294.46000000000004;292.36;276.66;273.6339639331285;278.56;276.16;269.76000000000005;277.06;348.46000000000004;295.76000000000005;269.66;273.26000000000005;297.96000000000004;289.66;297.86;321.46000000000004;281.86;278.56;322.56;323.56;272.86;240.83765695389522;266.98899913490544;273.6339639331285;293.36;6080000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2950000.0;6090000.0;0.0;0.0;0.12666666666666665;0.024666666666666667;0.0;0.0;3.026870818787743;8508.640625;4135.0927734375;2273.5126953125;18023.134765625;488201.8936088522;474038.8773747168;259566.86683617166;259133.57424865416;250833.9212906345;430607.02586249536;438149.4439138761;438214.884849924;473630.5699406402;529568.425024188;472252.9652207637;438061.7010123639;443408.03747513995;466275.0664382286;455929.88678620907;412068.05429776903;464633.08535395423;443527.55998732976;438149.4439138761;207382.2378540181;211562.405474017;469540.9783333527;200517.27210177245;201410.272493195;273.37278238291844;1460052.104345352;817954.6366356198;187943.2113912185;214545.08924587822;0;5;6;23;14;14;0;15;89;84;1146184580074.9666;437091683150.2777;963643865029.8741;30108.364281432525;6635.918087045646;-0.0;0.0;3435753.360943738;755767.1110263338;0.0;858734.8128984685;2.4632081643992736;0.2241000359001314
5280;2019-06-17 09:00:45.134;626;536;213;212;195;36;38;31;-31;38;759;225;-32;3;248;166;245;461;204;88;39;-4;594;355;360;133;360;299;595;-2.0;-1.0;1027.0;178.0;0.0;46;1;45;1;0;0;1;0;0;0;1;1;0;0;0;17531.1328125;8143.61669921875;4158.03662109375;2302.25390625;502.0;251027;493.0;1193.0;Calculated values ==>;1560754845.134;335.76000000000005;326.76000000000005;294.46000000000004;294.36;292.66;276.76000000000005;273.8482719121499;276.96000000000004;276.26000000000005;270.06;276.96000000000004;349.06000000000006;295.66;269.96000000000004;273.46000000000004;297.96000000000004;289.76000000000005;297.66;319.26000000000005;281.96000000000004;277.06;322.46000000000004;323.36;272.76000000000005;241.05796691057077;267.47669482898436;273.8482719121499;293.56;5940000.0;3550000.0;3600000.0;1330000.0;3600000.0;2990000.0;5950000.0;0.0;0.0;0.17116666666666666;0.029666666666666668;0.0;0.0;3.0220828812027642;8143.61669921875;4158.03662109375;2302.25390625;17531.1328125;487763.70039247285;474738.5808308894;260112.678295461;259661.5234668767;252631.8394462142;430477.46260093397;434911.66494596965;437773.3837767312;473403.82665571757;529887.827313735;471600.92092787044;437618.306812844;442879.2504583835;465987.6186816921;455736.23341735575;416678.2501443445;463050.4847560131;443276.3520570671;435089.031508698;206964.23671620517;210726.34883551928;469307.07216708397;201104.584426518;201410.272493195;273.61183653368033;1460348.4886702632;818093.4517028811;187981.35549001553;214614.22169394788;0;5;6;23;14;14;0;15;89;84;1146400051874.8982;437171209650.25244;963822124429.8175;40509.809488778155;7956.673802970124;-0.0;0.0;3436342.041886563;755888.7564936894;0.0;858734.8128984685;3.318733989462382;0.29927038948153734
5281;2019-06-17 09:01:45.125;610;530;212;212;192;37;43;30;-28;37;764;224;-30;5;248;167;243;446;207;91;43;-6;595;354;359;130;358;300;597;-1.0;-1.0;958.0;101.0;0.0;31;1;45;1;0;0;1;0;0;0;1;1;0;0;0;17100.03515625;8178.6962890625;3747.50610351562;2318.5390625;499.0;251028;491.0;1191.0;Calculated values ==>;1560754905.125;334.16;326.16;294.36;294.36;292.36;276.86;273.7412296467126;277.46000000000004;276.16;270.36;276.86;349.56000000000006;295.56;270.16;273.66;297.96000000000004;289.86;297.46000000000004;317.76000000000005;282.26000000000005;277.46000000000004;322.26000000000005;323.06;272.56;240.39332010688793;267.5978703862781;273.7412296467126;293.86;5950000.0;3540000.0;3590000.0;1300000.0;3579999.9999999995;3000000.0;5970000.0;0.0;0.0;0.15966666666666668;0.016833333333333332;0.0;0.0;3.017431256877657;8178.6962890625;3747.50610351562;2318.5390625;17100.03515625;485427.64149083063;473586.90085512516;259518.7918177467;259518.7918177467;251392.76367763442;430542.39183029096;436030.9469220937;438011.42202021845;473695.5629922598;530332.6822145721;471347.9704449953;437701.3939996297;442965.4704623134;466275.0664382286;456041.49723122193;415618.1057925681;460273.126881416;443953.6364176086;436030.9469220937;206128.24275125185;209472.28574929133;469519.9348596685;201048.70638699233;201410.272493195;273.5855309640858;1460637.0384474068;818229.4505747496;188019.85632205685;214680.09133465544;0;5;6;23;14;14;0;15;89;84;1146615719519.6719;437250097815.1697;964001797474.629;37835.04692943844;4519.265679290048;-0.0;0.0;3436994.817758293;755992.7070610081;0.0;858734.8128984685;2.973329683960642;0.2553333157089733
5282;2019-06-17 09:02:45.125;596;526;215;215;193;36;47;29;-28;36;771;224;-30;4;248;168;240;454;211;95;46;-8;599;352;358;122;357;300;601;-2.0;-1.0;849.0;6.0;0.0;17;1;42;1;0;0;1;0;0;0;1;0;0;0;0;15709.75390625;8046.38525390625;3416.01342773438;1032.02990722656;497.0;251029;490.0;1191.0;Calculated values ==>;1560754965.125;332.76000000000005;325.76000000000005;294.66;294.66;292.46000000000004;276.76000000000005;273.5264737036516;277.86;276.06;270.36;276.76000000000005;350.26;295.56;270.16;273.56;297.96000000000004;289.96000000000004;297.16;318.56;282.66;277.76000000000005;322.16;322.86;272.36;238.5638546566975;267.5978703862781;273.5264737036516;294.26000000000005;5990000.0;3520000.0000000005;3579999.9999999995;1220000.0;3570000.0000000005;3000000.0;6010000.0;0.0;0.0;0.14150000000000001;0.001;0.0;0.0;3.0177067441396774;8046.38525390625;3416.01342773438;1032.02990722656;15709.75390625;483003.2549482879;472471.3996124152;260577.56831835757;260577.56831835757;251576.45836319344;430671.36484660726;436957.42395210196;438011.42202021845;474628.0862417509;531061.7427530512;471347.9704449953;437701.3939996297;442819.4072827742;466418.3847020313;456510.3522854336;412977.19068411924;461013.2471928858;444779.6431416286;436785.46530047123;205710.24989127388;208636.25808486674;470407.0390399682;200890.8512562502;201410.272493195;273.51487521841676;1460910.453356261;818364.6595876077;188047.7777301379;214739.78733074918;0;5;6;23;14;14;0;15;89;84;1146830819519.6719;437325697815.1697;964181797474.629;33552.56076310151;269.516187783718;-0.0;0.0;3437589.714489064;756032.613576567;0.0;858734.8128984685;2.7069726886927374;0.21124002154629365
5283;2019-06-17 09:03:45.125;589;522;217;216;194;34;53;27;-26;37;778;225;-30;-3;247;167;238;462;211;99;52;-8;599;348;353;130;353;299;601;-1.0;-1.0;255.0;36.0;0.0;1;96;34;1;0;0;1;0;0;0;1;0;0;0;0;15069.7509765625;7589.51513671875;2972.07055664062;1333.05236816406;495.0;251030;489.0;1191.0;Calculated values ==>;1560755025.125;332.06;325.36;294.86;294.76000000000005;292.56;276.56;273.0942459734351;278.46000000000004;275.86;270.56;276.86;350.96000000000004;295.66;270.16;272.86;297.86;289.86;296.96000000000004;319.36;283.06;278.36;322.06;322.66;272.36;240.39332010688793;267.47669482898436;273.0942459734351;294.26000000000005;5990000.0;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;2990000.0;6010000.0;0.0;0.0;0.042499999999999996;0.006;0.0;0.0;3.017981427447091;7589.51513671875;2972.07055664062;1333.05236816406;15069.7509765625;482004.27070571436;471860.7953463097;261495.74334238126;261033.87098102746;251952.42484618982;430925.7729439634;439103.6918358816;438544.20172432164;473695.5629922598;531865.3904178909;471600.92092787044;437928.15255369636;441999.8727961359;466860.4312889494;457029.0511715114;412201.07490331115;462341.4789111514;446377.4533507389;438938.02124973387;205292.2597576877;207800.24178383037;469324.95828663855;199323.25177377777;201410.272493195;272.8810685924852;1461166.9492302844;818494.9587575296;188067.48674909948;214793.0213639523;0;5;6;23;14;14;0;15;89;84;1147044119519.6719;437401297815.1697;964361497474.629;10166.890372898113;1620.0102390771647;-0.0;0.0;3437954.043248531;756048.3596301242;0.0;858734.8128984685;0.9909423515880942;0.08943599049019009
5284;2019-06-17 09:04:45.106;584;519;219;219;194;31;60;23;-29;36;785;224;-31;-8;246;166;237;469;210;104;59;-7;617;342;347;133;347;299;619;-2.0;0.0;35.0;0.0;0.0;1;92;29;1;0;0;1;0;0;0;1;0;0;1;0;15574.359375;7516.6357421875;3140.41552734375;1300.67529296875;494.0;251031;488.0;1190.0;Calculated values ==>;1560755085.106;331.56;325.06;295.06;295.06;292.56;276.26000000000005;272.43898195401505;279.16;275.46000000000004;270.26000000000005;276.76000000000005;351.66;295.56;270.06;272.36;297.76000000000005;289.76000000000005;296.86;320.06;283.56;279.06;321.96000000000004;322.56;272.46000000000004;241.05796691057077;267.47669482898436;272.43898195401505;294.16;6170000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2990000.0;6190000.0;0.0;0.0;0.005833333333333333;0.0;0.0;0.0;3.015584362526193;7516.6357421875;3140.41552734375;1300.67529296875;15574.359375;479185.6152185788;469034.31821345637;261069.13358312185;261069.13358312185;251114.50089538752;431298.55289687274;441540.0393956936;438082.61597026663;473209.4130839679;532593.2065287553;471482.2901876813;437773.3837767312;441260.4188921009;467582.6662795434;457867.37683749734;403219.34600727767;460861.7191448976;448270.3634199246;441380.8598681767;204874.27233412856;207382.2378540181;469013.23889661895;198269.91359554144;201410.272493195;272.43898195401505;1461422.235949918;818620.8034846215;188089.42752947472;214843.94261776857;0;5;6;23;14;14;0;15;89;84;1147254053019.4849;437480172830.0994;964540840664.4694;1398.90743051923;0.0;-0.0;0.0;3438050.3943759515;756061.8554404108;0.0;858734.8128984685;0.1169877420433973;0.008998398170718598
5285;2019-06-17 09:05:45.096;586;518;221;221;193;28;65;19;-30;35;786;223;-32;-8;245;164;237;481;216;109;64;-7;642;340;345;134;344;298;644;-1.0;-1.0;306.0;0.0;0.0;1;89;21;1;0;0;1;0;0;0;1;0;0;0;0;16168.0400390625;7400.42138671875;3381.94409179688;1267.12109375;495.0;251032;488.0;1190.0;Calculated values ==>;1560755145.096;331.76000000000005;324.96000000000004;295.26000000000005;295.26000000000005;292.46000000000004;275.96000000000004;272.21867820750657;279.66;275.06;270.16;276.66;351.76;295.46000000000004;269.96000000000004;272.36;297.66;289.56;296.86;321.26000000000005;284.06;279.56;321.96000000000004;322.66;272.46000000000004;241.2770596917726;267.35522164206344;272.21867820750657;294.76000000000005;6420000.0;3400000.0;3450000.0;1340000.0;3440000.0;2980000.0;6440000.000000001;0.0;0.0;0.051000000000000004;0.0;0.0;0.0;3.0154474380033904;7400.42138671875;3381.94409179688;1267.12109375;16168.0400390625;476500.6577753333;465479.92739590217;260266.5593805527;260266.5593805527;249708.4955633717;431420.45991060114;442747.038042579;438153.8488135099;472981.82504853373;532771.6373913339;471497.88671541394;437845.4099550722;441472.00489615026;467877.9947447325;457920.44326150423;267679.3240413645;459190.4547857768;449375.27778246085;442590.6058731119;204874.27233412856;207800.24178383037;468876.34964723146;197736.0238429311;201410.272493195;272.21867820750657;1461686.7118584113;818745.0915759138;188110.8222663169;214898.28655577058;0;5;6;23;14;14;0;15;89;84;1147461618419.5178;437560259480.1122;964719910814.4978;12261.30907349952;0.0;-0.0;0.0;3438164.21054098;756061.8554404108;0.0;858734.8128984685;1.0175793798319543;0.08050481566234159
5286;2019-06-17 09:06:45.127;597;520;220;221;195;26;69;16;-31;33;783;222;-33;-7;245;162;239;489;213;113;68;-6;663;338;343;135;342;296;664;-2.0;0.0;155.0;119.0;0.0;1;87;12;1;0;0;1;0;0;0;1;0;0;0;0;16193.40234375;7065.09326171875;3547.53735351562;1251.42309570312;497.0;251033;489.0;1190.0;Calculated values ==>;1560755205.127;332.86;325.16;295.16;295.26000000000005;292.66;275.76000000000005;271.99741764416325;280.06;274.76000000000005;270.06;276.46000000000004;351.46000000000004;295.36;269.86;272.46000000000004;297.66;289.36;297.06;322.06;284.46000000000004;279.96000000000004;322.06;322.86;272.56;241.49495122638035;267.1113755279542;271.99741764416325;294.46000000000004;6630000.0;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;2960000.0;6640000.000000001;0.0;0.0;0.025833333333333333;0.01983333333333333;0.0;0.0;3.015172985328477;7065.09326171875;3547.53735351562;1251.42309570312;16193.40234375;475645.53413199395;463013.0998325044;258696.07490039067;259088.9121991699;249621.20752605647;431541.1909327263;443777.7128153333;438449.4162088901;472656.1521691498;532609.1894930797;471647.62679686135;438143.1473471288;442039.2364120368;468158.48404545814;457973.9859292704;266834.29420622566;457574.45919483027;450320.0196192377;443623.5767015791;205292.2597576877;208636.25808486674;468837.507044565;195542.36370318595;201410.272493195;271.3329061135912;1461956.52987954;818865.6998136704;188131.82097834232;214956.062069881;0;5;6;23;14;14;0;15;89;84;1147668125059.9902;437641001175.2969;964898202884.9056;6275.098856397357;5420.3536762706835;-0.0;0.0;3438318.76041695;756107.048392117;0.0;858734.8128984685;0.9857889063571911;0.12004993216090003
5287;2019-06-17 09:07:45.117;613;521;214;216;193;27;43;17;-32;32;778;222;-34;-3;245;161;241;494;216;114;44;-5;661;341;346;135;345;295;664;-1.0;-1.0;773.0;156.0;0.0;1;85;1;1;0;0;1;0;0;0;1;0;0;0;0;15125.66015625;6383.40380859375;3547.61645507812;1233.25109863281;499.0;251034;492.0;1189.0;Calculated values ==>;1560755265.117;334.46000000000004;325.26000000000005;294.56;294.76000000000005;292.46000000000004;275.86;272.3289490889957;277.46000000000004;274.86;269.96000000000004;276.36;350.96000000000004;295.36;269.76000000000005;272.86;297.66;289.26000000000005;297.26000000000005;322.56;284.56;277.56;322.36;323.06;272.66;241.49495122638035;266.98899913490544;272.3289490889957;294.76000000000005;6609999.999999999;3410000.0;3460000.0;1350000.0;3450000.0;2950000.0;6640000.000000001;0.0;0.0;0.12883333333333333;0.026000000000000002;0.0;0.0;3.012364201870305;6383.40380859375;3547.61645507812;1233.25109863281;15125.66015625;478338.4493408237;463184.06243749475;256394.9952925374;257151.8412058433;248945.12657166927;431359.6534126046;439012.26105366123;438520.37345905404;472558.57531478856;532165.0284405085;471781.44136923825;438214.884849924;442829.6773847955;467737.36845285795;457353.7210016424;267950.72463685664;458471.0222094466;449918.41501413705;439176.0954626908;206546.2383541025;209472.28574929133;468935.7777164408;197394.78164768833;201410.272493195;272.0868610856455;1462217.4785683835;818977.7519441393;188152.52314569536;215015.1784972484;0;5;6;23;14;14;0;15;89;84;1147874790610.0232;437721987675.30975;965075473334.9338;31065.01374503095;7060.0658977875655;-0.0;0.0;3438629.876160744;756211.034554668;0.0;858734.8128984685;3.4149187533675476;0.3299451694480051
5288;2019-06-17 09:08:45.128;628;524;207;208;189;29;39;18;-17;31;772;222;-27;-1;245;161;242;497;216;115;40;-4;663;342;347;137;347;293;666;-2.0;-1.0;971.0;208.0;0.0;0;86;1;1;0;0;1;0;0;0;1;0;0;0;0;14230.7607421875;6428.740234375;3478.10571289062;1225.13891601562;502.0;251035;494.0;1190.0;Calculated values ==>;1560755325.128;335.96000000000004;325.56;293.86;293.96000000000004;292.06;276.06;272.43898195401505;277.06;274.96000000000004;271.46000000000004;276.26000000000005;350.36;295.36;270.46000000000004;273.06;297.66;289.26000000000005;297.36;322.86;284.66;277.16;322.56;323.36;272.76000000000005;241.92719264551067;266.74333088950624;272.43898195401505;294.76000000000005;6630000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2930000.0;6659999.999999999;0.0;0.0;0.16183333333333336;0.034666666666666665;0.0;0.0;3.014483343362355;6428.740234375;3478.10571289062;1225.13891601562;14230.7607421875;480371.17997098155;463413.5303059194;253729.16193850894;254089.61601592324;247541.03344985345;431298.55289687274;438127.3775264764;441202.02071715874;472198.00020708365;531692.618266767;472048.4026667057;439717.3810629405;443527.2091358455;467455.34607526765;457190.93998343224;268260.89536675456;458704.74917645584;449880.8707288754;438293.41839209036;207382.2378540181;210726.34883551928;468760.0141276226;197663.38170026755;201410.272493195;272.1979278878118;1462462.160258957;819084.539385127;188173.0134849964;215073.73691564362;0;5;6;23;14;14;0;15;89;84;1148082728724.739;437803602635.19824;965251905674.6927;39412.6697475669;9398.016590814974;-0.0;0.0;3439217.297863285;756348.2103861782;0.0;858734.8128984685;4.384724461796882;0.42669649089450756
5289;2019-06-17 09:09:45.108;641;526;199;200;181;32;22;20;0;30;764;222;-9;1;246;161;243;498;209;113;22;-3;650;346;351;138;351;291;653;-2.0;-1.0;939.0;223.0;0.0;0;89;1;1;0;0;1;0;0;0;1;0;0;0;0;12880.0244140625;6272.88134765625;3349.21240234375;1228.53283691406;505.0;251036;497.0;1190.0;Calculated values ==>;1560755385.108;337.26;325.76000000000005;293.06;293.16;291.26000000000005;276.36;272.8767566201714;275.36;275.16;273.16;276.16;349.56000000000006;295.36;272.26000000000005;273.26000000000005;297.76000000000005;289.26000000000005;297.46000000000004;322.96000000000004;284.46000000000004;275.36;322.86;323.66;272.86;242.14157278889297;266.49643012054327;272.8767566201714;294.06;6500000.0;3460000.0;3510000.0;1380000.0;3510000.0;2910000.0;6530000.0;0.0;0.0;0.1565;0.03716666666666667;0.0;0.0;3.0140671603919857;6272.88134765625;3349.21240234375;1228.53283691406;12880.0244140625;483764.934501504;465563.4306582147;251439.62031564742;251792.76654252765;245362.54325804766;431051.2098666511;434271.1649806571;444074.4016451625;471968.1179040911;531013.9619201841;472314.48042648716;442785.35807665536;444216.5691186257;467016.45501159295;456535.82378903864;269989.2728172592;460812.8402403773;448850.7934050463;434271.1649806571;208636.25808486674;211980.4382156667;468721.36417001364;198710.7674875854;201410.272493195;272.63038933933063;1462688.0081609276;819190.3509493954;188193.45393385578;215130.61226851612;0;5;6;23;14;14;0;15;89;84;1148292058924.8057;437886075135.2245;965427047274.7484;38399.40874566082;10035.393843363585;-0.0;0.0;3439865.5157062723;756510.1014914855;0.0;858734.8128984685;4.463779321964425;0.42892585605856104
5290;2019-06-17 09:10:45.119;648;528;197;197;178;35;23;22;9;31;755;222;2;7;246;163;244;496;207;31;23;-1;658;348;353;139;353;292;661;-2.0;-1.0;787.0;148.0;0.0;0;95;1;1;0;0;1;0;0;0;1;0;0;0;0;12542.3974609375;6334.525390625;3364.6923828125;1270.85534667969;507.0;251037;500.0;1189.0;Calculated values ==>;1560755445.119;337.96000000000004;325.96000000000004;292.86;292.86;290.96000000000004;276.66;273.0942459734351;275.46000000000004;275.36;274.06;276.26000000000005;348.66;295.36;273.36;273.86;297.76000000000005;289.46000000000004;297.56;322.76000000000005;276.26000000000005;275.46000000000004;323.16;323.86;273.06;242.35481222062532;266.62003547228215;273.0942459734351;293.86;6580000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2920000.0;6609999.999999999;0.0;0.0;0.13116666666666668;0.024666666666666667;0.0;0.0;3.0112561142659127;6334.525390625;3364.6923828125;1270.85534667969;12542.3974609375;483901.71910681395;464791.11090436066;250420.3920295088;250420.3920295088;244143.62491874298;430925.7729439634;433955.76477348106;445149.6110370882;471934.1488268154;530004.854581841;472181.5514733823;444158.0439782486;444867.31494041433;466731.7774718429;456480.83049003116;269714.6168473111;459277.2726328841;435367.2694147528;433955.76477348106;209890.3038832737;212816.51262364245;468781.62705904327;199364.93634623417;201410.272493195;272.897528592573;1462899.9005160742;819295.4319333867;188214.2859872003;215186.57173233715;0;5;6;23;14;14;0;15;89;84;1148503297644.517;437969190370.1109;965601979339.5093;32238.75649695036;6645.611704249291;-0.0;0.0;3440454.2750019087;756649.1353557284;0.0;858734.8128984685;3.544586054754051;0.32583672403197506
5291;2019-06-17 09:11:45.119;653;532;202;201;177;37;25;22;12;31;748;222;9;15;247;163;244;502;206;28;24;0;669;351;356;141;355;297;671;-1.0;-1.0;1498.0;203.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;12691.25;6468.90234375;3474.068359375;1313.45349121094;510.0;251038;502.0;1190.0;Calculated values ==>;1560755505.119;338.46000000000004;326.36;293.36;293.26000000000005;290.86;276.86;273.4187578820637;275.66;275.36;274.36;276.26000000000005;347.96000000000004;295.36;274.06;274.66;297.86;289.46000000000004;297.56;323.36;275.96000000000004;275.56;323.36;324.16;273.16;242.77792619122317;267.23344911666527;273.4187578820637;293.76000000000005;6690000.000000001;3510000.0;3560000.0;1410000.0;3550000.0;2970000.0;6709999.999999999;0.0;0.0;0.24966666666666668;0.03383333333333333;0.0;0.0;3.0133695456159293;6468.90234375;3474.068359375;1313.45349121094;12691.25;483418.5557085406;464075.1615697977;251752.00583682596;251405.50928667112;243524.95723323966;430735.4089219946;433569.0011647026;444583.24951340194;471669.41905304807;528895.0580206577;471513.5882075696;444153.8134051085;445010.80839371757;466575.1774593809;455984.8042817656;268706.510730366;458846.2608899084;434107.6725091814;433388.40049402195;210726.34883551928;214070.64678622372;468605.80246456154;200291.17465075926;201410.272493195;273.2752552692852;1463110.180911582;819402.1271645065;188235.82189418274;215243.56140518872;0;5;6;23;14;14;0;15;89;84;1148715997644.517;438053190370.1109;965778679339.5093;60991.58802403979;9077.978241033643;-0.0;0.0;3441231.1945395838;756780.1652719391;0.0;858734.8128984685;6.224851254302531;0.5456588120318098
5292;2019-06-17 09:12:45.110;659;535;213;212;184;42;26;23;13;31;743;222;11;25;247;164;244;504;208;30;26;1;654;357;362;143;362;304;656;85.0;-1.0;1328.0;164.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;12515.478515625;6236.7421875;3333.11669921875;1342.98999023438;513.0;251039;505.0;1191.0;Calculated values ==>;1560755565.11;339.06000000000006;326.66;294.46000000000004;294.36;291.56;277.36;274.0616903277293;275.76000000000005;275.46000000000004;274.46000000000004;276.26000000000005;347.46000000000004;295.36;274.26000000000005;275.66;297.86;289.56;297.56;323.56;276.16;275.76000000000005;323.66;324.46000000000004;273.26000000000005;243.1966462407574;268.0796299477929;274.0616903277293;293.96000000000004;6540000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6559999.999999999;0.014166666666666666;0.0;0.22133333333333333;0.02733333333333333;0.0;0.014166666666666666;3.0154804903772043;6236.7421875;3333.11669921875;1342.98999023438;12515.478515625;485941.13786819915;466643.52975020115;256417.75799176935;256038.98128767588;246240.44459577376;430346.717906069;432231.7588219136;443315.08579407755;471403.80223619274;527833.7864277182;470568.9554260146;443022.0508540321;445054.37130637356;465568.3016696177;455121.83405515505;270109.2194317764;461412.55569341214;432971.4512641538;432231.7588219136;211980.4382156667;215324.80838970217;468429.6359069716;201925.18471170054;201925.18471170054;273.9412887921766;1463320.2054739145;819507.9916534335;188257.9556026172;215300.27943830285;0;5;6;23;14;14;0;15;89;84;1148931365334.291;438138377590.02155;965958952294.3202;53427.63143956611;7284.454999337408;-0.0;3262.676466561352;3442184.5450100894;756916.498429091;0.0;858761.9977906491;5.862333807313442;0.48158560475906226
5293;2019-06-17 09:13:45.120;659;536;224;223;193;47;28;25;15;31;741;222;14;32;247;164;245;491;209;31;28;3;632;359;364;145;364;311;634;117.0;0.0;1374.0;145.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12439.9013671875;5910.7373046875;3109.98583984375;1369.17016601562;515.0;251040;508.0;1190.0;Calculated values ==>;1560755625.12;339.06000000000006;326.76000000000005;295.56;295.46000000000004;292.46000000000004;277.86;274.27422755570615;275.96000000000004;275.66;274.66;276.26000000000005;347.26;295.36;274.56;276.36;297.86;289.56;297.66;322.26000000000005;276.26000000000005;275.96000000000004;323.96000000000004;324.66;273.46000000000004;243.61107973660833;268.91163127593666;274.27422755570615;294.06;6320000.0;3590000.0;3640000.0;1450000.0;3640000.0;3110000.0;6340000.0;0.0195;0.0;0.229;0.024166666666666666;0.0;0.0195;3.0126669846646825;5910.7373046875;3109.98583984375;1369.17016601562;12439.9013671875;488303.1567016282;469743.81669458956;262217.9385664814;261777.954481032;250112.91881577802;430214.79039162316;432089.42813363497;442165.83327630756;471137.28958763636;527081.0665603569;469612.91653200815;442015.9671382998;444676.21458284307;465278.15030523995;454784.6447233047;399000.25333435915;462384.3091811863;432648.0798993152;432089.42813363497;213234.55432191002;216160.93158060662;468352.8904771392;202511.29761970998;202511.29761970998;274.17844239918173;1463528.2016331546;819609.237520685;188280.56070413813;215353.9809082067;0;5;6;23;14;14;0;15;89;84;1149149201634.2563;438224791990.0078;966143483044.2909;54880.88866536085;6424.505160721206;-0.0;4476.773545021537;3443087.2664393205;757030.7588039624;0.0;858826.5039566382;6.33136119928465;0.5026699338458207
5294;2019-06-17 09:14:45.121;649;535;225;225;201;47;30;27;19;32;741;222;19;39;247;163;245;467;208;32;30;5;620;359;363;146;363;317;622;137.0;-1.0;1542.0;148.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;12650.89453125;5772.75732421875;3030.1142578125;1392.9306640625;516.0;251041;509.0;1193.0;Calculated values ==>;1560755685.121;338.06000000000006;326.66;295.66;295.66;293.26000000000005;277.86;274.27422755570615;276.16;275.86;275.06;276.36;347.26;295.36;275.06;277.06;297.86;289.46000000000004;297.66;319.86;276.36;276.16;324.06;324.76000000000005;273.66;243.81672145450628;269.6138998590099;274.27422755570615;293.96000000000004;6200000.0;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;3170000.0;6220000.0;0.022833333333333334;0.0;0.257;0.024666666666666667;0.0;0.022833333333333334;3.020120484450616;5772.75732421875;3030.1142578125;1392.9306640625;12650.89453125;488175.9832939986;471152.2481768977;263577.1034402883;263577.1034402883;253568.4416060011;430214.79039162316;432717.6920543523;441509.19360787456;471102.9871208479;526613.5856419852;468784.0758754971;441509.19360787456;444502.77521164634;465423.3653177346;454643.4832580543;405792.9438085442;460074.07660004805;433086.23799672595;432717.6920543523;213652.59903751023;216578.99785978085;468414.5045189802;202540.29493883252;202540.29493883252;274.189705252259;1463737.295084386;819706.6015989027;188303.57859474423;215405.1492619537;0;5;6;23;14;14;0;15;89;84;1149367305269.8596;438312093445.24927;966331886184.8119;61415.006957943806;6558.230502976977;-0.0;5255.717234137702;3444056.415057736;757138.9500712835;0.0;858907.6093984236;7.1822651055353885;0.5596052308036001
5295;2019-06-17 09:15:45.101;634;535;224;224;204;45;32;29;24;33;742;222;26;41;247;163;245;462;207;35;31;7;636;355;359;148;359;317;639;137.0;-1.0;1385.0;110.0;0.0;0;99;23;1;0;0;1;0;0;0;1;0;0;0;0;14367.533203125;7309.72314453125;3171.9482421875;1392.17687988281;516.0;251042;509.0;1190.0;Calculated values ==>;1560755745.101;336.56;326.66;295.56;295.56;293.56;277.66;273.8482719121499;276.36;276.06;275.56;276.46000000000004;347.36;295.36;275.76000000000005;277.26000000000005;297.86;289.46000000000004;297.66;319.36;276.66;276.26000000000005;324.06;324.76000000000005;273.86;244.22491754036054;269.6138998590099;273.8482719121499;293.86;6360000.0;3550000.0;3590000.0;1480000.0;3590000.0;3170000.0;6390000.0;0.022833333333333334;0.0;0.23083333333333333;0.018333333333333333;0.0;0.022833333333333334;3.0125258813882922;7309.72314453125;3171.9482421875;1392.17687988281;14367.533203125;484302.18763857946;468924.3048698971;261868.7541320381;261868.7541320381;253870.03012872793;430477.46260093397;434084.4541166122;442267.1099655784;470935.02280441386;526719.0715623973;468784.0758754971;442568.4360352259;444796.79582029325;466001.4536310495;455317.5800407417;396237.54404892615;456596.36220921495;434621.1652425816;433904.5296488982;213652.59903751023;216578.99785978085;468338.4464060935;201534.7338195356;201534.7338195356;273.77998812383777;1463962.3735977225;819815.5859292868;188326.78008787465;215456.8158881854;0;5;6;23;14;14;0;15;89;84;1149583833069.9285;438400264045.2773;966522022784.8723;55569.05682704488;4891.401397420227;-0.0;5305.777004770446;3445030.9573005214;757234.3318659507;0.0;858995.5925129585;5.538746474824092;0.41698315878654874
5296;2019-06-17 09:16:45.132;624;539;223;225;202;40;32;29;32;33;733;222;31;41;246;163;245;484;207;39;32;7;667;353;358;138;358;316;669;147.0;-1.0;1173.0;134.0;0.0;0;1;41;1;0;0;1;0;0;0;1;0;1;0;0;17314.6640625;8911.0458984375;3435.73291015625;2431.693359375;518.0;251043;511.0;1191.0;Calculated values ==>;1560755805.132;335.56;327.06;295.46000000000004;295.66;293.36;277.16;273.6339639331285;276.36;276.06;276.36;276.46000000000004;346.46000000000004;295.36;276.26000000000005;277.26000000000005;297.76000000000005;289.46000000000004;297.66;321.56;277.06;276.36;324.26000000000005;324.96000000000004;273.86;242.14157278889297;269.49753711883926;273.6339639331285;293.86;6670000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3160000.0;6690000.000000001;0.0245;0.0;0.1955;0.022333333333333334;0.0;0.0245;3.0147743822275737;8911.0458984375;3435.73291015625;2431.693359375;17314.6640625;479305.5689816335;465535.3524031954;259599.13300272127;260395.31221357334;251832.9664707056;430607.02586249536;434330.5690018519;443669.86559611524;472262.261994151;525847.8380207135;468922.8291895777;443521.3918649366;444995.5315164603;466015.41043311567;455652.03877278225;269373.7292729369;455891.2735406526;435569.4238987748;434330.5690018519;214488.6975840042;217415.1398638553;469707.477533517;200948.4097065731;200948.4097065731;273.5418360446295;1464226.528317285;819950.8288438394;188358.66213703385;215511.90834743378;0;5;6;23;14;14;0;15;89;85;1149799044204.5662;438486108375.13275;966712020899.5524;47452.04462640549;6002.285848135081;-0.0;5717.862902734331;3445889.9100409294;757325.1594962197;0.0;859087.5036415936;4.00394524581007;0.30567417002171143
5297;2019-06-17 09:17:45.112;628;543;220;221;199;41;33;29;-2;33;698;223;-3;46;247;164;245;502;211;39;33;8;674;361;366;132;366;313;675;165.0;-1.0;1433.0;225.0;0.0;0;1;46;1;0;0;1;0;0;0;1;0;1;0;0;17699.787109375;9350.18359375;3433.30224609375;2416.91259765625;522.0;251044;514.0;1192.0;Calculated values ==>;1560755865.112;335.96000000000004;327.46000000000004;295.16;295.26000000000005;293.06;277.26000000000005;274.4858918419099;276.46000000000004;276.06;272.96000000000004;276.46000000000004;342.96000000000004;295.46000000000004;272.86;277.76000000000005;297.86;289.56;297.66;323.36;277.06;276.46000000000004;324.56;325.36;273.96000000000004;240.83765695389522;269.14681796795327;274.4858918419099;294.26000000000005;6740000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;3130000.0;6750000.0;0.0275;0.0;0.23883333333333334;0.0375;0.0;0.0275;3.016736781525331;9350.18359375;3433.30224609375;2416.91259765625;17699.787109375;479099.5409573112;465385.761888251;258111.5121763144;258494.47047860693;250563.7046967223;430081.6785162784;432509.1113278755;439141.13344458863;473048.1168422736;522389.95461143245;469459.2526892444;438985.2457162713;446308.544671297;464986.8782582178;454445.6974495171;268756.2577777692;458244.5731262783;433616.79160117084;432509.1113278755;215742.86842915416;219087.46209138638;470614.97290035227;202980.2562855417;202980.2562855417;274.3696322325714;1464518.2181481123;820102.9550306852;188399.05371833875;215569.1312264342;0;5;6;23;14;14;0;15;89;85;1150016171804.6353;438567081375.1585;966900657999.6123;56403.08949481905;10036.301873055396;-0.0;6312.04351366418;3446755.081005731;757458.7698423063;0.0;859187.7194453555;4.786153151226475;0.3933178020341032
5298;2019-06-17 09:18:45.123;639;549;211;212;195;49;35;31;-7;34;701;225;-11;37;245;164;245;511;215;38;35;8;668;369;374;129;373;311;669;238.0;0.0;1493.0;196.0;0.0;5;1;51;1;0;0;1;0;0;0;1;0;1;1;0;17652.6484375;9586.2939453125;3545.47705078125;2413.57543945312;526.0;251045;518.0;1192.0;Calculated values ==>;1560755925.123;337.06;328.06;294.26000000000005;294.36;292.66;278.06;275.3239800832674;276.66;276.26000000000005;272.46000000000004;276.56;343.26;295.66;272.06;276.86;297.66;289.56;297.66;324.26000000000005;276.96000000000004;276.66;324.96000000000004;325.76000000000005;273.96000000000004;240.16925963744896;268.91163127593666;275.3239800832674;294.66;6680000.0;3690000.0;3740000.0;1290000.0;3729999.9999999995;3110000.0;6690000.000000001;0.03966666666666666;0.0;0.24883333333333332;0.03266666666666666;0.0;0.03966666666666666;3.016164755581926;9586.2939453125;3545.47705078125;2413.57543945312;17652.6484375;481448.62852302345;467202.6483502791;255043.69580355939;255410.3781848337;249434.27656643093;429537.3511455088;430802.8773872948;438805.9494045361;473534.8580475586;522868.13086175255;469976.34502188565;438179.8461725703;445401.9251867539;463690.75390695635;453071.79214149533;269283.1042896703;460734.60208116134;431382.7989323331;430802.8773872948;217415.1398638553;220759.83610629753;471016.3588744972;205103.52617126715;205103.52617126715;275.2259276154975;1464812.8757879322;820260.7879406912;188439.31516517192;215627.29838251925;0;5;6;23;14;14;0;15;89;85;1150238212504.3318;438645395730.05145;967087892319.3564;58152.952981211754;8686.485868305514;-0.0;8952.740931569095;3447709.8897079024;757614.8216775301;0.0;859314.9493034236;4.875554243537195;0.38274640486064093
5299;2019-06-17 09:19:45.103;646;555;207;206;188;58;39;35;-11;36;722;226;-17;24;244;160;246;515;218;40;39;8;640;379;383;135;383;310;639;924.0;0.0;1554.0;200.0;0.0;99;100;53;1;0;0;1;0;0;0;1;0;0;1;0;18669.02734375;9323.4140625;6238.00732421875;1409.99401855469;531.0;251046;523.0;1194.0;Calculated values ==>;1560755985.103;337.76;328.66;293.86;293.76000000000005;291.96000000000004;278.96000000000004;276.35288757459654;277.06;276.66;272.06;276.76000000000005;345.36;295.76000000000005;271.46000000000004;275.56;297.56;289.16;297.76000000000005;324.66;277.16;277.06;325.46000000000004;326.26000000000005;273.96000000000004;241.49495122638035;268.7936212382143;276.35288757459654;294.96000000000004;6400000.0;3790000.0;3829999.9999999995;1350000.0;3829999.9999999995;3100000.0;6390000.0;0.154;0.0;0.259;0.03333333333333333;0.0;0.154;3.020504816670438;9323.4140625;6238.00732421875;1409.99401855469;18669.02734375;485590.81544340565;472091.81011455395;254996.04564358538;254618.29164125843;248183.11472795345;428830.04407018964;429154.1765884241;438404.7845594946;472948.7829819323;525161.2166181371;470233.7950118868;437460.313363465;443706.70053249894;462053.9269989621;450713.60653235187;272820.04260823084;465676.4556451952;429356.91553847404;429154.1765884241;219505.55070137876;222850.3779558165;470211.52306949627;207731.26010187392;207731.26010187392;276.27577619678175;1465115.455525995;820418.3163138398;188471.1676229725;215708.800242658;0;5;6;23;14;14;0;15;89;85;1150465236804.404;438724569330.07666;967274130219.4156;59744.442834523754;8749.342098920746;-0.0;34099.12913892872;3448692.040513913;757760.0718111143;0.0;859673.5952989305;6.045041714110366;0.34286938503686304
5300;2019-06-17 09:20:45.114;641;559;216;214;186;57;44;42;-15;39;748;227;-18;9;243;151;246;502;220;46;44;9;679;364;369;140;368;311;681;83.0;-1.0;726.0;29.0;0.0;99;100;59;1;0;0;1;0;0;0;1;0;0;1;0;20573.44140625;10348.26953125;7037.98828125;1397.19372558594;536.0;251047;527.0;1195.0;Calculated values ==>;1560756045.114;337.26;329.06;294.76000000000005;294.56;291.76000000000005;278.86;274.8017692304317;277.56;277.36;271.66;277.06;347.96000000000004;295.86;271.36;274.06;297.46000000000004;288.26000000000005;297.76000000000005;323.36;277.76000000000005;277.56;325.86;326.76000000000005;274.06;242.56692532238324;268.91163127593666;274.8017692304317;295.16;6790000.000000001;3640000.0;3690000.0;1400000.0;3679999.9999999995;3110000.0;6809999.999999999;0.013833333333333333;0.0;0.121;0.004833333333333333;0.0;0.013833333333333333;3.022308478647701;10348.26953125;7037.98828125;1397.19372558594;20573.44140625;480497.1566892311;467256.8814243264;256316.92753044958;255585.45244327054;246067.5006065149;429879.7862731237;433785.3471561017;437548.62350390764;472588.21769833704;527816.5067094351;470218.2676097605;437071.7284734032;441262.74136931915;464164.030569748;452060.08278219687;268808.76614041044;457334.19037560007;434150.75273570087;433785.3471561017;221177.93781777218;224941.0041839467;469633.2381088445;203959.96915717237;203959.96915717237;274.7623706613779;1465442.5360535358;820582.2770648428;188494.56514299373;215819.4538224297;0;5;6;23;14;14;0;15;89;85;1150690878164.9922;438807084455.2917;967460464374.9012;28264.227175954966;1284.0874665997485;-0.0;3179.2510623185226;3449425.580556936;757843.699053229;0.0;859984.305421165;1.7423616548062932;0.13097160221731718
5301;2019-06-17 09:21:45.124;643;567;235;233;187;41;37;36;-18;41;761;227;-20;4;241;146;246;523;221;38;37;9;690;356;361;142;361;307;689;603.0;81.0;720.0;0.0;0.0;61;100;62;1;0;0;1;0;0;0;1;0;0;1;0;20752.609375;10724.60546875;5787.16796875;1374.8967285156198;541.0;251048;531.0;1195.0;Calculated values ==>;1560756105.124;337.46000000000004;329.86;296.66;296.46000000000004;291.86;277.26000000000005;273.955091788801;276.86;276.76000000000005;271.36;277.26000000000005;349.26;295.86;271.16;273.56;297.26000000000005;287.76000000000005;297.76000000000005;325.46000000000004;276.96000000000004;276.86;326.26000000000005;327.26000000000005;274.06;242.98782864720522;268.43790593516167;273.955091788801;295.26000000000005;6900000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6890000.000000001;0.1005;0.013500000000000002;0.12000000000000001;0.0;0.0;0.1005;3.0215775783011;10724.60546875;5787.16796875;1374.8967285156198;20752.609375;479539.9652737144;467526.49977300095;263254.6753521707;262439.14384041476;246133.44963788023;430412.23801567365;434489.842356074;437985.2681005028;472522.5091947854;529486.681345978;470761.84657781647;437671.5478804793;441357.27833241806;464927.5523835209;452742.6736727521;267924.36109402194;459929.8244209276;434668.6427963687;434489.842356074;222850.3779558165;227031.71669481136;469361.0659032374;201972.2588119733;201972.2588119733;273.955091788801;1465786.9772072842;820757.9136243635;188517.66974689986;215926.34793721305;0;5;6;23;14;14;0;15;89;85;1150909914664.9573;438891698555.27826;967645895274.8718;28321.561114623542;0.0;0.0;23368.017146182123;3449897.2073839884;757854.4015655704;0.0;860205.5695274065;2.8898379508900995;0.11117828866630385
5302;2019-06-17 09:22:45.125;655;572;236;237;207;37;37;32;-21;40;761;226;-23;0;241;151;247;525;215;40;37;10;678;353;358;143;358;305;680;1145.0;0.0;694.0;51.0;3.0;44;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21340.373046875;10402.6650390625;4972.12939453125;1363.54235839844;545.0;251049;535.0;1195.0;Calculated values ==>;1560756165.125;338.66;330.36;296.76000000000005;296.86;293.86;276.86;273.6339639331285;276.86;276.36;271.06;277.16;349.26;295.76000000000005;270.86;273.16;297.26000000000005;288.26000000000005;297.86;325.66;277.16;276.86;326.66;327.66;274.16;243.1966462407574;268.19934244402924;273.6339639331285;294.66;6780000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3050000.0;6800000.0;0.19083333333333333;0.0;0.11566666666666667;0.0085;0.0005;0.19133333333333333;3.020989400437354;10402.6650390625;4972.12939453125;1363.54235839844;21340.373046875;482714.319411809;469535.2620470887;264252.4027294945;264679.9802329974;253128.92927696323;430607.02586249536;435217.872359457;437968.82056851813;472292.48545527144;529639.2875359172;470912.55056296923;437656.05685647397;441181.0962547605;465364.4418098396;453971.4261804918;269372.16632808425;461591.1064685494;435744.4992520704;435217.872359457;224522.8720964353;228704.35009887922;469323.89381167525;201103.75266406342;201268.775268764;273.6026352871464;1466137.7579066237;820933.977146059;188540.49045293534;216016.01024281228;0;5;6;23;14;14;0;15;89;85;1151125618259.6968;438977199980.175;967829498334.65;27397.39285428193;2279.8711997547007;-0.0;44762.26057668593;3450361.5397385787;757873.4008088608;0.0;860773.3313036164;4.447247391170625;0.11235374270026671
5303;2019-06-17 09:23:45.125;660;576;224;225;204;37;37;31;-25;40;755;225;-26;0;241;157;247;532;215;42;37;10;678;355;360;144;360;302;679;1223.0;-1.0;1224.0;93.0;0.0;46;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20082.98828125;9776.693359375;5043.16357421875;1338.85083007812;547.0;251050;538.0;1196.0;Calculated values ==>;1560756225.125;339.16;330.76000000000005;295.56;295.66;293.56;276.86;273.8482719121499;276.86;276.26000000000005;270.66;277.16;348.66;295.66;270.56;273.16;297.26000000000005;288.86;297.86;326.36;277.36;276.86;326.96000000000004;327.86;274.16;243.40439225979637;267.8393353686513;273.8482719121499;294.66;6780000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;6790000.000000001;0.20383333333333334;0.0;0.20400000000000001;0.015500000000000002;0.0;0.20383333333333334;3.0232219410078707;9776.693359375;5043.16357421875;1338.85083007812;20082.98828125;483458.9231690068;470316.7497228494;259440.41968706262;259830.31491367167;252123.83905591734;430477.46260093397;434733.80906377075;438024.4983934438;472160.7387857882;529241.7372316079;471197.8776569007;437869.15320432716;441814.68150891823;465073.4646152595;454475.8892962338;269372.16632808425;462950.9646311925;435618.25068350555;434733.80906377075;225777.27872811773;229540.68826423294;469187.37098983396;201600.88075655603;201600.88075655603;273.8058050785082;1466482.952584358;821102.1384660461;188563.01039617264;216099.47101755187;0;5;6;23;14;14;0;15;89;85;1151341018259.6968;439063299980.175;968011598334.65;48230.41799792511;4147.590598615808;-0.0;47520.2618866206;3450991.7714956803;757926.9629905139;0.0;861542.352324144;6.182318038312047;0.2353744346829177
