;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5304;2019-06-17 09:24:45.126;664;578;207;207;191;41;35;33;-28;40;746;224;-30;-1;241;161;248;537;210;44;35;10;674;359;364;145;364;299;676;1448.0;-1.0;1518.0;210.0;0.0;63;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18527.423828125;9117.1279296875;5580.80322265625;1323.82482910156;549.0;251051;540.0;1196.0;Calculated values ==>;1560756285.126;339.56000000000006;330.96000000000004;293.86;293.86;292.26000000000005;277.26000000000005;274.27422755570615;276.66;276.46000000000004;270.36;277.16;347.76;295.56;270.16;273.06;297.26000000000005;289.26000000000005;297.96000000000004;326.86;277.56;276.66;327.16;328.06;274.16;243.61107973660833;267.47669482898436;274.27422755570615;294.16;6740000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;2990000.0;6759999.999999999;0.24133333333333334;0.0;0.253;0.035;0.0;0.24133333333333334;3.02292569313147;9117.1279296875;5580.80322265625;1323.82482910156;18527.423828125;484491.2316639237;471025.2362144034;253296.90254548358;253296.90254548358;247853.78214571765;430214.79039162316;433384.8821390699;438236.7768127522;472028.77388759464;528532.9338081871;471482.2901876813;437928.15255369636;442293.9462859474;464488.10253275675;454360.65208595496;270220.6277552825;464229.9233108587;435011.12638877804;433384.8821390699;226613.5671989835;230377.04089860234;469050.60597520845;202561.1619964819;202561.1619964819;274.1978089130072;1466804.7113807714;821259.5896007399;188585.1997297884;216188.0055496365;0;5;6;23;14;14;0;15;89;85;1151558221879.4343;439150001425.07025;968191901339.4323;59625.93054851638;9327.13053925543;-0.0;55705.45779441124;3451890.5893791965;758039.2542046829;0.0;862402.5809906856;7.780577798497821;0.3279519442426869
5305;2019-06-17 09:25:45.116;666;579;204;202;180;45;35;34;-28;39;733;223;-30;0;241;163;248;538;207;40;35;9;672;361;366;137;366;300;673;1294.0;-1.0;1309.0;167.0;0.0;81;0;38;1;0;0;1;0;0;0;1;1;0;0;0;18851.35546875;8837.390625;6172.24609375;2297.16284179688;551.0;251052;542.0;1197.0;Calculated values ==>;1560756345.116;339.76;331.06;293.56;293.36;291.16;277.66;274.4858918419099;276.66;276.56;270.36;277.06;346.46000000000004;295.46000000000004;270.16;273.16;297.26000000000005;289.46000000000004;297.96000000000004;326.96000000000004;277.16;276.66;327.36;328.26000000000005;274.06;241.92719264551067;267.5978703862781;274.4858918419099;293.86;6720000.0;3610000.0;3660000.0;1370000.0;3660000.0;3000000.0;6730000.0;0.21566666666666665;0.0;0.21816666666666668;0.02783333333333333;0.0;0.21566666666666665;3.0251559645240023;8837.390625;6172.24609375;2297.16284179688;18851.35546875;485003.9346802957;471568.1911531266;252367.5967813876;251671.67720275116;244408.79326699837;430081.6785162784;432880.6149027872;438011.42202021845;472980.6827117325;527098.6659499448;471229.07682192523;437701.3939996297;442232.80960689666;464193.69253965805;454303.793856829;270407.4613175726;464815.9580274851;433799.4536676275;432880.6149027872;227449.86971758792;231213.40812182956;470039.7140759448;203103.25454273957;203103.25454273957;274.4172772995838;1467116.1492933235;821409.185651888;188615.36959790115;216285.93130360916;0;5;6;23;14;14;0;15;90;85;1151777185379.4692;439234587325.0837;968371571389.4608;51249.13187133664;7429.731457007546;-0.0;49555.317384316935;3452814.3942397;758178.8714479211;0.0;863279.6079217934;6.2538530208320635;0.24688796117339165
5306;2019-06-17 09:26:45.146;667;582;214;212;183;45;37;35;-28;39;708;223;-30;8;242;160;248;541;208;39;37;6;671;361;366;131;366;300;672;1111.0;-1.0;1296.0;134.0;0.0;89;0;34;1;0;0;1;0;0;0;1;1;0;0;0;19024.7109375;8594.9033203125;6483.4033203125;2299.78784179688;553.0;251053;544.0;1192.0;Calculated values ==>;1560756405.146;339.86;331.36;294.56;294.36;291.46000000000004;277.66;274.4858918419099;276.86;276.66;270.36;277.06;343.96000000000004;295.46000000000004;270.16;273.96000000000004;297.36;289.16;297.96000000000004;327.26000000000005;277.06;276.86;327.56;328.46000000000004;273.76000000000005;240.61611355647437;267.5978703862781;274.4858918419099;293.96000000000004;6709999.999999999;3610000.0;3660000.0;1310000.0;3660000.0;3000000.0;6720000.0;0.18516666666666665;0.0;0.21600000000000003;0.022333333333333334;0.0;0.18516666666666665;3.0122227821172953;8594.9033203125;6483.4033203125;2299.78784179688;19024.7109375;485259.437893892;472174.71583408664;256006.1662629546;255270.58571393692;245393.59548444464;430081.6785162784;433249.8226776551;438011.42202021845;473759.9231585776;524483.7542404757;471229.07682192523;437701.3939996297;443402.2823748206;464326.1751738402;453877.0401161356;270502.23976979795;465460.1334649625;433616.79160117084;433249.8226776551;228286.1864045524;232049.79005350024;470554.1986138099;203111.507693758;203111.507693758;274.4204728902215;1467431.940996835;821554.5274025878;188653.69667420734;216391.44778054862;0;5;6;23;14;14;0;15;90;85;1151996895179.3645;439315027525.04535;968551661389.375;50738.381494515466;5972.886763881159;-0.0;42613.94465785161;3453664.7151319827;758290.6157772846;0.0;864048.0691437037;5.7155410805664975;0.23847919143277846
5307;2019-06-17 09:27:45.127;666;581;228;227;196;44;38;35;-15;39;712;225;-24;12;242;161;248;530;206;40;38;4;645;359;364;126;364;301;646;1156.0;-1.0;1074.0;100.0;0.0;92;0;34;1;0;0;1;0;0;0;1;1;0;0;0;19100.09375;8215.0166015625;6233.140625;2327.62158203125;554.0;251054;545.0;1191.0;Calculated values ==>;1560756465.127;339.76;331.26000000000005;295.96000000000004;295.86;292.76000000000005;277.56;274.27422755570615;276.96000000000004;276.66;271.66;277.06;344.36;295.66;270.76000000000005;274.36;297.36;289.26000000000005;297.96000000000004;326.16;277.16;276.96000000000004;327.66;328.56;273.56;239.4893008659735;267.7187500070086;274.27422755570615;293.76000000000005;6450000.0;3590000.0;3640000.0;1260000.0;3640000.0;3010000.0;6459999.999999999;0.19266666666666668;0.0;0.179;0.016666666666666666;0.0;0.19266666666666668;3.0095472030788626;8215.0166015625;6233.140625;2327.62158203125;19100.09375;487911.9112474418;475249.57936097425;263131.51170654356;262692.14303226426;250674.0359409284;430214.79039162316;433931.68165179034;439780.08636155893;474403.6213095092;524823.3475630305;471332.4514500774;438404.20131815126;443779.4857613598;464620.0566218266;454360.65208595496;273379.1943790947;467178.0479058647;434293.55171347444;433931.68165179034;228704.35009887922;232467.98657752166;471029.1365550241;202613.25348758823;202613.25348758823;274.21803368028066;1467749.5470964203;821694.5657095244;188692.2462083055;216497.38542287314;0;5;6;23;14;14;0;15;90;85;1152215825830.0398;439392103110.2831;968731904294.9309;42452.86308444075;4473.59805112393;-0.0;44567.35049296961;3454441.062917862;758377.6422505653;0.0;864774.3498771163;5.453923342245346;0.188318214241882
5308;2019-06-17 09:28:48.097;658;578;229;229;203;39;38;34;5;40;732;226;-1;8;242;162;248;496;210;44;38;4;634;356;361;133;361;302;634;1501.0;0.0;798.0;7.0;0.0;77;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17870.244140625;7961.35595703125;5519.2607421875;1351.16052246094;553.0;251055;545.0;1190.0;Calculated values ==>;1560756528.097;338.96000000000004;330.96000000000004;296.06;296.06;293.46000000000004;277.06;273.955091788801;276.96000000000004;276.56;273.66;277.16;346.36;295.76000000000005;273.06;273.96000000000004;297.36;289.36;297.96000000000004;322.76000000000005;277.56;276.96000000000004;327.66;328.46000000000004;273.56;241.05796691057077;267.8393353686513;273.955091788801;294.16;6340000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6340000.0;0.25016666666666665;0.0;0.133;0.0011666666666666668;0.0;0.25016666666666665;3.0071687170466275;7961.35595703125;5519.2607421875;1351.16052246094;17870.244140625;487948.97048855195;476255.38231339405;264491.64393648866;264491.64393648866;253736.46146533274;430412.23801567365;434668.6427963687;442552.9904358224;473598.1776897576;526838.317763066;471317.03812620445;441666.2829081751;442993.0989471373;465058.7251422519;455009.4752306659;399662.4205765451;463224.9874744348;435731.16137290135;434668.6427963687;228704.35009887922;232049.79005350024;470089.7988796333;201961.60891966155;201961.60891966155;273.9509444308652;1468072.8835088115;821836.0415673885;188724.42022335384;216600.16996615453;0;5;6;23;14;14;0;15;90;85;1152444092079.2793;439473649260.01135;968921758844.2983;31998.653741649396;312.81622161996705;-0.0;58215.5429748229;3455092.2034732676;758419.5034319196;0.0;865673.2719299082;6.103584997606924;0.10408430740519665
5309;2019-06-17 09:29:45.148;646;574;226;226;202;37;38;32;10;41;752;227;7;11;242;163;249;485;207;46;38;4;628;356;361;136;361;303;629;221.0;0.0;1227.0;71.0;0.0;69;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17402.154296875;7908.1181640625;5424.9189453125;1355.32666015625;550.0;251056;543.0;1191.0;Calculated values ==>;1560756585.148;337.76;330.56;295.76000000000005;295.76000000000005;293.36;276.86;273.955091788801;276.96000000000004;276.36;274.16;277.26000000000005;348.36;295.86;273.86;274.26000000000005;297.36;289.46000000000004;298.06;321.66;277.76000000000005;276.96000000000004;327.46000000000004;328.16;273.56;241.71165711629368;267.9596281332873;273.955091788801;293.86;6280000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6290000.0;0.036833333333333336;0.0;0.2045;0.011833333333333333;0.0;0.036833333333333336;3.0101402544777134;7908.1181640625;5424.9189453125;1355.32666015625;17402.154296875;486894.17080470937;476257.71800202597;263491.5128463623;263491.5128463623;253603.2836753397;430412.23801567365;434668.6427963687;443080.6557621375;473306.2826088756;528851.8103742785;471301.7307002258;442640.2954479828;443226.97429043637;465058.7251422519;455149.7080012845;403709.7446607398;462097.16526160133;436081.5480936552;434668.6427963687;227868.02628245065;230795.22267914342;469683.74434536137;201802.93674699008;201802.93674699008;273.8891194658387;1468352.37317651;821961.7873132161;188745.86575121156;216686.8889101331;0;5;6;23;14;14;0;15;90;85;1152650046189.7063;439550382855.1704;969094338119.656;49341.293538597645;3169.9228899140603;-0.0;8577.22017281878;3455736.7208818654;758447.0997860119;0.0;866202.5210879963;4.158968116520169;0.2810667021669394
5310;2019-06-17 09:30:45.098;635;571;226;225;200;37;39;31;-2;41;761;226;-1;15;242;165;249;491;213;49;39;4;633;354;360;138;359;302;634;380.0;-1.0;849.0;54.0;0.0;58;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17218.005859375;8027.5048828125;5007.66796875;1354.10021972656;548.0;251057;541.0;1189.0;Calculated values ==>;1560756645.098;336.66;330.26000000000005;295.76000000000005;295.66;293.16;276.86;273.7412296467126;277.06;276.26000000000005;272.96000000000004;277.26000000000005;349.26;295.76000000000005;273.06;274.66;297.36;289.66;298.06;322.26000000000005;278.06;277.06;327.26000000000005;327.96000000000004;273.56;242.14157278889297;267.8393353686513;273.7412296467126;294.46000000000004;6330000.0;3540000.0;3600000.0;1380000.0;3590000.0;3020000.0;6340000.0;0.06333333333333332;0.0;0.14150000000000001;0.009000000000000001;0.0;0.06333333333333332;3.0053803360389586;8027.5048828125;5007.66796875;1354.10021972656;17218.005859375;484778.1193752682;475190.629994886;263112.02958457364;262662.5648026998;252627.1174964918;430542.39183029096;435089.031508698;441517.6339936506;473045.8727645816;529867.8939616912;471317.03812620445;441666.2829081751;444011.9539437932;465349.75327765616;455763.57488601323;400891.3904181491;462384.3091811863;436836.9659171394;435089.031508698;227031.71669481136;229958.8627652946;469411.85696526687;201293.99697996926;201293.99697996926;273.68147755357296;1468640.634093596;822094.4735079966;188768.42549309743;216773.7546859658;0;5;6;23;14;14;0;15;90;85;1152866165939.8782;439632514355.2357;969275686869.8003;33991.644637435915;2413.060739867679;-0.0;14807.018853486152;3456430.5833329246;758493.5858789107;0.0;866397.2273561549;3.5590209440790015;0.19708202419549178
5311;2019-06-17 09:31:45.119;630;569;226;226;200;37;40;31;-23;40;763;226;-24;13;242;165;248;503;220;51;40;5;633;355;360;135;359;302;635;298.0;-1.0;465.0;45.0;0.0;53;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16802.458984375;7708.31591796875;4890.3447265625;1354.01440429688;547.0;251058;540.0;1190.0;Calculated values ==>;1560756705.119;336.16;330.06;295.76000000000005;295.76000000000005;293.16;276.86;273.8482719121499;277.16;276.26000000000005;270.86;277.16;349.46000000000004;295.76000000000005;270.76000000000005;274.46000000000004;297.36;289.66;297.96000000000004;323.46000000000004;278.26000000000005;277.16;327.16;327.86;273.66;241.49495122638035;267.8393353686513;273.8482719121499;295.16;6330000.0;3550000.0;3600000.0;1350000.0;3590000.0;3020000.0;6350000.0;0.049666666666666665;0.0;0.0775;0.007500000000000001;0.0;0.049666666666666665;3.0080552757519783;7708.31591796875;4890.3447265625;1354.01440429688;16802.458984375;484057.7473936271;474761.4899296397;263037.881262245;263037.881262245;252581.45200480762;430477.46260093397;435265.9143433108;438334.26632045925;473338.7274854557;530076.5401052948;471317.03812620445;438179.53515710204;443721.9807720978;465349.75327765616;455596.8419422081;400281.74358912214;464250.7276652822;437181.2009864583;435265.9143433108;226613.5671989835;229540.68826423294;469917.4077512355;201519.2043630296;201519.2043630296;273.77392544073206;1468924.237193217;822225.6512439471;188791.0010135975;216856.26699417125;0;5;6;23;14;14;0;15;90;85;1153082241539.5486;439714443020.1107;969456950289.5238;18353.1673017008;2012.9865254115448;-0.0;11609.419929020632;3456866.9427707866;758530.4825153697;0.0;866617.4413936198;2.29171636580317;0.12017545329385271
5312;2019-06-17 09:32:48.089;627;565;224;224;202;41;36;33;-24;40;765;226;-26;9;242;166;248;498;223;53;36;5;619;360;365;134;365;302;619;381.0;-1.0;1035.0;140.0;0.0;78;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17032.9921875;7331.51220703125;5455.7392578125;1352.75671386719;545.0;251059;539.0;1190.0;Calculated values ==>;1560756768.089;335.86;329.66;295.56;295.56;293.36;277.26000000000005;274.38016830617;276.76000000000005;276.46000000000004;270.76000000000005;277.16;349.66;295.76000000000005;270.56;274.06;297.36;289.76000000000005;297.96000000000004;322.96000000000004;278.46000000000004;276.76000000000005;327.06;327.66;273.66;241.2770596917726;267.8393353686513;274.38016830617;295.46000000000004;6190000.0;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;6190000.0;0.0635;0.0;0.1725;0.02333333333333333;0.0;0.0635;3.0083492774229716;7331.51220703125;5455.7392578125;1352.75671386719;17032.9921875;485178.1603880037;476120.0901782739;263347.6086537081;263347.6086537081;254098.75954128752;430148.3826014536;433317.3069910173;438179.53515710204;473468.5566066367;530285.1503133504;471317.03812620445;437869.15320432716;443139.33368828957;464473.26053001377;454897.94588362187;407703.5447193197;465669.71567708475;436362.84056435304;433317.3069910173;226195.42121513622;228704.35009887922;470052.5991512875;202712.11172074935;202712.11172074935;274.2610157131105;1469220.1564100587;822357.1870741501;188814.6739826792;216946.75212039237;0;5;6;23;14;14;0;15;90;85;1153310507789.6523;439799137670.1492;969647119689.6102;40618.130542770836;6237.944706712557;-0.0;14643.429899662015;3457382.695913419;758602.6437848035;0.0;866847.0444428507;4.3493259955633174;0.29968024284613887
5313;2019-06-17 09:33:45.120;620;563;227;225;202;43;36;34;-14;40;767;227;-20;6;242;167;247;486;226;55;36;5;619;359;363;133;363;302;619;312.0;-1.0;854.0;52.0;0.0;78;98;27;1;0;0;1;0;0;0;1;0;0;0;0;16946.572265625;7412.22607421875;5428.43798828125;1334.80261230469;544.0;251060;538.0;1192.0;Calculated values ==>;1560756825.12;335.16;329.46000000000004;295.86;295.66;293.36;277.46000000000004;274.27422755570615;276.76000000000005;276.56;271.76000000000005;277.16;349.86;295.86;271.16;273.76000000000005;297.36;289.86;297.86;321.76000000000005;278.66;276.76000000000005;326.96000000000004;327.56;273.66;241.05796691057077;267.8393353686513;274.27422755570615;295.76000000000005;6190000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;6190000.0;0.052000000000000005;0.0;0.1423333333333333;0.008666666666666666;0.0;0.052000000000000005;3.013552288538399;7412.22607421875;5428.43798828125;1334.80261230469;16946.572265625;484179.32523177937;475819.19832628267;264784.18672780937;263820.1011556722;254098.75954128752;430214.79039162316;433816.67410848953;439713.54161806765;473598.1776897576;530493.7248521174;471436.13265005866;438796.6538614502;442699.92918233894;464766.5650395172;455207.12558952876;407240.1665149669;463704.54188686685;437176.3494204144;433816.67410848953;225777.27872811773;228286.1864045524;470187.556511304;202612.47171669625;202612.47171669625;274.2177302048414;1469489.307595738;822473.9718153205;188835.96206540967;217032.9653858676;0;5;6;23;14;14;0;15;90;85;1153518100629.2844;439875274055.0142;969819353309.3049;33747.38561596186;2318.9840682199333;-0.0;12022.618524373253;3457971.7431001593;758670.4229798171;0.0;867058.2654713196;3.3924095277955018;0.2165081505863709
5314;2019-06-17 09:34:45.130;613;561;230;229;205;39;36;33;0;41;770;229;-6;4;242;167;246;491;228;56;36;6;618;356;361;133;361;304;619;328.0;-1.0;776.0;48.0;0.0;65;90;26;1;0;0;1;0;0;0;1;0;0;0;0;16791.869140625;7340.02880859375;4970.06298828125;1295.15417480469;543.0;251061;537.0;1190.0;Calculated values ==>;1560756885.13;334.46000000000004;329.26000000000005;296.16;296.06;293.66;277.06;273.955091788801;276.76000000000005;276.46000000000004;273.16;277.26000000000005;350.16;296.06;272.56;273.56;297.36;289.86;297.76000000000005;322.26000000000005;278.76000000000005;276.76000000000005;326.86;327.46000000000004;273.76000000000005;241.05796691057077;268.0796299477929;273.955091788801;295.96000000000004;6180000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;6190000.0;0.05466666666666666;0.0;0.12933333333333333;0.008;0.0;0.05466666666666666;3.0086425174750326;7340.02880859375;4970.06298828125;1295.15417480469;16791.869140625;483287.5067451803;475517.7013237335;266283.5236616924;265776.10679478553;255259.78862831212;430412.23801567365;434310.53623595677;441393.15733161947;473695.32993624324;530655.2663078107;471405.8899210585;440491.74836370035;441988.93246200663;465058.7251422519;455709.01711372373;407247.8450017331;464527.34533199365;437806.89928523917;434310.53623595677;225359.1397227605;227868.02628245065;470285.29593420913;201830.17406188854;201830.17406188854;273.89973668948096;1469770.5081341423;822596.9277623892;188857.88202477028;217119.63400336533;0;5;6;23;14;14;0;15;90;85;1153735336830.113;439955087355.3186;970001183609.9984;30983.479169551865;2147.640974978565;-0.0;12708.92646551573;3458511.2568794084;758707.651058965;0.0;867264.3960297229;3.3692920146732783;0.20837571390905393
5315;2019-06-17 09:35:45.121;609;559;231;231;206;36;38;31;7;41;772;230;3;8;242;168;245;496;225;57;38;6;623;352;357;134;357;304;625;436.0;-1.0;291.0;82.0;0.0;39;84;28;1;0;0;1;0;0;0;1;0;0;0;0;16322.9814453125;7495.40576171875;4336.21630859375;1259.38146972656;542.0;251062;536.0;1189.0;Calculated values ==>;1560756945.121;334.06;329.06;296.26000000000005;296.26000000000005;293.76000000000005;276.76000000000005;273.5264737036516;276.96000000000004;276.26000000000005;273.86;277.26000000000005;350.36;296.16;273.46000000000004;273.96000000000004;297.36;289.96000000000004;297.66;322.76000000000005;278.86;276.96000000000004;326.76000000000005;327.36;273.76000000000005;241.2770596917726;268.0796299477929;273.5264737036516;295.66;6230000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3040000.0;6250000.0;0.07266666666666667;0.0;0.0485;0.013666666666666666;0.0;0.07266666666666667;3.0062604573964244;7495.40576171875;4336.21630859375;1259.38146972656;16322.9814453125;482143.7277428885;474472.29852676135;266231.25735320617;266231.25735320617;255330.90168146486;430671.36484660726;435633.1181867728;442433.1482669151;473565.85517348704;530863.9974095965;471525.1840687706;441840.366412452;442580.7327243594;465639.66166502296;456510.3522854336;404250.95674896135;464502.6770180066;438877.95291599666;435633.1181867728;224941.0041839467;227449.86971758792;470150.4971034627;200574.2929593535;200574.2929593535;273.3907891373099;1470046.4238285057;822720.5378393856;188879.16662861616;217197.1746979088;0;5;6;23;14;14;0;15;90;85;1153950704519.887;440035175340.23456;970183556249.8071;11730.154482416738;3684.208123302825;-0.0;17080.941299859136;3458867.1504340926;758756.2425115884;0.0;867512.6076901725;2.4822622502691445;0.10849661302831697
5316;2019-06-17 09:36:45.141;607;557;232;231;206;33;40;28;10;40;773;230;7;14;242;168;244;503;227;56;39;7;623;349;354;134;353;304;625;305.0;-2.0;324.0;47.0;0.0;5;79;29;1;0;0;1;0;0;0;1;0;0;0;0;15454.521484375;7577.658203125;3224.74926757812;1221.53454589844;541.0;251063;535.0;1190.0;Calculated values ==>;1560757005.141;333.86;328.86;296.36;296.26000000000005;293.76000000000005;276.46000000000004;273.20264511476705;277.16;275.96000000000004;274.16;277.16;350.46000000000004;296.16;273.86;274.56;297.36;289.96000000000004;297.56;323.46000000000004;278.76000000000005;277.06;326.66;327.26000000000005;273.86;241.2770596917726;268.0796299477929;273.20264511476705;295.86;6230000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3040000.0;6250000.0;0.05083333333333333;0.0;0.054000000000000006;0.007833333333333333;0.0;0.05083333333333333;3.0089349942914723;7577.658203125;3224.74926757812;1221.53454589844;15454.521484375;481853.25724975567;474166.8706816604;266737.6705479126;266231.25735320617;255330.90168146486;430862.6128555636;436687.2200625221;442875.1821116291;473468.5566066367;530968.349634598;471525.1840687706;442433.1482669151;443461.255666955;466216.16700420267;457002.4951182406;403721.2109170878;465649.8650880152;439378.06636752916;436515.5988461327;224522.8720964353;227031.71669481136;470248.3765585316;199904.64193214363;199904.64193214363;273.11457571628677;1470311.324623677;822846.1885753415;188899.84782017316;217260.20374703902;0;5;6;23;14;14;0;15;90;85;1154164075619.819;440115602140.209;970366017049.7491;13120.409169692217;2117.6925879067053;-0.0;12027.723643127776;3459074.3074938045;758804.6078005573;0.0;867755.2607553563;2.2676278181548564;0.11107512021770295
5317;2019-06-17 09:37:45.132;607;555;233;233;207;31;41;25;10;39;773;230;9;16;241;167;244;508;229;56;41;8;636;345;350;135;350;305;638;341.0;0.0;308.0;54.0;0.0;1;75;31;1;0;0;1;0;0;0;1;0;0;0;0;16140.9931640625;7845.0146484375;3283.20385742188;1206.44030761719;540.0;251064;534.0;1190.0;Calculated values ==>;1560757065.132;333.86;328.66;296.46000000000004;296.46000000000004;293.86;276.26000000000005;272.7676641592781;277.26000000000005;275.66;274.16;277.06;350.46000000000004;296.16;274.06;274.76000000000005;297.26000000000005;289.86;297.56;323.96000000000004;278.76000000000005;277.26000000000005;326.56;327.16;273.96000000000004;241.49495122638035;268.19934244402924;272.7676641592781;296.06;6360000.0;3450000.0;3500000.0;1350000.0;3500000.0;3050000.0;6380000.0;0.05683333333333333;0.0;0.051333333333333335;0.009000000000000001;0.0;0.05683333333333333;3.0090809459783623;7845.0146484375;3283.20385742188;1206.44030761719;16140.9931640625;480358.0006434347;472219.2056737051;266063.94759169157;266063.94759169157;255046.12479761173;431113.4868728058;437779.5529386811;442668.9074931304;473241.2657668606;530892.8472578947;471390.9279224763;442521.2416164823;443549.91784386104;466517.27427466155;457517.40846788685;272132.0605942162;464659.0870839345;440254.1434915634;437779.5529386811;224104.74344509715;226613.5671989835;470211.52306949627;198835.6164617857;198835.6164617857;272.67563384577596;1470574.5810844111;822974.6915706287;188920.07790896267;217314.42855474906;0;5;6;23;14;14;0;15;90;85;1154375243939.5977;440196290035.1243;970548689644.5575;12516.775606275696;2442.383159469395;-0.0;13579.98038977022;3459287.918653566;758842.6027316508;0.0;867968.6262791099;2.3137355955345997;0.10914717120059263
5318;2019-06-17 09:38:45.162;611;556;234;235;209;29;43;22;-2;38;772;229;0;18;241;166;244;519;233;55;42;8;671;342;347;135;347;304;673;336.0;0.0;244.0;8.0;0.0;1;72;31;1;0;0;1;0;0;0;1;0;0;0;0;17236.873046875;8364.3798828125;3545.76538085938;1184.12524414062;540.0;251065;534.0;1191.0;Calculated values ==>;1560757125.162;334.26000000000005;328.76000000000005;296.56;296.66;294.06;276.06;272.43898195401505;277.46000000000004;275.36;272.96000000000004;276.96000000000004;350.36;296.06;273.16;274.96000000000004;297.26000000000005;289.76000000000005;297.56;325.06;278.66;277.36;326.56;327.16;273.96000000000004;241.49495122638035;268.0796299477929;272.43898195401505;296.46000000000004;6709999.999999999;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3040000.0;6730000.0;0.056;0.0;0.04066666666666666;0.0013333333333333333;0.0;0.056;3.011609585428764;8364.3798828125;3545.76538085938;1184.12524414062;17236.873046875;476846.8728219305;467825.6679471587;263868.8020820594;264298.1380401878;254138.6860185345;431298.55289687274;438789.3042975564;441093.7378204844;473143.78782676667;530863.9974095965;471405.8899210585;441393.15733161947;444043.6597017553;466945.12176693295;457867.37683749734;268533.91045793606;461551.8955731948;440740.97674762993;438624.37810215505;224104.74344509715;226613.5671989835;470211.52306949627;198230.01883693913;198230.01883693913;272.423153358169;1470852.8690438122;823109.8373974685;188940.00924924095;217371.3650857461;0;5;6;23;14;14;0;15;90;85;1154584448489.498;440277330535.0857;970731480994.4703;9876.457905330839;362.6420056434095;-0.0;13462.084118852092;3459474.62223788;758865.9896289537;0.0;868194.089491843;1.810042339944435;0.060118335284519625
5319;2019-06-17 09:39:45.113;625;560;232;234;207;29;43;20;-22;36;770;229;-19;14;241;164;245;528;238;56;43;9;689;346;351;135;351;301;692;362.0;-1.0;1521.0;209.0;0.0;1;67;25;1;0;0;1;0;0;0;1;0;0;0;0;17314.2578125;8236.083984375;3668.70874023438;1136.396484375;543.0;251066;536.0;1190.0;Calculated values ==>;1560757185.113;335.66;329.16;296.36;296.56;293.86;276.06;272.8767566201714;277.46000000000004;275.16;270.96000000000004;276.76000000000005;350.16;296.06;271.26000000000005;274.56;297.26000000000005;289.56;297.66;325.96000000000004;278.76000000000005;277.46000000000004;326.76000000000005;327.46000000000004;274.06;241.49495122638035;267.7187500070086;272.8767566201714;296.96000000000004;6890000.000000001;3460000.0;3510000.0;1350000.0;3510000.0;3010000.0;6920000.0;0.060333333333333336;0.0;0.2535;0.034833333333333334;0.0;0.060333333333333336;3.0086425174750326;8236.083984375;3668.70874023438;1136.396484375;17314.2578125;476875.3226008347;465945.7722809078;261861.19531492185;262664.11149844946;252640.7261459659;431051.2098666511;437887.2378502935;438711.9858211006;472948.7829819323;530882.0883741961;471807.90681997593;439171.4593555984;444068.8471814032;466374.1239446311;456946.0707740459;267549.120616387;460383.97585934977;440036.5435752329;437887.2378502935;224941.0041839467;227868.02628245065;470309.5239926605;199070.18003756282;199070.18003756282;272.77261436359004;1471140.5599945474;823248.0616209254;188959.33113786438;217431.4366048926;0;5;6;23;14;14;0;15;90;85;1154793677479.4116;440358264385.05225;970912832769.3954;60749.197766126825;9448.17048110257;-0.0;14408.629154701419;3460062.6887214086;758947.6796316134;0.0;868426.1557600057;6.4875983352533355;0.5301106324373995
5320;2019-06-17 09:40:45.113;645;564;225;226;205;34;26;24;-23;36;767;230;-24;9;241;166;246;533;244;37;26;10;687;353;358;135;357;300;689;422.0;-1.0;1198.0;241.0;0.0;1;64;19;1;0;0;1;0;0;0;1;0;0;0;0;16072.2470703125;7758.35205078125;3672.96240234375;1118.79479980469;546.0;251067;539.0;1190.0;Calculated values ==>;1560757245.113;337.66;329.56;295.66;295.76000000000005;293.66;276.56;273.6339639331285;275.76000000000005;275.56;270.86;276.76000000000005;349.86;296.16;270.76000000000005;274.06;297.26000000000005;289.76000000000005;297.76000000000005;326.46000000000004;276.86;275.76000000000005;327.06;327.76000000000005;274.16;241.49495122638035;267.5978703862781;273.6339639331285;297.56;6870000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3000000.0;6890000.000000001;0.07033333333333333;0.0;0.1996666666666667;0.04016666666666667;0.0;0.07033333333333333;3.008202371689154;7758.35205078125;3672.96240234375;1118.79479980469;16072.2470703125;480189.85385376407;467024.10370995296;259294.33631003142;259678.0088425162;252071.8988532199;430607.02586249536;433249.0945367028;438781.1946434162;472948.7829819323;530645.188653613;472059.97280874953;438627.8345891578;443547.43308681657;465509.5098274704;456068.57679068804;268158.0333177174;461702.3479130945;435217.872359457;433249.0945367028;226195.42121513622;229122.51738040973;470407.50630016084;200854.76150487704;200854.76150487704;273.5051545108906;1471418.7808685708;823381.348587885;188978.12439856588;217492.61719774743;0;5;6;23;14;14;0;15;90;85;1155006377479.4116;440439264385.05225;971093132769.3954;47505.97781666166;10827.035249277233;-0.0;16345.068089905077;3460964.8151845983;759116.6396793666;0.0;868682.4365703774;5.950392912986887;0.49076987311714587
5321;2019-06-17 09:41:45.154;660;568;221;220;200;41;28;25;-23;36;763;232;-24;5;241;169;246;534;246;31;28;10;680;357;362;136;362;303;682;494.0;-1.0;1078.0;214.0;0.0;1;62;21;1;0;0;1;0;0;0;1;0;0;0;0;15040.482421875;7819.66796875;3559.84106445312;1111.99426269531;549.0;251068;542.0;1191.0;Calculated values ==>;1560757305.154;339.16;329.96000000000004;295.26000000000005;295.16;293.16;277.26000000000005;274.0616903277293;275.96000000000004;275.66;270.86;276.76000000000005;349.46000000000004;296.36;270.76000000000005;273.66;297.26000000000005;290.06;297.76000000000005;326.56;276.26000000000005;275.96000000000004;327.36;328.06;274.16;241.71165711629368;267.9596281332873;274.0616903277293;297.76000000000005;6800000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6820000.0;0.08233333333333334;0.0;0.17966666666666667;0.035666666666666666;0.0;0.08233333333333334;3.0102880439126927;7819.66796875;3559.84106445312;1111.99426269531;15040.482421875;483237.41321190173;468616.92475537746;258133.14088609072;257755.91881199527;250637.7271885034;430346.717906069;432602.7564472499;438109.25301780854;472818.15071447083;530000.5021584429;471897.2112424872;437953.82195464283;442345.5325163701;464781.3556694665;455821.5469402733;268725.0922241414;462872.834519677;433154.95317096787;432602.7564472499;227449.86971758792;230377.04089860234;470272.87658027647;201929.50606627704;201929.50606627704;273.9429726350584;1471678.2307846008;823511.2541298271;188996.72701056403;217552.93174689662;0;5;6;23;14;14;0;15;90;85;1155222525079.8716;440520619940.2254;971274156384.7806;42433.627868958494;9570.913548332646;-0.0;18992.097614700102;3461714.824056329;759286.7387413617;0.0;868977.1141774033;5.6835944681936645;0.4411900506514117
5322;2019-06-17 09:42:45.114;666;571;220;220;199;48;31;28;-18;36;761;235;-22;3;241;172;247;533;240;33;31;11;673;363;367;138;367;306;675;-1.0;0.0;944.0;197.0;0.0;0;67;28;1;0;0;1;0;0;0;1;0;0;0;0;14877.919921875;8194.3857421875;3437.44189453125;1160.63122558594;552.0;251069;544.0;1189.0;Calculated values ==>;1560757365.114;339.76;330.26000000000005;295.16;295.16;293.06;277.96000000000004;274.69669130483857;276.26000000000005;275.96000000000004;271.36;276.76000000000005;349.26;296.66;270.96000000000004;273.46000000000004;297.26000000000005;290.36;297.86;326.46000000000004;276.46000000000004;276.26000000000005;327.56;328.36;274.26000000000005;242.14157278889297;268.3187672390254;274.69669130483857;297.16;6730000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;6750000.0;0.0;0.0;0.15733333333333333;0.03283333333333333;0.0;0.0;3.0047897929126153;8194.3857421875;3437.44189453125;1160.63122558594;14877.919921875;484894.8822539692;470020.3662845746;258111.5121763144;258111.5121763144;250563.7046967223;429947.3805835815;431876.54111442826;438210.9650467479;472556.2466753328;529563.0046643513;471853.91002867516;437585.1090581189;441418.9449877505;464046.0497008609;455239.982138536;269816.4859725128;463686.11075820366;432252.62270688626;431876.54111442826;228286.1864045524;231631.59724164338;470101.35966640816;203378.09463768962;201929.50606627704;274.5329890959568;1471927.3845909443;823644.615610538;189015.6529306146;217611.20356446435;0;5;6;23;14;14;0;15;90;85;1155441079280.0107;440602765140.27765;971456734584.8969;36947.038277691834;8757.413868442924;-0.0;0.0;3462375.888604271;759439.372979224;0.0;869135.276145973;3.5727652234873513;0.37928554484035437
5323;2019-06-17 09:43:45.115;665;573;223;222;199;52;34;30;0;37;759;237;-6;3;240;174;247;533;227;35;34;11;673;365;370;140;370;308;675;-3.0;0.0;968.0;201.0;0.0;0;75;37;1;0;0;1;0;0;0;1;0;0;0;0;15344.8935546875;8740.9638671875;3439.25659179688;1208.56713867188;553.0;251070;546.0;1191.0;Calculated values ==>;1560757425.115;339.66;330.46000000000004;295.46000000000004;295.36;293.06;278.36;274.9066339382667;276.56;276.16;273.16;276.86;349.06000000000006;296.86;272.56;273.46000000000004;297.16;290.56;297.86;326.46000000000004;276.66;276.56;327.76000000000005;328.46000000000004;274.26000000000005;242.56692532238324;268.5567601203482;274.9066339382667;295.86;6730000.0;3650000.0;3700000.0;1400000.0;3700000.0;3080000.0;6750000.0;0.0;0.0;0.16133333333333333;0.033499999999999995;0.0;0.0;3.009695749581962;8740.9638671875;3439.25659179688;1208.56713867188;15344.8935546875;484747.8672995557;470344.9461568725;259268.14433314314;258879.9913033326;250563.7046967223;429811.8947417682;431664.4107814828;440539.589879252;472391.7460337592;529200.8864691086;471825.57532163814;439623.1850327762;440994.04979356076;463467.6714287577;455186.9321635893;269816.4859725128;463686.11075820366;431854.3060553472;431664.4107814828;229122.51738040973;232049.79005350024;469830.78476507135;203881.91110973005;201929.50606627704;274.73702720367993;1472179.2455672245;823785.745875911;189035.39657934822;217668.51034021153;0;5;6;23;14;14;0;15;90;85;1155662182964.7437;440686166530.1769;971640937654.6743;38180.77217481621;8909.287267453934;-0.0;0.0;3463001.964125037;759586.5979422204;0.0;869135.276145973;3.517126483544587;0.3555537573063405
5324;2019-06-17 09:44:45.135;661;576;225;225;202;54;36;33;4;38;759;235;1;8;240;175;247;538;231;37;36;11;687;367;372;141;372;309;688;-1.0;-1.0;981.0;199.0;0.0;28;83;42;1;0;0;1;0;0;0;1;0;0;0;0;16893.310546875;9260.205078125;4431.41015625;1254.32421875;555.0;251071;548.0;1192.0;Calculated values ==>;1560757485.135;339.26;330.76000000000005;295.66;295.66;293.36;278.56;275.1157276137837;276.76000000000005;276.46000000000004;273.56;276.96000000000004;349.06000000000006;296.66;273.26000000000005;273.96000000000004;297.16;290.66;297.86;326.96000000000004;276.86;276.76000000000005;327.96000000000004;328.66;274.26000000000005;242.77792619122317;268.67533136820026;275.1157276137837;296.26000000000005;6870000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3090000.0;6880000.0;0.0;0.0;0.1635;0.033166666666666664;0.0;0.0;3.0119252507301675;9260.205078125;4431.41015625;1254.32421875;16893.310546875;482609.0403242911;469151.7600971654;259346.7192021663;259346.7192021663;251088.37662863533;429675.2189834977;431523.42560423893;440931.8350112218;472358.58907936385;529124.3565834656;471452.1043655577;440476.3296797733;441535.4042861069;463169.1624221676;454992.33547233755;268619.06933142047;462719.2517108405;431714.3608008603;431523.42560423893;229958.8627652946;232886.18681767926;469695.1433260035;204392.31515869763;201929.50606627704;274.94319545903875;1472447.9868185523;823935.8056203213;189055.92751535177;217734.12109272092;0;5;6;23;14;14;0;15;90;85;1155884857164.6729;440770494630.1501;971826099354.6155;38674.21149588771;8799.210467548979;-0.0;0.0;3463642.6358081554;759734.2179469033;0.0;869135.276145973;3.1763424515620273;0.3246708931227464
5325;2019-06-17 09:45:45.126;662;581;229;228;202;55;39;35;-12;39;758;233;-11;11;241;173;248;546;237;39;39;11;694;369;374;141;374;307;696;124.0;0.0;889.0;172.0;3.0;72;88;43;1;0;0;1;0;0;0;1;0;0;0;0;18848.1484375;9420.4736328125;6214.9921875;1285.21166992188;559.0;251072;551.0;1192.0;Calculated values ==>;1560757545.126;339.36;331.26000000000005;296.06;295.96000000000004;293.36;278.66;275.3239800832674;277.06;276.66;271.96000000000004;277.06;348.96000000000004;296.46000000000004;272.06;274.26000000000005;297.26000000000005;290.46000000000004;297.96000000000004;327.76000000000005;277.06;277.06;328.26000000000005;329.06;274.26000000000005;242.77792619122317;268.43790593516167;275.3239800832674;296.86;6940000.000000001;3690000.0;3740000.0;1410000.0;3740000.0;3070000.0;6959999.999999999;0.020666666666666667;0.0;0.14816666666666667;0.028666666666666667;0.0005;0.021166666666666667;3.011327924677583;9420.4736328125;6214.9921875;1285.21166992188;18848.1484375;481978.02083672973;468937.2020487773;260460.9714205501;260075.72156349098;250790.2553987083;429537.3511455088;431574.77944312285;438918.9086401352;472456.96783784614;529172.7083407035;471481.0155927248;439073.4486229179;442402.47668766207;463004.2224653852;454368.36175129237;268523.1735652334;462986.32753617235;431574.77944312285;431574.77944312285;231213.40812182956;234559.02529450474;469695.1433260035;204958.81661614752;206269.89113908613;275.1704603291479;1472745.7876329524;824091.4545919008;189077.08713998197;217822.82780415617;0;5;6;23;14;14;0;15;90;85;1156108623594.438;440855081940.06134;972010871634.4216;34665.08696822084;7589.108032349205;-0.0;4768.953469102111;3464253.704953925;759870.7667821944;0.0;869175.0114636486;2.7790346158900054;0.25730267159964504
5326;2019-06-17 09:46:45.106;672;589;233;232;201;47;38;38;-19;40;757;232;-20;9;240;162;248;556;242;38;38;11;729;362;367;139;367;306;731;283.0;-1.0;1208.0;209.0;0.0;41;86;48;1;0;0;1;0;0;0;1;0;0;0;0;19131.384765625;10329.328125;5437.94091796875;1272.431640625;564.0;251073;555.0;1192.0;Calculated values ==>;1560757605.106;340.36;332.06;296.46000000000004;296.36;293.26000000000005;277.86;274.5913991737795;276.96000000000004;276.96000000000004;271.26000000000005;277.16;348.86;296.36;271.16;274.06;297.16;289.36;297.96000000000004;328.76000000000005;276.96000000000004;276.96000000000004;328.66;329.56;274.26000000000005;242.35481222062532;268.3187672390254;274.5913991737795;297.36;7290000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;7309999.999999999;0.04716666666666667;0.0;0.20133333333333334;0.034833333333333334;0.0;0.04716666666666667;3.0105770394877505;10329.328125;5437.94091796875;1272.431640625;19131.384765625;479567.1303800119;465675.5694102715;260183.454773479;259816.19920159288;249258.54857656496;430014.67791919125;433182.4302400453;438054.9754168444;472817.310826017;529144.6053594125;471495.631757634;437898.67151236854;442313.58979942015;463913.1838744076;453990.82321361953;266092.72022624663;459789.38916090084;433182.4302400453;433182.4302400453;232886.18681767926;236650.15891445865;469966.18980854325;203190.86923520846;203190.86923520846;274.4558643497364;1473062.1782443759;824255.9814127078;189098.39372967856;217919.90321080733;0;5;6;23;14;14;0;15;90;85;1156330849494.5085;440939053940.088;972194710334.4801;47285.97337790271;9292.67366663783;-0.0;10847.935294061472;3464936.4028151925;760011.4014025592;0.0;869305.1088231364;3.957028564681421;0.3424920789461671
5327;2019-06-17 09:47:45.107;687;596;235;234;207;48;39;37;-22;41;757;233;-23;4;240;162;249;560;243;41;39;11;713;368;373;140;373;305;714;-1.0;-1.0;1128.0;243.0;0.0;93;92;45;1;0;0;1;0;0;0;1;0;0;0;0;20573.326171875;9857.5830078125;7268.33544921875;1298.45751953125;570.0;251074;560.0;1191.0;Calculated values ==>;1560757665.107;341.86;332.76000000000005;296.66;296.56;293.86;277.96000000000004;275.2199585193972;277.06;276.86;270.96000000000004;277.26000000000005;348.86;296.46000000000004;270.86;273.56;297.16;289.36;298.06;329.16;277.26000000000005;277.06;329.16;330.16;274.26000000000005;242.56692532238324;268.19934244402924;275.2199585193972;297.46000000000004;7130000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3050000.0;7140000.000000001;0.0;0.0;0.188;0.0405;0.0;0.0;3.0071449176061744;9857.5830078125;7268.33544921875;1298.45751953125;20573.326171875;483656.81557616906;469103.2963051255;261807.257616419;261422.4104318772;251801.12983323267;429606.4342157736;431835.33855074144;437812.597326149;472784.61766108364;529221.1383985593;471749.00911544485;437656.05685647397;441779.2354426769;463019.4525715984;452955.77374129853;267563.98912939534;462922.1910609913;432215.0735299409;431835.33855074144;234977.24436692704;239159.6471344744;469830.78476507135;204577.1725442055;203190.86923520846;275.01909160287465;1473393.05635098;824424.2084763509;189119.8181631404;218025.790612254;0;5;6;23;14;14;0;15;90;85;1156552853195.1226;441022755335.3195;972378013389.987;43848.259859005375;10742.771294945067;-0.0;0.0;3465695.867418466;760178.3662270682;0.0;869395.509790828;2.962978568359398;0.31932250306716115
5328;2019-06-17 09:48:45.097;696;603;230;229;203;51;41;39;-22;42;755;235;-24;0;240;165;249;558;243;42;41;12;696;370;374;138;374;305;697;-2.0;-1.0;1285.0;200.0;0.0;99;87;45;1;0;0;1;0;0;0;1;0;0;0;0;20074.720703125;9645.609375;7224.1142578125;1274.24780273438;575.0;251075;565.0;1193.0;Calculated values ==>;1560757725.097;342.76;333.46000000000004;296.16;296.06;293.46000000000004;278.26000000000005;275.4277932560699;277.26000000000005;277.06;270.96000000000004;277.36;348.66;296.66;270.76000000000005;273.16;297.16;289.66;298.06;328.96000000000004;277.36;277.26000000000005;329.66;330.66;274.36;242.14157278889297;268.19934244402924;275.4277932560699;297.46000000000004;6959999.999999999;3700000.0;3740000.0;1380000.0;3740000.0;3050000.0;6970000.0;0.0;0.0;0.21416666666666667;0.03333333333333333;0.0;0.0;3.0114329216834816;9645.609375;7224.1142578125;1274.24780273438;20074.720703125;486830.555810058;472411.3838115644;260794.2259271652;260407.28771136905;251088.68959902553;429467.9694778635;431956.8040880543;437812.597326149;473143.7464358393;529012.0071169034;471987.4002066322;437499.1961693786;441181.0962547605;462869.43683671043;453043.15910760727;268822.9037320601;464923.99013408605;432146.86541600834;431956.8040880543;237068.3971897606;241250.99604349316;470199.78104355885;205221.90996249448;203190.86923520846;275.276168023742;1473731.7336180254;824586.7079911538;189141.25380087565;218146.54089761619;0;5;6;23;14;14;0;15;90;85;1156776915844.2676;441106141435.00134;972560982889.289;49813.172210382676;8832.595702702145;-0.0;0.0;3466476.2492640777;760341.4670967499;0.0;869395.509790828;3.232245383620291;0.3341036288849176
5329;2019-06-17 09:49:45.138;695;607;232;231;203;51;43;41;-21;44;755;236;-23;0;240;168;250;552;239;44;43;12;688;371;376;138;375;306;689;-2.0;-1.0;1128.0;237.0;0.0;98;87;47;1;0;0;1;0;0;0;1;0;0;0;0;19836.5546875;9666.9619140625;7060.91162109375;1275.07751464844;578.0;251076;568.0;1194.0;Calculated values ==>;1560757785.138;342.66;333.86;296.36;296.26000000000005;293.46000000000004;278.26000000000005;275.5313989812953;277.46000000000004;277.26000000000005;271.06;277.56;348.66;296.76000000000005;270.86;273.16;297.16;289.96000000000004;298.16;328.36;277.56;277.46000000000004;329.96000000000004;330.96000000000004;274.36;242.14157278889297;268.3187672390254;275.5313989812953;297.06;6880000.0;3710000.0;3760000.0;1380000.0;3750000.0;3060000.0;6890000.000000001;0.0;0.0;0.188;0.0395;0.0;0.0;3.0134974998779285;9666.9619140625;7060.91162109375;1275.07751464844;19836.5546875;487531.489431261;474042.17630174884;262036.07674677993;261636.01988008674;251389.51750097296;429398.2889081932;431819.66298274783;437742.05038880615;473339.4428557924;528935.3484124116;471973.203917109;437427.84448784514;440968.15519671026;462719.1134573894;453304.90568462334;269948.17501198716;464993.1661648675;432010.7413789375;431819.66298274783;238323.1353838712;242505.85365607988;470199.78104355885;205331.73634856706;203190.86923520846;275.3231232859864;1474064.5548528628;824747.7560599364;189162.51269555715;218265.6641254802;0;5;6;23;14;14;0;15;90;85;1157002069594.7468;441188998015.1777;972744408144.6793;43693.13903956495;10462.287765452176;-0.0;0.0;3467256.0009926483;760502.3676663024;0.0;869395.509790828;3.0081416460666675;0.31867810539457586
5330;2019-06-17 09:50:45.138;688;607;241;240;211;50;44;43;-21;45;757;237;-22;-1;240;170;251;552;240;45;44;12;682;369;374;137;374;306;682;-2.0;-1.0;1188.0;133.0;3.0;99;85;50;1;0;0;1;0;0;0;1;0;0;0;0;20197.939453125;9705.837890625;6938.580078125;1266.34912109375;578.0;251077;569.0;1197.0;Calculated values ==>;1560757845.138;341.96000000000004;333.86;297.26000000000005;297.16;294.26000000000005;278.16;275.3239800832674;277.56;277.46000000000004;271.06;277.66;348.86;296.86;270.96000000000004;273.06;297.16;290.16;298.26000000000005;328.36;277.66;277.56;330.06;330.96000000000004;274.36;241.92719264551067;268.3187672390254;275.3239800832674;297.16;6820000.0;3690000.0;3740000.0;1370000.0;3740000.0;3060000.0;6820000.0;0.0;0.0;0.198;0.022166666666666668;0.0005;0.0005;3.021069101636416;9705.837890625;6938.580078125;1266.34912109375;20197.939453125;487146.0880074522;474897.56202742027;266283.8338337352;265842.7104095033;254459.67377977294;429537.3511455088;432525.12768426974;437742.05038880615;473566.98283907154;529144.6053594125;472092.43219836877;437585.1090581189;440817.3637915739;462869.43683671043;453937.81769967073;270972.9209267772;465948.5547888687;432713.3447351209;432525.12768426974;238741.38928724395;242505.85365607988;470334.5574354778;205034.24423635047;266283.8338337352;275.1993786486241;1474398.175637368;824909.1960583087;189183.691250855;218382.32655630703;0;5;6;23;14;14;0;15;90;85;1157227069594.7468;441271498015.1777;972928008144.6793;46076.14561818623;5880.823609247323;-0.0;83.12064692526727;3468004.078364796;760638.5602610916;0.0;869396.2024628856;2.905519881606188;0.2862474064813901
5331;2019-06-17 09:51:45.099;679;606;246;245;217;47;44;43;-21;46;758;237;-23;-2;241;173;251;546;239;46;44;12;673;367;372;137;372;305;674;138.0;-1.0;1117.0;104.0;0.0;99;79;51;1;0;0;1;0;0;0;1;0;0;0;0;20593.044921875;9735.6875;6881.74560546875;1223.85180664062;578.0;251078;570.0;1195.0;Calculated values ==>;1560757905.099;341.06000000000006;333.76000000000005;297.76000000000005;297.66;294.86;277.86;275.1157276137837;277.56;277.46000000000004;271.06;277.76000000000005;348.96000000000004;296.86;270.86;272.96000000000004;297.26000000000005;290.46000000000004;298.26000000000005;327.76000000000005;277.76000000000005;277.56;330.16;330.96000000000004;274.36;241.92719264551067;268.19934244402924;275.1157276137837;297.06;6730000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3050000.0;6740000.000000001;0.023;0.0;0.18616666666666667;0.017333333333333333;0.0;0.023;3.0160213671307576;9735.6875;6881.74560546875;1223.85180664062;20593.044921875;486795.01472660585;475711.2910488191;269237.9891247957;268756.2577777692;257026.74687974495;429675.2189834977;433033.530313329;437968.82056851813;473664.6415601712;529325.6898092299;472225.53028662654;437656.05685647397;440880.4687282554;463303.3912589615;454707.69032699516;271849.0403544047;466027.00545294915;433405.0875029962;433033.530313329;239159.6471344744;242505.85365607988;470334.5574354778;204586.64861001537;204586.64861001537;275.01790537006246;1474737.8795558;825071.103461542;189204.42943665254;218497.42107684028;0;5;6;23;14;14;0;15;90;85;1157450724124.6187;441353644585.1306;973111188999.5745;43447.981012941265;4606.297086308015;-0.0;5254.278279176214;3468749.627830609;760725.8961282674;0.0;869440.6518763335;2.9879325755424433;0.25830582455515694
