;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5332;2019-06-17 09:52:45.119;671;603;245;244;219;45;44;43;-22;47;760;237;-24;-3;241;175;251;532;232;44;45;13;660;366;371;138;371;305;661;194.0;0.0;1325.0;65.0;0.0;99;83;51;1;0;0;1;0;0;0;1;0;0;1;0;20314.052734375;9531.9814453125;6741.60498046875;1250.86572265625;577.0;251079;569.0;1194.0;Calculated values ==>;1560757965.119;340.26;333.46000000000004;297.66;297.56;295.06;277.66;275.0112864084945;277.56;277.46000000000004;270.96000000000004;277.86;349.16;296.86;270.76000000000005;272.86;297.26000000000005;290.66;298.26000000000005;326.36;277.56;277.66;330.06;330.86;274.46000000000004;242.14157278889297;268.19934244402924;275.0112864084945;296.36;6600000.0;3660000.0;3710000.0;1380000.0;3710000.0;3050000.0;6609999.999999999;0.03233333333333333;0.0;0.22083333333333333;0.010833333333333334;0.0;0.03233333333333333;3.013650909497924;9531.9814453125;6741.60498046875;1250.86572265625;20314.052734375;487027.32074515056;476811.58851883264;269936.04868364125;269429.07415544;258468.542932621;429743.705733735;433285.5503662649;437812.597326149;473632.86133578786;529534.7643434273;472225.53028662654;437499.1961693786;440729.75779049523;463452.5210879812;455160.6010900666;273276.55927815824;465461.7337548003;433285.5503662649;433470.5676684979;238741.38928724395;242087.5637286956;470298.1829359995;204445.16023249444;204445.16023249444;274.95870673996615;1475078.8856669872;825231.7208906712;189225.05895693882;218610.98684099418;0;5;6;23;14;14;0;15;90;85;1157673698424.5479;441436172085.1044;973294249999.5162;51535.30902484871;2880.0744126213044;-0.0;7405.154840430779;3469541.4190898114;760788.3033528817;0.0;869546.1823173887;3.5276730909623777;0.2755249184144359
5333;2019-06-17 09:53:45.119;661;599;239;238;216;44;43;42;-22;48;761;237;-23;-3;241;177;252;510;234;43;43;13;661;364;369;137;369;306;661;122.0;-1.0;707.0;0.0;0.0;100;81;54;1;0;0;1;0;0;0;1;0;0;0;0;20358.07421875;9709.376953125;6737.77197265625;1238.322265625;576.0;251080;568.0;1195.0;Calculated values ==>;1560758025.119;339.26;333.06;297.06;296.96000000000004;294.76000000000005;277.56;274.8017692304317;277.46000000000004;277.36;270.96000000000004;277.96000000000004;349.26;296.86;270.86;272.86;297.26000000000005;290.86;298.36;324.16;277.46000000000004;277.46000000000004;329.96000000000004;330.76000000000005;274.46000000000004;241.92719264551067;268.3187672390254;274.8017692304317;296.56;6609999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;3060000.0;6609999.999999999;0.02033333333333333;0.0;0.11783333333333333;0.0;0.0;0.02033333333333333;3.0163282583064186;9709.376953125;6737.77197265625;1238.322265625;20358.07421875;485471.0052632967;476196.4726671176;266997.2056807679;266529.16896986146;257306.42008570154;429879.7862731237;433601.82819372;437585.1090581189;473859.9099963197;529563.0046643513;472092.43219836877;437427.84448784514;440514.97524299513;463749.8801673841;455777.62880436965;273731.31704602874;461723.7511329903;433601.82819372;433601.82819372;238323.1353838712;241669.27786274583;470432.8002255166;204062.22978735768;204062.22978735768;274.8017692304317;1475417.8200582631;825392.0655439915;189245.8021901745;218723.31498227024;0;5;6;23;14;14;0;15;90;85;1157895698424.5479;441518672085.1044;973477549999.5162;27516.779274071363;0.0;-0.0;4667.305167596034;3470200.1864923025;760812.3039729869;0.0;869646.7861507889;1.8198036169545957;0.1310614988717103
5334;2019-06-17 09:54:45.100;655;597;242;241;212;41;42;39;-23;48;761;236;-24;-5;241;175;252;509;233;41;42;14;667;362;367;137;366;304;668;-1.0;-1.0;1111.0;57.0;0.0;100;80;54;1;0;0;1;0;0;0;1;0;0;0;0;20683.6484375;9863.453125;6875.724609375;1220.66455078125;575.0;251081;568.0;1195.0;Calculated values ==>;1560758085.1;338.66;332.86;297.36;297.26000000000005;294.36;277.26000000000005;274.5913991737795;277.36;277.06;270.86;277.96000000000004;349.26;296.76000000000005;270.76000000000005;272.66;297.26000000000005;290.66;298.36;324.06;277.26000000000005;277.36;329.96000000000004;330.66;274.56;241.92719264551067;268.0796299477929;274.5913991737795;296.46000000000004;6670000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3040000.0;6680000.0;0.0;0.0;0.18516666666666665;0.0095;0.0;0.0;3.016481426162415;9863.453125;6875.724609375;1220.66455078125;20683.6484375;483935.12051005027;475037.08518073923;267834.52624488587;267363.66082308756;255457.39774390295;430014.67791919125;433916.0690215914;437883.18805776763;473859.9099963197;529715.5300099069;472239.5717048632;437727.04723144654;440642.64510116994;464193.69253965805;455829.3850296311;273029.43058127904;460530.29602967703;433733.48194404994;433916.0690215914;238323.1353838712;241250.99604349316;470531.02399546513;203378.9352103972;204062.22978735768;274.5286225175092;1475759.7261088816;825555.1208106403;189266.28725796664;218836.72486251465;0;5;6;23;14;14;0;15;90;85;1158116428504.3513;441600846055.0312;973660492049.3534;43422.370818904754;2537.944843458145;-0.0;0.0;3470791.1588753494;760833.4468159757;0.0;869685.6680439844;2.559060092657325;0.23181925860300095
5335;2019-06-17 09:55:45.130;654;597;242;242;216;39;42;38;-24;47;761;235;-26;-6;241;175;252;516;233;41;42;15;672;360;365;137;365;303;673;173.0;-1.0;1020.0;0.0;0.0;100;79;51;1;0;0;1;0;0;0;1;0;0;0;0;20872.48046875;9719.3251953125;6968.06787109375;1207.96789550781;575.0;251082;567.0;1196.0;Calculated values ==>;1560758145.13;338.56000000000006;332.86;297.36;297.36;294.76000000000005;277.06;274.38016830617;277.36;276.96000000000004;270.76000000000005;277.86;349.26;296.66;270.56;272.56;297.26000000000005;290.66;298.36;324.76000000000005;277.26000000000005;277.36;329.86;330.66;274.66;241.92719264551067;267.9596281332873;274.38016830617;296.46000000000004;6720000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;6730000.0;0.028833333333333332;0.0;0.16999999999999998;0.0;0.0;0.028833333333333332;3.0190056784018804;9719.3251953125;6968.06787109375;1207.96789550781;20872.48046875;483233.5269617115;474425.16535508423;267425.75666090124;267425.75666090124;256701.49187765806;430148.3826014536;434408.92020770046;437953.82195464283;473762.2839209553;529791.7321354732;472253.7192026728;437642.0229114993;440706.57273408404;464341.04294382274;456161.252676308;272482.6252112668;461027.5951601272;434228.3108271235;434408.92020770046;237904.88540968279;241250.99604349316;470629.2288316383;203019.46007791444;203019.46007791444;274.38016830617;1476106.2003348484;825718.3922254565;189286.53598105835;218952.14748272396;0;5;6;23;14;14;0;15;90;85;1158336138305.1191;441683087155.3186;973842683099.9901;39938.841519043825;0.0;-0.0;6671.729433742164;3471486.182985646;760854.606931182;0.0;869741.2935883327;2.60461753478934;0.18710417676581453
5336;2019-06-17 09:56:45.111;657;598;243;242;214;39;43;36;-25;47;760;236;-27;-7;241;175;252;530;233;42;43;16;668;360;365;137;364;302;669;293.0;-1.0;1369.0;43.0;0.0;100;74;47;1;0;0;1;0;0;0;1;0;0;0;0;20531.806640625;9372.453125;6908.79052734375;1188.95043945312;576.0;251083;568.0;1196.0;Calculated values ==>;1560758205.111;338.86;332.96000000000004;297.46000000000004;297.36;294.56;277.06;274.38016830617;277.46000000000004;276.76000000000005;270.66;277.86;349.16;296.76000000000005;270.46000000000004;272.46000000000004;297.26000000000005;290.66;298.36;326.16;277.36;277.46000000000004;329.96000000000004;330.76000000000005;274.76000000000005;241.92719264551067;267.8393353686513;274.38016830617;296.46000000000004;6680000.0;3600000.0;3650000.0;1370000.0;3640000.0;3020000.0;6690000.000000001;0.04883333333333333;0.0;0.22816666666666666;0.007166666666666667;0.0;0.04883333333333333;3.018852382371946;9372.453125;6908.79052734375;1188.95043945312;20531.806640625;484119.3219013219;475071.08854317834;268225.9767142018;267751.4187262237;256150.27324166519;430148.3826014536;434589.01295012434;438024.4983934438;473762.2839209553;529763.5573304285;472505.06422385294;437713.4967235476;440770.5613398004;464488.10253275675;456161.252676308;272917.4840870531;464014.3956584182;434408.92020770046;434589.01295012434;238323.1353838712;241669.27786274583;470727.4148199725;202942.92085718585;202942.92085718585;274.3505181089266;1476451.1267991394;825877.4399969025;189306.5039752974;219067.75134978723;0;5;6;23;14;14;0;15;90;85;1158555068954.9243;441765261125.2454;974024125624.8286;53637.779941189525;1919.1222067333042;-0.0;11312.050830538496;3472265.7412254806;760870.5945518736;0.0;869891.110966537;3.8276021792945985;0.2760035538870617
5337;2019-06-17 09:57:45.111;659;598;241;240;215;38;43;35;-26;46;759;236;-28;-8;241;175;252;528;230;42;43;16;662;357;363;136;362;301;663;170.0;-1.0;826.0;0.0;0.0;100;70;42;1;0;0;1;0;0;0;1;0;0;0;0;19923.888671875;8987.822265625;6825.81005859375;1150.54626464844;576.0;251084;569.0;1196.0;Calculated values ==>;1560758265.111;339.06000000000006;332.96000000000004;297.26000000000005;297.16;294.66;276.96000000000004;274.0616903277293;277.46000000000004;276.66;270.56;277.76000000000005;349.06000000000006;296.76000000000005;270.36;272.36;297.26000000000005;290.66;298.36;325.96000000000004;277.36;277.46000000000004;330.06;330.76000000000005;274.76000000000005;241.71165711629368;267.7187500070086;274.0616903277293;296.16;6620000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3010000.0;6630000.0;0.028333333333333332;0.0;0.13766666666666666;0.0;0.0;0.028333333333333332;3.018852382371946;8987.822265625;6825.81005859375;1150.54626464844;19923.888671875;485070.5773775185;475800.3126839147;267779.3897067288;267303.9487840176;256822.64782102525;430346.717906069;435074.67720794375;438095.2167564963;473794.00437491824;529735.4572414138;472637.4847752927;437785.01000687695;440834.61030177056;464781.3556694665;456655.9655253212;273610.51575470966;464513.00009767135;434896.4795471851;435074.67720794375;238741.38928724395;241669.27786274583;470861.32822474994;202234.48292222194;202234.48292222194;274.0616903277293;1476788.2575934103;826030.4422918244;189325.99978116492;219182.20635467005;0;5;6;23;14;14;0;15;90;85;1158773468954.9243;441847161125.2454;974205025624.8286;32470.161024518435;0.0;-0.0;6597.138838095451;3472983.307400195;760886.5872369297;0.0;870040.3542137756;2.302929060665039;0.15735094378851003
5338;2019-06-17 09:58:45.132;659;598;237;236;211;36;43;34;-27;46;757;236;-29;-9;241;174;253;522;228;42;43;17;660;355;360;136;360;300;661;135.0;-1.0;989.0;0.0;0.0;100;66;37;1;0;0;1;0;0;0;1;0;0;0;0;19392.6796875;8631.3046875;6822.05712890625;1118.88781738281;576.0;251085;569.0;1195.0;Calculated values ==>;1560758325.132;339.06000000000006;332.96000000000004;296.86;296.76000000000005;294.26000000000005;276.76000000000005;273.8482719121499;277.46000000000004;276.56;270.46000000000004;277.76000000000005;348.86;296.76000000000005;270.26000000000005;272.26000000000005;297.26000000000005;290.56;298.46000000000004;325.36;277.36;277.46000000000004;330.06;330.76000000000005;274.86;241.71165711629368;267.5978703862781;273.8482719121499;295.96000000000004;6600000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6609999.999999999;0.022500000000000003;0.0;0.16483333333333333;0.0;0.0;0.022500000000000003;3.0163282583064186;8631.3046875;6822.05712890625;1118.88781738281;19392.6796875;485288.81025624176;476042.29318587476;266066.60333833745;265609.27310080203;255420.16601122133;430477.46260093397;435793.71486953663;438165.9764317512;473794.00437491824;529603.1922923975;472769.6895156754;437856.56215164;440898.71900803724;465073.4646152595;456845.7472488624;274443.53988231847;463777.86391848506;435618.25068350555;435793.71486953663;238741.38928724395;241669.27786274583;470959.3386274875;201709.7481601087;201709.7481601087;273.8482719121499;1477116.0103358962;826177.3197386634;189344.9183510024;219295.9783873383;0;5;6;23;14;14;0;15;90;85;1158990444869.5933;441928789685.1209;974385388729.5535;38975.86829344241;0.0;-0.0;5266.889250962129;3473578.8993611885;760886.5872369297;0.0;870139.2557177822;2.6696893012158256;0.19300958934641016
5339;2019-06-17 09:59:45.102;659;597;233;233;206;35;43;32;-13;45;755;235;-20;-8;241;173;253;516;229;43;43;17;658;355;360;136;360;299;659;90.0;0.0;1206.0;74.0;0.0;100;63;30;1;0;0;1;0;0;0;1;0;0;0;0;18497.0390625;8084.18798828125;6831.37646484375;1103.83984375;576.0;251086;569.0;1195.0;Calculated values ==>;1560758385.102;339.06000000000006;332.86;296.46000000000004;296.46000000000004;293.76000000000005;276.66;273.8482719121499;277.46000000000004;276.36;271.86;277.66;348.66;296.66;271.16;272.36;297.26000000000005;290.46000000000004;298.46000000000004;324.76000000000005;277.46000000000004;277.46000000000004;330.06;330.76000000000005;274.86;241.71165711629368;267.47669482898436;273.8482719121499;296.06;6580000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;6590000.000000001;0.015000000000000001;0.0;0.201;0.012333333333333333;0.0;0.015000000000000001;3.0163282583064186;8084.18798828125;6831.37646484375;1103.83984375;18497.0390625;485506.6469471369;476129.8240521759;264410.5271971945;264410.5271971945;253679.8439364126;430477.46260093397;435793.71486953663;440514.6608285658;473696.4923814395;529471.0994095542;472783.74016478116;439459.49257617816;441260.4188921009;465073.4646152595;456707.59526566305;274703.7433715917;463040.35598065157;435793.71486953663;435793.71486953663;238741.38928724395;241669.27786274583;470959.3386274875;201561.90189894632;201561.90189894632;273.79059306636213;1477431.6001184685;826316.5458631419;189363.4318201554;219409.7001113672;0;5;6;23;14;14;0;15;90;85;1159206336869.6963;442010348885.1598;974564998879.6392;48029.50454485351;3322.568386318674;-0.0;3513.477194558855;3474303.5816128;760914.2614627939;0.0;870212.3888533362;3.4249432194200873;0.28629254338057064
5340;2019-06-17 10:00:45.133;659;596;234;234;205;35;43;31;1;44;753;234;-3;-4;241;172;253;511;222;44;43;18;661;353;358;136;357;299;662;146.0;-1.0;836.0;25.0;0.0;100;61;25;1;0;0;1;0;0;0;1;0;0;0;0;18242.90625;7876.22119140625;6868.55419921875;1093.3056640625;576.0;251087;569.0;1196.0;Calculated values ==>;1560758445.133;339.06000000000006;332.76000000000005;296.56;296.56;293.66;276.66;273.6339639331285;277.46000000000004;276.26000000000005;273.26000000000005;277.56;348.46000000000004;296.56;272.86;272.76000000000005;297.26000000000005;290.36;298.46000000000004;324.26000000000005;277.56;277.46000000000004;330.06;330.76000000000005;274.96000000000004;241.71165711629368;267.47669482898436;273.6339639331285;295.36;6609999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2990000.0;6620000.0;0.024333333333333332;0.0;0.13933333333333334;0.004166666666666667;0.0;0.024333333333333332;3.018852382371946;7876.22119140625;6868.55419921875;1093.3056640625;18242.90625;485179.7434360786;475612.0880476099;264636.674116081;264636.674116081;253187.14184394627;430607.02586249536;436266.9853589771;442587.06714554323;473598.9642825547;529262.6817932395;472665.7394241158;441999.8727961359;441852.4739986153;465509.5098274704;456897.50086274074;274316.25931498525;461751.98263264756;436440.2506915519;436266.9853589771;238741.38928724395;241669.27786274583;471057.33072014985;201120.75837289344;201120.75837289344;273.6092874738641;1477737.9245147659;826449.6179911769;189381.75082595504;219523.9251858546;0;5;6;23;14;14;0;15;90;85;1159421848159.3335;442091991045.02234;974744491569.3369;33644.3056889892;1124.7357181135683;-0.0;5721.891523328036;3474984.5483480627;760951.3414783833;0.0;870289.390022582;2.5565554810976896;0.18064912163010038
5341;2019-06-17 10:01:45.113;660;597;237;236;205;33;44;29;8;43;750;234;4;3;241;169;253;523;227;45;44;18;665;351;356;137;356;298;667;-1.0;-1.0;977.0;19.0;0.0;100;60;17;1;0;0;1;0;0;0;1;0;0;0;0;17788.822265625;7382.251953125;6920.83740234375;1088.49426269531;576.0;251088;569.0;1197.0;Calculated values ==>;1560758505.113;339.16;332.86;296.86;296.76000000000005;293.66;276.46000000000004;273.4187578820637;277.56;276.06;273.96000000000004;277.46000000000004;348.16;296.56;273.56;273.46000000000004;297.26000000000005;290.06;298.46000000000004;325.46000000000004;277.66;277.56;330.06;330.76000000000005;274.96000000000004;241.92719264551067;267.35522164206344;273.4187578820637;295.86;6650000.0;3510000.0;3560000.0;1370000.0;3560000.0;2980000.0;6670000.0;0.0;0.0;0.16283333333333333;0.0031666666666666666;0.0;0.0;3.0213765064374756;7382.251953125;6920.83740234375;1088.49426269531;17788.822265625;484888.85782616487;475159.0512128063;265607.84294733766;265160.8591987776;252971.3212167305;430735.4089219946;436907.12993524404;443808.3536081526;473371.616014766;529026.6721933438;472797.89567526814;443229.7890419785;443084.58915092645;465654.29947270127;456812.3516013391;273824.5007612088;463101.1247679236;437078.2854679012;436907.12993524404;238741.38928724395;241669.27786274583;470923.7305949869;200610.09483585655;201120.75837289344;273.40044801354423;1478038.0888310233;826576.7295494408;189399.9264314618;219638.79847870526;0;5;6;23;14;14;0;15;90;85;1159635976759.4016;442173863745.0484;974923531869.3938;39600.78313675554;855.9931799039127;-0.0;0.0;3475594.7206298914;760967.842050514;0.0;870337.0565578152;2.628499920496499;0.22381314643664094
5342;2019-06-17 10:02:45.134;664;598;239;239;208;33;46;28;11;42;748;234;8;11;241;169;253;531;227;47;45;18;660;350;355;137;355;299;662;-1.0;0.0;856.0;20.0;0.0;100;59;15;1;0;0;1;0;0;0;1;0;0;0;0;17685.455078125;7198.6083984375;6835.1162109375;1082.09130859375;577.0;251089;570.0;1196.0;Calculated values ==>;1560758565.134;339.56000000000006;332.96000000000004;297.06;297.06;293.96000000000004;276.46000000000004;273.3108153835814;277.76000000000005;275.96000000000004;274.26000000000005;277.36;347.96000000000004;296.56;273.96000000000004;274.26000000000005;297.26000000000005;290.06;298.46000000000004;326.26000000000005;277.86;277.66;330.16;330.86;274.96000000000004;241.92719264551067;267.47669482898436;273.3108153835814;295.86;6600000.0;3500000.0;3550000.0;1370000.0;3550000.0;2990000.0;6620000.0;0.0;0.0;0.14266666666666666;0.0033333333333333335;0.0;0.0;3.01869890097112;7198.6083984375;6835.1162109375;1082.09130859375;17685.455078125;486015.2286931485;475921.3709163469;266915.41406817955;266915.41406817955;254270.3555748731;430799.1582183253;437479.1307715476;444038.8974165015;473273.90776018414;528741.4790769137;472665.7394241158;443605.7027051416;444038.8974165015;465798.81223944406;456976.06166527286;274443.53988231847;465156.3945656901;437648.64973000437;437309.20404756913;239159.6471344744;242087.5637286956;470923.7305949869;200339.15444509828;201120.75837289344;273.28974781905185;1478333.8112762538;826698.2792468439;189418.02097547473;219753.47154729455;0;5;6;23;14;14;0;15;90;85;1159849351414.9238;442256092515.24963;975102694554.8322;34767.829997253524;901.9485871662953;-0.0;0.0;3476214.6759826466;760982.4966926055;0.0;870337.0565578152;2.3597653463097408;0.20185497202326427
5343;2019-06-17 10:03:45.114;667;598;239;239;208;32;47;27;12;41;746;233;10;17;241;168;253;529;220;48;47;19;656;349;354;137;354;299;657;-2.0;0.0;787.0;0.0;0.0;100;58;9;1;0;0;1;0;0;0;1;0;0;0;0;17351.79296875;6774.30615234375;6851.15185546875;1074.92822265625;578.0;251090;570.0;1196.0;Calculated values ==>;1560758625.114;339.86;332.96000000000004;297.06;297.06;293.96000000000004;276.36;273.20264511476705;277.86;275.86;274.36;277.26000000000005;347.76;296.46000000000004;274.16;274.86;297.26000000000005;289.96000000000004;298.46000000000004;326.06;277.96000000000004;277.86;330.16;330.96000000000004;275.06;241.92719264551067;267.47669482898436;273.20264511476705;295.16;6559999.999999999;3490000.0;3540000.0;1370000.0;3540000.0;2990000.0;6570000.0;0.0;0.0;0.13116666666666668;0.0;0.0;0.0;3.018545234383587;6774.30615234375;6851.15185546875;1074.92822265625;17351.79296875;486879.6133225546;476524.6295379832;267331.3507470768;267331.3507470768;254500.83201661418;430862.6128555636;437876.8768870679;444182.85976177163;473176.1828425327;528532.9338081871;472547.6769369962;443894.718236925;444899.4758313612;465943.0496085122;457002.4951182406;274971.94025700266;465511.67515119835;438045.20909982815;437876.8768870679;239159.6471344744;242505.85365607988;471021.86055166635;200128.53018992607;201120.75837289344;273.20264511476705;1478625.6910177148;826814.6813878192;189435.99014651994;219867.48576380624;0;5;6;23;14;14;0;15;90;85;1160061980514.9915;442338265115.27576;975282034754.8892;32011.79289550708;0.0;-0.0;0.0;3476770.987341311;760990.0104254215;0.0;870337.0565578152;2.177615771016808;0.17546887468453246
5344;2019-06-17 10:04:45.115;668;597;236;235;207;32;38;27;13;40;744;233;11;21;242;168;253;523;215;49;39;19;636;354;359;137;359;298;637;-1.0;-1.0;1726.0;261.0;0.0;100;58;1;1;0;0;1;0;0;0;1;0;0;0;0;16190.482421875;6086.14111328125;6467.62939453125;1066.26196289062;578.0;251091;571.0;1195.0;Calculated values ==>;1560758685.115;339.96000000000004;332.86;296.76000000000005;296.66;293.86;276.36;273.7412296467126;276.96000000000004;275.86;274.46000000000004;277.16;347.56000000000006;296.46000000000004;274.26000000000005;275.26000000000005;297.36;289.96000000000004;298.46000000000004;325.46000000000004;278.06;277.06;330.26000000000005;330.96000000000004;275.06;241.92719264551067;267.35522164206344;273.7412296467126;294.66;6360000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;6370000.0;0.0;0.0;0.2876666666666667;0.0435;0.0;0.0;3.0160213671307576;6086.14111328125;6467.62939453125;1066.26196289062;16190.482421875;489147.5739237906;478755.20174315415;267641.16379380564;267136.87179296673;255096.45243329654;430542.39183029096;435153.4052875198;444526.6575060108;473078.44118532055;528401.4138533829;472680.0241968435;444239.97794932604;445665.0885892439;465349.75327765616;456180.22461298853;401504.6407132559;467257.24829435314;437069.0757284575;435329.8517278034;239577.9089402584;242505.85365607988;471021.86055166635;201176.80886066513;201120.75837289344;273.6356574697829;1478905.214637615;826921.8535677432;189453.83369543214;219978.47745725288;0;5;6;23;14;14;0;15;90;85;1160275884079.7332;442420466485.17645;975461137739.6729;70003.63979364444;11738.259748558552;-0.0;0.0;3477621.130114837;761087.8308868553;0.0;870337.0565578152;6.001593587829616;0.5540526268940491
5345;2019-06-17 10:05:45.125;663;588;233;232;209;37;31;29;15;40;743;232;14;26;242;170;253;453;223;48;31;20;633;353;358;138;358;303;634;-2.0;-2.0;1113.0;88.0;0.0;100;59;7;1;0;0;1;0;0;0;1;0;0;0;0;16233.6181640625;6402.63623046875;6474.12158203125;1092.81713867188;576.0;251092;570.0;1198.0;Calculated values ==>;1560758745.125;339.46000000000004;331.96000000000004;296.46000000000004;296.36;294.06;276.86;273.6339639331285;276.26000000000005;276.06;274.66;277.16;347.46000000000004;296.36;274.56;275.76000000000005;297.36;290.16;298.46000000000004;318.46000000000004;277.96000000000004;276.26000000000005;330.16;330.76000000000005;275.16;242.14157278889297;267.9596281332873;273.6339639331285;295.46000000000004;6330000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6340000.0;0.0;0.0;0.18550000000000003;0.014666666666666666;0.0;0.0;3.023900630503003;6402.63623046875;6474.12158203125;1092.81713867188;16233.6181640625;488760.5775292627;477763.4931837464;266413.70663299895;265923.44570346107;256020.69104493945;430607.02586249536;434151.6192275535;443809.95577213913;472947.9820155742;527911.1227596017;471897.2112424872;443664.5507289629;445394.99845677166;465494.84668458975;456621.79914449;403178.95641276776;455769.9627001889;437128.95628557174;434151.6192275535;239159.6471344744;241669.27786274583;470986.4579689568;201040.132192291;201120.75837289344;273.57774227298614;1479175.4605092613;827025.944057782;189471.8290199966;220086.34335669456;0;5;6;23;14;14;0;15;90;85;1160491019929.699;442502980235.1633;975641467789.6442;45033.80227406183;3959.2127780577653;-0.0;0.0;3478579.935239474;761218.6649599348;0.0;870337.0565578152;3.5071228167904756;0.31330456465834033
5346;2019-06-17 10:06:45.126;654;587;238;237;208;35;30;29;19;40;743;231;20;29;242;170;252;431;230;49;30;20;643;351;357;138;356;305;644;229.0;-1.0;1181.0;43.0;0.0;100;61;11;1;0;0;1;0;0;0;1;0;0;0;0;16881.171875;6709.31689453125;6614.81298828125;1117.9140625;575.0;251093;569.0;1198.0;Calculated values ==>;1560758805.126;338.56000000000006;331.86;296.96000000000004;296.86;293.96000000000004;276.66;273.4187578820637;276.16;276.06;275.06;277.16;347.46000000000004;296.26000000000005;275.16;276.06;297.36;290.16;298.36;316.26000000000005;278.06;276.16;330.06;330.66;275.16;242.14157278889297;268.19934244402924;273.4187578820637;296.16;6430000.0;3510000.0;3570000.0000000005;1380000.0;3560000.0;3050000.0;6440000.000000001;0.03816666666666667;0.0;0.19683333333333333;0.007166666666666667;0.0;0.03816666666666667;3.024054182880814;6709.31689453125;6614.81298828125;1117.9140625;16881.171875;486412.79669599875;476411.0938245926;267996.75725089706;267496.2453824851;255125.48888647865;430735.4089219946;434218.8704114113;443987.30161898106;472947.9820155742;527756.4078081092;471510.35465777136;444132.64570135507;445430.935595598;465784.1997128528;456949.75120797363;396381.6638764136;450021.582113854;437529.9546409269;434218.8704114113;238741.38928724395;241250.99604349316;470986.4579689568;200598.74221333294;200598.74221333294;273.39599580783437;1479451.4216918633;827135.2121547962;189490.25208703012;220195.41962922298;0;5;6;23;14;14;0;15;90;85;1160705523504.44;442585781615.0633;975823870829.4238;47906.98144301174;1937.7786295819712;-0.0;8916.50155955999;3479354.454677956;761267.8073739656;0.0;870411.3619757914;4.068763525070565;0.2973136380060874
5347;2019-06-17 10:07:45.106;651;590;243;243;212;33;32;28;23;40;745;231;24;32;242;170;252;460;231;50;32;20;649;349;354;138;354;306;650;-2.0;-1.0;537.0;55.0;0.0;95;62;16;1;0;0;1;0;0;0;1;0;0;0;0;17557.869140625;7105.0693359375;6529.6474609375;1134.51818847656;575.0;251094;569.0;1196.0;Calculated values ==>;1560758865.106;338.26;332.16;297.46000000000004;297.46000000000004;294.36;276.46000000000004;273.20264511476705;276.36;275.96000000000004;275.46000000000004;277.16;347.66;296.26000000000005;275.56;276.36;297.36;290.16;298.36;319.16;278.16;276.36;330.06;330.66;275.16;242.14157278889297;268.3187672390254;273.20264511476705;296.26000000000005;6490000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;3060000.0;6500000.0;0.0;0.0;0.0895;0.009166666666666667;0.0;0.0;3.0190056784018804;7105.0693359375;6529.6474609375;1134.51818847656;17557.869140625;485328.50085181964;476143.32850408676;269989.2728172592;269989.2728172592;256342.58299618273;430862.6128555636;435301.9155753477;444367.2948173599;472947.9820155742;527888.4794726515;471376.07246859424;444512.27536222443;445664.3711478791;466072.45092096843;457276.10456866643;275327.5352674609;454487.89009004476;438380.70044030814;435301.9155753477;238741.38928724395;241250.99604349316;470986.4579689568;199946.29400316262;200598.74221333294;273.1309693625255;1479738.3180364154;827250.2936667916;189509.01609903798;220304.9202872778;0;5;6;23;14;14;0;15;90;85;1160918752404.5078;442668554015.0896;976007109729.482;21875.679572870653;2484.534836353113;-0.0;0.0;3479935.7830125485;761304.6477019894;0.0;870485.6413874181;1.6493890464458545;0.15553006707294872
5348;2019-06-17 10:08:45.117;652;592;245;244;214;30;34;26;24;39;746;232;25;33;242;169;252;488;233;50;34;21;648;347;352;137;351;306;649;-2.0;-1.0;656.0;3.0;0.0;59;61;20;1;0;0;1;0;0;0;1;0;0;0;0;16900.55859375;7336.23291015625;5355.767578125;1126.791015625;575.0;251095;569.0;1197.0;Calculated values ==>;1560758925.117;338.36;332.36;297.66;297.56;294.56;276.16;272.9856168485579;276.56;275.76000000000005;275.56;277.06;347.76;296.36;275.66;276.46000000000004;297.36;290.06;298.36;321.96000000000004;278.16;276.56;330.06;330.66;275.26000000000005;241.92719264551067;268.3187672390254;272.9856168485579;296.46000000000004;6480000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3060000.0;6490000.000000001;0.0;0.0;0.10933333333333332;0.0005;0.0;0.0;3.0215299306413472;7336.23291015625;5355.767578125;1126.791015625;16900.55859375;485582.1577960898;476569.9085304521;271172.1442654432;270627.13754523435;257166.07703246307;430988.63858405815;436125.4985198589;444512.27536222443;472980.6827117325;527993.2107690171;471495.631757634;444657.03686278535;445807.4384647189;466502.7873414682;457464.8069255213;275475.12768635846;459664.65976863867;438829.4095231968;436125.4985198589;238741.38928724395;241250.99604349316;471218.06502558704;199591.02973520238;200598.74221333294;272.9824542484787;1480025.5242464372;827370.6599155901;189527.86379723257;220403.98357113448;0;5;6;23;14;14;0;15;90;85;1161130591235.0598;442751069140.3046;976190743389.9607;26778.05618855441;135.81351764519235;-0.0;0.0;3480341.3051437135;761326.4879416396;0.0;870485.6413874181;1.9476283218103172;0.16714056126669904
5349;2019-06-17 10:09:45.097;652;592;245;245;216;28;36;24;12;38;749;233;14;34;242;168;252;507;230;51;36;21;650;347;351;138;351;307;652;358.0;-1.0;764.0;86.0;0.0;24;61;24;1;0;0;1;0;0;0;1;0;0;0;0;16283.2412109375;7659.1796875;4137.13623046875;1128.99792480469;575.0;251096;569.0;1199.0;Calculated values ==>;1560758985.097;338.36;332.36;297.66;297.66;294.76000000000005;275.96000000000004;272.9856168485579;276.76000000000005;275.56;274.36;276.96000000000004;348.06000000000006;296.46000000000004;274.56;276.56;297.36;289.96000000000004;298.36;323.86;278.26000000000005;276.76000000000005;330.06;330.66;275.26000000000005;242.14157278889297;268.43790593516167;272.9856168485579;296.16;6500000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;3070000.0;6520000.0;0.059666666666666666;0.0;0.12733333333333333;0.014333333333333333;0.0;0.059666666666666666;3.0265784351202805;7659.1796875;4137.13623046875;1128.99792480469;16283.2412109375;485363.93927583983;476207.7360774948;270847.33783594985;270847.33783594985;257784.59414324697;430988.63858405815;436703.0500240613;442550.7883978828;472752.1489716358;528230.265241673;471481.0155927248;442846.6802591378;445755.06062311685;466502.7873414682;457328.590778018;275182.5289120646;462505.51362364326;439217.1880233884;436703.0500240613;238741.38928724395;241250.99604349316;471084.70712553355;199480.34518318772;199480.34518318772;272.9388131337747;1480301.9637332438;827495.5800328566;189546.6557722537;220483.06473340633;0;5;6;23;14;14;0;15;90;85;1161341420934.2888;442833541640.00305;976374582089.2885;30950.969769337837;3892.995854506957;-0.0;14154.288055505456;3480822.219999865;761360.0501618143;0.0;870603.5544699826;3.7908753532313835;0.2447527206737915
5350;2019-06-17 10:10:45.118;652;591;243;244;219;29;38;24;1;37;751;234;1;30;242;169;252;522;222;52;38;21;665;346;351;138;351;306;668;252.0;-1.0;500.0;150.0;0.0;1;62;26;1;0;0;1;0;0;0;1;0;0;0;0;15982.2900390625;7956.4580078125;3500.86669921875;1132.52697753906;574.0;251097;569.0;1196.0;Calculated values ==>;1560759045.118;338.36;332.26000000000005;297.46000000000004;297.56;295.06;276.06;272.8767566201714;276.96000000000004;275.56;273.26000000000005;276.86;348.26;296.56;273.26000000000005;276.16;297.36;290.06;298.36;325.36;278.36;276.96000000000004;330.06;330.56;275.26000000000005;242.14157278889297;268.3187672390254;272.8767566201714;295.36;6650000.0;3460000.0;3510000.0;1380000.0;3510000.0;3060000.0;6680000.0;0.042;0.0;0.08333333333333333;0.025;0.0;0.042;3.0191587888760005;7956.4580078125;3500.86669921875;1132.52697753906;15982.2900390625;483714.38319470896;474098.18517042237;268311.1992177639;268793.9581693944;258093.23604459292;431051.2098666511;437043.4276340726;441118.68104791886;472654.2065195329;528516.7185281644;471734.5502377146;441118.68104791886;445377.61611900316;466502.7873414682;457626.93612502544;273257.46635389345;462787.595493512;439381.7679936309;437043.4276340726;238741.38928724395;240832.718256323;471084.70712553355;199072.85039210878;199072.85039210878;272.773669903794;1480570.9372687847;827625.7558929126;189565.508409267;220546.73703548472;0;5;6;23;14;14;0;15;90;85;1161552094644.8042;442916370620.20575;976558546454.7386;20170.48588798417;6800.29641833562;-0.0;9994.764244162481;3481248.381235631;761449.1921197419;0.0;870804.8670077083;2.9361383657748705;0.21529300563581122
5351;2019-06-17 10:11:45.078;654;591;241;242;218;30;40;24;-6;36;751;234;-5;26;242;169;252;538;223;53;40;22;688;346;351;141;351;307;691;307.0;-1.0;1070.0;192.0;2.0;1;74;30;1;0;0;1;0;0;0;1;0;0;0;0;16808.224609375;8516.7216796875;3647.93334960938;1193.34765625;575.0;251098;568.0;1197.0;Calculated values ==>;1560759105.078;338.56000000000006;332.26000000000005;297.26000000000005;297.36;294.96000000000004;276.16;272.8767566201714;277.16;275.56;272.56;276.76000000000005;348.26;296.56;272.66;275.76000000000005;297.36;290.06;298.36;326.96000000000004;278.46000000000004;277.16;329.96000000000004;330.66;275.36;242.77792619122317;268.43790593516167;272.8767566201714;295.46000000000004;6880000.0;3460000.0;3510000.0;1410000.0;3510000.0;3070000.0;6909999.999999999;0.051166666666666666;0.0;0.17833333333333332;0.032;0.0003333333333333333;0.0515;3.0215299306413472;8516.7216796875;3647.93334960938;1193.34765625;16808.224609375;481442.3540718951;471221.33264370356;265645.485353573;266077.49143430067;256581.42349520212;431051.2098666511;437382.1577496501;439841.7392340246;472161.77640367835;528439.7658042574;471600.6402381309;439994.53361340857;444602.3403324462;466502.7873414682;457626.93612502544;270916.7444012925;462294.2636076823;439545.99013716064;437382.1577496501;238323.1353838712;241250.99604349316;470781.97481897497;199165.00600461528;199595.30036933348;272.8100867465442;1480844.0093881695;827762.9408727308;189584.8777763685;220606.270653707;0;5;6;23;14;14;0;15;90;85;1161762554244.938;443000014820.259;976742323854.8556;42920.68409257799;8691.74300205951;-0.0;12246.023155086306;3481773.790479304;761578.2063814417;0.0;870990.0833428899;4.780538809055452;0.3659257992000167
5352;2019-06-17 10:12:45.098;663;593;237;239;216;32;30;25;-11;36;750;233;-15;20;242;170;253;550;233;54;31;22;704;352;356;146;356;306;706;169.0;0.0;1613.0;358.0;0.0;1;99;32;1;0;0;1;0;0;0;1;0;0;0;0;17212.2734375;8873.49609375;3718.96264648438;1341.13928222656;576.0;251099;569.0;1196.0;Calculated values ==>;1560759165.098;339.46000000000004;332.46000000000004;296.86;297.06;294.76000000000005;276.36;273.5264737036516;276.16;275.66;272.06;276.76000000000005;348.16;296.46000000000004;271.66;275.16;297.36;290.16;298.46000000000004;328.16;278.56;276.26000000000005;330.06;330.76000000000005;275.36;243.81672145450628;268.3187672390254;273.5264737036516;296.46000000000004;7040000.000000001;3520000.0000000005;3560000.0;1460000.0;3560000.0;3060000.0;7059999.999999999;0.028166666666666666;0.0;0.2688333333333333;0.059666666666666666;0.0;0.028166666666666666;3.018852382371946;8873.49609375;3718.96264648438;1341.13928222656;17212.2734375;481006.42136807326;469634.1798930344;263041.5722119045;263845.3579809131;255198.80356708574;430671.36484660726;434464.2400499864;439294.3313615184;471499.95120613376;528412.0366864651;471615.1242470439;438677.07709952706;443931.0220281237;465784.1997128528;456785.9764066114;270023.9184991458;462280.3356223693;438600.31193768553;434641.7771524699;238741.38928724395;241669.27786274583;470109.113730285;200687.79982874205;200687.79982874205;273.43531051072364;1481127.6080398534;827907.9076602905;189606.0055410906;220667.68191725493;0;5;6;23;14;14;0;15;90;85;1161974724944.8706;443086143520.2316;976926285154.7971;64145.38922706137;16075.471729458732;-0.0;6589.703694618334;3482666.305162443;761784.6686352907;0.0;871147.1000547177;6.2303049442936365;0.5967549646481923
5353;2019-06-17 10:13:45.119;675;596;230;230;210;40;29;28;-15;36;745;233;-19;17;242;173;253;557;238;34;29;22;700;361;365;151;365;307;702;200.0;-1.0;1425.0;317.0;0.0;3;99;36;1;0;0;1;0;0;0;1;0;0;0;0;16721.9921875;9111.6318359375;3745.796875;1325.17724609375;579.0;251100;572.0;1196.0;Calculated values ==>;1560759225.119;340.66;332.76000000000005;296.16;296.16;294.16;277.16;274.4858918419099;276.06;275.96000000000004;271.66;276.76000000000005;347.66;296.46000000000004;271.26000000000005;274.86;297.36;290.46000000000004;298.46000000000004;328.86;276.56;276.06;330.36;331.06;275.36;244.82967444194236;268.43790593516167;274.4858918419099;296.96000000000004;7000000.0;3610000.0;3650000.0;1510000.0;3650000.0;3070000.0;7020000.0;0.03333333333333333;0.0;0.2375;0.05283333333333333;0.0;0.03333333333333333;3.01839138279308;9111.6318359375;3745.796875;1325.17724609375;16721.9921875;483273.0656795397;470641.0796097409;260525.51466748767;260525.51466748767;253275.72993453304;430081.6785162784;432018.3835250704;438453.4767200345;470832.5400961883;527811.1443744984;471481.0155927248;437828.56808052456;443288.7182359786;464473.26053001377;455715.22267118655;270353.29668057675;464063.9032753591;432949.0678229144;432018.3835250704;239996.17471937067;242924.1476594651;469430.3878270191;203051.68342362682;203051.68342362682;274.3973052112456;1481410.4925612384;828057.8361827657;189628.2326222159;220729.91001872098;0;5;6;23;14;14;0;15;90;85;1162191100649.5405;443175274705.0957;977110249519.5165;55907.92590789682;14073.674882645892;-0.0;7632.223336714786;3483667.09960921;762035.9994583525;0.0;871265.6575937518;5.472465664096042;0.5206781293299587
5354;2019-06-17 10:14:45.100;683;600;227;227;205;49;33;30;-16;36;728;235;-18;18;242;176;254;561;239;35;33;21;703;365;370;147;370;310;705;-2.0;-1.0;1426.0;256.0;0.0;42;1;47;1;0;0;1;0;0;0;1;0;1;0;0;19170.150390625;9830.6015625;5105.482421875;2326.517578125;582.0;251101;575.0;1197.0;Calculated values ==>;1560759285.1;341.46000000000004;333.16;295.86;295.86;293.66;278.06;274.9066339382667;276.46000000000004;276.16;271.56;276.76000000000005;345.96000000000004;296.66;271.36;274.96000000000004;297.36;290.76000000000005;298.56;329.26000000000005;276.66;276.46000000000004;330.66;331.36;275.26000000000005;244.02132995426717;268.7936212382143;274.9066339382667;297.06;7030000.0;3650000.0;3700000.0;1470000.0;3700000.0;3100000.0;7050000.0;0.0;0.0;0.23766666666666666;0.042666666666666665;0.0;0.0;3.020452071604742;9830.6015625;5105.482421875;2326.517578125;19170.150390625;484146.22848835116;470917.10328209243;259234.02623046938;259234.02623046938;251463.5556532435;429811.8947417682;431473.88110614876;437618.5379703155;471366.9202731048;525792.4692667616;471317.7206077788;437301.7563972805;442820.52857386705;463734.9087906732;455469.771500397;270572.5318182176;464343.7901555197;431854.3060553472;431473.88110614876;241250.99604349316;244179.05427248686;469874.17469448753;204095.05195635403;203051.68342362682;274.819186488887;1481709.499033747;828215.6381411629;189658.65377597374;220803.64732192003;0;5;6;23;14;14;0;15;90;86;1162411530824.3442;443264646395.0161;977295290904.3517;55500.748509318175;11339.90923682703;-0.0;0.0;3484595.2112334142;762247.7122622015;0.0;871329.2393142451;3.871992150438374;0.40151224195227336
5355;2019-06-17 10:15:45.131;686;603;227;226;205;60;38;36;-16;37;679;237;-18;23;240;172;254;543;241;39;39;20;682;371;375;142;375;311;682;-2.0;-1.0;1430.0;131.0;0.0;99;1;55;1;0;0;1;0;0;0;1;0;1;0;0;21099.3125;10130.380859375;6970.81982421875;2346.74487304688;586.0;251102;578.0;1196.0;Calculated values ==>;1560759345.131;341.76;333.46000000000004;295.86;295.76000000000005;293.66;279.16;275.5313989812953;276.96000000000004;276.76000000000005;271.56;276.86;341.06000000000006;296.86;271.36;275.46000000000004;297.16;290.36;298.56;327.46000000000004;277.06;277.06;330.96000000000004;331.76000000000005;275.16;242.98782864720522;268.91163127593666;275.5313989812953;297.26000000000005;6820000.0;3710000.0;3750000.0;1420000.0;3750000.0;3110000.0;6820000.0;0.0;0.0;0.23833333333333334;0.021833333333333333;0.0;0.0;3.017309256891471;10130.380859375;6970.81982421875;2346.74487304688;21099.3125;486854.2361981142;474266.608692926;260449.0583851877;260056.4735289467;252349.68961448473;429398.2889081932;431119.4546556434;437389.9950341223;472128.42060986464;520542.815588112;471423.6227691102;437071.7284734032;443355.7655438798;462719.1134573894;453883.1487310549;272501.25164692797;464420.9873253428;431312.62288444734;431312.62288444734;242505.85365607988;245852.32104278926;470450.12188174675;205736.02066804862;203051.68342362682;275.47766255299695;1482045.2512743466;828382.0656048447;189697.61775081375;220904.33516939136;0;5;6;23;14;14;0;15;90;86;1162635146299.8557;443351391190.21454;977481687159.7781;55210.8638905809;5779.59120983241;-0.0;0.0;3485518.284680523;762390.4484752105;0.0;871329.2393142451;3.1360873014984207;0.3051416165749014
5356;2019-06-17 10:16:45.121;682;611;241;239;204;48;38;39;-14;39;674;239;-16;20;239;167;254;552;231;39;38;20;730;354;359;128;359;313;732;332.0;-1.0;0.0;172.0;0.0;73;1;66;1;0;0;1;0;0;0;1;0;1;0;0;22624.787109375;11654.875;6579.63037109375;2401.90356445312;590.0;251103;581.0;1196.0;Calculated values ==>;1560759405.121;341.36;334.26000000000005;297.26000000000005;297.06;293.56;277.96000000000004;273.7412296467126;276.96000000000004;277.06;271.76000000000005;277.06;340.56000000000006;297.06;271.56;275.16;297.06;289.86;298.56;328.36;277.06;276.96000000000004;331.26000000000005;332.16;275.16;239.943914813709;269.14681796795327;273.7412296467126;296.26000000000005;7300000.0;3540000.0;3590000.0;1280000.0;3590000.0;3130000.0;7320000.0;0.05533333333333333;0.0;0.0;0.028666666666666667;0.0;0.05533333333333333;3.016686857092715;11654.875;6579.63037109375;2401.90356445312;22624.787109375;481011.54850954167;469310.972643198;263145.2564111913;262379.07387371117;250188.34381950047;430542.39183029096;435153.4052875198;437249.5021140777;474146.7518333664;519848.5937943555;471395.57259432226;436929.5940270328;442497.99277932243;464957.45143190527;456041.49723122193;268528.07346949016;458907.5043923427;435329.8517278034;435153.4052875198;243760.74795305103;247525.65490268572;472311.5732948167;200820.65745272834;200820.65745272834;273.4961950234815;1482409.5580432331;828563.5791464018;189737.18322578748;221017.23676763385;0;5;6;23;14;14;0;15;90;86;1162855309599.8906;443432377690.2274;977668855959.8079;0.0;7782.739587473201;-0.0;12966.41204685846;3485978.298531262;762503.4490619687;0.0;871437.2747390805;1.005463290591736;0.06166879944055257
5357;2019-06-17 10:17:45.121;693;619;254;254;212;39;33;33;-18;39;697;240;-20;14;239;165;254;571;226;36;34;21;723;357;362;134;362;307;724;-1.0;-1.0;1176.0;171.0;0.0;74;100;62;1;0;0;1;0;0;0;1;0;0;1;0;22719.916015625;11161.494140625;6561.69140625;1387.2414550781198;595.0;251104;586.0;1197.0;Calculated values ==>;1560759465.121;342.46000000000004;335.06;298.56;298.56;294.36;277.06;274.0616903277293;276.46000000000004;276.46000000000004;271.36;277.06;342.86;297.16;271.16;274.56;297.06;289.66;298.56;330.26000000000005;276.76000000000005;276.56;331.76000000000005;332.66;275.26000000000005;241.2770596917726;268.43790593516167;274.0616903277293;295.76000000000005;7230000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;7240000.000000001;0.0;0.0;0.196;0.0285;0.0;0.0;3.018426404220702;11161.494140625;6561.69140625;1387.2414550781198;22719.916015625;483474.4550266117;471655.8313094221;268949.5518472254;268949.5518472254;253104.61991315344;430346.717906069;433520.3008126533;437985.2681005028;473371.24222306634;522768.39799654076;472316.99452512065;437671.5478804793;442846.6802591378;464518.1588243853;455262.1006954997;269021.4375147781;463474.9325061846;434064.28222162405;433702.1600636701;245852.32104278926;249617.41799618208;471616.79343737353;202011.7577979803;200820.65745272834;273.9750136088379;1482787.4305692748;828753.715555907;189768.75943428357;221126.74778244505;0;5;6;23;14;14;0;15;90;86;1163071609599.8906;443510977690.2274;977854855959.8079;46250.80801929441;7683.743515722708;-0.0;0.0;3486363.721931423;762632.336421162;0.0;871545.3281728043;2.8222577930626516;0.271748045507719
5358;2019-06-17 10:18:45.101;705;623;241;240;219;42;34;35;-22;40;728;240;-24;5;239;171;254;564;234;38;34;24;698;359;364;144;364;305;700;-1.0;-1.0;1430.0;151.0;0.0;96;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21762.94140625;10631.611328125;7144.93505859375;1350.96533203125;600.0;251105;590.0;1198.0;Calculated values ==>;1560759525.101;343.66;335.46000000000004;297.26000000000005;297.16;295.06;277.36;274.27422755570615;276.56;276.66;270.96000000000004;277.16;345.96000000000004;297.16;270.76000000000005;273.66;297.06;290.26000000000005;298.56;329.56;276.96000000000004;276.56;332.16;333.16;275.56;243.40439225979637;268.19934244402924;274.27422755570615;296.56;6980000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;7000000.0;0.0;0.0;0.23833333333333334;0.025166666666666667;0.0;0.0;3.0201600867784206;10631.611328125;7144.93505859375;1350.96533203125;21762.94140625;487940.31306268054;475245.1019761744;265044.0515825618;264627.48582909926;256531.22094565953;430214.79039162316;433201.5241952028;437812.597326149;472160.7387857882;526184.881888428;472582.2410920194;437499.1961693786;441928.13359203225;464223.8542375998;455768.1312034748;270999.37637727935;465543.0333169704;433931.68165179034;433201.5241952028;247525.65490268572;251709.28920128586;470577.2540004748;202606.84383966812;200820.65745272834;274.2155454750246;1483157.9974844155;828935.2642318002;189791.57021805344;221240.931595726;0;5;6;23;14;14;0;15;90;86;1163289336999.96;443594349890.2539;978038394759.8662;56057.37124761128;6743.921989046969;-0.0;0.0;3487216.005902865;762752.5268902247;0.0;871545.3281728043;3.2832965500210065;0.3149227256199386
5359;2019-06-17 10:19:45.102;707;628;235;234;207;40;34;34;-23;41;740;239;-25;2;239;173;254;566;236;40;35;26;713;360;364;149;364;302;714;-2.0;-1.0;1599.0;306.0;0.0;91;100;54;1;0;0;1;0;0;0;1;0;0;1;0;21189.962890625;10533.951171875;7120.501953125;1323.33935546875;602.0;251106;593.0;1198.0;Calculated values ==>;1560759585.102;343.86;335.96000000000004;296.66;296.56;293.86;277.16;274.38016830617;276.56;276.56;270.86;277.26000000000005;347.16;297.06;270.66;273.36;297.06;290.46000000000004;298.56;329.76000000000005;277.16;276.66;332.46000000000004;333.36;275.76000000000005;244.42749628697553;267.8393353686513;274.38016830617;296.76000000000005;7130000.0;3600000.0;3640000.0;1490000.0;3640000.0;3020000.0;7140000.000000001;0.0;0.0;0.2665;0.051000000000000004;0.0;0.0;3.0198436250002;10533.951171875;7120.501953125;1323.33935546875;21189.962890625;486654.2250830408;474351.1758198647;261807.257616419;261422.4104318772;251801.12983323267;430148.3826014536;433201.5241952028;438334.26632045925;471598.2893264998;527674.871524448;472860.2294888238;438024.4983934438;442110.7359169888;464223.8542375998;455881.6532774192;269768.3686654617;463975.4728886448;434293.55171347444;433384.8821390699;248780.69988749037;252546.06836287308;470102.3489146995;202779.16728735753;200820.65745272834;274.28703224369406;1483515.944318805;829111.6468587486;189813.85646185357;221359.8122186574;0;5;6;23;14;14;0;15;90;86;1163507740639.696;443682251355.1477;978220497794.6462;62775.43389232161;13633.482262994443;-0.0;0.0;3488206.295782391;762922.3414223149;0.0;871545.3281728043;4.0262278257048765;0.416379422291632
