;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5360;2019-06-17 10:20:45.112;709;630;231;230;205;46;36;35;-24;40;718;238;-26;10;239;175;255;574;239;41;36;27;697;366;371;141;371;303;697;-2.0;-1.0;1402.0;319.0;0.0;99;0;53;1;0;0;1;0;0;0;1;1;0;1;0;21482.478515625;10263.033203125;7252.3828125;2296.42919921875;605.0;251107;595.0;1199.0;Calculated values ==>;1560759645.112;344.06000000000006;336.16;296.26000000000005;296.16;293.66;277.76000000000005;275.0112864084945;276.76000000000005;276.66;270.76000000000005;277.16;344.96000000000004;296.96000000000004;270.56;274.16;297.06;290.66;298.66;330.56;277.26000000000005;276.76000000000005;332.66;333.66;275.86;242.77792619122317;267.9596281332873;275.0112864084945;297.06;6970000.0;3660000.0;3710000.0;1410000.0;3710000.0;3030000.0;6970000.0;0.0;0.0;0.23366666666666666;0.05316666666666667;0.0;0.0;3.021887915049163;10263.033203125;7252.3828125;2296.42919921875;21482.478515625;488629.19352352683;476707.46317294554;261183.78108461195;260794.2259271652;251763.27412394292;429743.705733735;431784.28850342275;437953.82195464283;472555.3283204977;525293.8663315836;472609.65142417647;437642.0229114993;443080.6557621375;463184.4932147605;455160.6010900666;271572.39931674115;467638.3192509218;432727.05303922435;431784.28850342275;249617.41799618208;253801.27034056993;471275.1926151781;204344.71737709455;200820.65745272834;274.9200812739086;1483871.6072644135;829284.9839465466;189844.02622726082;221479.60622069187;0;5;6;23;14;14;0;15;91;86;1163728277389.661;443769265855.13385;978402028044.6174;54586.660769620445;14191.80360015811;-0.0;0.0;3489184.476240661;763154.2574507013;0.0;871545.3281728043;3.4715829658434463;0.37212362182421715
5361;2019-06-17 10:21:45.123;708;632;238;237;205;47;38;37;-24;41;698;238;-25;12;238;175;255;575;230;41;38;28;710;364;369;139;369;303;710;-1.0;-1.0;1141.0;211.0;0.0;99;0;54;1;0;0;1;0;0;0;1;1;0;0;0;21954.287109375;10510.4599609375;7445.8154296875;2297.24853515625;606.0;251108;597.0;1200.0;Calculated values ==>;1560759705.123;343.96000000000004;336.36;296.96000000000004;296.86;293.66;277.86;274.8017692304317;276.96000000000004;276.86;270.76000000000005;277.26000000000005;342.96000000000004;296.96000000000004;270.66;274.36;296.96000000000004;290.66;298.66;330.66;277.26000000000005;276.96000000000004;332.86;333.76000000000005;275.96000000000004;242.35481222062532;267.9596281332873;274.8017692304317;296.16;7100000.0;3640000.0;3690000.0;1390000.0;3690000.0;3030000.0;7100000.0;0.0;0.0;0.19016666666666668;0.035166666666666666;0.0;0.0;3.024248945039789;10510.4599609375;7445.8154296875;2297.24853515625;21954.287109375;487119.5164391168;475473.3665156314;263207.05712535157;262810.63353036175;251280.52679089;429879.7862731237;432675.7974509262;437953.82195464283;472915.35137376806;523195.27435689437;472609.65142417647;437798.07955487026;443373.06176112994;463349.3024093452;455495.84257983865;270462.472396557;466075.6822004855;433233.1241697373;432675.7974509262;250454.15340279948;254219.67992080047;471639.4363266047;203863.10399227522;200820.65745272834;274.72502590649003;1484233.646672519;829458.128126625;189882.31389311372;221602.11366145665;0;5;6;23;14;14;0;15;91;86;1163950318089.3574;443853281255.01904;978583861374.3689;44516.25153251024;9416.80102042392;-0.0;0.0;3490010.485249277;763351.031890972;0.0;871545.3281728043;2.662897219791038;0.26847976417985747
5362;2019-06-17 10:22:45.113;708;633;247;246;216;48;39;38;-18;41;707;238;-25;13;239;176;255;578;230;42;40;29;693;365;370;127;370;304;694;-1.0;0.0;1075.0;112.0;0.0;99;0;53;1;0;0;1;0;0;0;1;1;0;0;0;21860.6015625;10151.791015625;7204.46875;2341.30981445312;607.0;251109;598.0;1200.0;Calculated values ==>;1560759765.113;343.96000000000004;336.46000000000004;297.86;297.76000000000005;294.76000000000005;277.96000000000004;274.9066339382667;277.06;276.96000000000004;271.36;277.26000000000005;343.86;296.96000000000004;270.66;274.46000000000004;297.06;290.76000000000005;298.66;330.96000000000004;277.36;277.16;332.96000000000004;333.86;276.06;239.71726792356844;268.0796299477929;274.9066339382667;296.16;6930000.0;3650000.0;3700000.0;1270000.0;3700000.0;3040000.0;6940000.000000001;0.0;0.0;0.17916666666666667;0.018666666666666668;0.0;0.0;3.0240894541407366;10151.791015625;7204.46875;2341.30981445312;21860.6015625;488900.1550911059;477530.38274050114;268069.6655812422;267620.8427330164;255720.68635853735;429811.8947417682;432607.708960572;438659.2356206126;474467.8779583086;524060.4869033755;472477.1832610706;437570.5891863215;443315.08579407755;463333.8719451782;455469.771500397;271939.77131019643;468700.1456960731;433166.4952995384;432794.5550643631;250872.52762923925;254638.09398592086;473311.50582222524;204213.13738639513;200820.65745272834;274.8646542275061;1484598.7098908306;829630.2848538862;189920.96210359113;221724.17901535652;0;5;6;23;14;14;0;15;91;86;1164171981139.3926;443933067955.03174;978765931024.3978;42004.925933630635;5023.169544135496;-0.0;0.0;3490731.3748933077;763471.3449235145;0.0;871545.3281728043;2.387507518964663;0.22534259051228145
5363;2019-06-17 10:23:45.114;704;632;247;247;219;45;40;40;-4;42;729;237;-10;5;239;177;255;571;235;43;40;30;690;363;368;128;368;302;691;-2.0;-1.0;1370.0;108.0;0.0;99;84;49;1;0;0;1;0;0;0;1;0;0;0;0;20704.2421875;9831.669921875;7151.0146484375;1262.49853515625;607.0;251110;598.0;1200.0;Calculated values ==>;1560759825.114;343.56000000000006;336.36;297.86;297.86;295.06;277.66;274.69669130483857;277.16;277.16;272.76000000000005;277.36;346.06000000000006;296.86;272.16;273.66;297.06;290.86;298.66;330.26000000000005;277.46000000000004;277.16;332.96000000000004;333.86;276.16;239.943914813709;267.8393353686513;274.69669130483857;296.66;6900000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;3020000.0;6909999.999999999;0.0;0.0;0.22833333333333333;0.018000000000000002;0.0;0.0;3.0240894541407366;9831.669921875;7151.0146484375;1262.49853515625;20704.2421875;488631.81225083454;477727.68118255323;268301.5281720159;268301.5281720159;256947.54870101967;429947.3805835815;433299.8492016903;441219.5769185515;474436.0440701247;526524.4449917371;472623.515329904;440319.17732939526;442552.9904358224;463631.7240545723;455943.89776123053;272224.4278235827;467929.4283355027;433850.6589431533;433299.8492016903;250872.52762923925;254638.09398592086;473278.11375594366;203717.3325839423;200820.65745272834;274.6640488022427;1484953.4228348455;829796.8164709733;189950.99434044986;221843.81003782482;0;5;6;23;14;14;0;15;91;86;1164393384830.005;444009569230.2433;978947734054.9006;54229.6791230691;4852.094061096025;-0.0;0.0;3491533.343303582;763553.6401586834;0.0;871545.3281728043;3.2382121265999326;0.30401312618097887
5364;2019-06-17 10:24:45.114;699;631;245;245;217;43;40;40;6;44;753;238;2;3;239;178;255;570;238;45;40;32;683;362;367;132;367;301;684;-1.0;-1.0;1244.0;28.0;0.0;99;74;45;1;0;0;1;0;0;0;1;0;0;0;0;20294.119140625;9434.8564453125;7083.77490234375;1198.59509277344;606.0;251111;598.0;1199.0;Calculated values ==>;1560759885.114;343.06000000000006;336.26000000000005;297.66;297.66;294.86;277.46000000000004;274.5913991737795;277.16;277.16;273.76000000000005;277.56;348.46000000000004;296.96000000000004;273.36;273.46000000000004;297.06;290.96000000000004;298.66;330.16;277.66;277.16;332.96000000000004;333.76000000000005;276.36;240.83765695389522;267.7187500070086;274.5913991737795;296.96000000000004;6830000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3010000.0;6840000.000000001;0.0;0.0;0.20733333333333331;0.004666666666666667;0.0;0.0;3.021728737585588;9434.8564453125;7083.77490234375;1198.59509277344;20294.119140625;488638.4478682586;478393.30810187943;267935.73565857374;267935.73565857374;256543.09005482408;430014.67791919125;433550.350954743;442906.0156806056;474115.52784487547;529109.564726059;472873.94095227536;442319.071281641;442466.16301167716;463780.20084055996;456249.6922589759;272922.4050649901;468684.5526684371;434460.63260662515;433550.350954743;250872.52762923925;254219.67992080047;472950.9869074988;203515.75485842075;200820.65745272834;274.58149779876743;1485295.0758459133;829957.3708573666;189971.50345401594;221962.43328408134;0;5;6;23;14;14;0;15;91;86;1164613884830.005;444087569230.2433;979128634054.9006;49633.580743799655;1257.364416229031;-0.0;0.0;3492398.8704691394;763604.5523126611;0.0;871545.3281728043;2.8723990931164303;0.25714044466902425
5365;2019-06-17 10:25:45.135;694;629;242;242;216;42;41;39;8;44;766;237;6;7;239;177;255;566;239;47;41;33;686;361;366;132;366;300;687;-1.0;-1.0;1354.0;30.0;0.0;100;66;41;1;0;0;1;0;0;0;1;0;0;0;0;19981.541015625;9252.70703125;7179.07666015625;1139.26501464844;606.0;251112;598.0;1201.0;Calculated values ==>;1560759945.135;342.56000000000006;336.06;297.36;297.36;294.76000000000005;277.36;274.4858918419099;277.26000000000005;277.06;273.96000000000004;277.56;349.76;296.86;273.76000000000005;273.86;297.06;290.86;298.66;329.76000000000005;277.86;277.26000000000005;332.96000000000004;333.76000000000005;276.46000000000004;240.83765695389522;267.5978703862781;274.4858918419099;297.06;6859999.999999999;3610000.0;3660000.0;1320000.0;3660000.0;3000000.0;6870000.0;0.0;0.0;0.22566666666666665;0.005;0.0;0.0;3.026769152493988;9252.70703125;7179.07666015625;1139.26501464844;19981.541015625;487596.9468569225;477732.9589627902;266362.15287677146;266362.15287677146;256037.5196524929;430081.6785162784;433981.5763581648;443402.2823748206;474115.52784487547;530541.0285485887;472887.75767088996;443111.3028367894;443256.9062126748;463928.38035923813;456275.1894504466;272617.1637972388;467625.0759124957;435063.3416043607;433981.5763581648;250872.52762923925;254219.67992080047;473048.1168422736;203257.42451637748;200820.65745272834;274.4769426330202;1485630.8238173786;830113.1550581604;189990.9924403067;222081.33198023788;0;5;6;23;14;14;0;15;91;86;1164833861794.6694;444166796950.12244;979308997159.6255;54192.689590055335;1348.9534616294807;-0.0;0.0;3493264.39221389;763626.2792300372;0.0;871545.3281728043;3.160974850211763;0.2840073990160697
5366;2019-06-17 10:26:45.125;693;628;243;242;213;41;42;38;8;45;770;237;6;11;239;176;255;571;236;49;42;35;682;360;365;137;365;300;683;-1.0;-1.0;1304.0;82.0;0.0;100;70;37;1;0;0;1;0;0;0;1;0;0;0;0;19516.07421875;8933.615234375;7075.99560546875;1163.77014160156;606.0;251113;598.0;1202.0;Calculated values ==>;1560760005.125;342.46000000000004;335.96000000000004;297.46000000000004;297.36;294.46000000000004;277.26000000000005;274.38016830617;277.36;276.96000000000004;273.96000000000004;277.66;350.16;296.86;273.76000000000005;274.26000000000005;297.06;290.76000000000005;298.66;330.26000000000005;278.06;277.36;332.96000000000004;333.76000000000005;276.66;241.92719264551067;267.5978703862781;274.38016830617;296.76000000000005;6820000.0;3600000.0;3650000.0;1370000.0;3650000.0;3000000.0;6830000.0;0.0;0.0;0.21733333333333332;0.013666666666666666;0.0;0.0;3.029289359948188;8933.615234375;7075.99560546875;1163.77014160156;19516.07421875;487873.674988034;478048.4022553131;267103.4132066624;266654.8926339933;255132.89019265186;430148.3826014536;434408.92020770046;443402.2823748206;473566.98283907154;530957.6171114945;472887.75767088996;443111.3028367894;443837.0651105216;464076.26427514775;456300.8141213988;273026.3225556781;468980.2877278082;435659.06545682263;434408.92020770046;250872.52762923925;254219.67992080047;472589.4791058512;202961.6279667138;200820.65745272834;274.3577663536015;1485959.9157532519;830264.6824849505;190010.18120128522;222200.10445042548;0;5;6;23;14;14;0;15;91;86;1165053125244.7043;444247483500.13525;979488967159.654;52255.76889136188;3684.913965568211;-0.0;0.0;3494151.314856295;763668.221133788;0.0;871545.3281728043;3.257406501222459;0.3019777121340709
5367;2019-06-17 10:27:45.096;692;628;243;243;214;40;43;37;10;45;768;236;7;16;239;176;255;571;243;51;43;36;677;359;364;142;364;301;678;156.0;0.0;1397.0;59.0;0.0;100;95;35;1;0;0;1;0;0;0;1;0;0;0;0;19413.65625;8701.0849609375;7011.958984375;1301.76452636719;605.0;251114;597.0;1200.0;Calculated values ==>;1560760065.096;342.36;335.96000000000004;297.46000000000004;297.46000000000004;294.56;277.16;274.27422755570615;277.46000000000004;276.86;274.16;277.66;349.96000000000004;296.76000000000005;273.86;274.76000000000005;297.06;290.76000000000005;298.66;330.26000000000005;278.26000000000005;277.46000000000004;332.86;333.66;276.76000000000005;242.98782864720522;267.7187500070086;274.27422755570615;297.46000000000004;6770000.0;3590000.0;3640000.0;1420000.0;3640000.0;3010000.0;6780000.0;0.026000000000000002;0.0;0.23283333333333334;0.009833333333333333;0.0;0.026000000000000002;3.0244082552618807;8701.0849609375;7011.958984375;1301.76452636719;19413.65625;488255.38949486415;478633.5711768389;267490.1261163292;267490.1261163292;255723.8110208998;430214.79039162316;434832.48858899495;443489.2359988558;472916.3023718174;530673.689201687;472637.4847752927;443052.165307785;444357.3337933654;464223.8542375998;456465.7803006746;273563.4808702147;469631.5840765238;436248.0655949691;434832.48858899495;250454.15340279948;253801.27034056993;472029.85167895287;202725.6366241698;202725.6366241698;274.261643537493;1486284.1733732843;830411.5672911505;190030.71739287753;222317.44732877123;0;5;6;23;14;14;0;15;91;86;1165271719539.5444;444331143045.07404;979669180014.5222;56057.79138773939;2648.158114705366;-0.0;6034.778151085455;3495053.49159501;763720.9712262114;0.0;871595.5936839479;3.8049636445386943;0.3199141345697668
5368;2019-06-17 10:28:45.116;691;626;244;243;215;38;43;35;11;45;762;236;9;20;239;176;255;564;236;52;44;36;671;357;363;144;362;302;672;194.0;-1.0;1623.0;37.0;3.0;100;99;33;1;0;0;1;0;0;0;1;0;0;0;0;19189.763671875;8496.3203125;6994.21142578125;1316.06298828125;605.0;251115;597.0;1200.0;Calculated values ==>;1560760125.116;342.26;335.76000000000005;297.56;297.46000000000004;294.66;276.96000000000004;274.0616903277293;277.46000000000004;276.66;274.26000000000005;277.66;349.36;296.76000000000005;274.06;275.16;297.06;290.76000000000005;298.66;329.56;278.36;277.56;332.86;333.66;276.76000000000005;243.40439225979637;267.8393353686513;274.0616903277293;296.76000000000005;6709999.999999999;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3020000.0;6720000.0;0.03233333333333333;0.0;0.2705;0.006166666666666667;0.0005;0.03283333333333333;3.0244082552618807;8496.3203125;6994.21142578125;1316.06298828125;19189.763671875;488741.25088070374;479027.69960810925;268448.72708297544;267974.6217972574;256377.24068189686;430346.717906069;435074.67720794375;443431.1120271193;472654.5496415061;529972.2215421381;472505.06422385294;443139.33368828957;444733.05781294516;464518.1588243853;456794.493534906;274251.19534362876;469270.6343886562;436657.0512451711;435252.3847646943;250454.15340279948;253801.27034056993;471765.34391292307;202216.7371768295;203225.34616017182;274.0547888917672;1486605.9757709196;830554.9267722871;190052.53989390243;222434.20432151435;0;5;6;23;14;14;0;15;91;86;1165489892239.475;444416971645.04675;979850140314.4647;65248.4883970034;1662.21640820591;-0.0;7618.221100848488;3496064.7142214496;763756.9029871535;0.0;871709.4066026758;4.434504854708388;0.34991156242787896
5369;2019-06-17 10:29:45.117;689;625;243;243;215;37;45;34;12;44;754;235;10;25;239;174;255;549;234;54;45;36;670;357;362;147;362;303;671;135.0;-1.0;1485.0;39.0;3.0;100;99;33;1;0;0;1;0;0;0;1;0;0;0;0;19159.634765625;8494.9453125;6944.9267578125;1317.87719726562;604.0;251116;597.0;1201.0;Calculated values ==>;1560760185.117;342.06000000000006;335.66;297.46000000000004;297.46000000000004;294.66;276.86;274.0616903277293;277.66;276.56;274.36;277.56;348.56000000000006;296.66;274.16;275.66;297.06;290.56;298.66;328.06;278.56;277.66;332.86;333.56;276.76000000000005;244.02132995426717;267.9596281332873;274.0616903277293;296.56;6700000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3030000.0;6709999.999999999;0.022500000000000003;0.0;0.2475;0.006500000000000001;0.0005;0.023000000000000003;3.02708785745783;8494.9453125;6944.9267578125;1317.87719726562;19159.634765625;488558.6913773311;478991.97622595576;268057.7019879411;268057.7019879411;256425.79600790006;430346.717906069;435668.7067053961;443373.06176112994;472161.1242600225;529060.7471719419;472253.7192026728;443080.6557621375;445251.96559515793;464518.1588243853;456517.28431931394;274370.9379619413;466933.782956472;437235.0200923345;435668.7067053961;250454.15340279948;253382.8652305231;471366.9202731048;202215.8126657483;203647.15808579596;274.0544293216303;1486925.5594184212;830696.523012785;190074.48976133438;222550.3657426903;0;5;6;23;14;14;0;15;91;86;1165707395865.0767;444504273100.2882;980031643339.9667;59686.41915110696;1749.4821994478175;-0.0;5336.495618250804;3497105.855805967;763785.3342828096;0.0;871817.3643748998;3.984568327322618;0.32137207673105617
5370;2019-06-17 10:30:45.117;687;624;243;243;213;36;46;33;12;43;744;235;11;28;239;174;255;541;231;55;46;36;675;354;359;148;359;303;676;-1.0;0.0;1325.0;20.0;3.0;100;99;33;1;0;0;1;0;0;0;1;0;0;0;0;19276.3671875;8556.7373046875;7035.87744140625;1317.384765625;604.0;251117;597.0;1200.0;Calculated values ==>;1560760245.117;341.86;335.56;297.46000000000004;297.46000000000004;294.46000000000004;276.76000000000005;273.7412296467126;277.76000000000005;276.46000000000004;274.36;277.46000000000004;347.56000000000006;296.66;274.26000000000005;275.96000000000004;297.06;290.56;298.66;327.26000000000005;278.66;277.76000000000005;332.86;333.56;276.76000000000005;244.22491754036054;267.9596281332873;273.7412296467126;296.26000000000005;6750000.0;3540000.0;3590000.0;1480000.0;3590000.0;3030000.0;6759999.999999999;0.0;0.0;0.22083333333333333;0.0033333333333333335;0.0005;0.0005;3.0245673846372987;8556.7373046875;7035.87744140625;1317.384765625;19276.3671875;487743.02311597095;478254.75263770577;267649.04245709255;267649.04245709255;255451.03770758442;430542.39183029096;436551.9870517963;443373.06176112994;471929.76187575347;528015.6822171278;472253.7192026728;443226.97429043637;445680.44742188096;464957.45143190527;457009.37578815996;273787.14672608685;464909.9878446302;438091.89182571816;436551.9870517963;250454.15340279948;253382.8652305231;471233.66481513716;201436.5976556213;267649.04245709255;273.73718780486496;1487245.8594346973;830838.6203679283;190096.4502776918;222666.87244435048;0;5;6;23;14;14;0;15;91;86;1165923695865.0767;444592773100.2882;980213443339.9667;53427.635823299825;899.3235571983863;-0.0;84.45147229735187;3498048.4729307536;763807.4076641151;0.0;871862.5389339877;3.2177062344140266;0.2768177716592998
5371;2019-06-17 10:31:45.108;688;625;243;242;212;35;47;31;12;42;735;235;11;30;239;172;255;555;237;56;47;35;683;354;359;143;359;302;685;95.0;-1.0;1402.0;41.0;0.0;100;99;31;1;0;0;1;0;0;0;1;0;0;0;0;19382.2265625;8549.1142578125;7187.32275390625;1320.55773925781;605.0;251118;598.0;1201.0;Calculated values ==>;1560760305.108;341.96000000000004;335.66;297.46000000000004;297.36;294.36;276.66;273.7412296467126;277.86;276.26000000000005;274.36;277.36;346.66;296.66;274.26000000000005;276.16;297.06;290.36;298.66;328.66;278.76000000000005;277.86;332.96000000000004;333.66;276.66;243.1966462407574;267.8393353686513;273.7412296467126;296.86;6830000.0;3540000.0;3590000.0;1430000.0;3590000.0;3020000.0;6850000.0;0.01583333333333333;0.0;0.23366666666666666;0.006833333333333333;0.0;0.01583333333333333;3.0269285954745984;8549.1142578125;7187.32275390625;1320.55773925781;19382.2265625;487039.77711295395;477349.1386662766;266952.7449687395;266507.48076138966;254685.6418942505;430542.39183029096;436724.7826973762;443576.6592147222;472489.7604950056;527152.0999284992;472386.5500615349;443431.1120271193;446159.5380015785;464957.45143190527;456733.5978404523;272922.4050649901;466047.7030349762;438260.93883625965;436724.7826973762;250872.52762923925;253801.27034056993;471798.96558121993;201428.5333322659;201428.5333322659;273.7340386410122;1487567.9660590338;830981.1477484851;190118.42983444795;222785.38133352017;0;5;6;23;14;14;0;15;91;86;1166139063554.8506;444680060005.19666;980394916114.7762;56581.945414533955;1847.531287034519;-0.0;3725.5239482809125;3498965.0819281307;763830.2946875577;0.0;871894.2839666567;3.643959651584629;0.30598414062065477
5372;2019-06-17 10:32:45.118;693;627;243;243;212;36;48;31;1;41;731;237;1;30;239;172;255;568;239;57;49;35;683;354;359;146;359;302;684;90.0;-1.0;1130.0;145.0;0.0;100;99;28;1;0;0;1;0;0;0;1;0;0;0;0;19205.552734375;8352.4677734375;7219.4609375;1318.7451171875;606.0;251119;599.0;1200.0;Calculated values ==>;1560760365.118;342.46000000000004;335.86;297.46000000000004;297.46000000000004;294.36;276.76000000000005;273.7412296467126;277.96000000000004;276.26000000000005;273.26000000000005;277.26000000000005;346.26;296.86;273.26000000000005;276.16;297.06;290.36;298.66;329.96000000000004;278.86;278.06;333.06;333.76000000000005;276.66;243.81672145450628;267.8393353686513;273.7412296467126;297.06;6830000.0;3540000.0;3590000.0;1460000.0;3590000.0;3020000.0;6840000.000000001;0.015000000000000001;0.0;0.18833333333333335;0.024166666666666666;0.0;0.015000000000000001;3.024248945039789;8352.4677734375;7219.4609375;1318.7451171875;19205.552734375;487768.1715707001;477776.5893412375;267027.80180468434;267027.80180468434;254729.49009515494;430542.39183029096;436897.1440491649;441962.8318392794;471995.6991225075;526733.7036220904;472623.515329904;441962.8318392794;446159.5380015785;464957.45143190527;456733.5978404523;272922.4050649901;468353.9540041752;438429.5904723098;437069.0757284575;251290.9062238717;254219.67992080047;471400.74093632615;201383.74785483684;201383.74785483684;273.71654671090823;1487889.5844805946;831122.0177398092;190140.42769061323;222905.4578736846;0;5;6;23;14;14;0;15;91;86;1166354499454.8164;444766774455.18286;980576146314.7474;45309.06081707002;6525.410666135992;-0.0;3535.2799181043097;3499814.3151618787;763900.0808329091;0.0;871954.8007499834;3.2781256665505576;0.30396881844262624
5373;2019-06-17 10:33:45.129;697;629;243;242;213;36;50;31;-19;39;718;238;-20;33;240;172;255;576;239;59;50;34;683;354;359;133;359;302;685;136.0;-2.0;1087.0;175.0;0.0;100;1;27;1;0;0;1;0;0;0;1;0;1;0;0;20050.720703125;8267.02734375;7240.12060546875;2318.5107421875;607.0;251120;600.0;1202.0;Calculated values ==>;1560760425.129;342.86;336.06;297.46000000000004;297.36;294.46000000000004;276.76000000000005;273.7412296467126;278.16;276.26000000000005;271.26000000000005;277.06;344.96000000000004;296.96000000000004;271.16;276.46000000000004;297.16;290.36;298.66;330.76000000000005;279.06;278.16;333.16;333.86;276.56;241.05796691057077;267.8393353686513;273.7412296467126;297.06;6830000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;6850000.0;0.02266666666666667;0.0;0.18116666666666664;0.029166666666666667;0.0;0.02266666666666667;3.029129603230971;8267.02734375;7240.12060546875;2318.5107421875;20050.720703125;488348.8099475641;477967.949628989;266952.7449687395;266507.48076138966;255043.74484312424;430542.39183029096;437240.5822781351;438950.1900821458;473501.00995365425;525372.7868483943;472741.9036590147;438796.6538614502;446583.57048168074;465088.32681886124;456733.5978404523;272922.4050649901;469541.56462742365;438765.72347154043;437240.5822781351;251709.28920128586;254638.09398592086;473014.93639070686;201386.10242288632;201386.10242288632;273.71746646242406;1488216.780066989;831260.5389231584;190170.74371298525;223025.97647740532;0;5;6;23;14;14;0;15;91;87;1166569938944.522;444850489800.0684;980757379534.4998;43038.69388093583;7922.507657394765;-0.0;5346.034876718973;3500550.6814257586;764020.5022253158;0.0;872028.8252751811;3.158774516545371;0.2904936396467134
5374;2019-06-17 10:34:45.119;700;630;242;242;211;36;52;31;-25;38;702;239;-26;32;240;172;255;581;237;60;52;32;679;354;359;129;359;302;681;294.0;-1.0;1017.0;126.0;0.0;100;1;26;1;0;0;1;0;0;0;1;0;1;0;0;19753.767578125;8145.13671875;7135.80078125;2316.14697265625;608.0;251121;601.0;1200.0;Calculated values ==>;1560760485.119;343.16;336.16;297.36;297.36;294.26000000000005;276.76000000000005;273.7412296467126;278.36;276.26000000000005;270.66;276.96000000000004;343.36;297.06;270.56;276.36;297.16;290.36;298.66;331.26000000000005;279.16;278.36;333.26000000000005;333.96000000000004;276.36;240.16925963744896;267.8393353686513;273.7412296467126;296.86;6790000.000000001;3540000.0;3590000.0;1290000.0;3590000.0;3020000.0;6809999.999999999;0.049;0.0;0.1695;0.021;0.0;0.049;3.023929782733801;8145.13671875;7135.80078125;2316.14697265625;19753.767578125;489200.17568657245;478589.9642954375;266804.45723491657;266804.45723491657;254503.45236232327;430542.39183029096;437582.33777929767;438024.4983934438;473921.41095746984;523695.3460543105;472860.2294888238;437869.15320432716;446442.42112733104;465088.32681886124;456733.5978404523;273344.97982393624;470871.55206888315;438933.2126028584;437582.33777929767;252127.67657613798;255056.51255035817;473341.49414492835;201396.09988548406;201396.09988548406;273.72137156061905;1488548.4288520406;831397.284162362;190209.35942359047;223145.7558557562;0;5;6;23;14;14;0;15;91;87;1166785303044.5562;444929076700.08093;980938549334.5286;40108.51354709918;5710.853279448331;-0.0;11573.125656796867;3501243.45933887;764134.0946312507;0.0;872169.7947808154;3.2614773528265664;0.2518771120408993
5375;2019-06-17 10:35:45.129;701;631;240;240;210;36;53;31;-25;37;714;240;-26;29;240;171;255;582;228;61;53;31;680;354;359;131;359;302;681;131.0;-1.0;901.0;153.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18372.16015625;8072.1435546875;7141.3955078125;1099.76867675781;610.0;251122;602.0;1201.0;Calculated values ==>;1560760545.129;343.26;336.26000000000005;297.16;297.16;294.16;276.76000000000005;273.7412296467126;278.46000000000004;276.26000000000005;270.66;276.86;344.56000000000006;297.16;270.56;276.06;297.16;290.26000000000005;298.66;331.36;279.26000000000005;278.46000000000004;333.36;334.16;276.26000000000005;240.61611355647437;267.8393353686513;273.7412296467126;295.96000000000004;6800000.0;3540000.0;3590000.0;1310000.0;3590000.0;3020000.0;6809999.999999999;0.021833333333333333;0.0;0.15016666666666667;0.025500000000000002;0.0;0.021833333333333333;3.026129573986299;8072.1435546875;7141.3955078125;1099.76867675781;18372.16015625;489240.1053274464;478743.29932133516;265914.58731859655;265914.58731859655;254146.66394032622;430542.39183029096;437752.5954410684;438024.4983934438;473566.1253818903;524953.6870032887;472978.49309529504;437869.15320432716;446017.8014079234;465088.32681886124;456595.48309247516;273237.58003870415;471033.45627999684;439100.3218987744;437752.5954410684;252546.06836287308;255893.36323571714;472984.3684616349;201371.83562246323;201371.83562246323;273.71189329183596;1488866.1978691206;831532.4506886195;190237.83013165835;223264.75232091878;0;5;6;23;14;14;0;15;91;87;1167000738944.522;445007089700.06854;981119779534.4998;35537.34152610892;6926.119587398879;-0.0;5160.979922706213;3501873.9465280673;764239.4202898089;0.0;872309.2689024357;2.9193614071048426;0.25429201083043695
5376;2019-06-17 10:36:45.110;701;632;239;238;209;35;55;31;-26;38;733;240;-28;17;240;170;254;583;231;62;55;31;682;354;359;141;358;301;683;146.0;-1.0;978.0;97.0;0.0;100;100;19;1;0;0;1;0;0;0;1;0;0;0;0;18164.52734375;7703.15087890625;7100.392578125;1337.95422363281;610.0;251123;603.0;1200.0;Calculated values ==>;1560760605.11;343.26;336.36;297.06;296.96000000000004;294.06;276.66;273.7412296467126;278.66;276.26000000000005;270.56;276.96000000000004;346.46000000000004;297.16;270.36;274.86;297.16;290.16;298.56;331.46000000000004;279.36;278.66;333.46000000000004;334.16;276.26000000000005;242.77792619122317;267.7187500070086;273.7412296467126;296.26000000000005;6820000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3010000.0;6830000.0;0.024333333333333332;0.0;0.16299999999999998;0.016166666666666666;0.0;0.024333333333333332;3.023609899070407;7703.15087890625;7100.392578125;1337.95422363281;18164.52734375;489031.8774566225;478663.6776739843;265335.96185124916;264904.6589808997;253706.79010581115;430542.39183029096;438091.89182571816;438095.2167564963;472358.58907936385;527020.8155152382;473110.1495961964;437785.01000687695;444501.2531899496;465233.93026070396;456457.21659632755;272501.25164692797;470940.3384249757;439267.05509245384;438091.89182571816;252964.46457616048;255893.36323571714;471669.41905304807;201392.19875213061;201392.19875213061;273.7198477726909;1489170.5738484242;831663.8698461999;190258.13805626365;223383.39630569963;0;5;6;23;14;14;0;15;91;87;1167216070734.3303;445088663859.9959;981300622249.3387;38582.5919347116;4369.481728198165;-0.0;5759.692531457296;3502491.4170454224;764333.5204928516;0.0;872400.2456876981;3.017797180785709;0.24740436530698767
5377;2019-06-17 10:37:45.110;700;632;241;240;209;36;57;31;-27;38;744;239;-28;11;240;169;254;586;231;63;57;32;683;354;359;141;359;301;684;296.0;-1.0;750.0;125.0;0.0;100;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18039.689453125;7593.72802734375;7207.73583984375;1325.15063476562;611.0;251124;603.0;1199.0;Calculated values ==>;1560760665.11;343.16;336.36;297.26000000000005;297.16;294.06;276.76000000000005;273.7412296467126;278.86;276.26000000000005;270.46000000000004;276.96000000000004;347.56000000000006;297.06;270.36;274.26000000000005;297.16;290.06;298.56;331.76000000000005;279.46000000000004;278.86;333.46000000000004;334.26000000000005;276.36;242.77792619122317;267.7187500070086;273.7412296467126;296.26000000000005;6830000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;6840000.000000001;0.04933333333333333;0.0;0.125;0.020833333333333332;0.0;0.04933333333333333;3.020930145743791;7593.72802734375;7207.73583984375;1325.15063476562;18039.689453125;488783.0982484108;478547.0973864503;266138.5258881753;265700.44670608785;253664.57145198918;430542.39183029096;438429.5904723098;437940.2675631159;472358.58907936385;528170.1008694499;472992.07607937104;437785.01000687695;443634.4727813241;465088.32681886124;456318.79741749674;272400.39458726736;471298.87003280903;439433.4158590946;438429.5904723098;252964.46457616048;256311.7953858065;471767.92807864514;201383.8976231855;201383.8976231855;273.71660521447507;1489472.275655065;831791.3438370853;190280.3305967503;223502.6307091827;0;5;6;23;14;14;0;15;91;87;1167431470734.3303;445173263859.9959;981481222249.3387;29569.546242491302;5633.0006344887415;-0.0;11694.254180556798;3503059.3515302325;764416.8745125406;0.0;872545.6952436316;2.9080375829568625;0.2108648934993918
5378;2019-06-17 10:38:45.101;699;632;244;244;211;36;58;31;-20;39;745;237;-28;10;241;169;254;589;236;64;58;32;682;354;359;146;359;301;684;144.0;-1.0;691.0;92.0;0.0;100;100;14;1;0;0;1;0;0;0;1;0;0;0;0;17932.37109375;7401.93505859375;7213.9443359375;1316.19604492188;611.0;251125;604.0;1200.0;Calculated values ==>;1560760725.101;343.06000000000006;336.36;297.56;297.56;294.26000000000005;276.76000000000005;273.7412296467126;278.96000000000004;276.26000000000005;271.16;277.06;347.66;296.86;270.36;274.16;297.26000000000005;290.06;298.56;332.06;279.56;278.96000000000004;333.56;334.26000000000005;276.36;243.81672145450628;267.7187500070086;273.7412296467126;296.76000000000005;6820000.0;3540000.0;3590000.0;1460000.0;3590000.0;3010000.0;6840000.000000001;0.024;0.0;0.11516666666666667;0.015333333333333334;0.0;0.024;3.0234496871497494;7401.93505859375;7213.9443359375;1316.19604492188;17932.37109375;488743.0008577374;478547.0973864503;267479.3431077565;267479.3431077565;254372.66450986886;430542.39183029096;438597.85071237903;439018.5917755428;471797.4602824029;528274.5234267008;472755.7439423262;437785.01000687695;443489.2359988558;465219.0939126357;456318.79741749674;272501.25164692797;471783.2656258939;439599.4078171972;438597.85071237903;253382.8652305231;256311.7953858065;471102.9871208479;201378.02563851612;201378.02563851612;273.7143114165823;1489771.99786209;831916.2889519214;190302.33851746208;223622.79335056548;0;5;6;23;14;14;0;15;91;87;1167646838424.9602;445259350945.24774;981661795159.867;27368.27186678091;4135.782742729088;-0.0;5693.27580177271;3503533.762176925;764498.268829943;0.0;872690.569592829;2.3347448078967608;0.1927681401391013
5379;2019-06-17 10:39:45.111;699;632;248;247;214;35;60;31;-2;39;738;236;-9;12;241;170;254;590;238;64;60;32;678;354;359;149;359;301;679;151.0;0.0;732.0;109.0;0.0;97;1;12;1;0;0;1;0;0;0;1;1;0;0;0;19326.5078125;7248.3583984375;7008.6455078125;2207.95361328125;611.0;251126;604.0;1199.0;Calculated values ==>;1560760785.111;343.06000000000006;336.36;297.96000000000004;297.86;294.56;276.66;273.7412296467126;279.16;276.26000000000005;272.96000000000004;277.06;346.96000000000004;296.76000000000005;272.26000000000005;274.36;297.26000000000005;290.16;298.56;332.16;279.56;279.16;333.56;334.26000000000005;276.36;244.42749628697553;267.7187500070086;273.7412296467126;296.96000000000004;6780000.0;3540000.0;3590000.0;1490000.0;3590000.0;3010000.0;6790000.000000001;0.025166666666666667;0.0;0.12200000000000001;0.018166666666666668;0.0;0.025166666666666667;3.020930145743791;7248.3583984375;7008.6455078125;2207.95361328125;19326.5078125;489160.3616946608;479128.81141574425;269768.53101623023;269285.64301007544;255677.4872607525;430542.39183029096;438933.2126028584;441728.28212843963;471399.1107851406;527543.3640140779;472637.4847752927;440684.76455267647;443779.4857613598;465219.0939126357;456457.21659632755;272915.5323223706;472572.39331728785;439599.4078171972;438933.2126028584;253382.8652305231;256311.7953858065;470701.3130333229;201370.27519959945;201370.27519959945;273.7112836988602;1490082.5402680356;832038.3950783404;190331.71132592807;223741.3346861749;0;5;6;23;14;14;0;15;92;87;1167862274324.926;445347865695.2337;981842425259.8383;29323.676845318507;4892.847187312644;-0.0;5978.667257982016;3504006.2738216016;764573.5199524452;0.0;872787.8519960102;2.4412569083723636;0.20678975380288944
5380;2019-06-17 10:40:45.142;697;630;248;247;217;35;61;31;9;37;715;237;4;31;241;171;254;582;238;65;61;30;671;354;359;137;359;303;673;140.0;0.0;641.0;96.0;0.0;89;0;13;1;0;0;1;0;0;0;1;1;0;0;0;18177.720703125;7198.4580078125;6547.22412109375;2303.22021484375;611.0;251127;604.0;1199.0;Calculated values ==>;1560760845.142;342.86;336.16;297.96000000000004;297.86;294.86;276.66;273.7412296467126;279.26000000000005;276.26000000000005;274.06;276.86;344.66;296.86;273.56;276.26000000000005;297.26000000000005;290.26000000000005;298.56;331.36;279.66;279.26000000000005;333.56;334.26000000000005;276.16;241.92719264551067;267.9596281332873;273.7412296467126;296.96000000000004;6709999.999999999;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6730000.0;0.02333333333333333;0.0;0.10683333333333334;0.016;0.0;0.02333333333333333;3.020930145743791;7198.4580078125;6547.22412109375;2303.22021484375;18177.720703125;489601.57264315744;479519.6507465535;270313.5974182467;269816.4859725128;257076.36948276692;430542.39183029096;439100.3218987744;442934.10434907244;472785.1150065333;524979.3579259043;472491.0708470676;442197.7884769968;446107.1014639255;465219.0939126357;456595.48309247516;273686.91647426126;472048.52620200004;439765.03452980146;439100.3218987744;253382.8652305231;256311.7953858065;472100.0868749512;201371.96256564604;201371.96256564604;273.71194288304497;1490395.2369816788;832158.847416427;190369.32386420865;223854.35863177525;0;5;6;23;14;14;0;15;92;87;1168077785614.5632;445433710025.0892;982023718879.533;25806.888813862723;4331.649988948882;-0.0;5546.995051106328;3504465.932569034;764650.4304787029;0.0;872883.9488061368;2.223549816029326;0.18686820701606358
5381;2019-06-17 10:41:48.122;694;626;244;243;218;39;41;32;12;37;710;239;9;38;242;173;254;555;241;66;41;27;653;361;365;134;365;304;654;-2.0;-1.0;1402.0;216.0;0.0;99;0;13;1;0;0;1;0;0;0;1;1;0;0;0;18081.447265625;7044.49267578125;6590.84228515625;2319.87451171875;610.0;251128;604.0;1201.0;Calculated values ==>;1560760908.122;342.56000000000006;335.76000000000005;297.56;297.46000000000004;294.96000000000004;277.06;274.4858918419099;277.26000000000005;276.36;274.36;276.86;344.16;297.06;274.06;276.96000000000004;297.36;290.46000000000004;298.56;328.66;279.76000000000005;277.26000000000005;333.56;334.16;275.86;241.2770596917726;268.0796299477929;274.4858918419099;297.26000000000005;6530000.0;3610000.0;3650000.0;1340000.0;3650000.0;3040000.0;6540000.000000001;0.0;0.0;0.23366666666666666;0.036000000000000004;0.0;0.0;3.026129573986299;7044.49267578125;6590.84228515625;2319.87451171875;18081.447265625;491036.43077205296;481104.0073275513;270109.2194317764;269590.00398559216;258461.26565305097;430081.6785162784;434228.3108271235;443168.68479859125;473176.5657117748;524375.4596396539;472595.8932732164;442728.0766999201;446904.3873112669;464473.26053001377;455715.22267118655;276036.6815805802;470161.11393876973;438601.37080741755;434228.3108271235;253382.8652305231;255893.36323571714;472202.2088784924;203150.48720746182;201371.96256564604;274.43556326919725;1490712.4039815904;832283.4336711942;190409.76310114854;223969.28021823583;0;5;6;23;14;14;0;15;92;87;1168305773214.6323;445519047925.115;982214863179.5908;56084.252170460575;9685.861980157104;-0.0;0.0;3505182.252577472;764773.0447709365;0.0;872932.4696045291;4.122171774888528;0.4217206978333362
5382;2019-06-17 10:42:45.113;686;618;245;244;219;43;37;34;15;37;726;241;13;45;242;175;254;481;244;45;38;25;657;361;366;133;366;307;658;-2.0;0.0;1148.0;106.0;0.0;99;0;21;1;0;0;1;0;0;0;1;1;0;0;0;18555.865234375;7520.58740234375;6721.65966796875;2344.7548828125;609.0;251129;603.0;1201.0;Calculated values ==>;1560760965.113;341.76;334.96000000000004;297.66;297.56;295.06;277.46000000000004;274.4858918419099;276.86;276.56;274.66;276.86;345.76;297.26000000000005;274.46000000000004;277.66;297.36;290.66;298.56;321.26000000000005;277.66;276.96000000000004;333.46000000000004;334.06;275.66;241.05796691057077;268.43790593516167;274.4858918419099;297.56;6570000.0;3610000.0;3660000.0;1330000.0;3660000.0;3070000.0;6580000.0;0.0;0.0;0.19133333333333333;0.017666666666666667;0.0;0.0;3.0262897392634835;7520.58740234375;6721.65966796875;2344.7548828125;18555.865234375;489491.132757893;479445.722457681;270230.0993983304;269714.6168473111;258633.6673452111;430081.6785162784;433249.8226776551;442994.2643117957;473306.6277234293;525818.0731423633;472436.1574076063;442698.855600732;447318.6337633334;464326.1751738402;455995.526710799;275457.11816488206;457054.9849636061;434704.8021103697;433433.583526483;252964.46457616048;255474.93562877487;472138.9942397944;203181.86255703736;201371.96256564604;274.44770698268115;1491002.4035752546;832398.7223486686;190446.68558636104;224074.65421795426;0;5;6;23;14;14;0;15;92;87;1168514075319.4023;445595130910.03094;982388970684.3986;45884.10620241043;4751.575993062042;-0.0;0.0;3505989.374619918;764887.3231079675;0.0;872932.4696045291;3.0527326359862568;0.30014274880532676
5383;2019-06-17 10:43:45.143;677;618;251;251;221;41;36;35;19;38;746;243;19;48;242;176;254;462;251;53;37;23;657;358;363;132;363;308;658;0.0;-1.0;879.0;53.0;0.0;99;0;26;1;0;0;1;0;0;0;1;1;0;0;0;19145.72265625;7853.326171875;6727.2861328125;2362.49877929688;608.0;251130;602.0;1200.0;Calculated values ==>;1560761025.143;340.86;334.96000000000004;298.26000000000005;298.26000000000005;295.26000000000005;277.26000000000005;274.1680685717883;276.76000000000005;276.66;275.06;276.96000000000004;347.76;297.46000000000004;275.06;277.96000000000004;297.36;290.76000000000005;298.56;319.36;278.46000000000004;276.86;333.36;333.96000000000004;275.46000000000004;240.83765695389522;268.5567601203482;274.1680685717883;298.26000000000005;6570000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3080000.0;6580000.0;0.0;0.0;0.1465;0.008833333333333334;0.0;0.0;3.023929782733801;7853.326171875;6727.2861328125;2362.49877929688;19145.72265625;488208.14753351815;479445.722457681;273517.2558661832;273517.2558661832;259428.17437336064;430280.9020939914;433816.67410848953;443378.5454736212;473533.532933398;527838.6264135147;472541.922515166;443378.5454736212;447551.6594779637;464766.5650395172;456630.3391571923;275457.11816488206;453565.8103085992;436830.5876020472;433997.93586973246;252546.06836287308;255056.51255035817;472076.1002201579;202413.54314690406;201371.96256564604;274.13587325675803;1491316.7405641428;832526.9023530326;190485.93231375018;224186.78480351483;0;5;6;23;14;14;0;15;92;87;1168732884669.298;445674670659.99304;982573562934.3105;35301.37284086406;2382.019254147075;-0.0;0.0;3506666.2585511184;764946.7994583128;0.0;872932.4696045291;2.224112909855834;0.2179044769906587
5384;2019-06-17 10:44:45.124;674;619;252;252;224;35;37;34;25;39;764;246;27;52;242;175;254;470;252;55;37;21;658;352;357;132;357;309;660;231.0;-1.0;324.0;73.0;0.0;89;0;33;1;0;0;1;0;0;0;1;1;0;0;0;19511.345703125;8271.32421875;6334.51220703125;2359.1328125;608.0;251131;602.0;1201.0;Calculated values ==>;1560761085.124;340.56000000000006;335.06;298.36;298.36;295.56;276.66;273.5264737036516;276.86;276.56;275.66;277.06;349.56000000000006;297.76000000000005;275.86;278.36;297.36;290.66;298.56;320.16;278.66;276.86;333.36;333.96000000000004;275.26000000000005;240.83765695389522;268.67533136820026;273.5264737036516;298.36;6580000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3090000.0;6600000.0;0.0385;0.0;0.054000000000000006;0.012166666666666666;0.0;0.0385;3.026449724219413;8271.32421875;6334.51220703125;2359.1328125;19511.345703125;487672.2452072589;479363.74876111664;273853.7621974019;273853.7621974019;260522.36145638608;430671.36484660726;435458.00827567605;444055.5555963059;473630.5699406402;529648.1752132843;472767.2142793991;444347.5400751208;447925.825488537;465639.66166502296;457472.440607225;275318.2090584228;454731.89914769126;438543.2984487911;435458.00827567605;252546.06836287308;255056.51255035817;471881.50233233685;200717.1574563546;200717.1574563546;273.44682044065723;1491638.7807897562;832661.2318888748;190525.266783942;224295.59865471467;0;5;6;23;14;14;0;15;92;87;1168948816269.964;445753845580.23724;982758604319.8813;13140.27349955737;3299.1661959911175;-0.0;9037.522756543876;3507069.8111064113;764994.1276785261;0.0;873007.7584453808;1.501739383918475;0.1066349512076759
5385;2019-06-17 10:45:45.114;674;622;252;253;223;30;38;28;32;37;778;246;32;53;241;173;254;507;253;55;38;19;679;348;353;129;352;309;682;168.0;0.0;553.0;10.0;0.0;48;0;40;1;0;0;1;0;0;0;1;1;0;0;0;19365.421875;9058.7900390625;5195.20751953125;2386.55224609375;608.0;251132;602.0;1201.0;Calculated values ==>;1560761145.114;340.56000000000006;335.36;298.36;298.46000000000004;295.46000000000004;276.16;273.0942459734351;276.96000000000004;275.96000000000004;276.36;276.86;350.96000000000004;297.76000000000005;276.36;278.46000000000004;297.26000000000005;290.46000000000004;298.56;323.86;278.66;276.96000000000004;333.36;333.96000000000004;275.06;240.16925963744896;268.67533136820026;273.0942459734351;298.46000000000004;6790000.000000001;3479999.9999999995;3529999.9999999995;1290000.0;3520000.0000000005;3090000.0;6820000.0;0.028;0.0;0.09216666666666667;0.0016666666666666668;0.0;0.028;3.026449724219413;9058.7900390625;5195.20751953125;2386.55224609375;19365.421875;485418.41376432945;477239.2891745804;271474.9677243858;271984.27848291904;258894.83527159828;430925.7729439634;436577.989680017;445073.60678362066;473824.7944200122;531113.6018872296;472767.2142793991;445073.60678362066;448066.3845579902;466230.7040123309;457847.04229374346;272810.2794325452;458091.68050174095;439433.93616883486;436577.989680017;252546.06836287308;255056.51255035817;472083.1644897155;199840.11983257765;199840.11983257765;273.0848673903606;1491962.6998574482;832805.6254381097;190564.80756820732;224391.6636389517;0;5;6;23;14;14;0;15;92;87;1169161780769.998;445832132530.2497;982943973419.9108;22602.353047321132;453.7384077618964;-0.0;6628.6603557283015;3507367.6166851455;765025.3966711948;0.0;873138.2882127495;1.7838804702504114;0.13007446071234227
5386;2019-06-17 10:46:45.095;680;624;249;250;222;30;39;26;33;37;786;245;32;48;241;172;254;544;259;56;39;19;702;349;354;139;353;307;704;235.0;-2.0;1184.0;-1.0;0.0;28;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18388.244140625;9483.8525390625;4681.98681640625;1375.42761230469;609.0;251133;602.0;1200.0;Calculated values ==>;1560761205.095;341.16;335.56;298.06;298.16;295.36;276.16;273.20264511476705;277.06;275.76000000000005;276.46000000000004;276.86;351.76;297.66;276.36;277.96000000000004;297.26000000000005;290.36;298.56;327.56;278.76000000000005;277.06;333.36;334.06;275.06;242.35481222062532;268.43790593516167;273.20264511476705;299.06;7020000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3070000.0;7040000.000000001;0.03916666666666667;0.0;0.19733333333333333;0.0;0.0;0.03916666666666667;3.023769930987659;9483.8525390625;4681.98681640625;1375.42761230469;18388.244140625;483805.22261022055;474921.2962454903;268211.56662623223;268657.6863256753;257435.69430701624;430862.6128555636;436515.5988461327;445611.7091226259;472523.0838727012;532099.8751902046;472912.16389293445;445468.1497532969;447740.982777162;466087.013047778;457549.1369847078;270656.49052366044;461501.4739730127;439378.06636752916;436515.5988461327;252546.06836287308;255474.93562877487;470754.2918620804;200128.53018992607;200128.53018992607;273.20264511476705;1492277.214112902;832960.0985274831;190596.1474728859;224473.94752685953;0;5;6;23;14;14;0;15;92;87;1169373813604.8093;445912507070.1781;983128714899.7463;48442.01397605276;0.0;-0.0;9258.493522368093;3507959.4655982894;765029.1766272242;0.0;873270.639237182;3.712728673799204;0.29548717445041284
5387;2019-06-17 10:47:45.125;693;628;246;246;220;33;33;28;29;37;783;244;28;43;241;173;254;568;263;57;33;19;719;355;360;144;360;305;721;-1.0;-1.0;1809.0;264.0;0.0;42;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18814.033203125;9524.80078125;5376.66943359375;1349.07666015625;611.0;251134;604.0;1201.0;Calculated values ==>;1560761265.125;342.46000000000004;335.96000000000004;297.76000000000005;297.76000000000005;295.16;276.46000000000004;273.8482719121499;276.46000000000004;275.96000000000004;276.06;276.86;351.46000000000004;297.56;275.96000000000004;277.46000000000004;297.26000000000005;290.46000000000004;298.56;329.96000000000004;278.86;276.46000000000004;333.56;334.26000000000005;275.06;243.40439225979637;268.19934244402924;273.8482719121499;299.46000000000004;7190000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;7209999.999999999;0.0;0.0;0.3015;0.044000000000000004;0.0;0.0;3.0259692285557067;9524.80078125;5376.66943359375;1349.07666015625;18814.033203125;483910.41968474904;473499.286815385;265774.34726888925;265774.34726888925;255968.53560873686;430477.46260093397;434017.3760585396;445430.935595598;471864.221826097;531936.4951910102;473056.9634372156;445287.5332964052;447417.42732394347;465073.4646152595;456707.59526566305;269313.92588938685;463360.29189148545;438203.8711651656;434017.3760585396;253382.8652305231;256311.7953858065;470081.34618783195;201482.69598041647;200128.53018992607;273.759670239751;1492587.3881001077;833118.5831744657;190618.86302724673;224557.81157330394;0;5;6;23;14;14;0;15;92;87;1169588120704.7073;445997449520.13763;983312406699.6588;73550.39424397724;11818.34060912628;-0.0;0.0;3508976.5773013392;765127.7120420058;0.0;873347.831926888;5.253283813139582;0.5758418235027893
