;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5388;2019-06-17 10:48:45.116;709;633;243;243;216;40;31;30;26;37;772;245;25;43;241;175;254;581;250;37;32;19;718;358;363;149;363;306;720;-2.0;0.0;1564.0;159.0;0.0;60;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19202.400390625;9613.373046875;5936.60400390625;1340.70300292969;615.0;251135;607.0;1200.0;Calculated values ==>;1560761325.116;344.06000000000006;336.46000000000004;297.46000000000004;297.46000000000004;294.76000000000005;277.16;274.1680685717883;276.26000000000005;276.16;275.76000000000005;276.86;350.36;297.66;275.66;277.46000000000004;297.26000000000005;290.66;298.56;331.26000000000005;276.86;276.36;333.86;334.66;275.06;244.42749628697553;268.3187672390254;274.1680685717883;298.16;7180000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3060000.0;7200000.0;0.0;0.0;0.26066666666666666;0.026500000000000003;0.0;0.0;3.022807042768661;9613.373046875;5936.60400390625;1340.70300292969;19202.400390625;486422.28711729863;474430.04122145247;264617.16966012336;264617.16966012336;254620.85491007313;430280.9020939914;432902.2481429067;444801.58097852516;471199.84743302374;530712.8310791965;473043.9314399156;444657.03686278535;447227.0908755239;464634.8729112105;456491.46919281245;269388.3228363173;465764.5793684126;433997.93586973246;433086.23799672595;254638.09398592086;257985.5697089033;469402.53390457033;202330.56518451308;200128.53018992607;274.1036224037598;1492904.1441925145;833278.0440334821;190641.27449552435;224652.07471025907;0;5;6;23;14;14;0;15;92;87;1169804988169.4797;446085336335.0454;983495679204.4666;63204.11145030581;7077.407171081519;-0.0;0.0;3510116.027237797;765285.152986991;0.0;873347.831926888;4.160964413386437;0.4210487422793634
5389;2019-06-17 10:49:45.136;721;637;237;235;215;51;37;33;10;37;747;246;12;53;241;176;255;575;251;39;37;16;689;368;373;143;373;308;690;-3.0;-1.0;1640.0;168.0;0.0;98;0;46;1;0;0;1;0;0;0;1;0;1;0;0;20761.53515625;9596.884765625;7136.16845703125;2318.47338867188;619.0;251136;611.0;1201.0;Calculated values ==>;1560761385.136;345.26;336.86;296.86;296.66;294.66;278.26000000000005;275.2199585193972;276.86;276.46000000000004;274.16;276.86;347.86;297.76000000000005;274.36;278.46000000000004;297.26000000000005;290.76000000000005;298.66;330.66;277.06;276.86;334.26000000000005;335.06;274.76000000000005;243.1966462407574;268.5567601203482;275.2199585193972;298.26000000000005;6890000.000000001;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3080000.0;6900000.0;0.0;0.0;0.2733333333333333;0.028;0.0;0.0;3.024679999560397;9596.884765625;7136.16845703125;2318.47338867188;20761.53515625;491186.6642801077;478617.82594541594;264019.1719850281;263192.8078191496;255539.83121661152;429606.4342157736;431453.06688762316;442045.18520996696;471996.43091952;527943.4756142988;472899.2166784271;442343.2040964072;448254.08648987196;463153.95896055066;454966.0686287633;272321.1553548061;468725.5675932799;431835.33855074144;431453.06688762316;256311.7953858065;259659.41789560125;469919.0881636273;204907.6909943333;200128.53018992607;275.1459838961026;1493237.2879995645;833438.1828770293;190671.7777964902;224761.0507939891;0;5;6;23;14;14;0;15;92;88;1170025861769.4094;446172965535.0176;983679940604.408;64817.581752273196;7420.319120740232;-0.0;0.0;3511183.230296627;765406.0076441796;0.0;873347.831926888;3.7917119371452586;0.3858169202922296
5390;2019-06-17 10:50:45.117;721;642;244;243;210;47;40;36;-3;38;725;247;-1;50;240;174;255;573;238;39;40;12;729;358;363;140;363;311;731;140.0;-1.0;1247.0;147.0;0.0;99;0;55;1;0;0;1;0;0;0;1;0;1;0;0;22619.685546875;10831.4482421875;7800.173828125;2349.94189453125;623.0;251137;614.0;1203.0;Calculated values ==>;1560761445.117;345.26;337.36;297.56;297.46000000000004;294.16;277.86;274.1680685717883;277.16;276.76000000000005;272.86;276.96000000000004;345.66;297.86;273.06;278.16;297.16;290.56;298.66;330.46000000000004;277.06;277.16;334.56;335.46000000000004;274.36;242.56692532238324;268.91163127593666;274.1680685717883;296.96000000000004;7290000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;7309999.999999999;0.02333333333333333;0.0;0.20783333333333334;0.0245;0.0;0.02333333333333333;3.029066947102136;10831.4482421875;7800.173828125;2349.94189453125;22619.685546875;487053.7572006456;474558.74813001027;264370.4084145833;263977.60882096115;252180.95773350695;430280.9020939914;434538.5910328508;439427.1194564879;472489.9908694221;525398.0786917645;472622.1144621159;439735.90987091843;447264.18199385295;464503.06872351485;456352.44428569207;269026.8475400518;462860.8870931864;434358.88782729313;434538.5910328508;257567.11924055516;261333.34086894934;469929.52753194683;202251.059077208;202251.059077208;274.07270465174935;1493598.683694984;833608.3650778517;190710.66893787432;224885.48089806817;0;5;6;23;14;14;0;15;92;88;1170246591850.0903;446257838650.27936;983865581799.9806;49293.091215493674;6558.122477141102;-0.0;5420.042412298331;3512133.851448904;765522.4577703003;0.0;873392.98464424;2.9202425618794616;0.25991009204034543
5391;2019-06-17 10:51:45.117;731;651;257;256;211;37;31;32;-10;38;728;247;-14;42;239;171;255;597;239;33;32;9;755;355;360;138;360;307;756;-1.0;-1.0;1712.0;238.0;0.0;69;0;58;1;0;0;1;0;0;0;1;0;1;0;0;22712.59765625;11408.7412109375;6782.50927734375;2335.79150390625;628.0;251138;618.0;1203.0;Calculated values ==>;1560761505.117;346.26;338.26;298.86;298.76000000000005;294.26000000000005;276.86;273.8482719121499;276.26000000000005;276.36;272.16;276.96000000000004;345.96000000000004;297.86;271.76000000000005;277.36;297.06;290.26000000000005;298.66;332.86;276.46000000000004;276.36;334.96000000000004;335.96000000000004;274.06;242.14157278889297;268.43790593516167;273.8482719121499;297.06;7550000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;7559999.999999999;0.0;0.0;0.2853333333333333;0.03966666666666666;0.0;0.0;3.02825045082513;11408.7412109375;6782.50927734375;2335.79150390625;22712.59765625;485828.10125322593;473015.48498999747;268073.8896547383;267669.7082766118;251641.98278956272;430477.46260093397;433656.0705203272;439227.691140826;472752.1489716358;526028.0493891048;473149.78410087846;438608.925445803;446894.5695448119;464811.3070167571;456430.83553010726;267328.7237758968;463716.6613053621;434017.3760585396;433836.9858812755;259240.94887492666;263425.85118522606;469904.45810332865;201362.18383874607;202251.059077208;273.71259105679894;1493976.4527216768;833793.6999899611;190749.71671619464;225007.00325728042;0;5;6;23;14;14;0;15;92;88;1170463491850.0903;446341238650.27936;984050981799.9806;67870.9580835268;10652.176879161774;-0.0;0.0;3513110.2185263955;765665.8769316028;0.0;873438.1516643425;3.825350724793866;0.38428561169990594
5392;2019-06-17 10:52:45.108;748;658;253;253;225;40;33;33;-14;38;739;247;-20;31;239;174;255;602;234;36;33;6;737;358;363;136;363;306;743;-2.0;-2.0;1578.0;245.0;0.0;86;0;56;1;0;0;1;0;0;0;1;0;1;0;0;23001.291015625;11045.5693359375;7289.23876953125;2339.21411132812;633.0;251139;623.0;1203.0;Calculated values ==>;1560761565.108;347.96000000000004;338.96000000000004;298.46000000000004;298.46000000000004;295.66;277.16;274.1680685717883;276.46000000000004;276.46000000000004;271.76000000000005;276.96000000000004;347.06000000000006;297.86;271.16;276.26000000000005;297.06;290.56;298.66;333.36;276.76000000000005;276.46000000000004;335.46000000000004;336.46000000000004;273.76000000000005;241.71165711629368;268.3187672390254;274.1680685717883;296.56;7370000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;7430000.0;0.0;0.0;0.263;0.04083333333333334;0.0;0.0;3.027429516746235;11045.5693359375;7289.23876953125;2339.21411132812;23001.291015625;490235.8702986085;475718.53917943855;267258.4123817326;267258.4123817326;256791.76840668937;430280.9020939914;433269.66867335857;438831.83823597094;473013.45329280203;527259.8804449925;473281.1703141561;437898.67151236854;445521.0975432056;464371.1518808695;456352.44428569207;268475.6509245931;466339.9079338782;433816.67410848953;433269.66867335857;261333.34086894934;265518.4816520846;469880.1985323968;202075.33271424085;202251.059077208;274.0043130158145;1494357.344651182;833980.7911764339;190788.66925252372;225124.25023452964;0;5;6;23;14;14;0;15;92;88;1170680359314.8628;446423426320.1931;984234854214.7877;62266.96095221501;10935.365354241369;-0.0;0.0;3514194.5385114904;765845.7461322647;0.0;873438.1516643425;3.5407878321317767;0.3537638353870843
5393;2019-06-17 10:53:45.128;756;664;241;240;215;45;35;34;-20;38;750;246;-24;26;239;177;256;608;235;38;35;4;732;364;369;136;369;304;733;-2.0;-1.0;1615.0;301.0;0.0;99;0;54;1;0;0;1;0;0;0;1;0;1;0;0;22694.6875;10846.0732421875;7714.93408203125;2323.61987304688;637.0;251140;627.0;1203.0;Calculated values ==>;1560761625.128;348.76;339.56000000000006;297.26000000000005;297.16;294.66;277.66;274.8017692304317;276.66;276.56;271.16;276.96000000000004;348.16;297.76000000000005;270.76000000000005;275.76000000000005;297.06;290.86;298.76000000000005;333.96000000000004;276.96000000000004;276.66;335.86;336.86;273.56;241.71165711629368;268.0796299477929;274.8017692304317;296.66;7320000.0;3640000.0;3690000.0;1360000.0;3690000.0;3040000.0;7330000.0;0.0;0.0;0.26916666666666667;0.050166666666666665;0.0;0.0;3.02676958754937;10846.0732421875;7714.93408203125;2323.61987304688;22694.6875;491911.3053411497;477848.5625858895;263090.9884103885;262707.5372156502;253773.96998184355;429879.7862731237;432113.16921278025;438349.7364941574;473013.45329280203;528565.9442730256;473425.1019291148;437727.04723144654;445197.9025426301;463482.9483213088;455777.62880436965;269246.1802956818;468675.0121143173;432675.7974509262;432113.16921278025;263007.33956846996;267192.67376467976;469683.74434536137;203539.13876795286;202251.059077208;274.59995089337764;1494738.271405298;834163.2823413119;190827.5391546978;225249.32668651085;0;5;6;23;14;14;0;15;92;88;1170900032514.793;446505053520.1672;984417915214.7295;63203.18588797006;13351.587713133327;-0.0;0.0;3515240.4715963453;766048.2048715204;0.0;873438.1516643425;3.6656040291265772;0.3763192518338292
5394;2019-06-17 10:54:45.119;757;668;236;235;208;51;38;36;-21;39;759;246;-24;21;239;178;256;613;226;39;38;4;730;370;375;135;375;305;731;-2.0;0.0;1651.0;253.0;0.0;99;0;54;1;0;0;1;0;0;0;1;0;1;0;0;22279.439453125;10854.783203125;7658.138671875;2331.9287109375;639.0;251141;629.0;1204.0;Calculated values ==>;1560761685.119;348.86;339.96000000000004;296.76000000000005;296.66;293.96000000000004;278.26000000000005;275.4277932560699;276.96000000000004;276.76000000000005;271.06;277.06;349.06000000000006;297.76000000000005;270.76000000000005;275.26000000000005;297.06;290.96000000000004;298.76000000000005;334.46000000000004;277.06;276.96000000000004;336.06;337.06;273.56;241.49495122638035;268.19934244402924;275.4277932560699;295.76000000000005;7300000.0;3700000.0;3750000.0;1350000.0;3750000.0;3050000.0;7309999.999999999;0.0;0.0;0.27516666666666667;0.042166666666666665;0.0;0.0;3.0289543085260084;10854.783203125;7658.138671875;2331.9287109375;22279.439453125;492256.16771763726;478710.99098932743;261297.76824372305;260924.19187706418;251522.81317916486;429467.9694778635;431119.4546556434;437968.82056851813;473241.2657668606;529430.2317793416;473293.9473515579;437499.1961693786;444277.7674123518;462583.91995620634;454913.9275669702;269388.4676139642;469775.2693144306;431312.62288444734;431119.4546556434;263844.3676079864;268029.79939014546;469819.3315087438;205163.7033200669;202251.059077208;275.2538740424029;1495112.9995785223;834344.0956854293;190866.32957342124;225377.4164096514;0;5;6;23;14;14;0;15;92;88;1171123199034.5588;446586341325.0819;984600587809.5378;64060.208096198825;11159.645655289209;-0.0;0.0;3516300.8407991915;766252.4345103346;0.0;873438.1516643425;3.608558067680916;0.3494769490671598
5395;2019-06-17 10:55:45.119;753;669;248;246;215;58;42;40;-21;41;766;245;-23;20;239;179;256;619;226;42;42;3;722;376;381;136;381;306;723;-2.0;-1.0;1660.0;252.0;0.0;99;0;57;1;0;0;1;0;0;0;1;0;1;1;0;22343.275390625;10895.734375;7515.4072265625;2330.3837890625;640.0;251142;630.0;1205.0;Calculated values ==>;1560761745.119;348.46000000000004;340.06000000000006;297.96000000000004;297.76000000000005;294.66;278.96000000000004;276.0463484220469;277.36;277.16;271.06;277.26000000000005;349.76;297.66;270.86;275.16;297.06;291.06;298.76000000000005;335.06;277.36;277.36;336.16;337.16;273.46000000000004;241.71165711629368;268.3187672390254;276.0463484220469;295.76000000000005;7220000.0;3760000.0;3810000.0;1360000.0;3810000.0;3060000.0;7230000.0;0.0;0.0;0.27666666666666667;0.042;0.0;0.0;3.0313040010435355;10895.734375;7515.4072265625;2330.3837890625;22343.275390625;492472.2540742407;479781.0279397043;266471.9012523446;265649.51700274105;254159.08392488098;429045.3911783415;430302.2865842873;437742.05038880615;473306.2826088756;530085.791799281;473043.9314399156;437427.84448784514;443931.0220281237;461673.68817206507;454038.8304401844;269977.2787035197;471780.47752067464;430302.2865842873;430302.2865842873;264262.8888514036;268448.3696465944;469585.4881537126;206675.04359320702;202251.059077208;275.86036142070526;1495484.8555355535;834525.3499985803;190905.1821775879;225503.86262547172;0;5;6;23;14;14;0;15;92;88;1171349999034.5588;446667641325.0819;984783887809.5378;63928.53854678242;11042.238671541234;-0.0;0.0;3517367.413687883;766437.4502130583;0.0;873438.1516643425;3.6145257306972143;0.34968699388220925
5396;2019-06-17 10:56:45.089;743;665;261;261;233;60;44;44;-19;43;771;244;-21;17;239;183;256;594;229;44;44;0;687;374;379;137;379;308;687;-3.0;-1.0;1592.0;234.0;0.0;99;0;66;1;0;0;1;0;0;0;1;0;1;0;0;22499.892578125;11012.529296875;6984.697265625;2350.80688476562;638.0;251143;629.0;1205.0;Calculated values ==>;1560761805.089;347.46000000000004;339.66;299.26000000000005;299.26000000000005;296.46000000000004;279.16;275.84098080016133;277.56;277.56;271.26000000000005;277.46000000000004;350.26;297.56;271.06;274.86;297.06;291.46000000000004;298.76000000000005;332.56;277.56;277.56;336.06;336.96000000000004;273.16;241.92719264551067;268.5567601203482;275.84098080016133;296.06;6870000.0;3740000.0;3790000.0;1370000.0;3790000.0;3080000.0;6870000.0;0.0;0.0;0.2653333333333333;0.039;0.0;0.0;3.031635925490548;11012.529296875;6984.697265625;2350.80688476562;22499.892578125;494510.15091601555;483208.2827188693;275757.96724159486;275757.96724159486;262559.5029128145;429187.4505931623;431227.4780625329;437601.09044165985;473371.616014766;530456.9008031462;472661.08503612084;437285.26766895736;443083.93690773816;461978.3678569522;454954.6622213048;273035.61341906653;472210.9954712133;431227.4780625329;431227.4780625329;263844.3676079864;267611.2341011182;469154.1284428507;206110.28034072704;202251.059077208;275.63537475012936;1495858.3617556049;834707.8275781677;190944.17259492728;225624.63641252887;0;5;6;23;14;14;0;15;92;88;1171577885034.6675;446749500375.121;984967995709.6257;61422.22828011417;10258.710075982824;-0.0;0.0;3518411.4811170767;766614.8693654191;0.0;873438.1516643425;3.5227452589886283;0.34333160946757957
5397;2019-06-17 10:57:45.140;723;656;258;258;237;53;45;45;-18;46;775;244;-20;14;238;186;256;550;232;48;45;-2;679;369;374;138;374;308;679;-1.0;-1.0;1294.0;179.0;0.0;99;0;71;1;0;0;1;0;0;0;1;0;1;0;0;23003.77734375;11315.0537109375;6876.52783203125;2354.13720703125;633.0;251144;625.0;1206.0;Calculated values ==>;1560761865.14;345.46000000000004;338.76;298.96000000000004;298.96000000000004;296.86;278.46000000000004;275.3239800832674;277.66;277.66;271.36;277.76000000000005;350.66;297.56;271.16;274.56;296.96000000000004;291.76000000000005;298.76000000000005;328.16;277.96000000000004;277.66;335.66;336.46000000000004;272.96000000000004;242.14157278889297;268.5567601203482;275.3239800832674;296.36;6790000.000000001;3690000.0;3740000.0;1380000.0;3740000.0;3080000.0;6790000.000000001;0.0;0.0;0.21566666666666665;0.029833333333333333;0.0;0.0;3.0349792162892433;11315.0537109375;6876.52783203125;2354.13720703125;23003.77734375;492483.474149136;482752.0812720106;275006.7662944062;275006.7662944062;264748.44083540817;429537.3511455088;432713.3447351209;437758.51091407164;473535.07189352607;530875.2723025628;472661.08503612084;437443.34373287327;442640.22886263416;462599.4878831673;456215.92260265833;273888.8885273714;466019.1729002564;433274.43270394905;432713.3447351209;262170.3306944222;265518.4816520846;468820.06781444605;204786.71841006292;202251.059077208;275.1044235650652;1496237.8813233632;834894.0489239792;190983.4137891235;225740.24480558143;0;5;6;23;14;14;0;15;92;88;1171803977050.1128;446832070500.28357;985152952789.99;50244.249916697874;7876.9949238974295;-0.0;0.0;3519342.8260747716;766766.1287019597;0.0;873438.1516643425;2.828873769168835;0.27681138465228633
5398;2019-06-17 10:58:45.111;706;651;252;251;229;48;46;44;-20;47;778;244;-22;12;238;187;256;554;236;45;46;-1;682;369;374;137;374;306;683;-1.0;-1.0;1388.0;213.0;0.0;100;0;71;1;0;0;1;0;0;0;1;0;1;0;0;22923.404296875;11298.6826171875;7049.30615234375;2333.71826171875;628.0;251145;620.0;1205.0;Calculated values ==>;1560761925.111;343.76;338.26;298.36;298.26000000000005;296.06;277.96000000000004;275.3239800832674;277.76000000000005;277.56;271.16;277.86;350.96000000000004;297.56;270.96000000000004;274.36;296.96000000000004;291.86;298.76000000000005;328.56;277.66;277.76000000000005;335.16;335.96000000000004;273.06;241.92719264551067;268.3187672390254;275.3239800832674;296.76000000000005;6820000.0;3690000.0;3740000.0;1370000.0;3740000.0;3060000.0;6830000.0;0.0;0.0;0.23133333333333334;0.0355;0.0;0.0;3.033284948665238;11298.6826171875;7049.30615234375;2333.71826171875;22923.404296875;489752.13986595033;481553.46388863004;271379.7156732965;270880.24288632435;261184.93208673067;429537.3511455088;432900.96285529673;437898.67151236854;473762.2839209553;531339.5441984396;472925.217598231;437585.1090581189;442757.55712985963;462599.4878831673;456356.8660826276;273559.96829064295;466150.0100442453;432713.3447351209;432900.96285529673;260077.89159075968;263425.85118522606;469055.6303606666;204733.50714321286;202251.059077208;275.0839899134098;1496620.4228522736;835082.405643471;191022.46036969443;225856.23733186838;0;5;6;23;14;14;0;15;92;88;1172028268589.9487;446914530625.22327;985337063759.8553;53938.87469073135;9383.435374219605;-0.0;0.0;3520210.5991527247;766909.896099828;0.0;873438.1516643425;3.061754523902264;0.3078245461162683
5399;2019-06-17 10:59:45.121;697;647;248;247;222;47;46;42;-21;47;779;245;-23;11;239;187;256;564;238;45;46;-7;684;369;374;135;374;305;684;-2.0;0.0;1526.0;179.0;0.0;100;0;71;1;0;0;1;0;0;0;1;0;1;1;0;22598.490234375;11440.9423828125;7097.9609375;2344.486328125;624.0;251146;616.0;1203.0;Calculated values ==>;1560761985.121;342.86;337.86;297.96000000000004;297.86;295.36;277.86;275.3239800832674;277.76000000000005;277.36;271.06;277.86;351.06000000000006;297.66;270.86;274.26000000000005;297.06;291.86;298.76000000000005;329.56;277.66;277.76000000000005;334.76000000000005;335.56;272.46000000000004;241.49495122638035;268.19934244402924;275.3239800832674;296.96000000000004;6840000.000000001;3690000.0;3740000.0;1350000.0;3740000.0;3050000.0;6840000.000000001;0.0;0.0;0.25433333333333336;0.029833333333333333;0.0;0.0;3.0289040038287904;11440.9423828125;7097.9609375;2344.486328125;22598.490234375;488243.85617079434;480835.8145338766;269336.12320710026;268863.9004802354;258410.16110920196;429537.3511455088;432900.96285529673;437968.82056851813;474020.51154441346;531519.1411140322;473175.48660142027;437656.05685647397;442816.332836664;462734.5255418167;456356.8660826276;273346.80293719965;467690.1045665214;432713.3447351209;432900.96285529673;258404.02479325983;261751.83340796042;468739.21643722313;204805.23048683378;202251.059077208;275.1115306527964;1496999.8351981605;835271.9341012534;191061.4519054433;225974.15087324707;0;5;6;23;14;14;0;15;92;88;1172252705989.913;446996144225.2103;985520394309.8262;59301.27307744172;7874.030580853282;-0.0;0.0;3521154.4243286257;767053.7322848;0.0;873438.1516643425;3.216685834491484;0.31630005401369327
5400;2019-06-17 11:00:45.111;693;643;248;248;221;48;47;43;-22;47;780;246;-24;10;239;186;256;573;240;46;47;-11;690;369;374;134;373;305;690;-2.0;-1.0;1354.0;148.0;0.0;100;0;71;1;0;0;1;0;0;0;1;0;1;1;0;23039.349609375;11366.15234375;7163.18408203125;2337.25903320312;620.0;251147;612.0;1204.0;Calculated values ==>;1560762045.111;342.46000000000004;337.46000000000004;297.96000000000004;297.96000000000004;295.26000000000005;277.96000000000004;275.3239800832674;277.86;277.46000000000004;270.96000000000004;277.86;351.16;297.76000000000005;270.76000000000005;274.16;297.06;291.76000000000005;298.76000000000005;330.46000000000004;277.76000000000005;277.86;334.36;335.16;272.06;241.2770596917726;268.19934244402924;275.3239800832674;297.16;6900000.0;3690000.0;3740000.0;1340000.0;3729999.9999999995;3050000.0;6900000.0;0.0;0.0;0.22566666666666665;0.024666666666666667;0.0;0.0;3.0320730394864888;11366.15234375;7163.18408203125;2337.25903320312;23039.349609375;487027.18064172415;479539.9652737144;268840.6122367278;268840.6122367278;257734.90347549648;429537.3511455088;433087.9896842777;437812.597326149;474149.3184965571;531623.4926563593;473293.9473515579;437499.1961693786;442668.9074931304;462884.82176500576;456215.92260265833;272734.036954292;468393.91934715724;432900.96285529673;433087.9896842777;256730.23209357203;260077.89159075968;468483.64582059236;204801.42035562106;202251.059077208;275.11006795450066;1497380.0871443634;835461.9615474845;191100.45994770312;226092.97394128286;0;5;6;23;14;14;0;15;92;88;1172477068589.9487;447076830775.22314;985703363809.8552;52582.8556030158;6504.161561469291;-0.0;0.0;3522086.6366731543;767173.5305829605;0.0;873438.1516643425;2.8316558530416347;0.27860797631338086
5401;2019-06-17 11:01:45.132;692;641;253;252;226;48;47;43;-23;48;782;247;-25;8;239;186;256;582;240;46;47;-14;690;368;373;133;373;303;691;-2.0;-1.0;1192.0;156.0;0.0;100;0;70;1;0;0;1;0;0;0;1;0;1;1;0;23095.263671875;11328.0478515625;7127.84814453125;2331.59985351562;617.0;251148;608.0;1203.0;Calculated values ==>;1560762105.132;342.36;337.26;298.46000000000004;298.36;295.76000000000005;277.96000000000004;275.2199585193972;277.86;277.46000000000004;270.86;277.96000000000004;351.36;297.86;270.66;273.96000000000004;297.06;291.76000000000005;298.76000000000005;331.36;277.76000000000005;277.86;333.96000000000004;334.86;271.76000000000005;241.05796691057077;267.9596281332873;275.2199585193972;297.16;6900000.0;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;3030000.0;6909999.999999999;0.0;0.0;0.19866666666666666;0.026000000000000002;0.0;0.0;3.0300408564925805;11328.0478515625;7127.84814453125;2331.59985351562;23095.263671875;486880.60009113443;479117.60612293816;271135.6684609349;270648.9330788801;259572.33252833178;429606.4342157736;433339.70882325375;438109.25301780854;474374.9679557028;531982.0436786455;473674.0693322382;437798.07955487026;442787.31820175383;462884.82176500576;456381.08230527566;272734.036954292;469750.48841568694;433153.7420760326;433339.70882325375;255056.51255035817;258822.4845140824;468326.9503684106;204400.7994692822;202251.059077208;274.95126217047425;1497764.6768137426;835651.1460735741;191139.38072253816;226212.10755849982;0;5;6;23;14;14;0;15;92;88;1172701247024.6067;447156958810.10095;985885827649.5769;46430.07943830723;6862.07992337734;-0.0;0.0;3522912.0332516334;767284.9549133686;0.0;873438.1516643425;2.5636642213778726;0.2568052463623674
5402;2019-06-17 11:02:45.122;692;640;254;254;229;47;46;42;-24;48;784;248;-26;8;239;187;256;585;243;47;46;-16;686;368;372;131;372;303;686;93.0;0.0;1190.0;128.0;0.0;100;0;67;1;0;0;1;0;0;0;1;0;1;0;0;23094.767578125;11083.568359375;7110.25341796875;2333.04833984375;614.0;251149;605.0;25.0;Calculated values ==>;1560762165.122;342.36;337.16;298.56;298.56;296.06;277.86;275.2199585193972;277.76000000000005;277.36;270.76000000000005;277.96000000000004;351.56000000000006;297.96000000000004;270.56;273.96000000000004;297.06;291.86;298.76000000000005;331.66;277.86;277.76000000000005;333.66;334.56;271.56;240.61611355647437;267.9596281332873;275.2199585193972;297.46000000000004;6859999.999999999;3679999.9999999995;3720000.0000000005;1310000.0;3720000.0000000005;3030000.0;6859999.999999999;0.015500000000000002;0.0;0.19833333333333333;0.021333333333333333;0.0;0.015500000000000002;0.06297849943825734;11083.568359375;7110.25341796875;2333.04833984375;23094.767578125;487305.203895539;479541.59639208403;272103.9255072545;272103.9255072545;261013.38378168817;429606.4342157736;433405.0875029962;437953.82195464283;474631.2829063033;532190.4455563852;473792.03106838174;437642.0229114993;442787.31820175383;463034.8104026023;456521.675545363;273138.24010655517;470882.25536801794;433590.0119802689;433405.0875029962;253801.27034056993;257567.11924055516;468406.69053229276;204536.04951432;204536.04951432;275.00328376521406;1498149.529588066;835837.8784147835;191178.2463121443;226330.7386297318;0;5;6;23;14;14;0;15;92;88;1172924709774.6423;447236145610.1135;986067597349.6058;46294.52486733069;5629.240341716752;-0.0;3547.4700888244815;3523684.609503464;767389.0318998717;0.0;873467.7089880456;2.702371817095725;0.25031084851294333
5403;2019-06-17 11:03:45.143;691;659;253;253;227;45;46;41;-18;48;786;249;-24;6;239;186;256;592;234;48;46;-18;685;366;371;133;371;301;685;-1.0;-2.0;1216.0;155.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;0;0;0;21822.1171875;10768.2109375;7120.83544921875;1370.06140136719;613.0;251150;604.0;0.0;Calculated values ==>;1560762225.143;342.26;339.06000000000006;298.46000000000004;298.46000000000004;295.86;277.66;275.0112864084945;277.76000000000005;277.26000000000005;271.36;277.96000000000004;351.76;298.06;270.76000000000005;273.76000000000005;297.06;291.76000000000005;298.76000000000005;332.36;277.96000000000004;277.76000000000005;333.56;334.46000000000004;271.36;241.05796691057077;267.7187500070086;275.0112864084945;296.56;6850000.0;3660000.0;3710000.0;1330000.0;3710000.0;3010000.0;6850000.0;0.0;0.0;0.20266666666666666;0.025833333333333333;0.0;0.0;0.0;10768.2109375;7120.83544921875;1370.06140136719;21822.1171875;487265.24758043;482531.92145864526;271693.2440113296;271693.2440113296;260282.40065491345;429743.705733735;433655.0226239892;439324.04009634076;474374.9679557028;532548.0563199857;474170.0829622655;438404.20131815126;442906.0156806056;463184.4932147605;456710.18191563094;273241.96074235544;472140.33516479115;434022.2730352581;433655.0226239892;253382.8652305231;257148.6733736563;467934.35038471635;203853.84842715465;204536.04951432;274.73094076876464;1498523.9679681223;836020.0403096692;191209.11636067738;226449.37254411992;0;5;6;23;14;14;0;15;92;88;1173147687789.3022;447315373329.9927;986248860769.3293;47721.95884495505;6822.079633903677;-0.0;0.0;3524468.354414615;767492.8292158601;0.0;873497.2815855284;2.8321165798033867;0.27641171132403114
5404;2019-06-17 11:04:45.143;690;677;250;249;224;44;46;41;-7;49;790;248;-11;0;239;185;256;603;235;48;46;-16;687;365;370;139;370;300;687;-2.0;-1.0;1023.0;155.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;21400.26171875;10302.064453125;7142.4658203125;1350.025390625;613.0;251151;604.0;0.0;Calculated values ==>;1560762285.143;342.16;340.86;298.16;298.06;295.56;277.56;274.9066339382667;277.76000000000005;277.26000000000005;272.46000000000004;278.06;352.16;297.96000000000004;272.06;273.16;297.06;291.66;298.76000000000005;333.46000000000004;277.96000000000004;277.76000000000005;333.56;334.46000000000004;271.56;242.35481222062532;267.5978703862781;274.9066339382667;296.66;6870000.0;3650000.0;3700000.0;1390000.0;3700000.0;3000000.0;6870000.0;0.0;0.0;0.1705;0.025833333333333333;0.0;0.0;0.0;10302.064453125;7142.4658203125;1350.025390625;21400.26171875;486906.64777590125;484993.3409778647;270034.52068642166;269557.07468809956;259016.50362684924;429811.8947417682;433903.5702892566;441196.9397310966;473699.0552649324;533038.544445193;474182.5043501532;440599.4639057141;442232.80960689666;463333.8719451782;456734.413091994;273035.61341906653;473651.7378550325;434268.8155524959;433903.5702892566;253382.8652305231;257148.6733736563;467296.63641395705;203479.8239454035;204536.04951432;274.5817164691431;1498884.1544590078;836195.6259379244;191231.78375061066;226568.23338803268;0;5;6;23;14;14;0;15;92;88;1173369987789.3022;447396973329.9927;986429160769.3293;40530.768241460675;6815.267655437633;-0.0;0.0;3525203.793807002;767606.4737766046;0.0;873497.2815855284;2.519135687119741;0.2513201548896885
5405;2019-06-17 11:05:48.084;691;684;250;249;222;44;47;40;0;49;791;246;-3;1;240;184;256;614;238;48;47;-15;686;365;370;143;369;299;686;-1.0;-1.0;945.0;124.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20838.619140625;9873.21875;7131.92724609375;1335.31066894531;621.0;251152;602.0;0.0;Calculated values ==>;1560762348.084;342.26;341.56000000000006;298.16;298.06;295.36;277.56;274.9066339382667;277.86;277.16;273.16;278.06;352.26;297.76000000000005;272.86;273.26000000000005;297.16;291.56;298.76000000000005;334.56;277.96000000000004;277.86;333.36;335.26000000000005;271.66;243.1966462407574;267.47669482898436;274.9066339382667;296.96000000000004;6859999.999999999;3650000.0;3700000.0;1430000.0;3690000.0;2990000.0;6859999.999999999;0.0;0.0;0.1575;0.020666666666666667;0.0;0.0;0.0;9873.21875;7131.92724609375;1335.31066894531;20838.619140625;487159.15649950574;486133.4915531673;270121.61401448474;269642.02297485614;258308.55718137333;429811.8947417682;434086.46171724674;442440.624843124;473179.6374401198;533216.7363102105;474077.74980500946;441999.8727961359;442587.06714554323;463616.4740235952;456594.54110271874;273138.24010655517;475513.32076877623;434268.8155524959;434086.46171724674;252546.06836287308;260496.36997498586;466835.29223301745;203586.32717376738;204536.04951432;274.622894937572;1499253.3985436738;836371.9943413397;191255.25843637798;226693.0173570852;0;5;6;23;14;14;0;15;92;88;1173602869490.128;447485720140.3073;986617669064.9977;37619.55188292367;5440.478611224501;-0.0;0.0;3525886.9687120556;767713.6111277859;0.0;873497.2815855284;2.347816702744924;0.23290466796161322
5406;2019-06-17 11:06:45.114;692;686;251;250;223;43;47;40;4;49;784;245;1;7;240;183;256;618;236;48;47;-14;680;362;367;145;367;299;681;-1.0;-1.0;737.0;35.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;20299.626953125;9348.3759765625;7069.560546875;1328.35107421875;638.0;251153;601.0;0.0;Calculated values ==>;1560762405.114;342.36;341.76;298.26000000000005;298.16;295.46000000000004;277.46000000000004;274.5913991737795;277.86;277.16;273.56;278.06;351.56000000000006;297.66;273.26000000000005;273.86;297.16;291.46000000000004;298.76000000000005;334.96000000000004;277.96000000000004;277.86;333.26000000000005;336.96000000000004;271.76000000000005;243.61107973660833;267.47669482898436;274.5913991737795;296.76000000000005;6800000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2990000.0;6809999.999999999;0.0;0.0;0.12283333333333334;0.005833333333333333;0.0;0.0;0.0;9348.3759765625;7069.560546875;1328.35107421875;20299.626953125;487939.4523986143;486960.78350348986;271066.47699635394;270568.84000894206;258947.35553549367;430014.67791919125;434821.0723081777;443024.9951484293;472918.6684847629;532489.2570598532;473960.4106491496;442587.06714554323;443460.8629688132;463913.1838744076;456947.03434989735;273777.98142834636;476737.73396138585;435000.52977555234;434821.0723081777;252127.67657613798;267611.2341011182;466653.643423639;203257.35329707258;204536.04951432;274.48159575609003;1499579.2477344447;836524.2453894933;191276.35685709136;226805.50497492222;0;5;6;23;14;14;0;15;92;88;1173813025040.0225;447567843340.2661;986788188764.9121;29451.458674074984;1536.4783590716372;-0.0;0.0;3526418.227007909;767768.8744410936;0.0;873497.2815855284;1.7461644787746589;0.15917123762663823
5407;2019-06-17 11:07:45.115;692;687;251;251;223;40;47;37;7;48;774;244;5;13;240;182;256;612;230;48;47;-13;684;359;364;146;363;298;685;177.0;-1.0;480.0;0.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;20104.97265625;9046.359375;7213.89208984375;1317.61010742188;650.0;251154;599.0;0.0;Calculated values ==>;1560762465.115;342.36;341.86;298.26000000000005;298.26000000000005;295.46000000000004;277.16;274.27422755570615;277.86;276.86;273.86;277.96000000000004;350.56000000000006;297.56;273.66;274.46000000000004;297.16;291.36;298.76000000000005;334.36;277.96000000000004;277.86;333.06;338.16;271.86;243.81672145450628;267.35522164206344;274.27422755570615;296.16;6840000.000000001;3590000.0;3640000.0;1460000.0;3629999.9999999995;2980000.0;6850000.0;0.029500000000000002;0.0;0.08;0.0;0.0;0.029500000000000002;0.0;9046.359375;7213.89208984375;1317.61010742188;20104.97265625;487516.97317987756;486680.527454724;270697.4461391;270697.4461391;258738.83590144696;430214.79039162316;435544.0976640484;443664.0442716264;472688.91281728103;531524.5232217384;473973.2920034575;443374.7637006633;444526.6575060108;464503.06872351485;457297.8295178155;273346.80293719965;475319.91663586855;435720.79255775904;435544.0976640484;251290.9062238717;272634.34865687083;466612.83709643077;202758.08115945454;202758.08115945454;274.27422755570615;1499915.9583425326;836677.5374053955;191298.406901073;226924.53573056395;0;5;6;23;14;14;0;15;92;88;1174032328694.7576;447655144795.16064;986967291749.6958;19272.47704897375;0.0;-0.0;6867.187486885518;3526824.266572324;767781.6786408036;0.0;873554.509101626;1.4870787569008088;0.08845586888069736
5408;2019-06-17 11:08:45.105;695;690;251;250;221;37;47;34;7;47;762;242;5;19;239;181;255;620;231;48;47;-12;688;356;361;141;361;298;690;-1.0;-2.0;474.0;105.0;0.0;100;0;30;1;0;0;1;0;0;0;1;1;0;0;0;20919.1015625;8522.353515625;7228.61279296875;2567.13500976562;657.0;251155;598.0;0.0;Calculated values ==>;1560762525.105;342.66;342.16;298.26000000000005;298.16;295.26000000000005;276.86;273.955091788801;277.86;276.56;273.86;277.86;349.36;297.36;273.66;275.06;297.06;291.26000000000005;298.66;335.16;277.96000000000004;277.86;332.96000000000004;338.86;271.96000000000004;242.77792619122317;267.35522164206344;273.955091788801;296.26000000000005;6880000.0;3560000.0;3610000.0;1410000.0;3610000.0;2980000.0;6900000.0;0.0;0.0;0.079;0.0175;0.0;0.0;0.0;8522.353515625;7228.61279296875;2567.13500976562;20919.1015625;487531.489431261;486587.0791219397;270254.57628069253;269777.66881648777;257734.90347549648;430412.23801567365;436256.0551253566;443664.0442716264;473243.34684981237;530276.2199224457;473738.6891073196;443374.7637006633;445381.69947755703;464664.8766729168;457646.94884360844;272418.8389184359;475974.0716764797;436430.11128019885;436256.0551253566;250872.52762923925;275564.83829863765;467414.4187720181;200915.19931600025;202758.08115945454;273.5420644383785;1500257.7686498624;836823.9189451839;191330.77438157538;227044.8698789053;0;5;6;23;14;14;0;15;93;88;1174249792444.7922;447741230445.1743;987146061949.7242;19177.158751494466;4663.736340480313;-0.0;0.0;3527144.6268017734;767820.5366329021;0.0;873611.7261262654;1.3014937889922125;0.13430239838418817
5409;2019-06-17 11:09:45.136;700;695;249;249;219;36;47;33;7;44;734;242;5;36;240;179;255;630;230;49;47;-14;688;355;360;133;360;299;689;167.0;-1.0;964.0;99.0;0.0;100;0;26;1;0;0;1;0;0;0;1;1;0;0;0;20306.05078125;8265.693359375;7234.0556640625;2285.63647460938;661.0;251156;596.0;0.0;Calculated values ==>;1560762585.136;343.16;342.66;298.06;298.06;295.06;276.76000000000005;273.8482719121499;277.86;276.46000000000004;273.86;277.56;346.56000000000006;297.36;273.66;276.76000000000005;297.16;291.06;298.66;336.16;278.06;277.86;332.76000000000005;339.26;271.76000000000005;241.05796691057077;267.47669482898436;273.8482719121499;296.16;6880000.0;3550000.0;3600000.0;1330000.0;3600000.0;2990000.0;6890000.000000001;0.02783333333333333;0.0;0.16066666666666668;0.0165;0.0;0.02783333333333333;0.0;8265.693359375;7234.0556640625;2285.63647460938;20306.05078125;488259.8381352425;487425.78092019306;269389.29064206494;269389.29064206494;257042.3439567032;430477.46260093397;436490.9985850829;443460.8629688132;473986.6944556456;527280.8736911915;473608.0391273983;443170.51094372873;447576.9137244712;464942.4404991662;457534.26504509035;272418.8389184359;477652.61431354855;436836.9659171394;436490.9985850829;250035.78352995744;277239.5186164033;468326.9503684106;201254.20778235563;201254.20778235563;273.6703785510614;1500601.4890826652;836963.8916174417;191371.23503775426;227165.4543856667;0;5;6;23;14;14;0;15;93;88;1174466204199.4277;447823472915.0358;987325254484.4225;38914.535933290856;4406.700252669907;-0.0;6547.424010675908;3527628.9743736833;767896.162657653;0.0;873666.3161832269;2.8039122459343404;0.22504130364635602
5410;2019-06-17 11:10:45.106;706;701;248;247;218;36;48;31;8;42;727;244;6;40;240;178;255;633;232;51;48;-14;685;354;359;126;359;300;686;171.0;-2.0;1201.0;65.0;0.0;100;0;23;1;0;0;1;0;0;0;1;1;0;0;0;20066.484375;8058.50390625;7205.34375;2317.82568359375;665.0;251157;594.0;0.0;Calculated values ==>;1560762645.106;343.76;343.26;297.96000000000004;297.86;294.96000000000004;276.76000000000005;273.7412296467126;277.96000000000004;276.26000000000005;273.96000000000004;277.36;345.86;297.56;273.76000000000005;277.16;297.16;290.96000000000004;298.66;336.46000000000004;278.26000000000005;277.96000000000004;332.56;339.66;271.76000000000005;239.4893008659735;267.5978703862781;273.7412296467126;296.36;6850000.0;3540000.0;3590000.0;1260000.0;3590000.0;3000000.0;6859999.999999999;0.0285;0.0;0.20016666666666666;0.010833333333333334;0.0;0.0285;0.0;8058.50390625;7205.34375;2317.82568359375;20066.484375;489441.4852295437;488614.40708722355;269168.244621151;268700.0247087337;256816.49904115658;430542.39183029096;436897.1440491649;443402.2823748206;474692.06153167784;526471.6689204128;473712.52661415795;443111.3028367894;447944.02171589236;465088.32681886124;457559.15090656106;272717.85211635625;478467.61967356043;437411.6681645412;436897.1440491649;249199.05678690012;278914.2836208781;469286.35486150126;201202.4315381067;201202.4315381067;273.6456787450428;1500937.7586568978;837099.8585772314;191409.57804133193;227285.72255001037;0;5;6;23;14;14;0;15;93;88;1174681796349.5305;447901134065.0729;987504864634.5082;48480.3368091489;2904.2425026701076;-0.0;6717.299306565159;3528356.9008349143;767957.0567183817;0.0;873776.8002745761;3.3046842297264822;0.26047594999822393
5411;2019-06-17 11:11:45.107;709;705;245;245;215;35;49;30;10;41;744;244;8;35;240;176;255;634;230;52;49;-13;684;353;358;133;357;300;685;-1.0;-1.0;1593.0;98.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18862.1328125;7910.81005859375;7224.27099609375;1347.46020507812;665.0;251158;593.0;0.0;Calculated values ==>;1560762705.107;344.06000000000006;343.66;297.66;297.66;294.66;276.66;273.6339639331285;278.06;276.16;274.16;277.26000000000005;347.56000000000006;297.56;273.96000000000004;276.66;297.16;290.76000000000005;298.66;336.56;278.36;278.06;332.46000000000004;339.66;271.86;241.05796691057077;267.5978703862781;273.6339639331285;296.16;6840000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3000000.0;6850000.0;0.0;0.0;0.2655;0.01633333333333333;0.0;0.0;0.0;7910.81005859375;7224.27099609375;1347.46020507812;18862.1328125;489976.88772977644;489297.19029628654;267857.2331095679;267857.2331095679;255765.79450187235;430607.02586249536;437300.0667916998;443692.3600913442;473695.32993624324;528247.2471435006;473712.52661415795;443402.2823748206;447247.5373922678;465379.25235888857;457447.12200883246;272819.5905718936;478737.9181909075;437810.91113443754;437300.0667916998;248780.69988749037;278914.2836208781;468425.05046675523;200878.4244085297;201202.4315381067;273.51442519671986;1501262.1692077767;837232.9384119335;191440.12259955614;227405.97134400686;0;5;6;23;14;14;0;15;93;88;1174896899935.1255;447978835360.2878;987684867635.006;64467.09992378725;4369.928225617683;-0.0;0.0;3529298.1451641023;768017.6758182532;0.0;873832.7787019105;4.176360129456384;0.3769947198245007
5412;2019-06-17 11:12:45.117;710;707;244;244;214;35;51;30;11;41;765;243;10;32;240;175;255;634;234;53;51;-11;684;353;358;137;357;302;686;125.0;-1.0;1547.0;79.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18646.10546875;7953.19287109375;7224.25390625;1342.08190917969;665.0;251159;592.0;0.0;Calculated values ==>;1560762765.117;344.16;343.86;297.56;297.56;294.56;276.66;273.6339639331285;278.26000000000005;276.16;274.26000000000005;277.26000000000005;349.66;297.46000000000004;274.16;276.36;297.16;290.66;298.66;336.56;278.46000000000004;278.26000000000005;332.36;339.66;272.06;241.92719264551067;267.8393353686513;273.6339639331285;296.56;6840000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3020000.0;6859999.999999999;0.020833333333333332;0.0;0.25783333333333336;0.013166666666666667;0.0;0.020833333333333332;0.0;7953.19287109375;7224.25390625;1342.08190917969;18646.10546875;490120.5938784493;489482.1069348509;267326.43021156045;267326.43021156045;255358.85258393938;430607.02586249536;437641.0399101803;443431.1120271193;473176.1828425327;530285.1503133504;473332.91330946685;443285.3374463631;446442.42112733104;465379.25235888857;457309.93726511206;272819.5905718936;478621.5051140355;437980.377758568;437641.0399101803;248362.34728340767;278914.2836208781;468069.5193544689;200953.4597934625;200953.4597934625;273.54381352286185;1501574.789954846;837365.1604696639;191462.5391859799;227526.39578556962;0;5;6;23;14;14;0;15;93;88;1175111735735.0913;448059848860.2749;987865497734.9773;62518.82133424452;3517.0281175532505;-0.0;4930.9912524316205;3530356.5375437527;768083.4114085418;0.0;873873.8771442733;4.295936164457514;0.3602595595661465
5413;2019-06-17 11:13:45.148;711;708;245;244;214;35;53;29;0;41;774;242;0;32;240;174;255;641;236;54;53;-9;685;353;358;140;358;303;687;204.0;-1.0;1389.0;171.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18624.611328125;7871.72509765625;7256.99072265625;1339.3818359375;666.0;251160;591.0;0.0;Calculated values ==>;1560762825.148;344.26;343.96000000000004;297.66;297.56;294.56;276.66;273.6339639331285;278.46000000000004;276.06;273.16;277.26000000000005;350.56000000000006;297.36;273.16;276.36;297.16;290.56;298.66;337.26;278.56;278.46000000000004;332.26000000000005;339.76;272.26000000000005;242.56692532238324;267.9596281332873;273.6339639331285;296.76000000000005;6850000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3030000.0;6870000.0;0.034;0.0;0.2315;0.0285;0.0;0.034;0.0;7871.72509765625;7256.99072265625;1339.3818359375;18624.611328125;490161.3206400986;489522.8436744853;267702.0175296502;267250.8217830718;255314.11600753176;430607.02586249536;437980.377758568;441604.3489713403;472784.61766108364;531148.0953184956;473083.3453044321;441604.3489713403;446248.92018464074;465233.93026070396;457172.60608581326;272717.85211635625;479579.28282843606;438149.4439138761;437980.377758568;247943.99896000302;279332.9882161641;467851.532398639;200705.65027310944;200705.65027310944;273.4467037470732;1501885.539732105;837497.1029209115;191484.8962623427;227647.1351737438;0;5;6;23;14;14;0;15;93;88;1175326646714.7295;448142991795.1349;988047091509.6715;55768.048748640445;7613.657640577593;-0.0;8067.340734505591;3531342.77075014;768176.2150468226;0.0;873982.2525423557;4.338633922091613;0.3727565563839526
5414;2019-06-17 11:14:45.128;712;710;246;245;214;36;55;30;-22;40;774;241;-23;28;240;174;255;646;238;56;55;-7;685;354;359;144;358;304;686;285.0;-1.0;1074.0;197.0;0.0;100;100;22;1;0;0;1;0;0;0;1;0;0;0;0;18695.2421875;7942.72607421875;7197.40771484375;1334.56628417969;667.0;251161;590.0;0.0;Calculated values ==>;1560762885.128;344.36;344.16;297.76000000000005;297.66;294.56;276.76000000000005;273.7412296467126;278.66;276.16;270.96000000000004;277.16;350.56000000000006;297.26000000000005;270.86;275.96000000000004;297.16;290.56;298.66;337.76;278.76000000000005;278.66;332.16;339.86;272.46000000000004;243.40439225979637;268.0796299477929;273.7412296467126;296.96000000000004;6850000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3040000.0;6859999.999999999;0.0475;0.0;0.179;0.03283333333333333;0.0;0.0475;0.0;7942.72607421875;7197.40771484375;1334.56628417969;18695.2421875;490304.9631491142;489914.4658264769;268237.1267803038;267779.33050553687;255358.85258393938;430542.39183029096;438091.89182571816;438039.0146135774;472160.7387857882;531072.693019601;472833.1231799167;437883.18805776763;445484.3388220789;465233.93026070396;457009.37578815996;272717.85211635625;480456.28391715157;438260.93883625965;438091.89182571816;247525.65490268572;279751.69817897916;467493.82274924906;200856.08577830016;200856.08577830016;273.5100821402517;1502196.434845241;837628.8460850213;191507.17173571707;227767.5483429878;0;5;6;23;14;14;0;15;93;88;1175541675014.7979;448228163395.162;988229130809.7294;42455.74426151462;8754.60569721282;-0.0;11268.700787252355;3532161.0295149484;768312.5717739493;0.0;874143.3325105284;3.792424169679226;0.3165547740213823
5415;2019-06-17 11:15:45.119;711;710;246;246;215;37;57;30;-23;40;767;241;-24;22;241;174;255;651;236;58;57;-5;687;355;360;146;359;304;689;136.0;0.0;1191.0;177.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18871.431640625;8104.21923828125;7300.2890625;1345.13122558594;666.0;251162;588.0;0.0;Calculated values ==>;1560762945.119;344.26;344.16;297.76000000000005;297.76000000000005;294.66;276.86;273.8482719121499;278.86;276.16;270.86;277.16;349.86;297.26000000000005;270.76000000000005;275.36;297.26000000000005;290.56;298.66;338.26;278.96000000000004;278.86;331.96000000000004;339.76;272.66;243.81672145450628;268.0796299477929;273.8482719121499;296.76000000000005;6870000.0;3550000.0;3600000.0;1460000.0;3590000.0;3040000.0;6890000.000000001;0.02266666666666667;0.0;0.1985;0.029500000000000002;0.0;0.02266666666666667;0.0;8104.21923828125;7300.2890625;1345.13122558594;18871.431640625;489955.33365445514;489604.66189675085;268001.6608552626;268001.6608552626;255584.63575086903;430477.46260093397;438203.8711651656;437883.18805776763;471896.58969717816;530342.1025289536;472833.1231799167;437727.04723144654;444622.5063410642;465219.0939126357;456845.7472488624;272517.5007150148;480874.58031331794;438372.8976915478;438203.8711651656;246688.97952812296;279332.9882161641;467414.5527947445;201182.27440230898;201182.27440230898;273.6422406327732;1502509.4435018047;837762.5505704702;191529.49919865312;227888.3443605513;0;5;6;23;14;14;0;15;93;88;1175757342659.5715;448315150345.07074;988411503449.5381;46985.131360608546;7853.852212576849;-0.0;5372.489526624751;3532906.258343256;768450.9548291466;0.0;874281.988294844;3.5947921747823632;0.32505662769519905
