;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5416;2019-06-17 11:16:45.129;709;709;246;245;216;39;56;31;-23;40;758;241;-24;16;241;174;255;652;237;60;56;-4;679;357;361;148;361;305;680;-1.0;-1.0;1044.0;175.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18599.96875;8027.8935546875;7120.837890625;1324.37292480469;666.0;251163;587.0;0.0;Calculated values ==>;1560763005.129;344.06000000000006;344.06000000000006;297.76000000000005;297.66;294.76000000000005;277.06;274.0616903277293;278.76000000000005;276.26000000000005;270.86;277.16;348.96000000000004;297.26000000000005;270.76000000000005;274.76000000000005;297.26000000000005;290.56;298.66;338.36;279.16;278.76000000000005;331.86;339.76;272.76000000000005;244.22491754036054;268.19934244402924;274.0616903277293;296.86;6790000.000000001;3570000.0000000005;3610000.0;1480000.0;3610000.0;3050000.0;6800000.0;0.0;0.0;0.174;0.029166666666666667;0.0;0.0;0.0;8027.8935546875;7120.837890625;1324.37292480469;18599.96875;490491.5417133901;490388.773491696;268725.0922241414;268255.9623324311;256364.22991750675;430346.717906069;437806.89928523917;437656.05685647397;471631.5591433098;529325.6898092299;472701.01669056056;437499.1961693786;443549.91784386104;464927.5523835209;456517.28431931394;273344.97982393624;482041.5411607777;438485.31824677397;437806.89928523917;246270.64818160105;279332.9882161641;467235.1139480441;201603.32795161367;201182.27440230898;273.8157439991841;1502821.7572152887;837897.0072494358;191551.74877421415;228008.5404478179;0;5;6;23;14;14;0;15;93;88;1175973678709.537;448403365045.0567;988594233899.509;41073.17482944569;7747.593758229221;-0.0;0.0;3533640.199864593;768580.9885475576;0.0;874326.7665026832;2.9636653475126136;0.3020270093061467
5417;2019-06-17 11:17:45.110;705;706;246;245;216;39;46;31;-23;39;740;241;-24;23;242;175;255;648;235;61;46;-5;661;361;366;138;366;304;662;-1.0;-1.0;1322.0;391.0;83.0;100;1;26;1;0;0;1;0;0;0;1;1;0;0;0;18949.171875;7904.03076171875;6770.9833984375;2321.44750976562;665.0;251164;586.0;0.0;Calculated values ==>;1560763065.11;343.66;343.76;297.76000000000005;297.66;294.76000000000005;277.06;274.4858918419099;277.76000000000005;276.26000000000005;270.86;277.06;347.16;297.26000000000005;270.76000000000005;275.46000000000004;297.36;290.66;298.66;337.96000000000004;279.26000000000005;277.76000000000005;331.76000000000005;339.66;272.66;242.14157278889297;268.0796299477929;274.4858918419099;296.66;6609999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;6620000.0;0.0;0.0;0.22033333333333335;0.06516666666666666;0.013833333333333333;0.013833333333333333;0.0;7904.03076171875;6770.9833984375;2321.44750976562;18949.171875;491765.41504550504;491804.3535329336;270351.87291229924;269840.0163018684;257254.63614278162;430081.6785162784;434884.3229509934;437883.18805776763;472850.0741107318;527519.8571458375;472833.1231799167;437727.04723144654;444766.67480068695;464326.1751738402;455995.526710799;275526.78193301725;483458.00762240635;437519.93375924113;434884.3229509934;245852.32104278926;278914.2836208781;468523.8942198494;202293.09190539853;270351.87291229924;274.1027437027261;1503134.5676322086;838029.7312427096;191582.12099022683;228124.26896615088;0;5;6;23;14;14;0;15;94;88;1176191709644.343;448489137874.98035;988776876044.3464;51908.351185572;17349.373950825047;-0.0;2276.032225535269;3534414.8005461125;768790.0637168377;0.0;874345.727431683;4.208744075746274;0.44671777944479696
5418;2019-06-17 11:18:45.120;697;693;247;246;220;45;38;33;-22;39;735;242;-23;25;242;177;255;576;236;42;38;-6;656;362;367;135;367;306;657;-2.0;-1.0;1118.0;197.0;3.0;100;1;29;1;0;0;1;0;0;0;1;1;0;0;0;19083.294921875;8099.4912109375;6715.4755859375;2350.95776367188;665.0;251165;584.0;0.0;Calculated values ==>;1560763125.12;342.86;342.46000000000004;297.86;297.76000000000005;295.16;277.66;274.5913991737795;276.96000000000004;276.46000000000004;270.96000000000004;277.06;346.66;297.36;270.86;275.66;297.36;290.86;298.66;330.76000000000005;277.36;276.96000000000004;331.56;339.66;272.56;241.49495122638035;268.3187672390254;274.5913991737795;296.76000000000005;6559999.999999999;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3060000.0;6570000.0;0.0;0.0;0.18633333333333332;0.03283333333333333;0.0005;0.0005;0.0;8099.4912109375;6715.4755859375;2350.95776367188;19083.294921875;491150.4380203727;490483.14136670664;271393.0904586875;270857.1248078368;259086.06182837172;430014.67791919125;433182.4302400453;437585.1090581189;473241.2657668606;526840.6105527701;472687.5997080909;437427.84448784514;444657.03686278535;464178.7989486036;456109.75032730796;276241.7608264308;473110.0978566373;433916.0690215914;433182.4302400453;245015.67932991832;278914.2836208781;468837.507044565;202881.6628154995;271393.0904586875;274.33604378413366;1503451.557678336;838163.1161529077;191621.06419028438;228236.67485552919;0;5;6;23;14;14;0;15;94;88;1176411646294.308;448571051524.96735;988959906544.3174;43733.07548320808;8732.216885520982;-0.0;80.8946698906789;3535211.9452702072;769007.4465315377;0.0;874365.3717626514;3.061075262988672;0.31255396565352606
5419;2019-06-17 11:19:45.131;685;683;254;254;225;42;38;34;-21;39;747;244;-22;24;242;179;255;522;239;44;38;-7;664;358;363;132;363;307;665;43.0;-1.0;877.0;92.0;2.0;100;1;34;1;0;0;1;0;0;0;1;1;0;1;0;19974.3984375;8478.4580078125;6878.5703125;2358.48876953125;664.0;251166;583.0;0.0;Calculated values ==>;1560763185.131;341.66;341.46000000000004;298.56;298.56;295.66;277.36;274.1680685717883;276.96000000000004;276.56;271.06;277.06;347.86;297.56;270.96000000000004;275.56;297.36;291.06;298.66;325.36;277.56;276.96000000000004;331.46000000000004;339.56000000000006;272.46000000000004;240.83765695389522;268.43790593516167;274.1680685717883;297.06;6640000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3070000.0;6650000.0;0.007166666666666667;0.0;0.14616666666666667;0.015333333333333334;0.0003333333333333333;0.0075;0.0;8478.4580078125;6878.5703125;2358.48876953125;19974.3984375;488615.15596460435;488222.89413223544;274403.21475726384;274403.21475726384;260630.23300279753;430280.9020939914;434178.6716885159;437514.20447033056;473630.5699406402;528020.7248614025;472793.25845539465;437356.53477473935;444312.00193913304;464766.5650395172;457046.02887352445;275124.5942070598;463213.3004029004;435252.3847646943;434178.6716885159;244597.3647265701;278495.58437821403;469149.88546447764;202089.08795182363;205303.04914317653;274.00966927100706;1503777.0981286552;838301.2910575132;191660.31677315113;228349.97934032604;0;5;6;23;14;14;0;15;94;88;1176630686444.879;448651166210.17615;989143840259.7968;34411.304531121765;4094.932228527361;-0.0;1716.5671690900454;3535863.2678259383;769114.3590381334;0.0;874380.3533574708;2.270484328780828;0.2116070041347509
5420;2019-06-17 11:20:45.171;677;678;257;257;228;36;39;32;-20;40;762;245;-21;24;242;179;254;492;238;48;39;-7;669;353;358;154;357;308;671;-3.0;-2.0;297.0;317.0;3.0;100;27;39;1;0;0;1;0;0;0;1;1;0;0;0;20982.2734375;8808.986328125;6988.05419921875;2440.37963867188;663.0;251167;582.0;0.0;Calculated values ==>;1560763245.171;340.86;340.96000000000004;298.86;298.86;295.96000000000004;276.76000000000005;273.6339639331285;277.06;276.36;271.16;277.16;349.36;297.66;271.06;275.56;297.36;291.06;298.56;322.36;277.96000000000004;277.06;331.36;339.46000000000004;272.46000000000004;245.4256646245625;268.5567601203482;273.6339639331285;296.96000000000004;6690000.000000001;3529999.9999999995;3579999.9999999995;1540000.0;3570000.0000000005;3080000.0;6709999.999999999;0.0;0.0;0.0495;0.05283333333333333;0.0005;0.0005;0.0;8808.986328125;6988.05419921875;2440.37963867188;20982.2734375;486932.2447437952;486863.54485097714;275414.6672187783;275414.6672187783;261490.77159209858;430607.02586249536;435569.4238987748;437443.34373287327;470831.0912012562;529515.0186052191;472780.18299505295;437285.26766895736;444110.9870452586;465639.66166502296;457857.80638448976;273919.51911797264;457043.80711567355;437128.95628557174;435569.4238987748;244179.05427248686;278076.8904731985;466085.54808694025;198733.7969849771;275414.6672187783;272.66866353404504;1504118.6312644626;838445.4491349119;191700.33400357413;228465.61158131974;0;5;6;23;14;14;0;15;94;88;1176847130644.7415;448737023410.1216;989328463259.6794;11816.122564020861;14125.084183220386;-0.0;80.07737833999825;3536248.753203859;769266.2937304481;0.0;874395.3353767152;1.4268072944917063;0.19771617894098317
5421;2019-06-17 11:21:45.141;677;679;257;257;226;31;40;27;-19;38;761;247;-21;22;241;176;255;526;238;49;40;-10;684;348;353;156;353;308;685;94.0;-1.0;427.0;63.0;2.0;100;99;44;1;0;0;1;0;0;0;1;1;0;1;0;22549.791015625;9337.43359375;7283.99072265625;2879.95556640625;662.0;251168;580.0;0.0;Calculated values ==>;1560763305.141;340.86;341.06000000000006;298.86;298.86;295.76000000000005;276.26000000000005;273.0942459734351;277.16;275.86;271.26000000000005;276.96000000000004;349.26;297.86;271.06;275.36;297.26000000000005;290.76000000000005;298.66;325.76000000000005;278.06;277.16;331.16;339.36;272.16;245.81826849250206;268.5567601203482;273.0942459734351;296.96000000000004;6840000.000000001;3479999.9999999995;3529999.9999999995;1560000.0;3529999.9999999995;3080000.0;6850000.0;0.015666666666666666;0.0;0.07116666666666666;0.0105;0.0003333333333333333;0.016;0.0;9337.43359375;7283.99072265625;2879.95556640625;22549.791015625;485318.6127800221;485505.31523008586;273774.5481758444;273774.5481758444;259892.6003378534;430925.7729439634;436919.9912418496;437601.09044165985;470360.97267934744;529410.3175314887;473018.1863709646;437285.26766895736;443818.7007049837;466087.013047778;458254.1349349643;272819.5905718936;461045.32606146624;438438.7723428538;436919.9912418496;243342.44575359824;277658.20189090865;465494.66840216046;199338.9842328073;200889.72514828722;272.88728136570563;1504481.2170848097;838596.5936909165;191744.6479622409;228584.4858222049;0;5;6;23;14;14;0;15;94;88;1177060323994.8433;448829976910.16595;989513170859.7676;16956.31989186334;2794.6346837782085;-0.0;3776.4842574969985;3536488.4036725955;769407.2208889117;0.0;874427.4573213557;1.2064499524915364;0.10051338151319199
5422;2019-06-17 11:22:45.152;685;686;251;251;222;28;41;25;-20;34;749;251;-21;40;241;173;255;573;232;51;41;-11;699;346;351;152;351;308;700;-2.0;-1.0;865.0;120.0;12.0;100;0;46;1;0;0;1;0;0;0;1;1;1;0;0;24450.640625;9749.4306640625;7487.1708984375;4324.861328125;660.0;251169;580.0;0.0;Calculated values ==>;1560763365.152;341.66;341.76;298.26000000000005;298.26000000000005;295.36;275.96000000000004;272.8767566201714;277.26000000000005;275.66;271.16;276.56;348.06000000000006;298.26000000000005;271.06;277.16;297.26000000000005;290.46000000000004;298.66;330.46000000000004;278.26000000000005;277.26000000000005;331.16;339.16;272.06;245.02929689885198;268.5567601203482;272.8767566201714;296.36;6990000.000000001;3460000.0;3510000.0;1520000.0;3510000.0;3080000.0;7000000.0;0.0;0.0;0.14416666666666667;0.02;0.002;0.002;0.0;9749.4306640625;7487.1708984375;4324.861328125;24450.640625;484879.9825981161;484920.7379748334;269422.99806178815;269422.99806178815;257623.52910758607;431051.2098666511;437550.91565276554;437443.34373287327;470498.0180074364;528153.1436717134;473493.4308669387;437285.26766895736;446417.86147193075;466374.1239446311;458169.09799002606;271393.6088940637;467072.1045983361;439217.1880233884;437550.91565276554;243342.44575359824;276820.84063482966;465964.1946277687;198781.5096522393;269422.99806178815;272.65840754202287;1504872.9591541612;838755.6800533346;191804.69911030575;228707.60140259823;0;5;6;23;14;14;0;15;94;89;1177271562714.5547;448922393850.0397;989698004739.515;34407.081079958065;5343.653699510589;-0.0;336.2558351819548;3536916.510485305;769475.0523921759;0.0;874461.7364387674;1.859196234411375;0.1800625088118152
5423;2019-06-17 11:23:45.122;700;699;246;246;214;27;42;22;-20;30;729;256;-21;35;241;171;255;612;235;52;42;-10;721;346;351;144;350;306;722;221.0;-1.0;1120.0;345.0;7.0;100;0;50;1;0;0;1;0;0;0;1;1;1;0;0;24474.677734375;10336.2109375;7760.04736328125;3866.89404296875;658.0;251170;579.0;0.0;Calculated values ==>;1560763425.122;343.16;343.06000000000006;297.76000000000005;297.76000000000005;294.56;275.86;272.8767566201714;277.36;275.36;271.16;276.16;346.06000000000006;298.76000000000005;271.06;276.66;297.26000000000005;290.26000000000005;298.66;334.36;278.36;277.36;331.06;338.96000000000004;272.16;243.40439225979637;268.3187672390254;272.8767566201714;296.66;7209999.999999999;3460000.0;3510000.0;1440000.0;3500000.0;3060000.0;7220000.0;0.036833333333333336;0.0;0.18666666666666665;0.0575;0.0011666666666666668;0.038000000000000006;0.0;10336.2109375;7760.04736328125;3866.89404296875;24474.677734375;484751.7940421416;484492.9053451611;265711.75122933794;265711.75122933794;253857.47832748602;431051.2098666511;437719.27432889055;437898.67151236854;471171.66155044775;526211.3939730271;474345.6840906391;437742.05038880615;446092.96027638344;466517.27427466155;457898.2943310054;269607.82266267133;470748.6123304376;439381.7679936309;437719.27432889055;242924.1476594651;275983.5004908252;467194.26273211365;198519.97307615678;200582.87854577196;272.55476360546083;1505280.4662851905;838922.9767099207;191872.9296061167;228834.59802476372;0;5;6;23;14;14;0;15;94;89;1177482057414.655;449011149450.08203;989882112639.6029;44684.02370809286;15448.771655217522;-0.0;9011.183039758507;3537575.27347925;769648.2359684423;0.0;874539.5928151004;3.1481809769782436;0.299153882985633
5424;2019-06-17 11:24:45.173;719;714;239;239;210;30;44;23;-22;28;723;260;-24;43;241;171;255;639;234;53;44;-22;720;348;353;141;353;305;722;-2.0;-1.0;1330.0;460.0;3.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;24001.087890625;10276.8818359375;7769.08251953125;3876.70776367188;658.0;251171;577.0;0.0;Calculated values ==>;1560763485.173;345.06000000000006;344.56000000000006;297.06;297.06;294.16;276.16;273.0942459734351;277.56;275.46000000000004;270.96000000000004;275.96000000000004;345.46000000000004;299.16;270.76000000000005;277.46000000000004;297.26000000000005;290.26000000000005;298.66;337.06;278.46000000000004;277.56;330.86;338.96000000000004;270.96000000000004;242.77792619122317;268.19934244402924;273.0942459734351;296.56;7200000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3050000.0;7220000.0;0.0;0.0;0.22166666666666668;0.07666666666666666;0.0005;0.0005;0.0;10276.8818359375;7769.08251953125;3876.70776367188;24001.087890625;487698.6844913296;486745.1478398346;262919.67154302535;262919.67154302535;252508.65602612833;430925.7729439634;437599.0066534678;437812.597326149;471373.7779470034;525660.5198555599;474945.9951313645;437499.1961693786;447417.42732394347;466087.013047778;457574.948016997;269682.72084040556;475154.93623364635;439103.6918358816;437599.0066534678;242087.5637286956;275983.5004908252;466419.0763383862;198590.66986569882;262919.67154302535;272.5911131716912;1505684.7743695348;839094.8984927784;191937.51447181203;228964.11743871222;0;5;6;23;14;14;0;15;94;89;1177693436935.0713;449096722125.25055;990065568444.9642;53027.527253733126;20533.51116290603;-0.0;87.33966755522121;3538390.2285290225;769948.3432003543;0.0;874615.4782856801;3.359461733676716;0.3766208156552439
5425;2019-06-17 11:25:45.123;731;722;232;231;210;45;36;22;-23;29;730;260;-24;43;240;174;255;616;235;38;36;-143;704;358;363;144;362;306;705;-1.0;-1.0;1553.0;379.0;18.0;100;4;49;1;0;0;1;0;0;0;1;1;1;0;0;22890.52734375;10008.3125;7486.4619140625;3876.38696289062;657.0;251172;576.0;0.0;Calculated values ==>;1560763545.123;346.26;345.36;296.36;296.26000000000005;294.16;277.66;274.1680685717883;276.76000000000005;275.36;270.86;276.06;346.16;299.16;270.76000000000005;277.46000000000004;297.16;290.56;298.66;334.76000000000005;276.96000000000004;276.76000000000005;330.76000000000005;338.86;258.86;243.40439225979637;268.3187672390254;274.1680685717883;296.66;7040000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3060000.0;7050000.0;0.0;0.0;0.2588333333333333;0.06316666666666666;0.003;0.003;0.0;10008.3125;7486.4619140625;3876.38696289062;22890.52734375;491101.15360014717;489694.4510850184;261135.14362378584;260750.07579163677;253157.02910302024;430280.9020939914;433816.67410848953;437427.84448784514;471072.6445122798;526316.2896625862;474817.22818405216;437270.2536001789;447227.0908755239;464649.81302044657;456352.44428569207;270959.896047714;473518.250730432;434178.6716885159;433816.67410848953;241669.27786274583;275564.83829863765;453645.71000678453;199077.78513112612;261135.14362378584;272.8259594767333;1506075.2121923622;839263.8009089688;192002.0697533924;229091.1410339739;0;5;6;23;14;14;0;15;94;89;1177908057934.3884;449182150874.97876;990248715694.3816;61692.94036349744;16080.207254645755;-0.0;518.0445914541111;3539345.43575288;770253.2032575972;0.0;874620.5189504317;3.6634037256406344;0.38460390110703757
5426;2019-06-17 11:26:45.104;732;729;246;243;205;35;26;-21;-17;24;737;262;-18;27;239;171;255;640;240;27;26;-226;766;346;351;147;351;309;767;88.0;-1.0;892.0;303.0;8.0;100;38;64;1;0;0;1;0;0;0;1;1;1;0;0;26319.376953125;12156.783203125;8387.8408203125;4117.0654296875;657.0;251173;575.0;0.0;Calculated values ==>;1560763605.104;346.36;346.06000000000006;297.76000000000005;297.46000000000004;293.66;276.66;272.8767566201714;275.76000000000005;271.06;271.46000000000004;275.56;346.86;299.36;271.36;275.86;297.06;290.26000000000005;298.66;337.16;275.86;275.76000000000005;330.66;338.86;250.56000000000003;244.02132995426717;268.67533136820026;272.8767566201714;297.16;7659999.999999999;3460000.0;3510000.0;1470000.0;3510000.0;3090000.0;7670000.0;0.014666666666666666;0.0;0.14866666666666667;0.050499999999999996;0.0013333333333333333;0.016;0.0;12156.783203125;8387.8408203125;4117.0654296875;26319.376953125;484817.71373586106;484247.966596685;263212.63733147696;262113.1472918371;249394.13494873364;431051.2098666511;434975.17651431775;437688.5006598165;470173.1121333911;526816.5849651402;474666.24091408803;437530.6787186241;444347.5400751208;466116.49786128954;457898.2943310054;266682.2617608912;469805.186220095;435149.99214662175;434975.17651431775;241250.99604349316;275564.83829863765;444234.5414423355;193208.06490379886;199041.77927277202;270.41558588998544;1506485.1648699644;839448.451549173;192068.66076303658;229223.38499998048;0;5;6;23;14;14;0;15;94;89;1178122190105.0488;449269423230.2479;990433157269.9506;36346.091449061285;12676.837065196101;-0.0;3774.9343558647315;3540162.1689730585;770492.76940769;0.0;874656.2824464085;2.140885885797733;0.22269712831246924
5427;2019-06-17 11:27:45.124;751;742;259;259;220;34;26;-10;-10;22;742;268;-18;49;239;172;255;660;240;30;26;-239;729;352;357;141;356;307;730;-1.0;-1.0;1138.0;412.0;0.0;100;32;60;1;0;0;1;0;0;0;1;1;1;0;0;25738.533203125;11178.11328125;7825.279296875;4083.1689453125;656.0;251174;574.0;0.0;Calculated values ==>;1560763665.124;348.26;347.36;299.06;299.06;295.16;276.56;273.5264737036516;275.76000000000005;272.16;272.16;275.36;347.36;299.96000000000004;271.36;278.06;297.06;290.36;298.66;339.16;276.16;275.76000000000005;330.56;338.76;249.26000000000002;242.77792619122317;268.43790593516167;273.5264737036516;297.16;7290000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3070000.0;7300000.0;0.0;0.0;0.18966666666666668;0.06866666666666667;0.0;0.0;0.0;11178.11328125;7825.279296875;4083.1689453125;25738.533203125;491482.3420207775;490063.1838596546;270708.5776551653;270708.5776551653;255595.55927819884;430671.36484660726;433499.7890287786;439227.691140826;470781.97481897497;527496.6978078819;475629.97344529536;437985.2681005028;447881.39085722744;465394.1846544878;457061.0035364718;269026.8475400518;477562.2676300989;434218.8704114113;433499.7890287786;240832.718256323;275146.1813398168;443982.21733272815;193796.92419861673;199041.77927277202;270.67744487337313;1506919.1253931012;839642.9738389712;192137.018827902;229358.5393706922;0;5;6;23;14;14;0;15;94;89;1178334660904.9812;449355852030.22046;990618018869.8918;46550.035463372355;17179.390128542316;-0.0;0.0;3540853.200297462;770741.6542348565;0.0;874687.7507186262;2.760455493868868;0.31355840780683414
5428;2019-06-17 11:28:45.145;762;753;252;252;223;36;28;-19;4;23;748;265;0;23;239;175;256;661;236;32;28;-241;734;354;359;142;359;305;735;-1.0;-1.0;1351.0;443.0;3.0;100;40;61;1;0;0;1;0;0;0;1;1;1;0;0;25922.45703125;11358.21484375;7888.08544921875;4107.1982421875;657.0;251175;573.0;0.0;Calculated values ==>;1560763725.145;349.36;348.46000000000004;298.36;298.36;295.46000000000004;276.76000000000005;273.7412296467126;275.96000000000004;271.26000000000005;273.56;275.46000000000004;347.96000000000004;299.66;273.16;275.46000000000004;297.06;290.66;298.76000000000005;339.26;276.36;275.96000000000004;330.46000000000004;338.86;249.06000000000003;242.98782864720522;268.19934244402924;273.7412296467126;296.76000000000005;7340000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;7350000.0;0.0;0.0;0.22516666666666665;0.07383333333333333;0.0005;0.0005;0.0;11358.21484375;7888.08544921875;4107.1982421875;25922.45703125;492585.93169916735;491172.50643022044;267355.4901036246;267355.4901036246;256429.24012516433;430542.39183029096;433361.6067303726;441779.2354426769;470746.7058464142;528279.7451289311;475533.19836034457;441181.0962547605;444567.3504985989;464957.45143190527;457147.0408154334;269105.74504640966;477139.2317494514;434084.4541166122;433361.6067303726;240414.4444865203;275564.83829863765;443568.96455814916;194735.83405371054;267355.4901036246;271.06693871915775;1507349.7843222856;839830.8423040167;192205.29577626465;229489.529907357;0;5;6;23;14;14;0;15;94;89;1178549536084.6533;449440781745.09094;990801683129.6117;55625.93921274892;18372.17946891105;-0.0;83.003058313374;3541704.9647650565;771038.0210064612;0.0;874688.44265287;3.1721637607509625;0.3487226774669198
5429;2019-06-17 11:29:48.105;767;760;242;241;215;43;31;-32;10;24;751;264;7;58;239;178;256;677;242;33;31;-237;731;363;368;144;368;304;732;-3.0;-1.0;1356.0;476.0;0.0;100;58;58;1;0;0;1;0;0;0;1;1;1;0;0;25049.775390625;11102.3251953125;7792.28369140625;4225.23779296875;659.0;251176;572.0;0.0;Calculated values ==>;1560763788.105;349.86;349.16;297.36;297.26000000000005;294.66;277.46000000000004;274.69669130483857;276.26000000000005;269.96000000000004;274.16;275.56;348.26;299.56;273.86;278.96000000000004;297.06;290.96000000000004;298.76000000000005;340.86;276.46000000000004;276.26000000000005;330.36;339.06000000000006;249.46000000000004;243.40439225979637;268.0796299477929;274.69669130483857;297.36;7309999.999999999;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3040000.0;7320000.0;0.0;0.0;0.226;0.07933333333333333;0.0;0.0;0.0;11102.3251953125;7792.28369140625;4225.23779296875;25049.775390625;493606.3430745158;492493.4872680913;263532.012902971;263145.2564111913;253811.85730228672;429947.3805835815;431616.2614627105;442875.1821116291;470577.2540004748;528670.499479957;475543.72344181413;442433.1482669151;449688.22403800517;463631.7240545723;456084.1908378049;269317.0890706441;480008.5500736463;431994.6062598477;431616.2614627105;239996.17471937067;276402.16793126165;443613.84127377823;196796.16699942146;267355.4901036246;271.93414000972325;1507795.508177178;840027.2472486995;192278.1583003051;229626.64602425866;0;5;6;23;14;14;0;15;94;89;1178778395684.792;449530814545.1455;990993396329.7279;55613.85741535893;19580.868825765636;-0.0;0.0;3542677.6949872714;771369.8993289724;0.0;874689.1684685026;3.252388620171461;0.3690317283797628
5430;2019-06-17 11:30:45.096;769;762;244;243;214;52;35;-39;11;25;749;269;9;47;239;180;256;683;241;36;35;-237;718;369;374;144;374;304;719;-1.0;-1.0;1148.0;444.0;0.0;100;73;58;1;0;0;1;0;0;0;1;1;1;0;0;24644.234375;10910.34375;7555.5283203125;4315.83837890625;661.0;251177;571.0;0.0;Calculated values ==>;1560763845.096;350.06000000000006;349.36;297.56;297.46000000000004;294.56;278.36;275.3239800832674;276.66;269.26000000000005;274.26000000000005;275.66;348.06000000000006;300.06;274.06;277.86;297.06;291.16;298.76000000000005;341.46000000000004;276.76000000000005;276.66;330.26000000000005;339.26;249.46000000000004;243.40439225979637;268.0796299477929;275.3239800832674;297.26000000000005;7180000.0;3690000.0;3740000.0;1440000.0;3740000.0;3040000.0;7190000.000000001;0.0;0.0;0.19133333333333333;0.07400000000000001;0.0;0.0;0.0;10910.34375;7555.5283203125;4315.83837890625;24644.234375;495161.8633592711;494064.2526446723;265081.9505254152;264677.2348621054;253974.73800448517;429537.3511455088;430802.8773872948;443022.0508540321;470676.3731168869;528461.3794440429;476128.89423981303;442728.0766999201;448165.9890469976;462734.5255418167;455366.78467102646;270284.36309134547;482389.0692961553;430996.8570958988;430802.8773872948;239577.9089402584;277239.5186164033;443613.84127377823;197812.09849558564;267355.4901036246;272.36586526979454;1508188.856969876;840201.4866951547;192345.76447691256;229748.13035111892;0;5;6;23;14;14;0;15;94;89;1178989832294.5586;449612881585.0549;991166648969.5366;46916.837551249424;18189.328965586254;-0.0;0.0;3543489.2681581588;771668.8661817432;0.0;874689.1684685026;2.8578260908881123;0.32836271191805
5431;2019-06-17 11:31:45.096;765;760;250;249;219;55;38;-45;12;28;748;272;10;78;239;181;256;677;245;38;38;-238;710;371;376;143;375;305;710;93.0;-1.0;1025.0;481.0;0.0;100;81;60;1;0;0;1;0;0;0;1;1;1;0;0;24630.748046875;10846.748046875;7381.17529296875;4390.517578125;666.0;251178;570.0;0.0;Calculated values ==>;1560763905.096;349.66;349.16;298.16;298.06;295.06;278.66;275.5313989812953;276.96000000000004;268.66;274.36;275.96000000000004;347.96000000000004;300.36;274.16;280.96000000000004;297.06;291.26000000000005;298.76000000000005;340.86;276.96000000000004;276.96000000000004;330.16;339.76;249.36;243.1966462407574;268.19934244402924;275.5313989812953;297.66;7100000.0;3710000.0;3760000.0;1430000.0;3750000.0;3050000.0;7100000.0;0.015500000000000002;0.0;0.17083333333333334;0.08016666666666666;0.0;0.015500000000000002;0.0;10846.748046875;7381.17529296875;4390.517578125;24630.748046875;495369.6786258148;494659.64452174096;268212.38560642354;267775.45976802445;256087.09572278475;429398.2889081932;430854.46150956117;442963.5195641987;471107.22338200803;528279.7451289311;476352.8861479211;442668.9074931304;452229.72169954114;462583.91995620634;455173.57518871746;270926.7954023471;482470.7064611626;430854.46150956117;430854.46150956117;239159.6471344744;279332.9882161641;443700.46768907615;197632.55582036133;197632.55582036133;272.30172460422034;1508599.4818233915;840382.795793462;192418.31744322117;229872.6028812296;0;5;6;23;14;14;0;15;94;89;1179214832294.5586;449698981585.0549;991349348969.5366;41910.706306238884;19726.44426814197;-0.0;3614.939538182598;3544229.4976903046;771984.830958691;0.0;874719.2929646542;2.884906627703295;0.32698028748053265
5432;2019-06-17 11:32:45.107;759;756;257;256;227;54;40;-40;11;31;748;274;10;59;239;184;256;674;245;39;40;-240;704;371;376;142;376;306;704;-1.0;-1.0;1190.0;474.0;0.0;100;88;65;1;0;0;1;0;0;0;1;1;1;0;0;25171.326171875;11170.1337890625;7395.16015625;4470.55908203125;673.0;251179;569.0;0.0;Calculated values ==>;1560763965.107;349.06000000000006;348.76;298.86;298.76000000000005;295.86;278.56;275.5313989812953;277.16;269.16;274.26000000000005;276.26000000000005;347.96000000000004;300.56;274.16;279.06;297.06;291.56;298.76000000000005;340.56000000000006;277.06;277.16;330.06;340.46000000000004;249.16000000000003;242.98782864720522;268.3187672390254;275.5313989812953;297.66;7040000.000000001;3710000.0;3760000.0;1420000.0;3760000.0;3060000.0;7040000.000000001;0.0;0.0;0.19833333333333333;0.079;0.0;0.0;0.0;11170.1337890625;7395.16015625;4470.55908203125;25171.326171875;495103.2425116113;494678.20923340885;271918.05747562624;271436.0816537538;259284.05262642444;429398.2889081932;431242.5398989402;442609.8111887139;471536.72207099956;528202.6435094479;476460.29918874544;442461.82273329195;449459.42253551364;462433.00321445207;455600.56176403566;271436.0816537538;482680.24294862634;431048.8398240957;431242.5398989402;238741.38928724395;282264.0715131367;443678.0364772721;197941.15712887901;197632.55582036133;272.4255548493755;1509014.5751961318;840566.3034461425;192492.17328667096;229995.761585251;0;5;6;23;14;14;0;15;94;89;1179440473655.1467;449784497260.2778;991532682575.0144;48525.94972186725;19413.213468523056;-0.0;0.0;3544983.274659617;772311.0545707127;0.0;874749.4229837086;2.949279243522953;0.34508705840720855
5433;2019-06-17 11:33:45.117;753;751;260;259;232;50;41;-35;1;33;750;275;2;81;239;186;256;668;247;41;41;-242;695;369;374;141;374;306;695;89.0;0.0;1315.0;392.0;0.0;100;90;66;1;0;0;1;0;0;0;1;1;1;0;0;25420.15234375;11089.169921875;7224.32470703125;4481.736328125;679.0;251180;567.0;0.0;Calculated values ==>;1560764025.117;348.46000000000004;348.26;299.16;299.06;296.36;278.16;275.3239800832674;277.26000000000005;269.66;273.26000000000005;276.46000000000004;348.16;300.66;273.36;281.26000000000005;297.06;291.76000000000005;298.76000000000005;339.96000000000004;277.26000000000005;277.26000000000005;329.86;341.06000000000006;248.96000000000004;242.77792619122317;268.3187672390254;275.3239800832674;297.86;6950000.0;3690000.0;3740000.0;1410000.0;3740000.0;3060000.0;6950000.0;0.014833333333333334;0.0;0.21916666666666668;0.06533333333333333;0.0;0.014833333333333334;0.0;11089.169921875;7224.32470703125;4481.736328125;25420.15234375;495133.9219437351;494851.9545381666;274309.61270502233;273783.3494150541;261689.17024639217;429537.3511455088;431956.8040880543;441118.68104791886;471866.4182417926;528412.0366864651;476577.23656929575;441268.9435772527;452458.36593659467;462734.5255418167;456215.92260265833;272251.00321700674;482772.0004752116;431956.8040880543;431956.8040880543;237904.88540968279;284776.6418597092;443656.0506723932;199202.41504409566;199202.41504409566;272.9211187768054;1509436.2411163042;840751.8285594038;192566.78818215404;230117.61093059907;0;5;6;23;14;14;0;15;94;89;1179665511155.111;449869411410.2643;991716313174.9852;53019.98163250458;15970.970861048769;-0.0;3452.5234374853862;3545829.631790118;772605.9719181127;0.0;874778.1988075211;3.1780101753561465;0.3400631157177182
5434;2019-06-17 11:34:45.128;747;746;256;256;231;47;41;-24;-17;35;752;273;-18;57;239;187;256;657;242;45;41;-246;691;367;372;138;372;307;691;-1.0;0.0;1343.0;320.0;0.0;100;86;70;1;0;0;1;0;0;0;1;1;1;0;0;25566.87109375;11141.001953125;7160.9892578125;4471.90185546875;686.0;251181;566.0;0.0;Calculated values ==>;1560764085.128;347.86;347.76;298.76000000000005;298.76000000000005;296.26000000000005;277.86;275.1157276137837;277.26000000000005;270.76000000000005;271.46000000000004;276.66;348.36;300.46000000000004;271.36;278.86;297.06;291.86;298.76000000000005;338.86;277.66;277.26000000000005;329.76000000000005;341.76;248.56000000000003;242.14157278889297;268.43790593516167;275.1157276137837;297.36;6909999.999999999;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3070000.0;6909999.999999999;0.0;0.0;0.22383333333333333;0.05333333333333334;0.0;0.0;0.0;11141.001953125;7160.9892578125;4471.90185546875;25566.87109375;494680.18761256366;494539.2247854665;272635.53090962145;272635.53090962145;261521.1282866635;429675.2189834977;432471.8144565848;438141.6509260687;472458.26935960614;528544.5012437449;476216.6633118149;437985.2681005028;448998.0917314654;463034.8104026023;456686.0800191835;272635.53090962145;481558.2474672859;433219.5959970978;432471.8144565848;237486.63934987856;287708.2272785495;443808.97129680746;199328.69611142093;199202.41504409566;272.96302426725225;1509861.210874544;840937.1139542048;192641.41551275144;230237.5105243719;0;5;6;23;14;14;0;15;94;89;1179889352184.8052;449953126755.14984;991900246889.7339;53454.29971934533;13038.948009887283;-0.0;0.0;3546717.080135878;772847.7655624162;0.0;874806.9751108161;2.919713706187404;0.3133797963439954
5435;2019-06-17 11:35:45.098;742;742;252;251;227;45;43;-19;-19;36;757;271;-20;52;239;187;256;656;244;46;43;-249;696;367;372;137;372;308;696;-2.0;-1.0;1461.0;308.0;0.0;100;82;76;1;0;0;1;0;0;0;1;1;1;0;0;25936.421875;11928.87109375;7217.58984375;4465.5107421875;691.0;251182;564.0;0.0;Calculated values ==>;1560764145.098;347.36;347.36;298.36;298.26000000000005;295.86;277.66;275.1157276137837;277.46000000000004;271.26000000000005;271.26000000000005;276.76000000000005;348.86;300.26000000000005;271.16;278.36;297.06;291.86;298.76000000000005;338.76;277.76000000000005;277.46000000000004;329.56;342.26;248.26000000000002;241.92719264551067;268.5567601203482;275.1157276137837;297.56;6959999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3080000.0;6959999.999999999;0.0;0.0;0.2435;0.051333333333333335;0.0;0.0;0.0;11928.87109375;7217.58984375;4465.5107421875;25936.421875;493479.1362684954;493479.1362684954;270217.7886814101;269747.55677567195;259692.97962365713;429675.2189834977;432846.8831544877;437601.09044165985;472687.3056196521;528991.4166193262;475854.97275307565;437443.34373287327;448113.97177139675;463034.8104026023;456686.0800191835;272157.1417833559;480841.748514211;433405.0875029962;432846.8831544877;236650.15891445865;289802.386634966;443680.4700624329;199791.11902044347;199202.41504409566;273.14645495605487;1510290.1903857675;841129.2667718828;192715.85671188158;230357.2721061958;0;5;6;23;14;14;0;15;94;89;1180112440584.9116;450035585505.1892;992084654639.8219;57906.728041066184;12519.653353488793;-0.0;0.0;3547644.6246967083;773060.6474130402;0.0;874806.9751108161;2.9826556778034834;0.3171412631541966
5436;2019-06-17 11:36:45.109;739;741;251;250;223;46;44;-17;-19;37;763;271;-21;44;240;187;256;669;247;46;44;-251;705;369;374;136;374;307;705;-1.0;-1.0;1289.0;382.0;0.0;100;77;78;1;0;0;1;0;0;0;1;1;1;0;0;26162.84375;12110.9775390625;7378.57666015625;4434.2099609375;695.0;251183;563.0;0.0;Calculated values ==>;1560764205.109;347.06000000000006;347.26;298.26000000000005;298.16;295.46000000000004;277.76000000000005;275.3239800832674;277.56;271.46000000000004;271.26000000000005;276.86;349.46000000000004;300.26000000000005;271.06;277.56;297.16;291.86;298.76000000000005;340.06000000000006;277.76000000000005;277.56;329.46000000000004;342.66;248.06000000000003;241.71165711629368;268.43790593516167;275.3239800832674;297.86;7050000.0;3690000.0;3740000.0;1360000.0;3740000.0;3070000.0;7050000.0;0.0;0.0;0.21483333333333335;0.06366666666666666;0.0;0.0;0.0;12110.9775390625;7378.57666015625;4434.2099609375;26162.84375;492152.54604339506;492439.6985528219;269031.13167207537;268582.1427106751;257754.00994393308;429537.3511455088;432525.12768426974;437828.56808052456;472915.8103579757;529695.9489754178;475982.1581778101;437514.20447033056;447177.4714065356;462869.43683671043;456356.8660826276;271349.4334989622;481809.8369700801;432900.96285529673;432525.12768426974;236231.924509345;291477.81744585035;443660.4843126936;198671.7569286413;199202.41504409566;272.7097172392898;1510724.4305281492;841329.6355710955;192790.03464776842;230478.92912659424;0;5;6;23;14;14;0;15;94;89;1180336281614.6057;450117500520.0773;992269188464.5697;51378.85492912959;15597.615643451329;-0.0;0.0;3548555.504850967;773295.0009446332;0.0;874806.9751108161;2.799579118244555;0.315535863772743
5437;2019-06-17 11:37:45.119;740;742;253;252;225;49;45;-15;-20;38;768;274;-22;24;240;187;256;678;250;47;45;-247;701;371;376;140;376;307;701;-1.0;0.0;1151.0;557.0;0.0;100;87;81;1;0;0;1;0;0;0;1;1;1;1;0;26440.57421875;12261.9921875;7301.29931640625;4479.96484375;696.0;251184;562.0;0.0;Calculated values ==>;1560764265.119;347.16;347.36;298.46000000000004;298.36;295.66;278.06;275.5313989812953;277.66;271.66;271.16;276.96000000000004;349.96000000000004;300.56;270.96000000000004;275.56;297.16;291.86;298.76000000000005;340.96000000000004;277.86;277.66;329.36;342.76;248.46000000000004;242.56692532238324;268.43790593516167;275.5313989812953;298.16;7009999.999999999;3710000.0;3760000.0;1400000.0;3760000.0;3070000.0;7009999.999999999;0.0;0.0;0.19183333333333333;0.09283333333333334;0.0;0.0;0.0;12261.9921875;7301.29931640625;4479.96484375;26440.57421875;492696.2683449885;492982.06899400096;270269.95935158187;269804.1291209876;258685.22076522253;429398.2889081932;432201.1861801382;437671.5478804793;472489.9908694221;530218.9530916922;476333.8311959468;437356.53477473935;444312.00193913304;462568.48065685306;456026.0207940165;271700.5168913176;483614.3356309126;432580.2082311059;432201.1861801382;235813.6939595721;291896.6896268761;443308.39552771143;196360.38399535124;199202.41504409566;271.78897838209696;1511162.8654047886;841532.7775034647;192864.33181859402;230601.28181509612;0;5;6;23;14;14;0;15;94;89;1180561319114.57;450200314320.0641;992453419164.5404;46291.5249386304;22925.00707058744;-0.0;0.0;3549369.560336374;773616.0763041751;0.0;874806.9751108161;2.8788335077567435;0.3547604650994706
5438;2019-06-17 11:38:45.099;738;742;255;255;225;41;39;-16;-22;38;768;276;-24;45;240;183;256;681;256;40;40;-244;740;355;360;141;359;302;736;-2.0;0.0;753.0;467.0;0.0;0;95;76;1;0;0;1;1;0;0;1;1;1;1;0;40713.453125;12421.400390625;21262.52734375;4456.79345703125;696.0;251185;560.0;0.0;Calculated values ==>;1560764325.099;346.96000000000004;347.36;298.66;298.66;295.66;277.26000000000005;273.8482719121499;277.06;271.56;270.96000000000004;276.96000000000004;349.96000000000004;300.76000000000005;270.76000000000005;277.66;297.16;291.46000000000004;298.76000000000005;341.26;277.16;277.16;329.16;342.76;248.76000000000002;242.77792619122317;267.8393353686513;273.8482719121499;298.76000000000005;7400000.0;3550000.0;3600000.0;1410000.0;3590000.0;3020000.0;7359999.999999999;0.0;0.0;0.1255;0.07783333333333334;0.0;0.0;0.0;12421.400390625;21262.52734375;4456.79345703125;40713.453125;488446.9004023899;489451.5006642861;268543.0358782758;268543.0358782758;257085.0299936107;430477.46260093397;435089.031508698;438488.69466843555;472358.58907936385;530597.9988283011;477196.74074803945;438179.53515710204;448262.69519083336;465088.32681886124;458082.44237734104;268695.0387133459;480182.2137574757;435265.9143433108;435265.9143433108;234977.24436692704;291896.6896268761;443438.2729526053;190639.43042961997;199202.41504409566;269.38836803256794;1511722.2957605328;841738.4038767017;192938.77998012892;230839.23436004348;0;5;6;23;15;14;0;15;94;89;1180782045514.6401;450284586220.0909;992636058264.5985;31105.082661971355;19676.176576372356;-0.0;0.0;3550014.3170760074;773970.9678313914;0.0;874806.9751108161;1.3314184329001517;0.17425794754400553
5439;2019-06-17 11:39:45.110;760;760;256;255;214;24;31;-22;-30;31;763;276;-32;29;238;168;256;700;251;33;31;-246;742;341;346;139;344;295;739;-1.0;-1.0;711.0;388.0;0.0;0;96;54;1;0;0;1;1;0;0;1;1;1;1;0;39178.55859375;10934.779296875;21573.099609375;4370.5146484375;697.0;251186;560.0;0.0;Calculated values ==>;1560764385.11;349.16;349.16;298.76000000000005;298.66;294.56;275.56;272.3289490889957;276.26000000000005;270.96000000000004;270.16;276.26000000000005;349.46000000000004;300.76000000000005;269.96000000000004;276.06;296.96000000000004;289.96000000000004;298.76000000000005;343.16;276.46000000000004;276.26000000000005;329.16;342.86;248.56000000000003;242.35481222062532;266.98899913490544;272.3289490889957;298.26000000000005;7420000.0;3410000.0;3460000.0;1390000.0;3440000.0;2950000.0;7390000.000000001;0.0;0.0;0.11850000000000001;0.06466666666666666;0.0;0.0;0.0;10934.779296875;21573.099609375;4370.5146484375;39178.55859375;491497.8787418195;491797.2905512353;268762.42119153764;268342.1206351162;253216.51034580925;431359.6534126046;437017.2854320795;438824.7073392465;471934.1488268154;530607.6872518455;478069.29593278735;438520.37345905404;447363.74005107913;466989.0669805944;458297.518925755;268561.50997954636;482797.1975855192;437353.63273869926;437017.2854320795;234977.24436692704;292315.56762988004;443613.41299971857;188004.54533451432;199202.41504409566;268.2458461639978;1512388.184581186;841933.0743902171;193012.35436707243;231196.2633608172;0;5;6;23;15;14;0;15;94;89;1180993884344.3506;450368601619.9761;992815191099.3536;29722.18919756077;16529.373442349875;-0.0;0.0;3550521.3039380317;774272.7360618364;0.0;874806.9751108161;1.2541642458292965;0.1581636029561652
5440;2019-06-17 11:40:45.110;794;793;252;250;213;17;27;-26;-34;23;756;275;-36;62;237;162;256;712;256;32;28;-249;722;335;340;137;339;293;719;137.0;-2.0;668.0;318.0;0.0;0;90;37;1;0;0;1;1;0;0;1;1;1;1;0;36919.828125;9451.6708984375;20918.623046875;4315.064453125;699.0;251187;559.0;0.0;Calculated values ==>;1560764445.11;352.56000000000006;352.46000000000004;298.36;298.16;294.46000000000004;274.86;271.6637117239857;275.86;270.56;269.76000000000005;275.46000000000004;348.76;300.66;269.56;279.36;296.86;289.36;298.76000000000005;344.36;276.36;275.96000000000004;329.06;343.06000000000006;248.26000000000002;241.92719264551067;266.74333088950624;271.6637117239857;298.76000000000005;7220000.0;3350000.0;3400000.0;1370000.0;3390000.0;2930000.0;7190000.000000001;0.022833333333333334;0.0;0.11133333333333333;0.053000000000000005;0.0;0.022833333333333334;0.0;9451.6708984375;20918.623046875;4315.064453125;36919.828125;498317.9285339989;498459.411750275;268437.9866681317;267577.79030568595;253633.87083451758;431720.082569444;437728.80075417197;438662.4006545466;471414.1961389312;530032.5494640669;478202.2920025011;438358.4652479722;452198.72569580027;467570.315878446;458455.5609425139;269977.2787035197;486763.64540077676;438551.194501029;437894.01787114184;234559.02529450474;293153.3411634106;443680.4700624329;188542.17023049758;188542.17023049758;268.45213230357086;1513022.3378038423;842102.961475178;193084.73419291878;231550.36104961927;0;5;6;23;15;14;0;15;94;89;1181199684344.3506;450451401619.9761;992991591099.3536;27846.718987210792;13522.329891092575;-0.0;5693.533854461378;3551001.044839571;774523.1669229483;0.0;874854.4212262699;1.3568429131435704;0.14896288773055466
5441;2019-06-17 11:41:45.111;804;793;254;253;223;31;21;-19;-29;19;750;277;-31;52;235;167;256;645;259;24;21;-252;674;349;354;136;354;300;675;-1.0;-1.0;916.0;292.0;0.0;99;83;42;1;0;0;1;0;0;0;1;1;1;0;0;22805.658203125;9150.8681640625;7009.45361328125;4384.7724609375;702.0;251188;558.0;0.0;Calculated values ==>;1560764505.111;353.56000000000006;352.46000000000004;298.56;298.46000000000004;295.46000000000004;276.26000000000005;273.20264511476705;275.26000000000005;271.26000000000005;270.26000000000005;275.06;348.16;300.86;270.06;278.36;296.66;289.86;298.76000000000005;337.66;275.56;275.26000000000005;328.96000000000004;343.36;247.96000000000004;241.71165711629368;267.5978703862781;273.20264511476705;299.06;6740000.000000001;3490000.0;3540000.0;1360000.0;3540000.0;3000000.0;6750000.0;0.0;0.0;0.15266666666666667;0.048666666666666664;0.0;0.0;0.0;9150.8681640625;7009.45361328125;4384.7724609375;22805.658203125;504108.6109347365;502537.4656009601;273238.43930127134;272699.28438542533;259268.14433314314;430862.6128555636;433347.85193924565;437856.56215164;471155.3045861351;528873.2616124821;477562.75104626646;437545.9146967623;449597.6657697971;465164.4692349649;456865.4718237093;274463.9099054474;481554.72733856837;433886.7894946779;433347.85193924565;234140.81001818314;294410.04551340896;443552.7826172984;193456.39739613442;188542.17023049758;270.5277070521532;1513520.0584864928;842257.9852181469;193157.2340423805;231783.09890133044;0;5;6;23;15;14;0;15;94;89;1181407887814.9265;450533302985.2026;993169494064.8457;37311.75848600719;12171.357414096647;-0.0;0.0;3551544.0412031384;774737.2845529848;0.0;874901.8681326236;2.4085124811889624;0.28527949263258134
5442;2019-06-17 11:42:45.121;785;778;258;257;231;40;24;-18;-27;18;751;278;-29;69;234;174;256;595;256;26;24;-253;661;356;361;136;361;302;662;-1.0;-1.0;1034.0;413.0;0.0;99;79;42;1;0;0;1;0;0;0;1;1;1;0;0;22547.8046875;8918.8994140625;6810.0224609375;4369.63232421875;705.0;251189;557.0;0.0;Calculated values ==>;1560764565.121;351.66;350.96000000000004;298.96000000000004;298.86;296.26000000000005;277.16;273.955091788801;275.56;271.36;270.46000000000004;274.96000000000004;348.26;300.96000000000004;270.26000000000005;280.06;296.56;290.56;298.76000000000005;332.66;275.76000000000005;275.56;328.86;343.66;247.86;241.71165711629368;267.8393353686513;273.955091788801;298.76000000000005;6609999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6620000.0;0.0;0.0;0.17233333333333334;0.06883333333333333;0.0;0.0;0.0;8918.8994140625;6810.0224609375;4369.63232421875;22547.8046875;502742.05330148706;501709.776569308;277307.1199089268;276650.8210275944;263325.72898527695;430412.23801567365;432117.1739741581;437713.4967235476;471057.33072014985;528824.1147818659;477428.97024696524;437401.2382119444;451546.2291266524;464006.2339002714;456681.7176944001;276154.7443843388;475457.2002080242;432488.3262666401;432117.1739741581;233722.59852315116;295666.80309349706;443445.0175510017;194091.2046731632;188542.17023049758;270.8118731986135;1513898.067001442;842408.5917115068;193230.19957447407;231898.2803956474;0;5;6;23;15;14;0;15;94;89;1181622423564.8923;450614916585.1896;993350124164.817;41984.241663349574;17163.85411975788;-0.0;0.0;3552204.951337612;774981.7853924107;0.0;874901.8681326236;2.9429030166461723;0.3577409644099619
5443;2019-06-17 11:43:45.122;759;756;259;258;236;42;27;-14;-24;19;754;275;-26;44;232;180;256;542;248;28;27;-254;661;354;358;135;358;304;662;-2.0;-1.0;926.0;360.0;0.0;99;75;47;1;0;0;1;0;0;0;1;1;1;1;0;22977.416015625;9233.296875;6834.26416015625;4385.11181640625;707.0;251190;556.0;0.0;Calculated values ==>;1560764625.122;349.06000000000006;348.76;299.06;298.96000000000004;296.76000000000005;277.36;273.7412296467126;275.86;271.76000000000005;270.76000000000005;275.06;348.56000000000006;300.66;270.56;277.56;296.36;291.16;298.76000000000005;327.36;275.96000000000004;275.86;328.76000000000005;343.86;247.76000000000002;241.49495122638035;268.0796299477929;273.7412296467126;297.96000000000004;6609999.999999999;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;3040000.0;6620000.0;0.0;0.0;0.15433333333333332;0.060000000000000005;0.0;0.0;0.0;9233.296875;6834.26416015625;4385.11181640625;22977.416015625;499232.51372465014;498729.1755055131;277983.3140765079;277307.1199089268;265533.130603742;430542.39183029096;433430.6572209153;437727.04723144654;471288.5232524436;528984.1077190351;476829.26291018096;437413.810930519;447747.1211392313;464185.92985963024;457833.16231334955;276154.7443843388;466987.1048433103;433611.6846174708;433430.6572209153;233304.39079467155;296504.67125881097;443533.4570946943;193677.256615317;188542.17023049758;270.6357509770161;1514277.4501631237;842559.8625348713;193303.1569914945;232011.98467905898;0;5;6;23;15;14;0;15;94;89;1181838127159.6318;450696217940.0914;993531927194.5974;37665.017685089326;14991.37202876264;-0.0;0.0;3552868.7062271107;775249.750075995;0.0;874901.8681326236;2.5745480845467705;0.30388279896458276
