;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5444;2019-06-17 11:44:45.132;741;743;259;259;235;35;25;-10;-23;21;758;273;-24;62;232;181;255;548;253;26;26;-255;673;347;352;135;352;305;674;0.0;-1.0;1016.0;494.0;0.0;97;69;50;1;0;0;1;0;0;0;1;1;1;1;0;23625.70703125;9668.09375;6946.46826171875;4378.40576171875;709.0;251191;554.0;0.0;Calculated values ==>;1560764685.132;347.26;347.46000000000004;299.06;299.06;296.66;276.66;272.9856168485579;275.66;272.16;270.86;275.26000000000005;348.96000000000004;300.46000000000004;270.76000000000005;279.36;296.36;291.26000000000005;298.66;327.96000000000004;275.76000000000005;275.76000000000005;328.56;344.06000000000006;247.66000000000003;241.49495122638035;268.19934244402924;272.9856168485579;298.46000000000004;6730000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3050000.0;6740000.000000001;0.0;0.0;0.16933333333333334;0.08233333333333334;0.0;0.0;0.0;9668.09375;6946.46826171875;4378.40576171875;23625.70703125;495603.7761722025;495784.16296649276;276223.198534161;276223.198534161;264229.7390024522;430988.63858405815;434556.38421811117;437656.05685647397;471484.10707214737;529325.6898092299;476469.76032175;437499.1961693786;450055.099686846;465065.94374329987;459088.5701448043;274016.27597322635;466361.96034273715;434732.59635344753;434732.59635344753;232467.98657752166;297342.5633918147;443425.911484777;190419.75006947582;188542.17023049758;269.27122362221405;1514665.8742483456;842717.4003753194;193376.19847618614;232126.84325579583;0;5;6;23;15;14;0;15;94;89;1182051162659.598;450777231440.0785;993714657644.5684;41865.34794926502;20830.840623193133;-0.0;0.0;3553531.5697327997;775548.318267787;0.0;874901.8681326236;2.986532883253788;0.3717058539691372
5445;2019-06-17 11:45:45.123;734;739;262;262;233;30;22;-7;-22;21;762;274;-23;40;232;180;255;596;258;24;22;-257;686;344;349;133;349;306;688;-1.0;0.0;878.0;424.0;0.0;48;57;53;1;0;0;1;0;0;0;1;1;1;0;0;22654.30078125;10051.6796875;5324.314453125;4307.6240234375;710.0;251192;553.0;0.0;Calculated values ==>;1560764745.123;346.56000000000006;347.06000000000006;299.36;299.36;296.46000000000004;276.16;272.6583383277491;275.36;272.46000000000004;270.96000000000004;275.26000000000005;349.36;300.56;270.86;277.16;296.36;291.16;298.66;332.76000000000005;275.56;275.36;328.46000000000004;344.16;247.46000000000004;241.05796691057077;268.3187672390254;272.6583383277491;298.96000000000004;6859999.999999999;3440000.0;3490000.0;1330000.0;3490000.0;3060000.0;6880000.0;0.0;0.0;0.14633333333333332;0.07066666666666667;0.0;0.0;0.0;10051.6796875;5324.314453125;4307.6240234375;22654.30078125;493339.1868665344;493847.34817475657;276209.4866257654;276209.4866257654;262499.1505996063;431175.4696738307;434759.86381508;437585.1090581189;471749.2581616372;529667.5808205553;476460.29918874544;437427.84448784514;446803.2587583881;465502.09685007104;459428.8147547613;272617.1637972388;472407.4295498368;435109.1144337132;434759.86381508;232049.79005350024;297761.5184850505;443603.17335116485;189636.6641025872;188542.17023049758;268.936389938731;1515051.483129702;842881.7071707427;193448.57120011596;232229.08443983385;0;5;6;23;15;14;0;15;94;89;1182261431114.3772;450857619379.99414;993897930149.3761;36283.12244515947;17946.966653566153;-0.0;0.0;3554182.7092998154;775871.4181891619;0.0;874901.8681326236;2.755087435994698;0.3477440917938338
5446;2019-06-17 11:46:45.113;736;740;261;261;236;28;22;-6;-21;20;766;275;-23;42;233;181;255;634;264;24;23;-251;700;346;351;130;351;307;702;-1.0;-1.0;1022.0;335.0;0.0;9;33;57;1;0;0;1;0;0;0;1;1;1;1;0;21924.587890625;10539.4990234375;4021.60766601562;4166.23876953125;711.0;251193;552.0;0.0;Calculated values ==>;1560764805.113;346.76;347.16;299.26000000000005;299.26000000000005;296.76000000000005;275.96000000000004;272.8767566201714;275.36;272.56;271.06;275.16;349.76;300.66;270.86;277.36;296.46000000000004;291.26000000000005;298.66;336.56;275.56;275.46000000000004;328.36;344.26;248.06000000000003;240.39332010688793;268.43790593516167;272.8767566201714;299.56;7000000.0;3460000.0;3510000.0;1300000.0;3510000.0;3070000.0;7020000.0;0.0;0.0;0.17033333333333334;0.05583333333333333;0.0;0.0;0.0;10539.4990234375;4021.60766601562;4166.23876953125;21924.587890625;492223.8487662433;492596.35418494046;274109.7907318391;274109.7907318391;262876.07112225005;431051.2098666511;434271.1649806571;437514.20447033056;472048.3120729887;530009.779551569;476450.94294313254;437198.53567211574;446894.5695448119;465341.18827288446;459246.8955438717;271305.38039965264;476742.5987452266;434624.13164572034;434447.89094467775;231631.59724164338;298180.4796168596;444821.8758499919;192612.5152718778;188542.17023049758;270.1718467042802;1515422.9119535703;843053.2717278351;193519.17495414804;232306.95414372502;0;5;6;23;15;14;0;15;94;89;1182471396114.4106;450936506230.00665;994081799499.4053;41714.921060136454;14081.689298944704;-0.0;0.0;3554832.58466518;776138.2791712309;0.0;874901.8681326236;2.979419078976458;0.360305997608543
5447;2019-06-17 11:47:45.134;741;743;260;261;236;32;23;0;-20;21;771;275;-22;35;233;182;255;660;259;26;23;-237;719;350;355;129;355;307;721;-1.0;-1.0;1060.0;253.0;0.0;5;6;61;1;0;0;1;0;0;0;1;1;1;1;0;22180.828125;11125.77734375;3994.181640625;3986.58227539062;711.0;251194;550.0;0.0;Calculated values ==>;1560764865.134;347.26;347.46000000000004;299.16;299.26000000000005;296.76000000000005;276.36;273.3108153835814;275.46000000000004;273.16;271.16;275.26000000000005;350.26;300.66;270.96000000000004;276.66;296.46000000000004;291.36;298.66;339.16;275.76000000000005;275.46000000000004;328.16;344.26;249.46000000000004;240.16925963744896;268.43790593516167;273.3108153835814;299.06;7190000.000000001;3500000.0;3550000.0;1290000.0;3550000.0;3070000.0;7209999.999999999;0.0;0.0;0.17666666666666667;0.042166666666666665;0.0;0.0;0.0;11125.77734375;3994.181640625;3986.58227539062;22180.828125;491032.1669767705;491121.31235420983;271880.6283562639;272349.8577723803;261816.25959840664;430799.1582183253;433458.17107015935;437671.5478804793;472276.9222685092;530532.6438189453;476450.94294313254;437356.53477473935;445898.2057857615;464757.83745873196;458746.76778394415;269758.15143552946;478603.8399118584;433996.9779746687;433458.17107015935;230795.22267914342;298180.4796168596;446482.6480710824;195422.55146413407;188542.17023049758;271.3302711748948;1515790.5857287303;843233.8788883929;193587.13890875006;232373.775767496;0;5;6;23;15;14;0;15;94;89;1182683270244.9292;451014233425.19684;994266063969.8562;42797.32270022099;10586.367406926322;-0.0;0.0;3555537.0998589513;776343.9182594484;0.0;874901.8681326236;2.794000723697815;0.3181673590911151
5448;2019-06-17 11:48:45.124;749;750;254;256;234;37;25;4;-20;23;776;271;-22;24;233;184;256;681;250;28;25;-223;747;355;360;128;360;306;748;-2.0;-1.0;1204.0;240.0;0.0;17;1;64;1;0;0;1;0;0;0;1;1;1;1;0;23325.1015625;11750.06640625;4559.142578125;3965.30419921875;711.0;251195;549.0;0.0;Calculated values ==>;1560764925.124;348.06000000000006;348.16;298.56;298.76000000000005;296.56;276.86;273.8482719121499;275.66;273.56;271.16;275.46000000000004;350.76;300.26000000000005;270.96000000000004;275.56;296.46000000000004;291.56;298.76000000000005;341.26;275.96000000000004;275.66;328.06;344.26;250.86;239.943914813709;268.3187672390254;273.8482719121499;298.16;7470000.0;3550000.0;3600000.0;1280000.0;3600000.0;3060000.0;7480000.0;0.0;0.0;0.20066666666666666;0.04;0.0;0.0;0.0;11750.06640625;4559.142578125;3965.30419921875;23325.1015625;489367.7261282441;489414.67905142816;267353.8783553642;268170.4292804965;259747.79145040485;430477.46260093397;432559.1824565453;437898.67151236854;472601.6926398898;531130.6756210164;476109.1524695691;437585.1090581189;444512.27536222443;464022.1768390251;458219.12774457596;268234.6490744983;478822.7294291472;433110.10878034565;432559.1824565453;230377.04089860234;298180.4796168596;448124.1546606744;197641.45929929728;188542.17023049758;272.24169762719094;1516169.7386068397;843424.479147668;193653.39358509556;232445.04158971328;0;5;6;23;15;14;0;15;94;89;1182897734494.9634;451091320575.2091;994449933319.8854;48211.61391742297;10019.307814455085;-0.0;0.0;3556295.381262918;776515.6036006605;0.0;874901.8681326236;2.8721242875019484;0.31022827661753394
5449;2019-06-17 11:49:45.125;761;759;243;243;223;46;30;8;-21;25;781;267;-23;33;232;187;256;696;247;31;30;-210;748;364;368;127;368;305;749;-1.0;-1.0;1352.0;394.0;0.0;63;1;64;1;0;0;1;0;0;0;1;1;1;1;0;24231.3515625;11746.970703125;6488.228515625;3961.88403320312;710.0;251196;548.0;0.0;Calculated values ==>;1560764985.125;349.26;349.06000000000006;297.46000000000004;297.46000000000004;295.46000000000004;277.76000000000005;274.8017692304317;276.16;273.96000000000004;271.06;275.66;351.26;299.86;270.86;276.46000000000004;296.36;291.86;298.76000000000005;342.76;276.26000000000005;276.16;327.96000000000004;344.16;252.16000000000003;239.71726792356844;268.19934244402924;274.8017692304317;297.86;7480000.0;3640000.0;3679999.9999999995;1270000.0;3679999.9999999995;3050000.0;7490000.000000001;0.0;0.0;0.22533333333333333;0.06566666666666666;0.0;0.0;0.0;11746.970703125;6488.228515625;3961.88403320312;24231.3515625;491044.7705315297;490648.9382381535;263005.9044471759;263005.9044471759;255862.96030647497;429879.7862731237;431426.1458468794;437968.82056851813;472925.59586621344;531727.8354950516;475767.67735946237;437656.05685647397;446002.4824056516;462695.5800010653;457176.8914327451;268170.4292804965;481073.7623801571;431616.2614627105;431426.1458468794;229958.8627652946;297761.5184850505;449645.0113360558;198808.76454973905;188542.17023049758;272.7438756492772;1516566.0489874654;843620.291053487;193719.45458795098;232537.1045497404;0;5;6;23;15;14;0;15;94;89;1183116138134.6995;451167821850.1167;994633236374.664;53890.73262289822;16471.5802056348;-0.0;0.0;3557146.2483306075;776736.3646798512;0.0;874901.8681326236;3.1698900269854975;0.35764075928143996
5450;2019-06-17 11:50:45.105;772;770;237;238;212;51;35;13;-21;28;785;266;-22;19;231;185;256;708;264;37;35;-197;818;364;369;131;369;303;821;-2.0;-1.0;1376.0;377.0;0.0;84;99;62;1;0;0;1;0;0;0;1;1;0;1;0;25171.638671875;12669.1630859375;8091.02197265625;2984.3994140625;709.0;251197;546.0;0.0;Calculated values ==>;1560765045.105;350.36;350.16;296.86;296.96000000000004;294.36;278.26000000000005;274.8017692304317;276.66;274.46000000000004;271.06;275.96000000000004;351.66;299.76000000000005;270.96000000000004;275.06;296.26000000000005;291.66;298.76000000000005;343.96000000000004;276.86;276.66;327.76000000000005;344.06000000000006;253.46000000000004;240.61611355647437;267.9596281332873;274.8017692304317;299.56;8180000.0;3640000.0;3690000.0;1310000.0;3690000.0;3030000.0;8209999.999999999;0.0;0.0;0.22933333333333333;0.06283333333333334;0.0;0.0;0.0;12669.1630859375;8091.02197265625;2984.3994140625;25171.638671875;485593.26936690626;484967.3440415726;257814.17997405518;258141.7769807887;249970.3048891751;429879.7862731237;432113.16921278025;438419.19255376846;472693.2819402637;532294.6338887725;475905.2626308443;438264.37560948916;444389.3534062185;462410.3593498618;456898.30145361554;264400.87186078593;474857.1012745252;432488.85388799326;432113.16921278025;229122.51738040973;297342.5633918147;450276.7047545989;199241.3229995678;188542.17023049758;272.91584934388607;1516977.6033423543;843823.6910125334;193777.32098813145;232658.55780593003;0;5;6;23;15;14;0;15;94;89;1183337164434.7698;451245196050.1413;994815575574.7219;54851.458084430014;15773.389820274455;-0.0;0.0;3558052.1311918157;777004.9831941247;0.0;874901.8681326236;2.9743560257301835;0.3513974131808999
5451;2019-06-17 11:51:45.096;793;787;269;268;231;66;46;18;-26;33;787;267;-27;28;230;186;256;724;270;46;45;-184;742;383;388;138;388;305;742;-2.0;0.0;1419.0;493.0;0.0;99;99;59;1;0;0;1;0;0;0;1;1;0;1;0;24164.3359375;11331.205078125;7716.30322265625;2976.95556640625;708.0;251198;546.0;0.0;Calculated values ==>;1560765105.096;352.46000000000004;351.86;300.06;299.96000000000004;296.26000000000005;279.76000000000005;276.758820704277;277.76000000000005;274.96000000000004;270.56;276.46000000000004;351.86;299.86;270.46000000000004;275.96000000000004;296.16;291.76000000000005;298.76000000000005;345.56000000000006;277.76000000000005;277.66;327.76000000000005;343.96000000000004;254.76000000000002;242.14157278889297;268.19934244402924;276.758820704277;300.16;7420000.0;3829999.9999999995;3879999.9999999995;1380000.0;3879999.9999999995;3050000.0;7420000.0;0.0;0.0;0.2365;0.08216666666666667;0.0;0.0;0.0;11331.205078125;7716.30322265625;2976.95556640625;24164.3359375;496282.618424319;495421.10000127455;274326.2224033784;273856.1578027014;258945.2030601184;428538.6833535345;429196.58863696415;437184.50195927493;472262.261994151;532353.7115583889;475767.67735946237;437026.66223005543;445287.5332964052;459339.16192114854;453859.2233316398;268561.50997954636;486136.66593406926;429196.58863696415;428991.7087240473;229122.51738040973;296923.61432157;450395.38018525834;203321.14695565283;188542.17023049758;274.60356394070584;1517388.6747936995;844023.6640798972;193826.9914945562;232790.2657565963;0;5;6;23;15;14;0;15;94;89;1183564230369.5315;451325883945.05664;994997948214.5305;55308.68345835662;20301.266163699253;-0.0;0.0;3558969.9946701988;777305.560233689;0.0;874901.8681326236;3.4329984183951527;0.4281941786619324
5452;2019-06-17 11:52:45.116;793;780;278;278;254;62;48;26;-19;40;784;267;-21;26;229;190;256;645;255;50;48;-171;685;371;376;139;376;307;685;-1.0;-1.0;1104.0;284.0;0.0;99;99;71;1;0;0;1;0;0;0;1;1;0;0;0;25611.294921875;11337.4853515625;6996.00634765625;2987.51391601562;707.0;251199;546.0;0.0;Calculated values ==>;1560765165.116;352.46000000000004;351.16;300.96000000000004;300.96000000000004;298.56;279.36;275.5313989812953;277.96000000000004;275.76000000000005;271.26000000000005;277.16;351.56000000000006;299.86;271.06;275.76000000000005;296.06;292.16;298.76000000000005;337.66;278.16;277.96000000000004;327.76000000000005;343.86;256.06;242.35481222062532;268.43790593516167;275.5313989812953;298.66;6850000.0;3710000.0;3760000.0;1390000.0;3760000.0;3070000.0;6850000.0;0.0;0.0;0.184;0.04733333333333333;0.0;0.0;0.0;11337.4853515625;6996.00634765625;2987.51391601562;25611.294921875;501620.3971226995;499843.11334098753;383809.5870035895;383809.5870035895;272201.7553792756;429398.2889081932;432768.80165683676;437828.56808052456;472817.310826017;531891.0264084993;475512.4636850194;437514.20447033056;444602.3403324462;461071.0167490984;456449.9811544118;273241.96074235544;480418.44314679777;433144.1924810365;432768.80165683676;229122.51738040973;296504.67125881097;451578.34004346986;201531.1384331766;188542.17023049758;273.8497598035297;1517803.609983037;844212.6328020025;193876.71197486468;232912.9092038365;0;5;6;23;15;14;0;15;94;89;1183793506769.4587;451409011645.0302;995181609414.4722;43478.727055112024;11835.567542887215;-0.0;0.0;3559793.4975003563;777573.4564501413;0.0;874901.8681326236;2.5943567388995876;0.2954594924435016
5453;2019-06-17 11:53:45.107;764;758;258;258;246;52;46;31;-21;43;779;262;-22;28;229;194;256;578;253;46;46;-158;679;368;373;140;373;306;680;-2.0;-1.0;1150.0;252.0;0.0;99;99;71;1;0;0;1;0;0;0;1;1;0;1;0;24021.154296875;11105.3818359375;6978.47216796875;2976.642578125;705.0;251200;545.0;0.0;Calculated values ==>;1560765225.107;349.56000000000006;348.96000000000004;298.96000000000004;298.96000000000004;297.76000000000005;278.36;275.2199585193972;277.76000000000005;276.26000000000005;271.06;277.46000000000004;351.06000000000006;299.36;270.96000000000004;275.96000000000004;296.06;292.56;298.76000000000005;330.96000000000004;277.76000000000005;277.76000000000005;327.66;343.66;257.36;242.56692532238324;268.3187672390254;275.2199585193972;298.46000000000004;6790000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3060000.0;6800000.0;0.0;0.0;0.19166666666666668;0.042;0.0;0.0;0.0;11105.3818359375;6978.47216796875;2976.642578125;24021.154296875;498208.8206320001;497284.43450188683;274888.08530773316;274888.08530773316;268725.0922241414;429606.4342157736;433153.7420760326;437742.05038880615;472980.94656883925;531443.9651793439;475052.64501488337;437585.1090581189;445090.0235980121;461531.51655872667;457501.3759310873;273888.8885273714;470513.0735909973;433153.7420760326;433153.7420760326;228704.35009887922;295666.80309349706;452760.0111376525;201466.14229254838;188542.17023049758;273.81102256549576;1518217.1516871746;844399.6286421947;193926.40582393226;233029.34572370915;0;5;6;23;15;14;0;15;94;89;1184018173065.116;451492699090.275;995365481830.01;45286.215718449406;10554.342491494373;-0.0;0.0;3560533.0944027877;777760.0110469193;0.0;874901.8681326236;2.651435971248027;0.2936476769168301
5454;2019-06-17 11:54:45.107;739;742;251;250;227;49;46;32;-23;44;773;261;-25;21;229;194;256;606;262;48;45;-146;698;369;374;139;374;303;699;-2.0;-1.0;1347.0;196.0;0.0;99;100;66;1;0;0;1;0;0;0;1;1;0;1;0;23480.69140625;11116.9658203125;7204.79931640625;2954.32299804688;701.0;251201;545.0;0.0;Calculated values ==>;1560765285.107;347.06000000000006;347.36;298.26000000000005;298.16;295.86;278.06;275.3239800832674;277.76000000000005;276.36;270.86;277.56;350.46000000000004;299.26000000000005;270.66;275.26000000000005;296.06;292.56;298.76000000000005;333.76000000000005;277.96000000000004;277.66;327.66;343.26;258.56;242.35481222062532;267.9596281332873;275.3239800832674;299.36;6980000.0;3690000.0;3740000.0;1390000.0;3740000.0;3030000.0;6990000.000000001;0.0;0.0;0.2245;0.03266666666666666;0.0;0.0;0.0;11116.9658203125;7204.79931640625;2954.32299804688;23480.69140625;492852.94853245304;493181.1114368347;269503.18309502536;269043.8548807313;259537.77880113453;429537.3511455088;432900.96285529673;438109.25301780854;473209.3688182048;531043.8128972996;475320.1312968051;437798.07955487026;444677.7423059734;461378.34462282306;457338.9681574332;271972.00843723945;472646.9894919277;433274.43270394905;432713.3447351209;228704.35009887922;293991.1381695566;454170.8110504445;202941.31099036234;188542.17023049758;274.3915055662017;1518613.0004013672;844584.8148726635;193975.83053706703;233147.53965274562;0;5;6;23;15;14;0;15;94;89;1184242273065.116;451576399090.275;995548181830.01;52795.202985161675;8206.830335296016;-0.0;0.0;3561350.4395586513;777916.3541538091;0.0;874901.8681326236;2.8671639699019167;0.3121486078741925
5455;2019-06-17 11:55:45.118;729;735;258;258;230;51;46;33;-24;44;767;264;-25;29;230;193;256;638;265;49;46;-136;693;371;376;139;376;303;692;-2.0;0.0;1144.0;258.0;0.0;99;100;65;1;0;0;1;0;0;0;1;1;0;1;0;23380.390625;11014.5341796875;7083.1376953125;2966.04052734375;693.0;251202;545.0;0.0;Calculated values ==>;1560765345.118;346.06000000000006;346.66;298.96000000000004;298.96000000000004;296.16;278.26000000000005;275.5313989812953;277.76000000000005;276.46000000000004;270.76000000000005;277.56;349.86;299.56;270.66;276.06;296.16;292.46000000000004;298.76000000000005;336.96000000000004;278.06;277.76000000000005;327.66;342.46000000000004;259.56;242.35481222062532;267.9596281332873;275.5313989812953;299.66;6930000.0;3710000.0;3760000.0;1390000.0;3760000.0;3030000.0;6920000.0;0.0;0.0;0.19066666666666665;0.043000000000000003;0.0;0.0;0.0;11014.5341796875;7083.1376953125;2966.04052734375;23380.390625;491926.3193862439;492882.34227106837;273568.71013416816;273568.71013416816;261069.9350178916;429398.2889081932;432391.0057393484;437953.82195464283;473209.3688182048;530417.9335295041;475671.37945810385;437798.07955487026;445822.8665406856;461207.81668465683;456872.470919054;272441.4103464015;478539.39559708996;432956.79384999943;432391.0057393484;228704.35009887922;290640.09048841946;455200.46197614406;202562.8145395499;188542.17023049758;274.25330756599516;1519003.5810110802;844769.2778510919;194025.175944711;233266.62762313985;0;5;6;23;15;14;0;15;94;89;1184467314314.8083;451659814380.161;995730015159.7615;44881.21874714438;10863.418839773549;-0.0;0.0;3562164.5589665077;778075.3020318204;0.0;874901.8681326236;2.6464773408468703;0.30641028747394844
5456;2019-06-17 11:56:45.108;726;733;265;265;235;47;46;32;-25;45;763;266;-26;22;230;192;256;653;270;48;46;-126;703;364;370;139;369;302;703;-2.0;-1.0;1327.0;395.0;0.0;100;100;62;1;0;0;1;0;0;0;1;1;0;1;0;23853.076171875;10957.3876953125;7310.90966796875;2952.52709960938;684.0;251203;549.0;0.0;Calculated values ==>;1560765405.108;345.76;346.46000000000004;299.66;299.66;296.66;277.86;274.8017692304317;277.76000000000005;276.36;270.66;277.66;349.46000000000004;299.76000000000005;270.56;275.36;296.16;292.36;298.76000000000005;338.46000000000004;277.96000000000004;277.76000000000005;328.06;341.56000000000006;260.56;242.35481222062532;267.8393353686513;274.8017692304317;300.16;7030000.0;3640000.0;3700000.0;1390000.0;3690000.0;3020000.0;7030000.0;0.0;0.0;0.22116666666666665;0.06583333333333334;0.0;0.0;0.0;10957.3876953125;7310.90966796875;2952.52709960938;23853.076171875;490479.98322706146;491490.7861870386;276131.5189062053;276131.5189062053;262419.9555594213;429879.7862731237;433903.5702892566;438024.4983934438;473307.3401624125;530076.5401052948;476032.3725694117;437869.15320432716;445020.00224024826;462275.7276824156;457870.68847121065;271523.4685121535;479584.0107999738;434268.8155524959;433903.5702892566;230377.04089860234;286870.6033266602;456226.2048412209;200144.0831834839;188542.17023049758;273.27333570241285;1519397.1276324128;844952.3466835212;194074.4891213773;233386.55802612047;0;5;6;23;15;14;0;15;94;89;1184691077014.844;451743200480.17426;995911484909.7903;52611.21849726947;16858.73967580102;-0.0;0.0;3562976.860537511;778306.281516489;0.0;874901.8681326236;3.273669140167211;0.4001837929956831
5457;2019-06-17 11:57:45.108;727;734;263;263;239;44;46;32;-25;44;760;266;-27;25;231;192;256;663;264;48;46;-119;693;363;368;140;368;303;694;-2.0;-1.0;1330.0;338.0;0.0;100;100;60;1;0;0;1;0;0;0;1;1;0;1;0;23804.59765625;10628.5439453125;7252.81201171875;2960.75756835938;673.0;251204;571.0;0.0;Calculated values ==>;1560765465.108;345.86;346.56000000000006;299.46000000000004;299.46000000000004;297.06;277.56;274.69669130483857;277.76000000000005;276.36;270.66;277.56;349.16;299.76000000000005;270.46000000000004;275.66;296.26000000000005;292.36;298.76000000000005;339.46000000000004;277.96000000000004;277.76000000000005;330.26000000000005;340.46000000000004;261.26000000000005;242.56692532238324;267.9596281332873;274.69669130483857;299.56;6930000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3030000.0;6940000.000000001;0.0;0.0;0.22166666666666668;0.05633333333333333;0.0;0.0;0.0;10628.5439453125;7252.81201171875;2960.75756835938;23804.59765625;491640.1447991719;492539.76701821643;276058.24519236124;276058.24519236124;264596.5944074933;429947.3805835815;434396.59224347654;437798.07955487026;473079.08457772195;529687.3334219017;475905.2626308443;437485.64907481754;445251.96559515793;462561.3558710226;458031.83721652924;272441.4103464015;482129.17997683154;434757.92371039576;434396.59224347654;239577.9089402584;282264.0715131367;456781.6664363326;200499.4701224093;188542.17023049758;273.40921512174896;1519794.2749143138;845132.2294471931;194123.76649361037;233507.9223734512;0;5;6;23;15;14;0;15;94;89;1184912477014.844;451826900480.17426;996092984909.7903;52601.19175752885;14437.230392351015;-0.0;0.0;3563853.6306229676;778567.0812670569;0.0;874901.8681326236;3.2164886765543814;0.37753682277550643
5458;2019-06-17 11:58:45.119;728;735;260;260;232;40;45;29;-25;42;758;266;-26;24;231;190;256;669;263;43;45;-113;721;356;361;141;360;303;722;-1.0;-1.0;1525.0;297.0;0.0;100;100;60;1;0;0;1;0;0;0;1;1;0;1;0;24334.767578125;11156.9677734375;7705.9951171875;2945.36743164062;664.0;251205;595.0;0.0;Calculated values ==>;1560765525.119;345.96000000000004;346.66;299.16;299.16;296.36;277.16;273.955091788801;277.66;276.06;270.66;277.36;348.96000000000004;299.76000000000005;270.56;275.56;296.26000000000005;292.16;298.76000000000005;340.06000000000006;277.46000000000004;277.66;332.66;339.56000000000006;261.86;242.77792619122317;267.9596281332873;273.955091788801;299.46000000000004;7209999.999999999;3560000.0;3610000.0;1410000.0;3600000.0;3030000.0;7220000.0;0.0;0.0;0.25416666666666665;0.0495;0.0;0.0;0.0;11156.9677734375;7705.9951171875;2945.36743164062;24334.767578125;488924.7335872745;489850.8687647422;271797.74194571195;271797.74194571195;260254.68764150815;430412.23801567365;435906.5852007355;437798.07955487026;472751.9947874012;529478.5084212946;475905.2626308443;437642.0229114993;445108.7251088686;463758.2318617846;458877.4831168434;270053.2194420076;479894.6310305902;435555.27144483227;435906.5852007355;249617.41799618208;278495.58437821403;457235.80179274397;199443.00012952916;188542.17023049758;272.96225881094267;1520195.509836971;845313.8086613552;194172.99322512295;233632.60195308813;0;5;6;23;15;14;0;15;94;89;1185131217109.5452;451911215935.059;996274818239.5417;60581.916020607525;12760.743682329134;-0.0;0.0;3564796.996105133;778793.7726031631;0.0;874901.8681326236;3.363057080443068;0.3801248231555861
5459;2019-06-17 11:59:45.099;737;740;257;257;228;38;44;28;-23;40;755;266;-24;18;231;188;256;682;264;42;44;-108;716;357;362;145;362;305;717;-2.0;-1.0;1854.0;288.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;1;0;24286.31640625;11216.705078125;7612.2119140625;2952.07470703125;655.0;251206;612.0;0.0;Calculated values ==>;1560765585.099;346.86;347.16;298.86;298.86;295.96000000000004;276.96000000000004;274.0616903277293;277.56;275.96000000000004;270.86;277.16;348.66;299.76000000000005;270.76000000000005;274.96000000000004;296.26000000000005;291.96000000000004;298.76000000000005;341.36;277.36;277.56;334.36;338.66;262.36;243.61107973660833;268.19934244402924;274.0616903277293;299.56;7159999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;7170000.0;0.0;0.0;0.309;0.048;0.0;0.0;0.0;11216.705078125;7612.2119140625;2952.07470703125;24286.31640625;490753.8295869999;491088.85211155604;270819.13319332455;270819.13319332455;259018.0631197133;430346.717906069;435492.39016710146;437656.05685647397;472028.77388759464;529012.0071169034;475650.4663498;437499.1961693786;443841.7334455326;463460.83753301925;458445.2132468918;270441.31893061806;482457.5213980271;435138.326120535;435492.39016710146;256730.23209357203;274727.5295995403;457110.51528305584;200228.66663925874;188542.17023049758;273.2766530558333;1520600.550478403;845500.1937860862;194222.12219451045;233760.21112781405;0;5;6;23;15;14;0;15;94;89;1185348044809.614;451996987335.0863;996457157439.5997;73365.06357711951;12330.328734902261;-0.0;0.0;3565912.8488605255;779002.7951759498;0.0;874901.8681326236;3.9344118713885523;0.4347894483749724
5460;2019-06-17 12:00:45.100;746;749;252;252;224;38;42;26;-22;38;747;267;-23;29;232;188;256;690;262;44;42;-106;751;356;361;150;359;305;760;-1.0;0.0;1659.0;278.0;0.0;100;100;67;1;0;0;1;0;0;0;1;1;0;1;0;25023.71484375;11991.8271484375;7997.2197265625;2912.59423828125;647.0;251207;614.0;0.0;Calculated values ==>;1560765645.1;347.76;348.06000000000006;298.36;298.36;295.56;276.96000000000004;273.955091788801;277.36;275.76000000000005;270.96000000000004;276.96000000000004;347.86;299.86;270.86;276.06;296.36;291.96000000000004;298.76000000000005;342.16;277.56;277.36;334.56;337.86;262.56;244.62907804385475;268.19934244402924;273.955091788801;299.36;7509999.999999999;3560000.0;3610000.0;1500000.0;3590000.0;3050000.0;7600000.0;0.0;0.0;0.2765;0.04633333333333333;0.0;0.0;0.0;11991.8271484375;7997.2197265625;2912.59423828125;25023.71484375;488510.60963758425;488036.5235972918;265853.7777766247;265853.7777766247;255773.88253229496;430412.23801567365;435378.9101572175;437812.597326149;471166.1005109422;528175.0973908444;475767.67735946237;437656.05685647397;445430.935595598;464038.2431886511;458605.02153109515;267979.98775619105;478891.40899049514;435731.16137290135;435378.9101572175;257567.11924055516;271378.50176498963;456514.4760804242;199869.44436092323;188542.17023049758;273.13074803371114;1521011.4742536054;845693.6014444812;194270.9952501997;233890.29189263875;0;5;6;23;15;14;0;15;94;89;1185564948424.352;452085488809.9794;996640160489.3787;65791.28179488493;11891.219803003545;-0.0;0.0;3567072.504397828;779204.6447776258;0.0;874901.8681326236;3.392005892225706;0.37532590710649616
5461;2019-06-17 12:01:45.140;759;758;251;250;222;44;37;26;-21;37;732;268;-23;11;232;188;256;700;264;45;37;-107;740;362;367;144;367;306;740;-1.0;-1.0;1595.0;422.0;0.0;100;0;70;1;0;0;1;0;0;0;1;1;1;1;0;25849.58984375;12203.1630859375;7982.970703125;3877.47094726562;642.0;251208;610.0;0.0;Calculated values ==>;1560765705.14;349.06000000000006;348.96000000000004;298.26000000000005;298.16;295.36;277.56;274.5913991737795;276.86;275.76000000000005;271.06;276.86;346.36;299.96000000000004;270.86;274.26000000000005;296.36;291.96000000000004;298.76000000000005;343.16;277.66;276.86;334.16;337.36;262.46000000000004;243.40439225979637;268.3187672390254;274.5913991737795;299.56;7400000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3060000.0;7400000.0;0.0;0.0;0.2658333333333333;0.07033333333333333;0.0;0.0;0.0;12203.1630859375;7982.970703125;3877.47094726562;25849.58984375;491551.0165932228;491404.3642732661;266631.901203789;266228.4887710682;255879.4619597766;430014.67791919125;432997.62667057913;437742.05038880615;471864.221826097;526526.0494171276;475757.4988931583;437427.84448784514;442609.8111887139;462845.98393238056;457640.5186074551;268695.0387133459;482687.7344684723;434460.63260662515;432997.62667057913;255893.36323571714;269285.52512055053;457373.09183797234;200509.53176978178;188542.17023049758;273.4088564460263;1521435.7010902201;845895.3607803864;194327.61684951914;234023.5489254997;0;5;6;23;15;14;0;15;94;90;1185783494025.081;452173747610.27374;996823582689.9905;63064.311199557305;18066.070391462737;-0.0;0.0;3568147.0168741047;779454.4552928029;0.0;874901.8681326236;3.3714974327408176;0.3981025284920482
5462;2019-06-17 12:02:45.121;771;770;257;258;222;41;34;23;-20;36;720;272;-21;39;232;186;256;714;262;35;34;-109;795;356;361;143;361;305;795;-1.0;-1.0;1395.0;459.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;1;0;27761.3046875;13342.7685546875;8713.552734375;3868.30981445312;635.0;251209;603.0;0.0;Calculated values ==>;1560765765.121;350.26;350.16;298.86;298.96000000000004;295.36;277.26000000000005;273.955091788801;276.56;275.46000000000004;271.16;276.76000000000005;345.16;300.36;271.06;277.06;296.36;291.76000000000005;298.76000000000005;344.56000000000006;276.66;276.56;333.46000000000004;336.66;262.26000000000005;243.1966462407574;268.19934244402924;273.955091788801;299.36;7950000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;7950000.0;0.0;0.0;0.23249999999999998;0.0765;0.0;0.0;0.0;13342.7685546875;8713.552734375;3868.30981445312;27761.3046875;487799.39345066436;487645.84747118055;265877.1145883581;266249.86283462506;253867.64838402535;430412.23801567365;433950.3860404442;438124.7295301388;471897.7078724963;525345.7743471956;476352.8861479211;437968.82056851813;446853.7789523966;463741.9828368515;458331.9995530319;265506.382201215;478810.4666840062;434130.71970383386;433950.3860404442;252964.46457616048;266355.56789118156;457326.94776859286;198364.93470857973;188542.17023049758;272.53438007374933;1521882.3170710558;846108.1761309936;194392.14458222123;234162.64256041817;0;5;6;23;15;14;0;15;94;90;1186001824864.8867;452259820345.1971;997006824644.8273;55744.15229601247;19810.593999091005;-0.0;0.0;3569136.773880019;779769.9942101344;0.0;874901.8681326236;2.9144000542733877;0.3530113950081001
5463;2019-06-17 12:03:45.141;792;785;259;258;228;45;34;25;-23;36;720;273;-25;14;233;188;256;720;258;38;34;-114;750;363;368;143;368;305;751;-2.0;-1.0;1510.0;479.0;0.0;100;6;72;1;0;0;1;0;0;0;1;1;1;0;0;26271.380859375;12273.13671875;8076.32421875;3886.93041992188;628.0;251210;592.0;0.0;Calculated values ==>;1560765825.141;352.36;351.66;299.06;298.96000000000004;295.96000000000004;277.66;274.69669130483857;276.56;275.66;270.86;276.76000000000005;345.16;300.46000000000004;270.66;274.56;296.46000000000004;291.96000000000004;298.76000000000005;345.16;276.96000000000004;276.56;332.36;335.96000000000004;261.76000000000005;243.1966462407574;268.19934244402924;274.69669130483857;298.96000000000004;7500000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3050000.0;7509999.999999999;0.0;0.0;0.25166666666666665;0.07983333333333334;0.0;0.0;0.0;12273.13671875;8076.32421875;3886.93041992188;26271.380859375;495373.6429182819;494263.0255132604;269217.97457511583;268802.15586377203;257499.99232971418;429947.3805835815;432182.85202778585;437656.05685647397;471897.7078724963;525345.7743471956;476469.76032175;437342.01223029394;443257.1847228264;462829.68046980636;457478.43124816316;268043.1032539196;484571.6950179494;432929.84295338165;432182.85202778585;248362.34728340767;263425.85118522606;456813.12121425505;200169.20597518142;188542.17023049758;273.27898095394414;1522332.739541263;846321.7131634968;194456.79312648778;234302.60484019681;0;5;6;23;15;14;0;15;94;90;1186220597764.8171;452345648945.1698;997189885644.769;59767.52413845862;20488.739233252712;-0.0;0.0;3570099.6920491015;780105.9339295562;0.0;874901.8681326236;3.3113949262555775;0.39394357739571195
5464;2019-06-17 12:04:45.112;801;793;258;257;226;49;37;25;-24;36;723;272;-26;43;233;190;256;714;255;40;36;-126;753;366;371;142;371;303;753;-2.0;-2.0;1599.0;311.0;0.0;100;11;69;1;0;0;1;0;0;0;1;1;1;1;0;26101.384765625;12303.119140625;8037.76171875;3899.74243164062;636.0;251211;582.0;0.0;Calculated values ==>;1560765885.112;353.26;352.46000000000004;298.96000000000004;298.86;295.76000000000005;278.06;275.0112864084945;276.86;275.66;270.76000000000005;276.76000000000005;345.46000000000004;300.36;270.56;277.46000000000004;296.46000000000004;292.16;298.76000000000005;344.56000000000006;277.16;276.76000000000005;331.36;336.76000000000005;260.56;242.98782864720522;267.9596281332873;275.0112864084945;298.66;7530000.0;3660000.0;3710000.0;1420000.0;3710000.0;3030000.0;7530000.0;0.0;0.0;0.2665;0.05183333333333333;0.0;0.0;0.0;12303.119140625;8037.76171875;3899.74243164062;26101.384765625;496385.06020256184;495230.3273605896;268672.5707471951;268262.1866917545;256728.27498443634;429743.705733735;431974.0715495897;437953.82195464283;472029.85167895287;525817.8335889742;476605.57819319895;437642.0229114993;447796.21272308455;462377.44466069277;457268.8428174728;267854.8293198486;483433.4129601128;432539.7142654744;431784.28850342275;244179.05427248686;266774.11836628895;455739.16891814483;201929.43327012646;188542.17023049758;273.98350545716494;1522768.968308624;846526.4163078113;194521.65070388216;234436.82398562055;0;5;6;23;15;14;0;15;94;90;1186442190609.655;452431107620.1073;997372197484.6357;62900.49958442362;13155.804631088951;-0.0;0.0;3571121.431499838;780386.1696154745;0.0;874901.8681326236;3.1375556355311027;0.34500263564007444
5465;2019-06-17 12:05:45.122;800;793;257;256;230;55;40;27;-24;37;726;273;-25;22;233;192;256;710;257;41;40;-137;731;371;376;141;375;305;732;-1.0;-1.0;1532.0;288.0;0.0;100;13;69;1;0;0;1;0;0;0;1;1;1;0;0;25285.318359375;11901.9462890625;7725.41162109375;3944.6845703125;679.0;251212;573.0;0.0;Calculated values ==>;1560765945.122;353.16;352.46000000000004;298.86;298.76000000000005;296.16;278.66;275.5313989812953;277.16;275.86;270.76000000000005;276.86;345.76;300.46000000000004;270.66;275.36;296.46000000000004;292.36;298.76000000000005;344.16;277.26000000000005;277.16;330.46000000000004;341.06000000000006;259.46000000000004;242.77792619122317;268.19934244402924;275.5313989812953;298.86;7309999.999999999;3710000.0;3760000.0;1410000.0;3750000.0;3050000.0;7320000.0;0.0;0.0;0.25533333333333336;0.048;0.0;0.0;0.0;11901.9462890625;7725.41162109375;3944.6845703125;25285.318359375;498318.3363138414;497232.92364930955;269679.3050581893;269246.1802956818;259041.38118027948;429398.2889081932;431242.5398989402;437499.1961693786;472260.1919623333;525975.1689179362;476469.76032175;437342.01223029394;444422.66845152143;461770.0534299378;456731.8026961684;269317.0890706441;485081.4627031645;431435.5710675001;431242.5398989402;240414.4444865203;284776.6418597092;454768.14464406035;203108.89212054684;188542.17023049758;274.4658391261188;1523197.2622050187;846728.1588045064;194587.03182392556;234568.205656728;0;5;6;23;15;14;0;15;94;90;1186666327959.6194;452516021770.0938;997554627884.6067;59847.65763380171;12079.64412112865;-0.0;0.0;3572144.5032933787;780596.500070944;0.0;874901.8681326236;3.0513818144748237;0.33632346161796034
5466;2019-06-17 12:06:45.123;792;787;262;261;230;54;41;29;-23;40;730;274;-25;43;233;192;256;703;258;46;41;-144;738;370;375;139;374;304;739;-1.0;-1.0;1320.0;178.0;0.0;100;12;70;1;0;0;1;0;0;0;1;1;1;1;0;25759.125;12152.6298828125;7872.6396484375;3938.78393554688;719.0;251213;567.0;0.0;Calculated values ==>;1560766005.123;352.36;351.86;299.36;299.26000000000005;296.16;278.56;275.4277932560699;277.26000000000005;276.06;270.86;277.16;346.16;300.56;270.66;277.46000000000004;296.46000000000004;292.36;298.76000000000005;343.46000000000004;277.76000000000005;277.26000000000005;329.86;345.06000000000006;258.76000000000005;242.35481222062532;268.0796299477929;275.4277932560699;298.96000000000004;7380000.0;3700000.0;3750000.0;1390000.0;3740000.0;3040000.0;7390000.000000001;0.0;0.0;0.22;0.029666666666666668;0.0;0.0;0.0;12152.6298828125;7872.6396484375;3938.78393554688;25759.125;496520.64728668815;495709.2035616581;271361.0558420833;270918.1874323003;258722.65886042098;429467.9694778635;431696.9791850475;437883.18805776763;472817.310826017;526472.7720350736;476712.6719594781;437570.5891863215;447607.1325964645;461922.37931754644;456895.6811320766;268830.2232518641;483258.57528203435;432646.7256899584;431696.9791850475;237904.88540968279;301532.38793589;454377.06269414123;203427.23928726354;188542.17023049758;274.5847357526843;1523622.639655339;846928.6169466099;194652.72848965455;234698.19158354643;0;5;6;23;15;14;0;15;94;90;1186891631714.3472;452600023169.9923;997737330929.386;51580.3087295109;7444.844761070705;-0.0;0.0;3573073.0851547243;780759.2068565004;0.0;874901.8681326236;2.463070514024818;0.26252098338829827
5467;2019-06-17 12:07:48.123;783;780;266;267;234;46;40;28;-26;41;735;274;-27;24;233;191;256;706;261;42;40;-148;778;356;361;137;360;299;775;-1.0;-1.0;1062.0;198.0;0.0;0;8;60;1;0;0;1;0;1;0;1;1;1;0;0;40287.10546875;11855.599609375;22642.4453125;3845.67333984375;745.0;251214;561.0;0.0;Calculated values ==>;1560766068.123;351.46000000000004;351.16;299.76000000000005;299.86;296.56;277.76000000000005;273.955091788801;277.16;275.96000000000004;270.56;277.26000000000005;346.66;300.56;270.46000000000004;275.56;296.46000000000004;292.26000000000005;298.76000000000005;343.76;277.36;277.16;329.26000000000005;347.66;258.36;241.92719264551067;267.47669482898436;273.955091788801;299.26000000000005;7780000.0;3560000.0;3610000.0;1370000.0;3600000.0;2990000.0;7750000.0;0.0;0.0;0.177;0.033;0.0;0.0;0.0;11855.599609375;22642.4453125;3845.67333984375;40287.10546875;491323.5024824554;491172.7968154203;270542.7529338774;270956.12111091905;258580.02689000528;430412.23801567365;435024.7519814282;438544.20172432164;473176.1828425327;527385.2644941821;477340.3543997242;438390.63782803225;445894.0746071401;464022.1768390251;459013.50581512303;266398.70757608814;479758.78758595994;435378.9101572175;435024.7519814282;235395.46725036926;312428.86344474956;454297.61003333225;199005.6259419561;188542.17023049758;272.78899921178765;1524200.5441719405;847138.6889546666;194720.84249081422;234965.19857695463;0;5;6;23;15;15;0;15;94;90;1187123471714.3472;452686963169.9923;997927275929.386;42398.3279134787;8424.635475015413;-0.0;0.0;3573895.3982253503;780898.0648085661;0.0;874901.8681326236;1.3254573550117668;0.14778446964407305
5468;2019-06-17 12:08:45.124;796;792;264;263;225;29;33;19;-35;37;738;274;-37;35;233;177;256;723;261;37;33;-149;761;346;351;133;350;292;758;-2.0;-1.0;317.0;182.0;0.0;0;1;31;1;0;0;1;0;1;0;1;1;1;1;0;37410.21875;9482.6689453125;22126.439453125;3767.12451171875;759.0;251215;556.0;0.0;Calculated values ==>;1560766125.124;352.76;352.36;299.56;299.46000000000004;295.66;276.06;272.8767566201714;276.46000000000004;275.06;269.66;276.86;346.96000000000004;300.56;269.46000000000004;276.66;296.46000000000004;290.86;298.76000000000005;345.46000000000004;276.86;276.46000000000004;328.76000000000005;349.06000000000006;258.26000000000005;241.05796691057077;266.62003547228215;272.8767566201714;299.26000000000005;7609999.999999999;3460000.0;3510000.0;1330000.0;3500000.0;2920000.0;7580000.0;0.0;0.0;0.05283333333333333;0.030333333333333334;0.0;0.0;0.0;9482.6689453125;22126.439453125;3767.12451171875;37410.21875;494897.43324719055;494604.10662240785;270849.9040382177;270425.92249236646;256188.99580685742;431051.2098666511;436189.31740446365;438733.46945811325;473306.6277234293;528239.5938181244;478211.45823071344;438430.3070074864;448751.5396386482;465486.31992542575;458709.06756252877;267367.87787265715;484283.6743409412;436873.4469329229;436189.31740446365;233304.39079467155;318298.0250993184;454857.116165427;192604.77324942645;188542.17023049758;270.1686731496216;1524815.658781758;847307.6198781981;194781.11153131424;235319.62513361496;0;5;6;23;15;15;0;15;94;90;1187326395274.938;452763914520.2163;998095713884.8763;13003.799449692286;7954.987735118684;-0.0;0.0;3574334.0060963253;781027.7391009715;0.0;874901.8681326236;0.5924539008446504;0.0782124509229733
5469;2019-06-17 12:09:45.134;822;815;261;260;224;24;31;14;-37;31;740;274;-39;40;233;171;256;714;262;38;31;-145;727;340;345;132;344;291;725;736.0;-1.0;452.0;220.0;0.0;0;1;9;1;0;0;1;0;1;0;1;1;1;0;0;34361.47265625;7588.96484375;21013.390625;3747.1650390625;770.0;251216;549.0;0.0;Calculated values ==>;1560766185.134;355.36;354.66;299.26000000000005;299.16;295.56;275.56;272.21867820750657;276.26000000000005;274.56;269.46000000000004;276.26000000000005;347.16;300.56;269.26000000000005;277.16;296.46000000000004;290.26000000000005;298.76000000000005;344.56000000000006;276.96000000000004;276.26000000000005;328.06;350.16;258.66;240.83765695389522;266.49643012054327;272.21867820750657;299.36;7270000.0;3400000.0;3450000.0;1320000.0;3440000.0;2910000.0;7250000.0;0.12266666666666667;0.0;0.07533333333333332;0.03666666666666667;0.0;0.12266666666666667;0.0;7588.96484375;21013.390625;3747.1650390625;34361.47265625;501767.27346687525;500976.936786332;272014.6226649366;271552.9226999267;257206.860183402;431420.45991060114;437248.36859348085;438653.51851114654;472853.8412306012;528524.4225734663;478335.1856079424;438350.5634741053;449614.04556556174;466351.2955456792;458859.2016692854;269605.4922279932;486428.2633215068;438413.2918719164;437248.36859348085;230377.04089860234;322910.4453824919;455427.6962425727;195013.18868855166;195013.18868855166;271.12710469150744;1525413.8558929532;847449.9072036869;194843.74104740738;235679.18363397286;0;5;6;23;15;15;0;15;94;90;1187535230074.9048;452843427770.2037;998270643034.8485;18354.238179968812;9548.531943647438;-0.0;29714.18206833798;3574595.366629361;781173.626075382;0.0;875149.5275861844;1.7810759259334177;0.11174633031363454
5470;2019-06-17 12:10:45.135;829;819;268;267;226;18;22;6;-38;26;743;274;-40;60;233;167;256;696;256;38;23;-138;690;341;345;128;345;292;691;-2.0;-2.0;2048.0;518.0;0.0;99;1;1;1;0;0;1;0;0;0;1;1;1;0;0;20047.251953125;6643.8955078125;7252.0908203125;3792.70190429688;775.0;251217;541.0;0.0;Calculated values ==>;1560766245.135;356.06000000000006;355.06000000000006;299.96000000000004;299.86;295.76000000000005;274.96000000000004;272.3289490889957;275.36;273.76000000000005;269.36;275.76000000000005;347.46000000000004;300.56;269.16;279.16;296.46000000000004;289.86;298.76000000000005;342.76;276.96000000000004;275.46000000000004;327.26000000000005;350.66;259.36;239.943914813709;266.62003547228215;272.3289490889957;298.76000000000005;6900000.0;3410000.0;3450000.0;1280000.0;3450000.0;2920000.0;6909999.999999999;0.0;0.0;0.3413333333333333;0.08633333333333333;0.0;0.0;0.0;6643.8955078125;7252.0908203125;3792.70190429688;20047.251953125;506035.10934379103;504601.054692991;279450.42488809285;278815.6388732928;259572.33252833178;431359.6534126046;435721.8474773972;438278.2987301736;472891.67638883414;528759.0467256056;478211.45823071344;437973.4152981737;452109.3591599723;466207.81771921174;458163.09717176453;272734.036954292;487360.48657497705;438413.2918719164;435893.1441309191;227031.71669481136;325007.27902157017;456780.7899854503;194750.81630920933;195013.18868855166;271.0247689013409;1525867.2694875842;847568.5163499261;194906.57431906322;235914.73323816058;0;5;6;23;15;15;0;15;94;90;1187742233524.6548;452921429070.10944;998445545949.6372;83124.04733302248;22621.921060715467;-0.0;0.0;3575441.033101821;781441.7176515464;0.0;875397.1498967579;5.978169042513535;0.6830318344938257
5471;2019-06-17 12:11:45.165;818;791;262;259;240;32;19;8;-31;23;748;270;-33;68;230;175;256;583;259;23;19;-129;657;349;354;130;354;300;659;-1.0;1.0;1212.0;291.0;0.0;99;1;1;1;0;0;1;0;0;0;1;1;1;0;0;19046.375;6280.2646484375;6791.265625;3880.22607421875;789.0;251218;532.0;0.0;Calculated values ==>;1560766305.165;354.96000000000004;352.26;299.36;299.06;297.16;276.36;273.20264511476705;275.06;273.96000000000004;270.06;275.46000000000004;347.96000000000004;300.16;269.86;279.96000000000004;296.16;290.66;298.76000000000005;331.46000000000004;275.46000000000004;275.06;326.36;352.06000000000006;260.26000000000005;240.39332010688793;267.5978703862781;273.20264511476705;299.06;6570000.0;3490000.0;3540000.0;1300000.0;3540000.0;3000000.0;6590000.000000001;0.0;0.00016666666666666666;0.20199999999999999;0.0485;0.0;0.0;0.0;6280.2646484375;6791.265625;3880.22607421875;19046.375;507478.25194245327;503726.48286246386;392131.04287269;278487.64625608537;267640.87565295486;430862.6128555636;432985.92354601744;437545.9146967623;472339.328242146;528664.6274155433;476751.03033073526;437234.0109585765;451765.95229852694;464512.7476837228;457957.6186738957;276748.67185934767;473957.8388532008;433707.6625020738;432985.92354601744;223268.49639005636;330879.36315565393;457365.0097816893;197229.31084728276;195013.18868855166;272.05290369261274;1526193.2126021506;847676.2715351775;194970.5473560536;236031.81972246757;0;5;6;23;15;15;0;15;94;90;1187952038374.5547;452998867770.0725;998623234749.5525;48543.95397759486;12616.581398318718;0.0;0.0;3576538.815062225;781735.5186656585;0.0;875397.1498967579;3.6079173226418884;0.4136132284360631
5472;2019-06-17 12:12:45.116;791;766;259;258;234;33;21;8;-23;22;755;269;-24;52;228;179;256;512;276;25;21;-129;665;344;349;133;349;307;667;-1.0;-1.0;840.0;346.0;0.0;55;1;9;1;0;0;1;0;0;0;1;1;1;0;0;18096.51171875;6865.46630859375;5357.28173828125;3947.5693359375;804.0;251219;525.0;0.0;Calculated values ==>;1560766365.116;352.26;349.76;299.06;298.96000000000004;296.56;276.46000000000004;272.6583383277491;275.26000000000005;273.96000000000004;270.86;275.36;348.66;300.06;270.76000000000005;278.36;295.96000000000004;291.06;298.76000000000005;324.36;275.66;275.26000000000005;325.66;353.56000000000006;260.26000000000005;241.05796691057077;268.43790593516167;272.6583383277491;300.76000000000005;6650000.0;3440000.0;3490000.0;1330000.0;3490000.0;3070000.0;6670000.0;0.0;0.0;0.14;0.057666666666666665;0.0;0.0;0.0;6865.46630859375;5357.28173828125;3947.5693359375;18096.51171875;503180.9559214144;499618.64495761675;277205.7298785235;276566.03815084574;264280.43194776366;431175.4696738307;434584.5331882641;437198.53567211574;471846.71735943656;528858.648623613;475747.4256175174;437040.2039936506;448301.5085314506;464984.76761862915;459295.0383970463;275599.4007676231;461200.86315032264;435283.0450006729;434584.5331882641;220341.7376933702;337172.47746341303;456886.44960597146;194438.0540069109;195013.18868855166;270.9091772677026;1526502.4838800333;847785.7298291051;195035.72571194806;236132.97493950574;0;5;6;23;15;15;0;15;94;90;1188162766139.4675;453077703335.0399;998805186034.4773;33986.46743312868;15134.524146212492;-0.0;0.0;3577226.0069083287;781966.5890167436;0.0;875397.1498967579;3.037725878624503;0.3973264593778427
