;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5473;2019-06-17 12:13:45.106;768;755;261;262;235;28;21;-2;-17;21;762;270;-18;65;228;180;256;539;288;28;21;-247;680;339;344;135;344;312;684;-1.0;-1.0;839.0;349.0;0.0;1;0;26;1;0;0;1;0;0;0;1;1;1;0;0;17716.630859375;8092.9794921875;3662.47778320312;4004.3037109375;809.0;251220;520.0;0.0;Calculated values ==>;1560766425.106;349.96000000000004;348.66;299.26000000000005;299.36;296.66;275.96000000000004;272.10816812424576;275.26000000000005;272.96000000000004;271.46000000000004;275.26000000000005;349.36;300.16;271.36;279.66;295.96000000000004;291.16;298.76000000000005;327.06;275.96000000000004;275.26000000000005;325.16;354.06000000000006;248.46000000000004;241.49495122638035;269.02936301313275;272.10816812424576;301.96000000000004;6800000.0;3390000.0;3440000.0;1350000.0;3440000.0;3120000.0;6840000.000000001;0.0;0.0;0.13983333333333334;0.05816666666666667;0.0;0.0;0.0;8092.9794921875;3662.47778320312;4004.3037109375;17716.630859375;498664.72736463096;496482.6319075252;276124.57668164384;276713.0949272723;263569.62725598534;431480.97241316177;435788.3778597848;437000.6383046333;471484.10707214737;529209.4085015206;475226.0712446366;436840.5790983701;449187.8993887741;465711.1038106917;460213.00932212896;273777.98142834636;463455.58268736675;436975.6278514119;435788.3778597848;218251.29456621417;339270.558843327;444284.5369560431;189478.1437880454;195013.18868855166;268.85452865749903;1526800.8769944226;847910.3627685122;195101.98027641443;236208.12707475293;0;5;6;23;15;15;0;15;94;90;1188370631489.5005;453158089935.0527;998990855084.5068;34611.895483236214;14821.238535938535;-0.0;0.0;3577797.5646572188;782216.1787672419;0.0;875397.1498967579;3.136667749089526;0.42190375429521787
5474;2019-06-17 12:14:45.097;756;749;269;268;239;24;20;-19;-14;17;768;275;-16;35;229;178;256;601;280;29;20;-253;720;333;338;134;338;312;722;172.0;-1.0;671.0;345.0;0.0;1;0;39;1;0;0;1;0;0;0;1;1;1;1;0;19764.64453125;9514.7529296875;3999.8251953125;4002.62890625;809.0;251221;516.0;0.0;Calculated values ==>;1560766485.097;348.76;348.06000000000006;300.06;299.96000000000004;297.06;275.56;271.4400167685773;275.16;271.26000000000005;271.76000000000005;274.86;349.96000000000004;300.66;271.56;276.66;296.06;290.96000000000004;298.76000000000005;333.26000000000005;276.06;275.16;324.76000000000005;354.06000000000006;247.86;241.2770596917726;269.02936301313275;271.4400167685773;301.16;7200000.0;3329999.9999999995;3379999.9999999995;1340000.0;3379999.9999999995;3120000.0;7220000.0;0.028666666666666667;0.0;0.11183333333333333;0.0575;0.0;0.028666666666666667;0.0;9514.7529296875;3999.8251953125;4002.62890625;19764.64453125;493103.7635249042;491892.80685546336;276214.4443469031;275697.6363840551;262919.67154302535;431837.87352777255;437026.7201361947;437478.7579247441;471226.17219587084;529838.9132164572;475816.6389904045;437160.35228701105;444914.05856171664;466700.3448048009;460881.37748148944;270129.7077671898;468910.18637429515;438510.09730530495;437026.7201361947;216578.99785978085;339270.558843327;443836.1789812497;187902.80675745767;187902.80675745767;268.17887453455256;1527113.1741040894;848057.0718622084;195168.69470615522;236271.9700216282;0;5;6;23;15;15;0;15;94;90;1188575200799.286;453238777829.968;999178027004.3104;27910.910538874865;14716.168902868041;-0.0;7141.552183523795;3578318.509886682;782462.2869072144;0.0;875456.653904618;2.841128242446495;0.33341128397499387
5475;2019-06-17 12:15:45.097;757;751;275;276;238;23;19;-15;-16;14;773;276;-18;52;229;177;256;647;284;30;20;-246;754;334;339;135;339;309;756;230.0;-1.0;834.0;394.0;0.0;1;99;42;1;0;0;1;0;0;0;1;0;1;0;0;20532.833984375;10165.6005859375;4217.2978515625;3022.36303710938;805.0;251222;512.0;0.0;Calculated values ==>;1560766545.097;348.86;348.26;300.66;300.76000000000005;296.96000000000004;275.46000000000004;271.55198750734434;275.06;271.66;271.56;274.56;350.46000000000004;300.76000000000005;271.36;278.36;296.06;290.86;298.76000000000005;337.86;276.16;275.16;324.36;353.66;248.56000000000003;241.49495122638035;268.67533136820026;271.55198750734434;301.56;7540000.000000001;3340000.0;3390000.0;1350000.0;3390000.0;3090000.0;7559999.999999999;0.03833333333333333;0.0;0.13899999999999998;0.06566666666666666;0.0;0.03833333333333333;0.0;10165.6005859375;4217.2978515625;3022.36303710938;20532.833984375;489847.7237873922;488747.6380190271;275948.51288335514;276427.51818649535;260819.3280174108;431779.12508338504;436627.16764830076;437845.99643053644;470799.25106629904;530590.445684791;476315.196732189;437530.6787186241;447925.825488537;466557.52052907355;460595.6709408787;267792.77765824134;472349.78760011564;438448.7289047203;436794.6900242097;214906.75144652807;337592.078488485;444391.5890153708;188990.196160513;188990.196160513;268.6356890790096;1527448.9864250529;848221.074808172;195227.2363056832;236340.4460470188;0;5;6;23;15;15;0;15;94;90;1188778300799.286;453319477829.968;999364327004.3104;34590.95623753325;16771.358130802328;-0.0;9499.172264775038;3578839.3587764855;782724.6829658283;0.0;875595.3266083539;3.4967292345417933;0.404508828733755
5476;2019-06-17 12:16:45.097;770;759;272;272;243;27;15;-1;-22;15;779;275;-23;32;229;178;256;675;269;22;16;-230;755;344;349;123;349;305;758;-1.0;-2.0;1374.0;152.0;0.0;1;18;33;1;0;0;1;0;0;0;1;0;1;0;0;19578.26171875;9573.8486328125;4184.5986328125;2481.74633789062;802.0;251223;507.0;0.0;Calculated values ==>;1560766605.097;350.16;349.06000000000006;300.36;300.36;297.46000000000004;275.86;272.6583383277491;274.66;273.06;270.96000000000004;274.66;351.06000000000006;300.66;270.86;276.36;296.06;290.96000000000004;298.76000000000005;340.66;275.36;274.76000000000005;323.86;353.36;250.16000000000003;238.79729159403252;268.19934244402924;272.6583383277491;300.06;7550000.0;3440000.0;3490000.0;1230000.0;3490000.0;3050000.0;7580000.0;0.0;0.0;0.229;0.025333333333333333;0.0;0.0;0.0;9573.8486328125;4184.5986328125;2481.74633789062;19578.26171875;491674.3025882505;489741.1365846893;274378.1518019366;274378.1518019366;262550.5110009468;431175.4696738307;433522.3251550597;437812.597326149;472485.8343702882;531519.1411140322;476703.3429675227;437656.05685647397;445859.90203062753;465114.2551547031;459161.1326224104;267731.072027763;476710.8083401471;434759.86381508;433700.6055708558;212816.51262364245;336333.2981666971;448309.9700953132;196394.4357609374;188990.196160513;271.6986561513171;1527783.2455559121;848385.5702183282;195273.10388380822;236410.46185105527;0;5;6;23;15;15;0;15;94;90;1188984700799.286;453396877829.968;999548527004.3104;55284.758998433455;6381.86020313752;-0.0;0.0;3579588.3230701187;782917.6264519445;0.0;875674.486377227;3.7971603483976697;0.41189996636924825
5477;2019-06-17 12:17:45.128;784;770;261;263;242;37;20;5;-22;17;785;272;-24;27;227;182;256;692;263;22;20;-214;762;354;358;122;358;305;762;-1.0;-2.0;1538.0;251.0;0.0;1;1;32;1;0;0;1;0;0;0;1;0;1;0;0;18788.859375;9551.8828125;4200.6005859375;2375.47192382812;797.0;251224;501.0;0.0;Calculated values ==>;1560766665.128;351.56000000000006;350.16;299.26000000000005;299.46000000000004;297.36;276.86;273.7412296467126;275.16;273.66;270.96000000000004;274.86;351.66;300.36;270.76000000000005;275.86;295.86;291.36;298.76000000000005;342.36;275.36;275.16;323.26000000000005;352.86;251.76000000000002;238.5638546566975;268.19934244402924;273.7412296467126;299.46000000000004;7620000.0;3540000.0;3579999.9999999995;1220000.0;3579999.9999999995;3050000.0;7620000.0;0.0;0.0;0.25633333333333336;0.04183333333333333;0.0;0.0;0.0;9551.8828125;4200.6005859375;2375.47192382812;18788.859375;493045.7519140611;490977.2518980083;269327.38649108174;270155.81288263015;261988.02540401605;430542.39183029096;432148.0978057406;437812.597326149;472808.60773419595;532145.1204599382;476352.8861479211;437499.1961693786;445143.9216850511;463527.3134515757;458106.5989019855;267308.4825387602;478984.1100823824;432517.3567485009;432148.0978057406;210308.32490665457;334235.48183727637;450120.7213994441;198263.79623830577;188990.196160513;272.48593140034717;1528103.1367575298;848545.0336609698;195313.6016157716;236480.37461431255;0;5;6;23;15;15;0;15;94;90;1189196910384.7712;453470415805.1362;999731621554.7292;61404.34267885049;10536.014702574284;-0.0;0.0;3580561.2346643982;783058.6815839984;0.0;875674.486377227;4.460599991996925;0.49238518767419803
5478;2019-06-17 12:18:45.128;793;779;249;249;230;50;27;11;-21;20;790;266;-23;18;226;187;256;704;265;26;26;-198;756;364;369;136;368;306;759;-1.0;-1.0;1851.0;218.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17005.755859375;9738.4296875;4078.91967773438;1400.69140625;793.0;251225;496.0;0.0;Calculated values ==>;1560766725.128;352.46000000000004;351.06000000000006;298.06;298.06;296.16;278.16;274.8017692304317;275.86;274.26000000000005;271.06;275.16;352.16;299.76000000000005;270.86;274.96000000000004;295.76000000000005;291.86;298.76000000000005;343.56000000000006;275.76000000000005;275.76000000000005;322.76000000000005;352.46000000000004;253.36;241.71165711629368;268.3187672390254;274.8017692304317;299.66;7559999.999999999;3640000.0;3690000.0;1360000.0;3679999.9999999995;3060000.0;7590000.000000001;0.0;0.0;0.30850000000000005;0.036333333333333336;0.0;0.0;0.0;9738.4296875;4078.91967773438;1400.69140625;17005.755859375;494942.06508545845;492604.80138761946;264753.3305896458;264753.3305896458;257860.47648684972;429879.7862731237;430585.2621012397;437742.05038880615;471253.26030847814;532592.0204643909;475522.7783780658;437427.84448784514;443639.0469653982;461888.35613947245;457176.8914327451;267669.7082766118;481219.69924658607;430391.2979143827;430391.2979143827;208218.24852204052;332557.3633054275;449285.25862308824;201747.57325404932;188990.196160513;273.9034592733801;1528401.4252178164;848705.7862651364;195345.06964352223;236549.3706165098;0;5;6;23;15;15;0;15;94;90;1189415010384.7712;453547815805.1362;999914921554.7292;72804.2961960725;8993.86923507508;-0.0;0.0;3581679.639988356;783221.4306168121;0.0;875674.486377227;5.375078609621107;0.5784612926902226
5479;2019-06-17 12:19:45.119;795;785;247;246;223;61;36;15;-22;24;794;262;-23;9;225;192;256;714;257;33;36;-181;785;371;376;146;376;309;790;-1.0;-1.0;1957.0;189.0;0.0;70;100;42;1;0;0;1;0;0;0;1;0;0;1;0;20563.0625;10698.5947265625;7104.02783203125;1388.5966796875;790.0;251226;491.0;0.0;Calculated values ==>;1560766785.119;352.66;351.66;297.86;297.76000000000005;295.46000000000004;279.26000000000005;275.5313989812953;276.76000000000005;274.66;270.96000000000004;275.56;352.56000000000006;299.36;270.86;274.06;295.66;292.36;298.76000000000005;344.56000000000006;276.46000000000004;276.76000000000005;322.26000000000005;352.16;255.06000000000003;243.81672145450628;268.67533136820026;275.5313989812953;298.86;7850000.0;3710000.0;3760000.0;1460000.0;3760000.0;3090000.0;7900000.0;0.0;0.0;0.32616666666666666;0.0315;0.0;0.0;0.0;10698.5947265625;7104.02783203125;1388.5966796875;20563.0625;492425.18158854736;490433.19519191637;262480.1360554461;262124.5872883206;254357.8672318597;429398.2889081932;430463.6317435342;436896.06622444035;470308.0586303965;532786.1867115308;474666.24091408803;436736.56573954393;441685.6382270979;460522.44481320353;456731.8026961684;266022.7177697106;479369.28993674665;429872.0541863175;430463.6317435342;206128.24275125185;331298.85215519386;449290.9430907618;204025.86964521333;188990.196160513;274.82102944904506;1528714.4517427932;848876.0692554611;195368.31022427056;236642.5478669757;0;5;6;23;15;15;0;15;94;90;1189638476859.5369;453632403115.0475;1000099393879.5356;75954.49578425787;7725.849813534776;-0.0;0.0;3582919.1106384015;783360.7407090889;0.0;875674.486377227;4.360345455846452;0.44899696146977497
5480;2019-06-17 12:20:45.119;802;795;277;276;233;69;43;22;-24;29;783;259;-25;13;225;190;256;734;260;41;42;-163;786;385;389;145;389;305;786;-2.0;0.0;2088.0;223.0;0.0;99;1;34;1;0;0;1;0;0;0;1;0;1;1;0;22666.228515625;10059.4521484375;8332.25;2313.07666015625;786.0;251227;486.0;0.0;Calculated values ==>;1560766845.119;353.36;352.66;300.86;300.76000000000005;296.46000000000004;280.06;276.9606089950914;277.46000000000004;275.36;270.76000000000005;276.06;351.46000000000004;299.06;270.66;274.46000000000004;295.66;292.16;298.76000000000005;346.56000000000006;277.26000000000005;277.36;321.76000000000005;351.76;256.86;243.61107973660833;268.19934244402924;276.9606089950914;299.16;7859999.999999999;3850000.0;3890000.0;1450000.0;3890000.0;3050000.0;7859999.999999999;0.0;0.0;0.348;0.03716666666666667;0.0;0.0;0.0;10059.4521484375;8332.25;2313.07666015625;22666.228515625;493368.3293427959;492327.46749299084;274431.86853653594;273998.78506421484;257800.10468638316;428391.1821097931;428297.500820181;437499.1961693786;470938.95956923306;531936.4951910102;474828.380092161;437342.01223029394;443110.4695693885;458475.39043942315;454102.0090161041;265970.0121544163;482993.07045959675;210214.25174992508;210483.2911320354;204038.30555042345;329620.94006798224;451377.21390510426;207582.31334504145;188990.196160513;276.2505280803377;1529074.6958345901;849049.0529794195;195399.1575021026;236771.18351557598;0;5;6;23;15;15;0;15;94;91;1189867976859.5369;453719703115.0475;1000283593879.5356;80011.07522286932;9061.043804149002;-0.0;0.0;3584218.8237301274;783500.6314892363;0.0;875674.486377227;4.302007756298654;0.45163303796370496
5481;2019-06-17 12:21:45.120;807;789;282;281;265;73;47;36;-15;36;761;258;-17;23;224;195;256;665;260;46;47;-143;696;381;386;145;386;313;697;-1.0;-1.0;1874.0;172.0;0.0;98;5;61;1;0;0;1;0;0;0;1;0;1;0;0;23735.8046875;10783.1630859375;7047.873046875;2395.62939453125;783.0;251228;482.0;0.0;Calculated values ==>;1560766905.12;353.86;352.06000000000006;301.36;301.26000000000005;299.66;280.46000000000004;276.55624918942954;277.86;276.76000000000005;271.66;276.76000000000005;349.26;298.96000000000004;271.46000000000004;275.46000000000004;295.56;292.66;298.76000000000005;339.66;277.76000000000005;277.86;321.36;351.46000000000004;258.86;243.61107973660833;269.14681796795327;276.55624918942954;299.16;6959999.999999999;3810000.0;3860000.0;1450000.0;3860000.0;3130000.0;6970000.0;0.0;0.0;0.3123333333333333;0.028666666666666667;0.0;0.0;0.0;10783.1630859375;7047.873046875;2395.62939453125;23735.8046875;502522.31948042795;499961.2235103775;289297.4907811688;288291.62957217783;276833.23381866055;428684.9695293014;429947.57980586076;437089.72060350876;471632.7587203168;529027.889286027;473671.9816386659;436769.11898854957;442945.74777951854;458812.4784483842;455502.7376457824;272157.1417833559;482096.45690424385;429746.2333841034;429947.57980586076;202366.40377179522;328362.5824867039;453477.51222970407;206921.76260874103;188990.196160513;275.9794790861398;1529461.385888876;849222.7443343038;195438.39737316457;236899.35334360664;0;5;6;23;15;15;0;15;94;91;1190100480734.256;453806704564.9424;1000468996969.3116;71889.12554703244;7067.931489134274;-0.0;0.0;3585484.6798322643;783635.0418566534;0.0;875674.486377227;3.9036121366335603;0.40523564754043256
5482;2019-06-17 12:22:45.130;778;771;276;275;256;61;47;42;-15;42;750;262;-17;23;224;199;256;618;262;48;46;-124;701;373;378;142;378;310;702;0.0;0.0;1783.0;140.0;0.0;99;9;64;1;0;0;1;0;0;0;1;0;1;1;0;23729.6796875;11004.978515625;7180.44873046875;2406.44384765625;782.0;251229;479.0;0.0;Calculated values ==>;1560766965.13;350.96000000000004;350.26;300.76000000000005;300.66;298.76000000000005;279.26000000000005;275.73799182748917;277.86;277.36;271.66;277.36;348.16;299.36;271.46000000000004;275.46000000000004;295.56;293.06;298.76000000000005;334.96000000000004;277.96000000000004;277.76000000000005;321.06;351.36;260.76000000000005;242.98782864720522;268.7936212382143;275.73799182748917;299.36;7009999.999999999;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;3100000.0;7020000.0;0.0;0.0;0.29716666666666663;0.02333333333333333;0.0;0.0;0.0;11004.978515625;7180.44873046875;2406.44384765625;23729.6796875;498060.0321276773;496986.41045877524;283075.18958044384;282373.0150139247;271611.60859492974;429258.0297950786;432066.47030826873;437776.4333770113;472620.9849758201;528103.7215994587;474537.04036943614;437460.313363465;443559.59892718645;460073.25736383634;457388.9862979285;271700.5168913176;474206.29748604214;432257.2901962974;431875.01449950057;201112.50472608567;327943.14443680964;455945.27061460767;205178.99330747215;188990.196160513;275.2743949163684;1529856.9975177937;849404.3424429839;195478.42131988163;237017.9424537615;0;5;6;23;15;15;0;15;94;91;1190329718935.1304;453892818915.2708;1000655928120.0247;69120.2059406647;5851.213137166495;-0.0;0.0;3586659.9534454383;783742.719338873;0.0;875674.486377227;3.640825971399285;0.3766332471964839
5483;2019-06-17 12:23:45.151;752;756;272;272;251;49;44;41;-19;45;746;263;-21;20;225;199;256;642;265;46;45;-107;767;357;362;138;361;305;767;-1.0;0.0;110.0;35.0;0.0;0;2;60;1;0;0;1;1;0;0;1;0;1;0;0;39215.5546875;11866.9189453125;22258.69921875;2331.29272460938;777.0;251230;476.0;0.0;Calculated values ==>;1560767025.151;348.36;348.76;300.36;300.36;298.26000000000005;278.06;274.0616903277293;277.56;277.26000000000005;271.26000000000005;277.66;347.76;299.46000000000004;271.06;275.16;295.66;293.06;298.76000000000005;337.36;277.76000000000005;277.66;320.76000000000005;350.86;262.46000000000004;242.14157278889297;268.19934244402924;274.0616903277293;299.66;7670000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3050000.0;7670000.0;0.0;0.0;0.018333333333333333;0.005833333333333333;0.0;0.0;0.0;11866.9189453125;22258.69921875;2331.29272460938;39215.5546875;487769.7700916805;488374.9901151027;273667.4208128743;273667.4208128743;265086.1410996285;430346.717906069;435492.39016710146;438280.32711488655;473437.2657590101;528070.4398255501;475298.4904652146;437968.82056851813;444132.64570135507;462813.44064817444;459940.4098768325;267016.1595674111;470146.9286599397;435844.5533831253;435668.7067053961;199858.6285646581;325846.0620002231;458322.24653718865;198586.03000660986;188990.196160513;272.62647067965815;1530381.7247270518;849595.0082979018;195517.91627632192;237263.35455047883;0;5;6;23;16;15;0;15;94;91;1190551796634.7915;453976848315.14264;1000840492694.7432;4394.395446985072;1515.1279297617095;-0.0;0.0;3587272.789540321;783804.1269994986;0.0;875674.486377227;0.1620961083288882;0.019725699386476975
5484;2019-06-17 12:24:45.111;766;768;270;269;232;33;35;28;-31;42;746;263;-33;20;225;182;256;684;268;37;35;-93;767;348;353;133;352;296;764;421.0;0.0;319.0;85.0;0.0;0;1;32;1;0;0;1;1;0;0;1;0;1;1;0;36994.1484375;9703.4921875;22315.576171875;2275.41357421875;774.0;251231;473.0;0.0;Calculated values ==>;1560767085.111;349.76;349.96000000000004;300.16;300.06;296.36;276.46000000000004;273.0942459734351;276.66;275.96000000000004;270.06;277.36;347.76;299.46000000000004;269.86;275.16;295.66;291.36;298.76000000000005;341.56000000000006;276.86;276.66;320.46000000000004;350.56000000000006;263.86;241.05796691057077;267.1113755279542;273.0942459734351;299.96000000000004;7670000.0;3479999.9999999995;3529999.9999999995;1330000.0;3520000.0000000005;2960000.0;7640000.000000001;0.07016666666666667;0.0;0.05316666666666667;0.014166666666666666;0.0;0.07016666666666667;0.0;9703.4921875;22315.576171875;2275.41357421875;36994.1484375;489879.1316132095;490479.5297209327;273011.789254665;272574.0040942526;258344.89441723857;430925.7729439634;436061.7692676645;438449.4162088901;473792.46676502546;528763.6172300649;476443.79753373715;438143.1473471288;445914.51168605644;464154.13906721957;459064.6251810947;267016.1595674111;477471.8214509654;436406.3498978379;436061.7692676645;198604.77482894104;324587.8981780222;460506.05583185697;198495.04219479216;198495.04219479216;272.5531693011556;1531016.382199591;849774.6418885054;195556.27990269047;237634.5592107736;0;5;6;23;16;15;0;15;94;91;1190766153634.928;454058094115.19434;1001020672494.8578;12757.574218416206;3711.822693191751;-0.0;16669.26534961321;3587415.6273322366;783847.6558827696;0.0;875813.3043148657;0.9662972114694527;0.05886323147503451
5485;2019-06-17 12:25:45.142;802;803;262;260;225;26;33;22;-34;38;746;265;-35;22;226;173;256;696;266;37;33;-80;747;340;345;128;344;294;745;131.0;-1.0;133.0;111.0;0.0;0;1;17;1;0;0;1;1;0;0;1;0;1;0;0;34533.9921875;8368.0439453125;21759.99609375;2280.70874023438;770.0;251232;472.0;0.0;Calculated values ==>;1560767145.142;353.36;353.46000000000004;299.36;299.16;295.66;275.76000000000005;272.21867820750657;276.46000000000004;275.36;269.76000000000005;276.96000000000004;347.76;299.66;269.66;275.36;295.76000000000005;290.46000000000004;298.76000000000005;342.76;276.86;276.46000000000004;320.36;350.16;265.16;239.943914813709;266.86631818009863;272.21867820750657;299.76000000000005;7470000.0;3400000.0;3450000.0;1280000.0;3440000.0;2940000.0;7450000.0;0.021833333333333333;0.0;0.022166666666666668;0.018500000000000003;0.0;0.021833333333333333;0.0;8368.0439453125;21759.99609375;2280.70874023438;34533.9921875;497096.7170754002;497428.25988778356;270914.502621389;270050.1215978034;256709.42535755847;431420.45991060114;437583.1262625504;438439.1573181969;474050.2932466569;528917.1984109012;476927.0835548827;438286.6576737402;446582.00550075393;465454.3355715369;459126.2401605501;268234.6490744983;481517.394168716;438248.01235811;437583.1262625504;198186.82848740023;322910.4453824919;462548.81960346276;194331.58764454565;194331.58764454565;270.85121767145233;1531612.7580055117;849925.3158306946;195594.26720521803;238002.04541552666;0;5;6;23;16;15;0;15;94;91;1190975661824.5752;454136434570.06244;1001197763944.5596;5411.051127765936;4962.018791239967;-0.0;5310.991926493104;3587567.1107692253;783919.9752407245;0.0;875996.5677624102;0.48394530601311536;0.04623338010169851
5486;2019-06-17 12:26:45.122;820;821;267;266;222;18;26;14;-38;34;749;265;-40;22;226;167;256;714;254;37;27;-69;715;340;345;128;345;290;716;-2.0;-1.0;2534.0;55.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;1;0;18417.7734375;6922.818359375;7638.869140625;1337.25817871094;765.0;251233;471.0;0.0;Calculated values ==>;1560767205.122;355.16;355.26;299.86;299.76000000000005;295.36;274.96000000000004;272.21867820750657;275.76000000000005;274.56;269.36;276.56;348.06000000000006;299.66;269.16;275.36;295.76000000000005;289.86;298.76000000000005;344.56000000000006;276.86;275.86;320.26000000000005;349.66;266.26000000000005;239.943914813709;266.37251300914875;272.21867820750657;298.56;7150000.0;3400000.0;3450000.0;1280000.0;3450000.0;2900000.0;7159999.999999999;0.0;0.0;0.42233333333333334;0.009166666666666667;0.0;0.0;0.0;6922.818359375;7638.869140625;1337.25817871094;18417.7734375;502579.18498256424;502626.31369028456;275793.83783025865;275274.91294704954;256891.33653293533;431420.45991060114;436404.46448911616;438725.04157221253;473664.3179132749;529534.9811398925;477428.3296663247;438422.8600450664;447346.99621328904;465309.13099486736;458323.56289091235;270520.6838582004;487376.6400709162;438248.01235811;436574.0632644047;197768.88456892778;320813.78693149507;463632.8075757671;197522.91721158198;194331.58764454565;272.1338644424054;1532053.875630956;850052.6972086567;195624.40687964406;238246.9542957098;0;5;6;23;16;15;0;15;94;91;1191182592824.641;454213208970.08685;1001372905544.6152;101867.69718830631;2439.3406616716966;-0.0;0.0;3588460.802342287;783981.6326768532;0.0;876040.8112757229;6.560626091681511;0.6249976323357436
5487;2019-06-17 12:27:45.123;818;812;268;267;235;29;19;14;-34;32;763;264;-35;15;225;173;256;647;255;23;19;-61;691;340;345;132;345;296;693;-2.0;-1.0;1131.0;117.0;0.0;51;94;1;1;0;0;1;0;0;0;1;0;0;0;0;15949.6708984375;6704.04931640625;5515.83056640625;1316.03393554688;760.0;251234;471.0;0.0;Calculated values ==>;1560767265.123;354.96000000000004;354.36;299.96000000000004;299.86;296.66;276.06;272.21867820750657;275.06;274.56;269.76000000000005;276.36;349.46000000000004;299.56;269.66;274.66;295.66;290.46000000000004;298.76000000000005;337.86;275.46000000000004;275.06;320.26000000000005;349.16;267.06;240.83765695389522;267.1113755279542;272.21867820750657;298.66;6909999.999999999;3400000.0;3450000.0;1320000.0;3450000.0;2960000.0;6930000.0;0.0;0.0;0.1885;0.0195;0.0;0.0;0.0;6704.04931640625;5515.83056640625;1316.03393554688;15949.6708984375;504466.0799136949;503474.321168293;279158.0552861475;278535.23569735116;263009.3643908131;431420.45991060114;435205.3218548559;437989.56915575906;472950.9869074988;530531.9285876651;476559.60023543297;437835.6915274192;445208.40686217137;465180.3459949338;459126.2401605501;272635.53090962145;479808.12877677626;435893.1441309191;435205.3218548559;197768.88456892778;318717.3015803363;463838.20008554024;196881.7000783725;194331.58764454565;271.87802574654285;1532340.2757733322;850166.2563317715;195646.51801574897;238356.57862017758;0;5;6;23;16;15;0;15;94;91;1191389596274.391;454291210269.9926;1001548708474.4028;45448.83332108737;5205.651750139771;-0.0;0.0;3589688.4605556782;784045.3420086792;0.0;876040.8112757229;3.7422286925705848;0.3863282216303585
5488;2019-06-17 12:28:45.113;798;801;271;270;239;27;18;13;-26;31;775;263;-27;12;225;175;256;627;256;26;18;-54;700;332;337;134;337;305;702;117.0;0.0;25.0;88.0;0.0;1;93;1;1;0;0;1;0;0;0;1;0;0;0;0;14471.7265625;6761.24755859375;3821.84106445312;1337.64819335938;752.0;251235;477.0;0.0;Calculated values ==>;1560767325.113;352.96000000000004;353.26;300.26000000000005;300.16;297.06;275.86;271.32779825182536;274.96000000000004;274.46000000000004;270.56;276.26000000000005;350.66;299.46000000000004;270.46000000000004;274.36;295.66;290.66;298.76000000000005;335.86;275.76000000000005;274.96000000000004;320.86;348.36;267.76000000000005;241.2770596917726;268.19934244402924;271.32779825182536;298.76000000000005;7000000.0;3320000.0000000005;3370000.0000000005;1340000.0;3370000.0000000005;3050000.0;7020000.0;0.0195;0.0;0.004166666666666667;0.014666666666666666;0.0;0.0195;0.0;6761.24755859375;3821.84106445312;1337.64819335938;14471.7265625;500923.0168571923;501151.4910498704;279752.82202734385;279137.4003307064;264089.88661248254;431896.3278553544;436925.3939036346;437184.50195927493;472592.1488768574;531101.6472572297;475298.4904652146;437026.66223005543;442963.5195641987;466336.184073729;460643.8795360686;271790.20888029895;475638.50418335776;438245.2599575926;436925.3939036346;200276.58477070546;315363.2798926983;464240.6138029252;192391.80410416186;192391.80410416186;270.03246811550434;1532593.7451669395;850278.4484372798;195668.62834782375;238434.37958145872;0;5;6;23;16;15;0;15;94;91;1191594162174.4236;454370996970.0053;1001728978424.4315;1019.9695743963044;3987.1158755818624;-0.0;4768.405001089719;3590075.6360398647;784121.9356378396;0.0;876080.5413612869;0.8200407912381802;0.07090529053965788
5489;2019-06-17 12:29:45.124;777;791;273;273;243;26;19;10;-19;29;784;261;-21;12;225;175;256;651;260;28;19;-47;703;332;337;133;337;309;706;157.0;-1.0;857.0;224.0;0.0;1;84;12;1;0;0;0;0;0;0;1;0;0;0;0;11901.3212890625;7502.3330078125;0.0;1294.20031738281;734.0;251236;504.0;0.0;Calculated values ==>;1560767385.124;350.86;352.26;300.46000000000004;300.46000000000004;297.46000000000004;275.76000000000005;271.32779825182536;275.06;274.16;271.26000000000005;276.06;351.56000000000006;299.26000000000005;271.06;274.36;295.66;290.66;298.76000000000005;338.26;275.96000000000004;275.06;323.56;346.56000000000006;268.46000000000004;241.05796691057077;268.67533136820026;271.32779825182536;299.16;7030000.0;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;3090000.0;7059999.999999999;0.026166666666666668;0.0;0.14283333333333334;0.037333333333333336;0.0;0.026166666666666668;0.0;7502.3330078125;0.0;1294.20031738281;11901.3212890625;497730.6810024894;499398.33402215136;280432.1532668736;280432.1532668736;265490.3877194831;431896.3278553544;437091.7025527198;437372.52749135875;472528.46462518856;531741.088092698;474548.01488794945;437055.2244796515;442134.79477467417;466336.184073729;460643.8795360686;271523.4685121535;478929.5811333506;438571.55126146623;437091.7025527198;211562.405474017;307818.28838856175;465077.93568829907;194239.09772734763;194239.09772734763;270.7840885889037;1532813.5608584317;850397.3334005577;195690.56443968343;238466.2340960027;0;5;6;23;16;15;0;15;94;91;1191796399244.9507;454451111655.2141;1001913212194.9116;34727.55821795959;10111.316617208855;-0.0;6354.643159597239;3590373.586719856;784239.4441148577;0.0;876173.25042308;5.819737856063772;0.5956823921470463
5490;2019-06-17 12:30:45.134;756;781;276;276;245;29;20;9;-18;28;791;259;-19;10;226;176;256;671;258;31;20;-41;742;333;338;135;338;309;745;93.0;-1.0;842.0;268.0;0.0;1;81;19;1;0;0;0;0;0;0;1;0;0;0;0;13400.37109375;8520.923828125;0.0;1272.25634765625;718.0;251237;570.0;0.0;Calculated values ==>;1560767445.134;348.76;351.26;300.76000000000005;300.76000000000005;297.66;276.06;271.4400167685773;275.16;274.06;271.36;275.96000000000004;352.26;299.06;271.26000000000005;274.16;295.76000000000005;290.76000000000005;298.76000000000005;340.26;276.26000000000005;275.16;330.16;344.96000000000004;269.06;241.49495122638035;268.67533136820026;271.4400167685773;298.96000000000004;7420000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;3090000.0;7450000.0;0.015500000000000002;0.0;0.14033333333333334;0.04466666666666667;0.0;0.015500000000000002;0.0;8520.923828125;0.0;1272.25634765625;13400.37109375;490909.86576744093;494264.8377980418;277473.21452673274;277473.21452673274;263978.18188328634;431837.87352777255;437026.7201361947;437530.6787186241;472168.09959432366;532472.7490519658;474311.38107608864;437372.52749135875;441835.6131989616;466319.7294183994;460619.7170423313;268561.50997954636;477574.52355255146;438835.7268613918;437026.7201361947;239159.6471344744;301113.3779324612;465384.79830288206;194345.8120636758;194345.8120636758;270.8310056822615;1533024.4434361611;850530.8827953594;195711.9551430785;238466.2340960027;0;5;6;23;16;15;0;15;94;91;1191998932994.9185;454531525055.20135;1002098643094.8822;34126.94295391108;12106.408052017881;-0.0;3761.5540751240437;3590947.469860782;784424.6226783561;0.0;876257.5661169633;5.105073549518828;0.5643622295399295
5491;2019-06-17 12:31:45.115;744;771;278;282;251;35;15;13;-19;27;794;257;-21;8;226;177;256;691;253;25;15;-36;763;342;347;136;347;307;767;-1.0;0.0;1406.0;374.0;0.0;1;84;21;1;0;0;0;0;0;0;1;0;0;0;0;14889.4189453125;8843.8916015625;0.0;1279.40356445312;705.0;251238;638.0;0.0;Calculated values ==>;1560767505.115;347.56000000000006;350.26;300.96000000000004;301.36;298.26000000000005;276.66;272.43898195401505;274.66;274.46000000000004;271.26000000000005;275.86;352.56000000000006;298.86;271.06;273.96000000000004;295.76000000000005;290.86;298.76000000000005;342.26;275.66;274.66;336.96000000000004;343.66;269.56;241.71165711629368;268.43790593516167;272.43898195401505;298.46000000000004;7630000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3070000.0;7670000.0;0.0;0.0;0.23433333333333334;0.06233333333333334;0.0;0.0;0.0;8843.8916015625;0.0;1279.40356445312;14889.4189453125;486969.29493816296;490626.56143522286;276404.56048828777;278327.1382627107;265086.1410996285;431298.55289687274;434019.03052351304;437828.56808052456;471938.4492427271;532934.9252140329;474334.1437249217;437514.20447033056;441956.0545109249;465017.8748037154;459343.66283655516;267249.4021447013;478256.38114704913;435761.180724851;434019.03052351304;267611.2341011182;295666.80309349706;465737.35544769006;196966.98714647186;194345.8120636758;271.92009319378417;1533260.1170326641;850675.5437666595;195733.21224211348;238466.2340960027;0;5;6;23;16;15;0;15;94;91;1192204367919.7356;454612799310.12897;1002283384574.7178;56441.89713221302;16753.352957442603;-0.0;0.0;3591701.971193055;784665.0445288515;0.0;876288.9024745715;7.2303779440686;0.8283643969870597
5492;2019-06-17 12:32:45.135;743;762;270;274;264;42;20;14;-10;26;793;255;-19;8;225;180;256;698;258;22;20;-31;769;359;364;138;364;307;773;-2.0;-1.0;1278.0;307.0;3.0;1;85;22;1;0;0;0;0;0;0;1;0;0;0;0;14618.8466796875;8966.6787109375;0.0;1289.57580566406;696.0;251239;669.0;0.0;Calculated values ==>;1560767565.135;347.46000000000004;349.36;300.16;300.56;299.56;277.36;274.27422755570615;275.16;274.56;272.16;275.76000000000005;352.46000000000004;298.66;271.26000000000005;273.96000000000004;295.66;291.16;298.76000000000005;342.96000000000004;275.36;275.16;340.06000000000006;342.76;270.06;242.14157278889297;268.43790593516167;274.27422755570615;298.96000000000004;7690000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;7730000.0;0.0;0.0;0.213;0.051166666666666666;0.0005;0.0005;0.0;8966.6787109375;0.0;1289.57580566406;14618.8466796875;486191.38808317273;488669.48394114344;272356.00453328947;274094.3225286733;269851.6713465501;430214.79039162316;430572.6240210405;439227.691140826;471575.67402331997;532830.5738213194;474097.763399678;437828.56808052456;441956.0545109249;462361.0238596793;457021.0901305305;266901.3381515407;478701.1941705218;430955.666129093;430572.6240210405;280589.13426710566;291896.6896268761;465948.83821755246;201668.21453966235;272356.00453328947;273.8500556732124;1533506.101213532;850824.0146596895;195754.62753957813;238466.2340960027;0;5;6;23;16;15;0;15;94;91;1192417739019.6677;454695026710.10284;1002467645974.6592;50600.16851604785;13522.358578185376;-0.0;79.10830974387552;3592594.2857455784;784917.4262241003;0.0;876289.5619302312;6.259754503952238;0.7171570074074809
5493;2019-06-17 12:33:45.096;748;756;255;259;257;57;30;15;6;26;789;254;10;10;224;184;257;700;261;29;29;-26;760;369;374;140;374;312;763;-1.0;-1.0;1457.0;270.0;0.0;0;96;38;1;0;0;0;0;0;0;1;0;0;0;0;14341.0947265625;9970.8212890625;0.0;1374.40344238281;689.0;251240;680.0;0.0;Calculated values ==>;1560767625.096;347.96000000000004;348.76;298.66;299.06;298.86;278.86;275.3239800832674;276.16;274.66;273.76000000000005;275.76000000000005;352.06000000000006;298.56;274.16;274.16;295.56;291.56;298.86;343.16;276.06;276.06;341.16;342.06000000000006;270.56;242.56692532238324;269.02936301313275;275.3239800832674;299.26000000000005;7600000.0;3690000.0;3740000.0;1400000.0;3740000.0;3120000.0;7630000.0;0.0;0.0;0.24283333333333335;0.045000000000000005;0.0;0.0;0.0;9970.8212890625;0.0;1374.40344238281;14341.0947265625;487885.616743207;488783.6076414589;266854.88033530815;268449.13423145533;267646.57165735983;429537.3511455088;429822.5037094546;440592.9965236689;471309.8407669174;532039.459651963;473326.0311625428;441201.7646664551;441201.7646664551;460695.2878920187;455933.5431122642;267827.7009418731;480144.1212597109;429624.2625245379;429624.2625245379;285195.4229665811;288964.7057630673;466162.19298771844;204554.90333678015;272356.00453328947;275.0153503543932;1533747.2771920967;850981.7245814742;195776.8129367449;238466.2340960027;0;5;6;23;16;15;0;15;94;91;1192638995109.541;454778372500.0551;1002653225269.553;57317.91696221615;11772.328034292224;-0.0;0.0;3593493.018567753;785128.0782661978;0.0;876290.220737642;6.089808411199865;0.6816989106037146
5494;2019-06-17 12:34:45.086;751;752;246;247;232;67;34;21;12;27;786;255;32;23;224;187;257;697;258;34;34;-22;765;372;377;143;377;318;768;-2.0;-1.0;1216.0;252.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;15645.0244140625;12253.669921875;0.0;1418.8447265625;684.0;251241;687.0;0.0;Calculated values ==>;1560767685.086;348.26;348.36;297.76000000000005;297.86;296.36;279.86;275.63479819532273;276.56;275.26000000000005;274.36;275.86;351.76;298.66;276.36;275.46000000000004;295.56;291.86;298.86;342.86;276.56;276.56;341.86;341.56000000000006;270.96000000000004;243.1966462407574;269.7299932089509;275.63479819532273;298.96000000000004;7650000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3180000.0;7680000.0;0.0;0.0;0.20266666666666666;0.042;0.0;0.0;0.0;12253.669921875;0.0;1418.8447265625;15645.0244140625;487824.1736282735;487666.80050291365;263163.0571863377;263532.826992414;258179.32990705554;429328.3091220336;429798.2019122393;440220.33042136754;471008.3239875013;531274.6540106531;472655.33431505004;443262.00928848196;441906.56830836734;460229.2776810268;455859.97918707744;267527.43334461236;479105.3563827674;429798.2019122393;429798.2019122393;288127.0477506168;286870.6033266602;466135.8448931977;205298.6536597451;272356.00453328947;275.315362629152;1533997.1198709207;851166.8978075793;195800.0861253118;238466.2340960027;0;5;6;23;16;15;0;15;94;91;1192864257559.577;454863258350.0686;1002842193769.583;47610.79315702215;10955.16203180501;-0.0;0.0;3594367.2787512327;785317.4424508204;0.0;876290.220737642;4.283480888098379;0.4815665500094713
5495;2019-06-17 12:35:45.127;754;754;245;245;218;71;39;33;13;30;784;255;55;37;224;188;257;702;257;38;38;-18;771;377;382;145;382;321;773;-2.0;-1.0;1252.0;224.0;0.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;17981.83203125;15052.21484375;0.0;1428.90588378906;680.0;251242;691.0;0.0;Calculated values ==>;1560767745.127;348.56000000000006;348.56000000000006;297.66;297.66;294.96000000000004;280.26000000000005;276.14872888175563;277.06;276.46000000000004;274.46000000000004;276.16;351.56000000000006;298.66;278.66;276.86;295.56;291.96000000000004;298.86;343.36;276.96000000000004;276.96000000000004;342.26;341.16;271.36;243.61107973660833;270.0766712529157;276.14872888175563;298.86;7709999.999999999;3770000.0000000005;3820000.0000000005;1450000.0;3820000.0000000005;3210000.0;7730000.0;0.0;0.0;0.20866666666666667;0.037333333333333336;0.0;0.0;0.0;15052.21484375;0.0;1428.90588378906;17981.83203125;487661.58716581314;487455.6167839256;262554.03036601865;262554.03036601865;253324.73311248832;428973.91024759493;429430.23949775926;439722.5143049425;471038.1348384378;530838.2335824762;472257.4891131731;446056.41772833676;443396.9496371416;459445.7010259086;455167.12573881476;267177.45115536806;479342.9374962919;429228.0887825079;429228.0887825079;289802.386634966;285195.4229665811;466252.7912502391;206696.19572994497;272356.00453328947;275.87346942060424;1534277.5351614943;851394.6023396213;195823.83359680625;238466.2340960027;0;5;6;23;16;15;0;15;94;91;1193092113155.0618;454949717390.2526;1003034024764.9913;48624.82514264949;9690.112899424315;-0.0;0.0;3595169.7902471535;785489.6039723181;0.0;876290.220737642;3.5382871714926947;0.3893886755100042
5496;2019-06-17 12:36:45.107;766;764;271;269;228;71;48;42;-10;35;779;254;-7;44;225;191;257;714;257;46;47;-15;822;386;391;147;391;307;823;-2.0;0.0;1314.0;257.0;0.0;64;99;87;1;0;0;1;0;0;0;1;0;0;0;0;25383.638671875;14823.8798828125;7306.26025390625;1349.75463867188;671.0;251243;692.0;0.0;Calculated values ==>;1560767805.107;349.76;349.56000000000006;300.26000000000005;300.06;295.96000000000004;280.26000000000005;277.0612115527968;277.96000000000004;277.36;272.16;276.66;351.06000000000006;298.56;272.46000000000004;277.56;295.66;292.26000000000005;298.86;344.56000000000006;277.76000000000005;277.86;342.36;340.26;271.66;244.02132995426717;268.43790593516167;277.0612115527968;298.86;8220000.0;3860000.0;3910000.0;1470000.0;3910000.0;3070000.0;8230000.0;0.0;0.0;0.219;0.04283333333333333;0.0;0.0;0.0;14823.8798828125;7306.26025390625;1349.75463867188;25383.638671875;484230.04346854944;483807.38045895105;269653.64178287296;268898.2922379125;254851.79059532812;428316.9747201074;428773.7624265795;439227.691140826;471267.55247380707;531368.7506413077;473979.48200165376;439688.66033169616;447177.4714065356;458155.06437319645;454077.5713055179;264572.6198227478;475637.4107501665;428357.8942009289;428566.2588324467;290221.2356813373;281426.5920051367;466270.5782373311;208907.39067091662;272356.00453328947;276.75536503936405;1534638.7936244945;851643.4868066031;195846.981382666;238527.09930297057;0;5;6;24;16;15;0;15;94;91;1193323935855.1355;455037288190.28046;1003222361965.0513;50440.14580291015;11023.72320076142;-0.0;0.0;3595995.056491487;785662.1617347742;0.0;876290.220737642;2.617723358287453;0.2913883599482005
5497;2019-06-17 12:37:45.128;790;777;289;289;256;67;54;49;-18;40;767;254;-16;26;225;196;257;684;257;53;53;-11;742;373;378;148;378;306;743;-2.0;-1.0;1434.0;190.0;0.0;99;99;93;1;0;0;1;0;0;0;1;0;0;0;0;27688.203125;14040.41796875;7806.212890625;1342.35144042969;661.0;251244;692.0;0.0;Calculated values ==>;1560767865.128;352.16;350.86;302.06;302.06;298.76000000000005;279.86;275.73799182748917;278.56;278.06;271.36;277.16;349.86;298.56;271.56;275.76000000000005;295.66;292.76000000000005;298.86;341.56000000000006;278.46000000000004;278.46000000000004;342.36;339.26;272.06;244.22491754036054;268.3187672390254;275.73799182748917;298.86;7420000.0;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3060000.0;7430000.0;0.0;0.0;0.239;0.03166666666666666;0.0;0.0;0.0;14040.41796875;7806.212890625;1342.35144042969;27688.203125;495852.3088107224;493879.5793475308;285097.08386402833;285097.08386402833;268495.35276447266;429258.0297950786;433389.3124720748;438210.9650467479;471631.5591433098;530190.3213035207;474109.5527026;438522.0130485024;444801.58097852516;460211.3620386878;456967.3201168606;268981.5174130753;479863.3789263872;433202.1381216525;433202.1381216525;290221.2356813373;277239.5186164033;466531.4139730419;205796.34201353762;272356.00453328947;275.5106252320367;1535081.2137649988;851884.1068092012;195869.4234519337;238653.0806570295;0;5;6;24;16;15;0;15;94;91;1193554716599.7834;455125819165.1454;1003406326329.7706;55547.09490493725;8256.610612050968;-0.0;0.0;3596878.5926254904;785822.8874172762;0.0;876290.220737642;2.751466394345629;0.29310459720128534
5498;2019-06-17 12:38:45.118;791;783;279;280;254;53;46;46;-25;43;751;254;-25;16;225;197;257;659;253;46;45;-9;749;368;373;141;373;300;750;-2.0;-1.0;1480.0;198.0;0.0;99;0;78;1;0;0;1;0;0;0;1;1;0;0;0;27734.7265625;12891.2158203125;7959.59326171875;2308.13916015625;649.0;251245;697.0;0.0;Calculated values ==>;1560767925.118;352.26;351.46000000000004;301.06;301.16;298.56;278.46000000000004;275.2199585193972;277.76000000000005;277.76000000000005;270.66;277.46000000000004;348.26;298.56;270.66;274.76000000000005;295.66;292.86;298.86;339.06000000000006;277.76000000000005;277.66;342.86;338.06000000000006;272.26000000000005;242.77792619122317;267.5978703862781;275.2199585193972;298.46000000000004;7490000.000000001;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3000000.0;7500000.0;0.0;0.0;0.24666666666666667;0.033;0.0;0.0;0.0;12891.2158203125;7959.59326171875;2308.13916015625;27734.7265625;495325.1924615637;494069.3856761676;278499.4694290201;279017.8831847132;267230.8593314234;429606.4342157736;433153.7420760326;438474.17998885084;472850.300935316;528977.5648464729;474885.7164304288;438474.17998885084;444557.31930295983;460986.5309069771;457918.9156678938;268518.348473627;475051.74368259474;433153.7420760326;432967.19635037374;292315.56762988004;272215.72791638016;467712.56826658786;204494.4782109204;272356.00453328947;274.98729913933033;1535542.9945361768;852108.4996857655;195899.83913681758;238784.4404780336;0;5;6;24;16;15;0;15;95;91;1193779979049.8193;455212504715.1592;1003588096029.7996;57714.99310522284;8686.196971837026;-0.0;0.0;3597822.286050603;785964.0539488205;0.0;876290.220737642;2.867193681796833;0.3015725785398468
5499;2019-06-17 12:39:45.108;789;786;263;263;240;51;46;45;-28;44;712;255;-30;18;226;198;257;688;259;47;46;-7;763;371;376;134;376;298;764;-3.0;-1.0;1618.0;149.0;0.0;99;0;69;1;0;0;1;0;0;0;1;1;0;1;0;25684.638671875;12455.0009765625;8124.33056640625;2293.365234375;636.0;251246;700.0;0.0;Calculated values ==>;1560767985.108;352.06000000000006;351.76;299.46000000000004;299.46000000000004;297.16;278.26000000000005;275.5313989812953;277.76000000000005;277.66;270.36;277.56;344.36;298.66;270.16;274.96000000000004;295.76000000000005;292.96000000000004;298.86;341.96000000000004;277.86;277.76000000000005;343.16;336.76000000000005;272.46000000000004;241.2770596917726;267.35522164206344;275.5313989812953;299.06;7630000.0;3710000.0;3760000.0;1340000.0;3760000.0;2980000.0;7640000.000000001;0.0;0.0;0.26966666666666667;0.024833333333333332;0.0;0.0;0.0;12455.0009765625;8124.33056640625;2293.365234375;25684.638671875;493682.0167399085;493144.28373913927;270023.18062441604;270023.18062441604;261168.82831724104;429398.2889081932;432391.0057393484;438461.08877795865;473857.65670332924;525060.89794831;475259.47786859673;438153.8488135099;445239.70399650995;460659.7952114989;457573.4263521663;267646.57165735983;478116.1179999742;432580.2082311059;432391.0057393484;293572.2367247113;266774.11836628895;468876.34964723146;205456.82213933053;272356.00453328947;275.37098393267394;1535988.0817196378;852319.6829560274;195938.17861579978;238918.4508378395;0;5;6;24;16;15;0;15;95;91;1194004641599.855;455294990965.1723;1003767466129.8281;62833.48390355005;6541.584933112874;-0.0;0.0;3598826.689264062;786090.9309816848;0.0;876290.220737642;3.033095288762866;0.3151373577430664
5500;2019-06-17 12:40:45.129;793;790;254;253;227;56;49;46;-29;46;703;258;-30;15;226;197;257;703;265;50;48;-6;757;374;379;129;379;298;758;-2.0;-1.0;1524.0;174.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;0;0;0;24226.025390625;11888.0458984375;7990.939453125;2306.94946289062;623.0;251247;702.0;0.0;Calculated values ==>;1560768045.129;352.46000000000004;352.16;298.56;298.46000000000004;295.86;278.76000000000005;275.84098080016133;278.06;277.76000000000005;270.26000000000005;277.76000000000005;343.46000000000004;298.96000000000004;270.16;274.66;295.76000000000005;292.86;298.86;343.46000000000004;278.16;277.96000000000004;343.36;335.46000000000004;272.56;240.16925963744896;267.35522164206344;275.84098080016133;299.66;7570000.0;3740000.0;3790000.0;1290000.0;3790000.0;2980000.0;7580000.0;0.0;0.0;0.254;0.029;0.0;0.0;0.0;11888.0458984375;7990.939453125;2306.94946289062;24226.025390625;494845.8558039811;494312.83062435983;266752.0385329167;266358.06749065785;256869.68899567498;429187.4505931623;432190.5876596384;438307.6172986034;474693.8324563668;524119.5120703948;475609.07034761744;438153.8488135099;444812.4960039494;460193.5777626706;456944.68830145325;268011.8286867396;481173.2263565452;432381.27658068726;431999.26591750176;294410.04551340896;261333.34086894934;469655.7011622637;206134.47204639862;272356.00453328947;275.6445945214177;1536404.1494922943;852522.6126802296;195976.52798913638;239052.79175733493;0;5;6;24;16;15;0;15;95;91;1194231220874.5093;455373918580.0519;1003946328709.5553;58971.97889406002;7642.115644360088;-0.0;0.0;3599842.0900517595;786209.1698554434;0.0;876290.220737642;3.002537197351904;0.3245068478242759
5501;2019-06-17 12:41:48.120;793;791;257;256;227;58;50;47;-29;47;716;260;-31;8;227;195;257;713;253;52;49;-4;751;375;380;134;380;299;752;-2.0;-1.0;1659.0;169.0;0.0;99;100;57;1;0;0;1;0;0;0;1;0;0;0;0;22598.7265625;11362.0;7876.13818359375;1351.55078125;611.0;251248;701.0;0.0;Calculated values ==>;1560768108.12;352.46000000000004;352.26;298.86;298.76000000000005;295.86;278.96000000000004;275.94376602880345;278.16;277.86;270.26000000000005;277.86;344.76;299.16;270.06;273.96000000000004;295.86;292.66;298.86;344.46000000000004;278.36;278.06;343.26;334.26000000000005;272.76000000000005;241.2770596917726;267.47669482898436;275.94376602880345;298.46000000000004;7509999.999999999;3750000.0;3800000.0;1340000.0;3800000.0;2990000.0;7520000.0;0.0;0.0;0.2765;0.028166666666666666;0.0;0.0;0.0;11362.0;7876.13818359375;1351.55078125;22598.7265625;495422.198109229;495036.8543422393;268325.6716866513;267917.23124644195;257112.75825139973;429116.5711722346;432123.99014007725;438082.61597026663;474149.3184965571;525400.1471012288;475714.4602223193;437773.3837767312;443605.7027051416;460175.9251814291;456497.9661868576;268389.5238638874;483387.18405861454;432505.73356098845;431932.165427144;293991.1381695566;256311.7953858065;469170.6710693494;206447.93557830725;272356.00453328947;275.76896689804687;1536813.8075405348;852726.0215190803;196008.53529311533;239191.60885267047;0;5;6;24;16;15;0;15;95;91;1194470271719.2705;455456751744.9691;1004134356844.3674;64046.98912837677;7400.02371633102;-0.0;0.0;3600918.35224717;786340.7697720438;0.0;876290.220737642;3.4700384724947195;0.3559327066952541
