;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5502;2019-06-17 12:42:45.100;789;788;265;265;233;57;51;48;-28;49;741;259;-29;1;227;195;256;713;252;53;50;-2;736;374;379;137;379;300;737;-3.0;-1.0;1684.0;174.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;1;0;22344.23046875;11028.7060546875;7733.28125;1349.79956054688;601.0;251249;699.0;0.0;Calculated values ==>;1560768165.1;352.06000000000006;351.96000000000004;299.66;299.66;296.46000000000004;278.86;275.84098080016133;278.26000000000005;277.96000000000004;270.36;278.06;347.26;299.06;270.26000000000005;273.26000000000005;295.86;292.66;298.76000000000005;344.46000000000004;278.46000000000004;278.16;343.06000000000006;333.26000000000005;272.96000000000004;241.92719264551067;267.5978703862781;275.84098080016133;298.36;7359999.999999999;3740000.0;3790000.0;1370000.0;3790000.0;3000000.0;7370000.0;0.0;0.0;0.2806666666666667;0.029;0.0;0.0;0.0;11028.7060546875;7733.28125;1349.79956054688;22344.23046875;496282.73200222384;496044.13555436995;272878.75792758225;272878.75792758225;259896.64817249918;429187.4505931623;432571.34098947106;438011.42202021845;473957.519860846;527934.1129554303;475470.15251529927;437856.56215164;442379.8145169229;460331.7055886019;456662.40594016435;268967.10940011876;485001.30303800676;432949.62862717937;432381.27658068726;293153.3411634106;252127.67657613798;468957.112008979;206182.46336452104;272356.00453328947;275.6628800186755;1537169.4811089372;852903.2190790002;196029.91347957743;239315.14006372934;0;5;6;24;16;15;0;15;95;91;1194686510819.3428;455533959644.99493;1004305011944.4246;65066.66106269907;7620.464810689282;-0.0;0.0;3601940.143329163;786459.6402493432;0.0;876290.220737642;3.6141555377675925;0.36981778169579144
5503;2019-06-17 12:43:48.090;778;780;272;273;236;44;41;48;-28;51;756;257;-30;0;228;190;256;694;248;42;41;0;789;357;362;139;361;296;787;-1.0;-1.0;6.0;279.0;0.0;0;100;44;1;0;0;1;0;1;0;1;0;0;1;0;37328.13671875;10701.88671875;22883.8515625;1322.45275878906;591.0;251250;695.0;0.0;Calculated values ==>;1560768228.09;350.96000000000004;351.16;300.36;300.46000000000004;296.76000000000005;277.56;274.0616903277293;277.26000000000005;277.96000000000004;270.36;278.26000000000005;348.76;298.86;270.16;273.16;295.96000000000004;292.16;298.76000000000005;342.56000000000006;277.36;277.26000000000005;342.66;332.26000000000005;273.16;242.35481222062532;267.1113755279542;274.0616903277293;297.96000000000004;7890000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2960000.0;7870000.0;0.0;0.0;0.001;0.0465;0.0;0.0;0.0;10701.88671875;22883.8515625;1322.45275878906;37328.13671875;489474.3344382229;489977.4802740104;272233.57046805066;272651.8054282345;258777.02177953525;430346.717906069;434960.5676705249;438906.64018323726;473894.81173143076;529804.1042499179;475747.8625400565;438602.1121803833;443059.1894257166;463212.09266578907;458718.309999043;265813.35222146683;476452.67913642194;435138.326120535;434960.5676705249;291477.81744585035;247943.99896000302;468880.45426275564;197325.69087393998;272356.00453328947;272.12329613581113;1537691.5314436192;853093.3315844177;196053.2919759136;239582.99745208368;0;5;6;24;16;16;0;15;95;91;1194919888769.3782;455620885845.0081;1004492722144.453;241.5809493092973;12627.29649757993;-0.0;0.0;3602511.499740963;786636.7800389268;0.0;876290.220737642;0.3686492213855727;0.06804854083282329
5504;2019-06-17 12:44:45.111;793;792;265;264;228;33;37;36;-36;49;758;253;-38;0;228;178;256;712;249;40;37;1;751;348;354;139;352;292;748;141.0;-1.0;0.0;0.0;0.0;0;100;20;1;0;0;1;0;1;0;1;0;0;0;0;33864.4609375;8604.2451171875;21750.267578125;1304.51550292969;585.0;251251;690.0;0.0;Calculated values ==>;1560768285.111;352.46000000000004;352.36;299.66;299.56;295.96000000000004;276.46000000000004;273.0942459734351;276.86;276.76000000000005;269.56;278.06;348.96000000000004;298.46000000000004;269.36;273.16;295.96000000000004;290.96000000000004;298.76000000000005;344.36;277.16;276.86;342.16;331.66;273.26000000000005;242.35481222062532;266.62003547228215;273.0942459734351;298.06;7509999.999999999;3479999.9999999995;3540000.0;1390000.0;3520000.0000000005;2920000.0;7480000.0;0.0235;0.0;0.0;0.0;0.0;0.0235;0.0;8604.2451171875;21750.267578125;1304.51550292969;33864.4609375;495422.198109229;495565.4168159062;272010.6771951287;271569.13780450966;257625.6821862197;430925.7729439634;436171.05879841355;438582.0297435704;473699.0552649324;530316.1174906006;475793.84484332666;438278.2987301736;443872.89149950695;464545.5568033712;458524.8404200007;267979.98775619105;483665.7461109189;436687.2200625221;436171.05879841355;289383.54333396035;245433.99809710225;468979.26049217995;199863.94513942164;199863.94513942164;273.0942459734351;1538255.3471549265;853246.2281047306;196074.09647002988;239936.48107903823;0;5;6;24;16;16;0;15;95;91;1195124023949.904;455700145035.2123;1004660363884.8848;0.0;0.0;-0.0;5553.21717098631;3602513.4129614276;786736.7829660716;0.0;876334.199903909;0.17540706354639912;-0.0006391231798949439
5505;2019-06-17 12:45:45.111;815;814;269;268;223;22;34;23;-38;46;752;253;-39;5;228;171;256;716;258;39;33;2;761;336;341;139;340;290;759;14.0;-1.0;406.0;0.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33074.64453125;7397.52001953125;22249.109375;1290.68591308594;574.0;251252;682.0;0.0;Calculated values ==>;1560768345.111;354.66;354.56000000000006;300.06;299.96000000000004;295.46000000000004;275.36;271.77519066394296;276.56;275.46000000000004;269.36;277.76000000000005;348.36;298.46000000000004;269.26000000000005;273.66;295.96000000000004;290.26000000000005;298.76000000000005;344.76;277.06;276.46000000000004;341.36;330.56;273.36;242.35481222062532;266.37251300914875;271.77519066394296;298.96000000000004;7609999.999999999;3360000.0;3410000.0;1390000.0;3400000.0;2900000.0;7590000.000000001;0.0023333333333333335;0.0;0.06766666666666667;0.0;0.0;0.0023333333333333335;0.0;7397.52001953125;22249.109375;1290.68591308594;33074.64453125;497643.67715060926;497687.3485071326;272948.3238534146;272507.13598752295;255475.9947092019;431660.74602318485;438654.144797601;438725.04157221253;473405.2944016503;529846.0234775189;476048.19319910096;438574.09084898385;444981.44660324074;466287.1692223748;459492.39692411624;267367.87787265715;483093.5252407482;439467.67495726777;438490.3790233909;286033.001929769;240832.718256323;469078.045841938;196664.29993939342;196664.29993939342;271.77519066394296;1538813.1730338328;853379.5761475366;196095.72314849668;240303.1425536476;0;5;6;24;16;16;0;15;95;91;1195332523949.904;455783545035.2123;1004834963884.8848;16379.443517154094;0.0;-0.0;564.2608511959942;3602649.9083240707;786736.7829660716;0.0;876385.1788874272;0.547678562275839;0.05001528445361552
5506;2019-06-17 12:46:45.122;829;822;271;269;236;24;20;16;-39;41;746;254;-42;8;227;171;256;702;253;28;20;3;697;344;349;137;349;289;699;-2.0;0.0;1793.0;299.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18127.28515625;6747.59326171875;7378.0859375;1293.88635253906;585.0;251253;674.0;14.0;Calculated values ==>;1560768405.122;356.06000000000006;355.36;300.26000000000005;300.06;296.76000000000005;275.56;272.6583383277491;275.16;274.76000000000005;269.26000000000005;277.26000000000005;347.76;298.56;268.96000000000004;273.96000000000004;295.86;290.26000000000005;298.76000000000005;343.36;275.96000000000004;275.16;340.56000000000006;331.66;273.46000000000004;241.92719264551067;266.24828229547654;272.6583383277491;298.46000000000004;6970000.0;3440000.0;3490000.0;1370000.0;3490000.0;2890000.0;6990000.000000001;0.0;0.0;0.29883333333333334;0.049833333333333334;0.0;0.0;0.035321489613439484;6747.59326171875;7378.0859375;1293.88635253906;18127.28515625;505416.38681356853;504291.71399942914;280187.60307625995;278937.0321893718;263053.4755510548;431175.4696738307;434408.7245179509;438796.5983761049;473176.1828425327;529300.4272196426;476290.19985212485;438344.06413557025;445598.92903020006;464855.17570026626;458220.105081558;272064.14962153864;487395.1584474732;435802.1192028054;434408.7245179509;282682.81946839223;245433.99809710225;469449.5019888445;198269.8791418812;196664.29993939342;272.4472442044085;1539239.9340058158;853497.4737019757;196117.26519933285;240550.08111135155;0;5;6;24;16;16;0;15;95;91;1195539561899.621;455866360215.0991;1005008695729.6473;71877.40126449385;13513.784538540338;-0.0;0.0;3603385.5168664255;786849.4184831319;0.0;876389.881923246;5.537846414440626;0.5970192759512855
5507;2019-06-17 12:47:45.122;815;797;269;268;245;37;21;17;-31;37;742;256;-37;10;225;179;256;593;245;24;20;4;675;350;355;136;355;293;677;-2.0;-1.0;1427.0;204.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17451.63671875;6533.51318359375;7077.220703125;1316.23901367188;703.0;251254;665.0;16.0;Calculated values ==>;1560768465.122;354.66;352.86;300.06;299.96000000000004;297.66;276.86;273.3108153835814;275.26000000000005;274.86;270.06;276.86;347.36;298.76000000000005;269.46000000000004;274.16;295.66;291.06;298.76000000000005;332.46000000000004;275.56;275.16;339.66;343.46000000000004;273.56;241.71165711629368;266.74333088950624;273.3108153835814;297.66;6750000.0;3500000.0;3550000.0;1360000.0;3550000.0;2930000.0;6770000.0;0.0;0.0;0.2378333333333333;0.034;0.0;0.0;0.040106148334981356;6533.51318359375;7077.220703125;1316.23901367188;17451.63671875;505490.8238910282;502894.98739792465;282610.548408566;281827.32445990754;268502.984371113;430799.1582183253;433096.3383396171;439116.185694671;472915.8103579757;528578.2362284013;476013.6622218237;438206.06636572257;445093.2399651528;463709.95100614504;458340.24663667777;274346.04071786534;473299.605787456;433638.2926471082;432914.61410414;278914.2836208781;294828.9587717387;469683.74434536137;199988.55550056926;196664.29993939342;273.151917353379;1539536.4250214407;853608.14958902;196139.01624405128;240670.54200002342;0;5;6;24;16;16;0;15;95;91;1195750761899.621;455948260215.0991;1005183295729.6473;56872.52138116386;9169.63642072293;-0.0;0.0;3604458.4328884725;787038.4469911258;0.0;876389.881923246;4.4243503517152165;0.45564036385844076
5508;2019-06-17 12:48:45.103;787;774;269;268;245;36;23;19;-24;35;743;257;-28;11;224;184;256;532;244;25;23;4;677;345;350;135;350;298;679;-1.0;-1.0;1112.0;108.0;0.0;65;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16254.8583984375;6560.3056640625;5776.271484375;1347.57983398438;775.0;251255;654.0;0.0;Calculated values ==>;1560768525.103;351.86;350.56000000000006;300.06;299.96000000000004;297.66;276.76000000000005;272.7676641592781;275.46000000000004;275.06;270.76000000000005;276.66;347.46000000000004;298.86;270.36;274.26000000000005;295.56;291.56;298.76000000000005;326.36;275.66;275.46000000000004;338.56000000000006;350.66;273.56;241.49495122638035;267.35522164206344;272.7676641592781;297.56;6770000.0;3450000.0;3500000.0;1350000.0;3500000.0;2980000.0;6790000.000000001;0.0;0.0;0.18533333333333332;0.018000000000000002;0.0;0.0;0.0;6560.3056640625;5776.271484375;1347.57983398438;16254.8583984375;501541.5278968421;499582.82432571956;282202.1113656914;281443.8753023062;268337.6302299755;431113.4868728058;434691.9584858148;439072.0574886922;472851.2559263234;528297.1719809249;475492.59493034944;438461.08877795865;444239.97794932604;464318.62166137894;459805.94249866816;274114.682328145;462950.9646311925;435042.1050989446;434691.9584858148;274308.8830629234;325007.27902157017;469819.3315087438;198799.94220791126;196664.29993939342;272.6615151317842;1539817.2235328052;853717.2301928536;196161.2077049067;240777.6205158862;0;5;6;24;16;16;0;15;95;91;1195962194924.4329;456029534470.02673;1005360539584.4895;44530.43203203807;4878.349007414986;-0.0;0.0;3605303.18990837;787155.4764651834;0.0;876389.881923246;3.6106558192018405;0.3566842957346284
5509;2019-06-17 12:49:45.124;763;758;270;269;245;31;22;20;-24;33;748;256;-25;13;225;184;256;530;248;20;21;5;684;337;342;135;342;306;687;-2.0;-1.0;30.0;78.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14196.4541015625;6596.79248046875;3695.01831054688;1383.13134765625;789.0;251256;640.0;0.0;Calculated values ==>;1560768585.124;349.46000000000004;348.96000000000004;300.16;300.06;297.66;276.26000000000005;271.8864255623528;275.36;275.16;270.76000000000005;276.46000000000004;347.96000000000004;298.76000000000005;270.66;274.46000000000004;295.66;291.56;298.76000000000005;326.16;275.16;275.26000000000005;337.16;352.06000000000006;273.66;241.49495122638035;268.3187672390254;271.8864255623528;297.96000000000004;6840000.000000001;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3060000.0;6870000.0;0.0;0.0;0.005;0.013000000000000001;0.0;0.0;0.0;6596.79248046875;3695.01831054688;1383.13134765625;14196.4541015625;497593.73136356217;496610.9041565481;281448.2499431212;280746.1780217678;267702.0175296502;431601.1154718507;436430.45240459184;437270.2536001789;472656.1521691498;528202.6435094479;474345.6840906391;437112.3332710247;442905.06249663915;465615.8680360872;461049.8128703123;273346.80293719965;461461.68896771007;436091.6834119342;436261.27588737174;268448.3696465944;330879.36315565393;469917.4077512355;194954.74852893443;196664.29993939342;271.0921770784786;1540071.0732872544;853826.9110525294;196183.97159605037;240856.5755556323;0;5;6;24;16;16;0;15;95;91;1196169867584.941;456110562820.225;1005541803004.933;1211.5775253562224;3574.5145698899146;-0.0;0.0;3605684.506736476;787225.9416493522;0.0;876389.881923246;0.4099456801068646;0.06649061620339489
5510;2019-06-17 12:50:45.124;745;748;273;273;247;27;19;15;-15;32;758;256;-17;17;225;182;256;573;255;11;18;6;704;332;336;134;336;313;708;186.0;-1.0;44.0;109.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;1;0;11175.869140625;6768.2666015625;0.0;1422.00927734375;786.0;251257;630.0;0.0;Calculated values ==>;1560768645.124;347.66;347.96000000000004;300.46000000000004;300.46000000000004;297.86;275.86;271.32779825182536;275.06;274.66;271.66;276.36;348.96000000000004;298.76000000000005;271.46000000000004;274.86;295.66;291.36;298.76000000000005;330.46000000000004;274.26000000000005;274.96000000000004;336.16;351.76;273.76000000000005;241.2770596917726;269.14681796795327;271.32779825182536;298.66;7040000.000000001;3320000.0000000005;3360000.0;1340000.0;3360000.0;3130000.0;7080000.0;0.031000000000000003;0.0;0.007333333333333333;0.018166666666666668;0.0;0.031000000000000003;0.0;6768.2666015625;0.0;1422.00927734375;11175.869140625;493112.1785246262;493144.0661347239;280147.6925410324;280147.6925410324;267051.23767526704;431896.3278553544;437322.2804748741;437089.72060350876;472689.592463476;528712.7827880274;473433.476876745;436769.11898854957;442047.964821045;466479.42753852264;461556.49894294905;271436.0816537538;466002.07948976767;435987.17931829893;437156.7617915737;264262.8888514036;329620.94006798224;470150.4971034627;194770.7687527448;194770.7687527448;270.99901347195424;1540282.5093142726;853938.2865448797;196207.34776792536;240887.36737488685;0;5;6;24;16;16;0;15;95;91;1196373267584.941;456191262820.225;1005727503004.933;1777.0056469056024;5002.731731704709;-0.0;7513.965784203698;3605709.4115962447;787297.4187018655;0.0;876452.498304781;1.7452041145069253;0.1343075787813591
5511;2019-06-17 12:51:45.114;731;741;276;277;250;29;17;11;-10;30;771;257;-12;21;225;182;256;608;259;13;17;6;728;332;337;134;337;316;731;189.0;-1.0;223.0;111.0;0.0;1;98;6;1;0;0;0;0;0;0;1;0;0;0;0;12305.302734375;7331.26025390625;0.0;1412.0290527343802;780.0;251258;622.0;0.0;Calculated values ==>;1560768705.114;346.26;347.26;300.76000000000005;300.86;298.16;276.06;271.32779825182536;274.86;274.26000000000005;272.16;276.16;350.26;298.86;271.96000000000004;275.26000000000005;295.66;291.36;298.76000000000005;333.96000000000004;274.46000000000004;274.86;335.36;351.16;273.76000000000005;241.2770596917726;269.49753711883926;271.32779825182536;299.06;7280000.0;3320000.0000000005;3370000.0000000005;1340000.0;3370000.0000000005;3160000.0;7309999.999999999;0.0315;0.0;0.03716666666666667;0.018500000000000003;0.0;0.0315;0.0;7331.26025390625;0.0;1412.0290527343802;12305.302734375;488645.19378362875;489814.1642578655;278974.5742466017;279529.1345586366;266786.30450096296;431896.3278553544;436758.69490607874;437199.7979686943;472494.68880147435;529849.5305759095;473159.27281774365;436878.1151619385;442022.99417224614;466336.184073729;461556.49894294905;269532.66198509524;468932.40833109966;436087.9134257196;436758.69490607874;260914.8530628454;327104.2899505934;470150.4971034627;195089.64961245362;195089.64961245362;271.1276139966856;1540478.1531338566;854055.763019351;196230.96081784874;240887.36737488685;0;5;6;24;16;16;0;15;95;91;1196575133934.973;456271649420.23773;1005916171554.963;8998.427180573612;5088.625678583668;-0.0;7612.574926749191;3605799.1919039423;787381.4993311904;0.0;876578.5318016413;2.4818608906633517;0.20838681590625494
5512;2019-06-17 12:52:45.115;720;735;278;281;246;33;14;14;-11;28;782;258;-12;20;226;183;256;635;256;17;14;7;753;338;343;134;343;316;757;-2.0;0.0;1078.0;209.0;0.0;1;94;22;1;0;0;0;0;0;0;1;0;0;0;0;14606.236328125;8747.9150390625;0.0;1388.93542480469;774.0;251259;613.0;0.0;Calculated values ==>;1560768765.115;345.16;346.66;300.96000000000004;301.26000000000005;297.76000000000005;276.46000000000004;271.99741764416325;274.56;274.56;272.06;275.96000000000004;351.36;298.96000000000004;271.96000000000004;275.16;295.76000000000005;291.46000000000004;298.76000000000005;336.66;274.86;274.56;334.46000000000004;350.56000000000006;273.86;241.2770596917726;269.49753711883926;271.99741764416325;298.76000000000005;7530000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;3160000.0;7570000.0;0.0;0.0;0.17966666666666667;0.034833333333333334;0.0;0.0;0.0;8747.9150390625;0.0;1388.93542480469;14606.236328125;484357.6119647966;486226.98547468334;277307.7481595159;278808.35867348214;263721.0061734733;431541.1909327263;434823.179224515;437039.1322159168;472299.7188790419;531005.1173445889;473279.06567725097;436878.1151619385;441871.74304771953;465599.25984916283;460764.02338247985;267854.8293198486;470206.92023677524;435341.07594439475;434823.179224515;257148.6733736563;324587.8981780222;470248.3765585316;196867.7024002044;195089.64961245362;271.86445248196117;1540702.4196968202;854189.7583798494;196254.30257748955;240887.36737488685;0;5;6;24;16;16;0;15;95;91;1196779137334.7266;456352050760.1406;1006105774714.734;43150.80022355633;9522.760149848396;-0.0;0.0;3606233.7760414;787503.2629089727;0.0;876641.9709832564;5.1962451810017;0.5771954105775822
5513;2019-06-17 12:53:45.145;718;730;277;280;262;40;18;15;-14;27;787;258;-16;15;225;184;257;656;255;19;17;8;771;353;357;136;358;311;774;-1.0;0.0;1278.0;344.0;0.0;1;93;26;1;0;0;0;0;0;0;1;0;0;0;0;15709.8076171875;9216.30859375;0.0;1354.96923828125;769.0;251260;603.0;0.0;Calculated values ==>;1560768825.145;344.96000000000004;346.16;300.86;301.16;299.36;277.16;273.6339639331285;274.96000000000004;274.66;271.76000000000005;275.86;351.86;298.96000000000004;271.56;274.66;295.66;291.56;298.86;338.76;275.06;274.86;333.46000000000004;350.06000000000006;273.96000000000004;241.71165711629368;268.91163127593666;273.6339639331285;298.66;7709999.999999999;3529999.9999999995;3570000.0000000005;1360000.0;3579999.9999999995;3110000.0;7740000.000000001;0.0;0.0;0.213;0.05733333333333333;0.0;0.0;0.0;9216.30859375;0.0;1354.96923828125;15709.8076171875;482101.4337950725;483654.5411993059;275358.5614578975;276737.93157205475;268979.95136680355;430607.02586249536;432035.7189136224;437706.9197206977;471938.4492427271;531904.9818080914;473932.8879823927;437389.9950341223;442165.83327630756;463263.0670591279;458539.4322372223;267177.45115536806;471660.43851236;432220.7044082349;431850.1467525821;252964.46457616048;322491.0997442508;470076.5757111503;200788.9842165434;195089.64961245362;273.47937693652466;1540955.1797130937;854339.5350943166;196277.17988260713;240887.36737488685;0;5;6;24;16;16;0;15;95;91;1196989242334.6265;456433091260.102;1006293968764.6443;50463.52026238486;15439.155245690798;-0.0;0.0;3607014.28543808;787711.3828784839;0.0;876641.9709832564;6.234125765608848;0.7220987684448162
5514;2019-06-17 12:54:45.145;726;727;263;267;262;52;29;16;-7;27;787;258;-5;12;224;188;257;663;257;28;28;9;769;366;371;139;371;314;773;-3.0;-1.0;1406.0;246.0;0.0;1;99;40;1;0;0;0;0;0;0;1;0;0;0;0;15337.8154296875;10268.1279296875;0.0;1412.27478027344;763.0;251261;592.0;0.0;Calculated values ==>;1560768885.145;345.76;345.86;299.46000000000004;299.86;299.36;278.36;275.0112864084945;276.06;274.76000000000005;272.46000000000004;275.86;351.86;298.96000000000004;272.66;274.36;295.56;291.96000000000004;298.86;339.46000000000004;275.96000000000004;275.96000000000004;332.36;349.46000000000004;274.06;242.35481222062532;269.2639976450953;275.0112864084945;298.86;7690000.000000001;3660000.0;3710000.0;1390000.0;3710000.0;3140000.0;7730000.0;0.0;0.0;0.23433333333333334;0.041;0.0;0.0;0.0;10268.1279296875;0.0;1412.27478027344;15337.8154296875;483568.3869512286;483294.0894074917;269445.08325183426;271089.4225934778;269041.3591129131;429743.705733735;430437.63297530566;438133.3540863325;471541.1619817675;531680.1040775274;473541.218101017;438448.72409214015;441080.0289307292;461158.26577235275;456989.8252837285;267292.9007467217;472960.3163090715;430242.54763366753;430242.54763366753;248362.34728340767;319975.17213553557;469768.9665190196;204318.10158372356;195089.64961245362;274.90984173202685;1541213.909905151;854501.9053986786;196300.24024942843;240887.36737488685;0;5;6;24;16;16;0;15;95;91;1197207642334.6265;456515591260.102;1006481468764.6443;54790.707503111356;10883.485462347138;-0.0;0.0;3607891.404002792;787930.7382177175;0.0;876641.9709832564;5.622596634399613;0.6185249364632291
5515;2019-06-17 12:55:45.146;734;729;250;252;243;64;36;30;-8;28;784;258;1;16;224;190;257;669;254;34;35;10;770;372;377;142;377;318;773;-2.0;-1.0;307.0;171.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;15767.1767578125;12196.0615234375;0.0;1415.6892089843802;759.0;251262;582.0;0.0;Calculated values ==>;1560768945.146;346.56000000000006;346.06000000000006;298.16;298.36;297.46000000000004;279.56;275.63479819532273;276.76000000000005;276.16;272.36;275.96000000000004;351.56000000000006;298.96000000000004;273.26000000000005;274.76000000000005;295.56;292.16;298.86;340.06000000000006;276.56;276.66;331.36;349.06000000000006;274.16;242.98782864720522;269.7299932089509;275.63479819532273;298.56;7700000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3180000.0;7730000.0;0.0;0.0;0.051166666666666666;0.0285;0.0;0.0;0.0;12196.0615234375;0.0;1415.6892089843802;15767.1767578125;484701.7932993254;483605.9535823517;264395.591996441;265146.562709004;261830.8733497899;429328.3091220336;430194.4442171224;437060.6290143916;471240.6132432691;531064.4676467513;473016.073220529;438498.49355175474;440837.44654813677;460229.2776810268;456285.002545597;267235.0273491349;473961.4461198521;429798.2019122393;429996.6905600243;244179.05427248686;318298.0250993184;469460.1756994288;205498.1390068833;195089.64961245362;275.3917156840246;1541473.122493205;854689.1100972549;196323.8070087499;240887.36737488685;0;5;6;24;16;16;0;15;95;91;1197432046074.3555;456599892665.0002;1006671071924.4153;11848.280738717509;7522.918045737546;-0.0;0.0;3608446.7381595518;788084.1274698778;0.0;876641.9709832564;1.4231232385349757;0.18530383179384557
5516;2019-06-17 12:56:45.126;740;734;243;243;222;69;38;46;-6;33;780;257;-8;22;224;192;257;668;251;38;37;10;781;372;377;144;377;320;783;-2.0;-1.0;1190.0;100.0;13.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18196.302734375;15286.1201171875;0.0;1422.181640625;756.0;251263;572.0;0.0;Calculated values ==>;1560769005.126;347.16;346.56000000000006;297.46000000000004;297.46000000000004;295.36;280.06;275.63479819532273;276.96000000000004;277.76000000000005;272.56;276.46000000000004;351.16;298.86;272.36;275.36;295.56;292.36;298.86;339.96000000000004;276.96000000000004;276.86;330.36;348.76;274.16;243.40439225979637;269.9613774848165;275.63479819532273;298.26000000000005;7809999.999999999;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3200000.0;7830000.0;0.0;0.0;0.19833333333333333;0.016666666666666666;0.0021666666666666666;0.0021666666666666666;0.0;15286.1201171875;0.0;1422.181640625;18196.302734375;484465.24593295;483315.0674108528;261375.78417914532;261375.78417914532;254275.57658370145;429328.3091220336;430587.7888333349;436921.6748725622;471468.59216682916;530492.6994203902;472631.6641381782;436596.6761649937;441331.9191522283;460229.2776810268;456567.5235232781;266617.3485908754;472594.84595629113;430587.7888333349;430391.473514637;239996.17471937067;317040.2365367038;469187.37098983396;205958.23492582102;261375.78417914532;275.5674167064477;1541756.0571460645;854918.0519382728;196347.44804952957;240887.36737488685;0;5;6;24;16;16;0;15;95;91;1197658170674.4275;456685664065.02747;1006862408124.4761;45807.748922770326;4387.152267733549;-0.0;366.20066022689855;3608927.044917912;788183.3449723263;0.0;876645.0216382018;3.0261065776531906;0.30121747221992545
5517;2019-06-17 12:57:45.117;745;743;256;255;220;67;46;50;-7;38;776;257;-8;21;224;193;257;682;251;45;45;11;848;377;382;146;382;312;849;-2.0;-1.0;2827.0;165.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;23921.521484375;16514.009765625;4646.57373046875;1376.70251464844;752.0;251264;563.0;0.0;Calculated values ==>;1560769065.117;347.66;347.46000000000004;298.76000000000005;298.66;295.16;279.86;276.14872888175563;277.76000000000005;278.16;272.46000000000004;276.96000000000004;350.76;298.86;272.36;275.26000000000005;295.56;292.46000000000004;298.86;341.36;277.66;277.66;329.46000000000004;348.36;274.26000000000005;243.81672145450628;269.02936301313275;276.14872888175563;298.26000000000005;8480000.0;3770000.0000000005;3820000.0000000005;1460000.0;3820000.0000000005;3120000.0;8490000.0;0.0;0.0;0.4711666666666667;0.0275;0.0005;0.0005;0.0;16514.009765625;4646.57373046875;1376.70251464844;23921.521484375;478016.16298628424;477570.6808639674;263062.1034131804;262723.9470001636;251599.22820245457;428973.91024759493;430824.0620999299;438582.77927262546;471698.3107888524;530677.7071303296;473683.5065916681;438426.0275072936;442854.025216948;459445.7010259086;455882.8067110774;263442.90668245265;466938.09351507225;430627.1425397513;430627.1425397513;236231.924509345;315363.2798926983;469013.3471318901;207274.35888647052;263062.1034131804;276.0927233293451;1542106.9863683002;855183.0132712423;196370.76858561987;240926.08301453682;0;5;6;25;16;16;0;15;95;91;1197885836520.0935;456772651015.2819;1007051979685.0305;108984.81740527667;7197.8221767490395;-0.0;83.78251956328546;3610216.7894837107;788279.8719450947;0.0;876648.7709355653;5.1588475225531445;0.5044352198060704
5518;2019-06-17 12:58:45.117;766;758;295;296;261;73;55;57;-14;44;766;256;-16;11;225;198;257;683;253;54;54;11;732;384;389;147;388;313;731;-2.0;-1.0;1472.0;194.0;14.0;99;99;99;1;0;0;1;0;0;0;1;0;0;1;0;27845.587890625;14349.2763671875;7546.30224609375;1376.99719238281;750.0;251265;555.0;0.0;Calculated values ==>;1560769125.117;349.76;348.96000000000004;302.66;302.76000000000005;299.26000000000005;280.46000000000004;276.8598123268743;278.66;278.86;271.76000000000005;277.56;349.76;298.76000000000005;271.56;274.26000000000005;295.66;292.96000000000004;298.86;341.46000000000004;278.56;278.56;328.66;348.16;274.26000000000005;244.02132995426717;269.14681796795327;276.8598123268743;298.46000000000004;7320000.0;3840000.0;3890000.0;1470000.0;3879999.9999999995;3130000.0;7309999.999999999;0.0;0.0;0.24533333333333335;0.03233333333333333;0.0023333333333333335;0.0023333333333333335;0.0;14349.2763671875;7546.30224609375;1376.99719238281;27845.587890625;493363.5199275868;492302.08184075856;292124.20169692906;293089.73609931563;271530.890757332;428465.0848360747;430739.70739482075;437249.5021140777;472161.1242600225;529552.864953436;473433.476876745;436929.5940270328;441140.86030291184;458635.000136342;455433.42227619747;269679.3050581893;481054.77485128405;430540.45844769693;430540.45844769693;232886.18681767926;314524.84189198195;468876.2613342076;208832.27118664986;292124.20169692906;276.71649980406386;1542538.3789464252;855440.2073223491;196393.71608317847;241027.6903143415;0;5;6;25;16;16;0;15;95;91;1198117136520.0935;456860551015.2819;1007239479685.0305;56038.36065419563;8408.089014771034;-0.0;322.97126575179175;3611591.9826342063;788409.921205024;0.0;876652.160550443;2.78307916904303;0.29114157398906415
5519;2019-06-17 12:59:45.108;767;755;277;275;256;63;54;55;-14;48;755;256;-16;8;225;203;257;605;256;54;53;11;715;376;381;141;381;311;715;-2.0;-1.0;1171.0;7.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27154.078125;14058.0517578125;7400.73681640625;2379.17065429688;747.0;251266;549.0;0.0;Calculated values ==>;1560769185.108;349.86;348.66;300.86;300.66;298.76000000000005;279.46000000000004;276.0463484220469;278.56;278.66;271.76000000000005;277.96000000000004;348.66;298.76000000000005;271.56;273.96000000000004;295.66;293.46000000000004;298.86;333.66;278.56;278.46000000000004;328.06;347.86;274.26000000000005;242.77792619122317;268.91163127593666;276.0463484220469;298.76000000000005;7150000.0;3760000.0;3810000.0;1410000.0;3810000.0;3110000.0;7150000.0;0.0;0.0;0.19516666666666668;0.0011666666666666668;0.0;0.0;0.0;14058.0517578125;7400.73681640625;2379.17065429688;27154.078125;495168.3480060616;493454.2739294525;281645.4514522364;280403.607486685;270520.6838582004;429045.3911783415;432630.65811623243;437706.9197206977;473341.5640613463;528551.4376075015;473695.1387525528;437389.9950341223;441111.30184097093;459742.15768084576;457463.9087315346;270980.82191458327;470473.8078924173;432630.65811623243;432440.23442317144;230377.04089860234;313267.23492439475;469695.1433260035;207143.77315383212;292124.20169692906;276.0381443768873;1542996.640746492;855676.8995473156;196425.01278665816;241152.23028926618;0;5;6;25;16;16;0;15;95;92;1198348101869.851;456946938055.1913;1007426651604.8341;44998.24077163327;306.3099318675333;-0.0;0.0;3612433.82801612;788482.5303031711;0.0;876654.8515739407;1.9005213604571585;0.17942022441710745
5520;2019-06-17 13:00:45.118;752;750;268;266;243;58;54;53;-19;50;708;257;-21;11;225;203;257;618;257;53;53;11;717;378;382;135;382;306;716;-1.0;-1.0;1574.0;161.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;26379.08984375;14146.75;7407.8681640625;2356.74853515625;745.0;251267;544.0;0.0;Calculated values ==>;1560769245.118;348.36;348.16;299.96000000000004;299.76000000000005;297.46000000000004;278.96000000000004;276.25090830309495;278.56;278.46000000000004;271.26000000000005;278.16;343.96000000000004;298.86;271.06;274.26000000000005;295.66;293.46000000000004;298.86;334.96000000000004;278.46000000000004;278.46000000000004;327.56;347.66;274.26000000000005;241.49495122638035;268.3187672390254;276.25090830309495;298.86;7170000.0;3779999.9999999995;3820000.0000000005;1350000.0;3820000.0000000005;3060000.0;7159999.999999999;0.0;0.0;0.26233333333333336;0.026833333333333334;0.0;0.0;0.0;14146.75;7407.8681640625;2356.74853515625;26379.08984375;492824.9921882353;492636.26611725736;276320.56828738225;275274.91294704954;264859.471550249;428902.12800615287;432374.84472342907;438054.9754168444;474312.4687567378;524006.07831148297;474463.65955970524;437742.05038880615;442609.8111887139;459585.0595554922;457138.5826489435;270819.13319332455;472485.96825067373;432183.29987770494;432183.29987770494;228286.1864045524;312428.86344474956;470505.470076914;207325.90227545516;292124.20169692906;276.1173829600591;1543442.8248311162;855911.9787352624;196464.48535756287;241275.6558982574;0;5;6;25;16;16;0;15;95;92;1198577040019.8147;457029751855.1781;1007611782454.8047;60527.92685409112;7061.985069339146;-0.0;0.0;3613313.3593103164;788543.9429952478;0.0;876654.8515739407;2.8266854326498456;0.294365242509377
5521;2019-06-17 13:01:45.109;743;745;269;268;241;56;53;51;-24;51;692;259;-26;8;226;202;256;641;263;52;52;10;731;374;379;129;379;301;732;-1.0;-1.0;1229.0;18.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26759.490234375;14435.8447265625;7644.1982421875;2331.42236328125;741.0;251268;539.0;0.0;Calculated values ==>;1560769305.109;347.46000000000004;347.66;300.06;299.96000000000004;297.26000000000005;278.76000000000005;275.84098080016133;278.46000000000004;278.26000000000005;270.76000000000005;278.26000000000005;342.36;299.06;270.56;273.96000000000004;295.76000000000005;293.36;298.76000000000005;337.26;278.36;278.36;327.06;347.26;274.16;240.16925963744896;267.7187500070086;275.84098080016133;299.46000000000004;7309999.999999999;3740000.0;3790000.0;1290000.0;3790000.0;3010000.0;7320000.0;0.0;0.0;0.2048333333333333;0.003;0.0;0.0;0.0;14435.8447265625;7644.1982421875;2331.42236328125;26759.490234375;490108.5675871313;490301.12635424454;275227.8221827873;274736.591435523;263145.2564111913;429187.4505931623;432949.62862717937;438404.20131815126;475176.14485555404;522726.1317267558;475342.1913689432;438095.2167564963;443198.0840360327;460193.5777626706;457647.5818152967;269317.0890706441;474276.0712978549;432760.7890180852;432760.7890180852;226195.42121513622;310752.19949742197;471210.4692309434;206593.50387219928;292124.20169692906;275.8192412582758;1543885.5799080776;856150.1312961571;196503.54758812857;241401.07096976155;0;5;6;25;16;16;0;15;95;92;1198805305774.5752;457108939975.09503;1007793855139.6136;47482.55786017916;793.8508960762324;-0.0;0.0;3614213.3116688854;788609.398475096;0.0;876654.8515739407;1.9776120810294007;0.19360798730749312
5522;2019-06-17 13:02:45.109;745;748;273;273;247;54;52;50;-30;52;703;260;-31;2;226;201;256;667;260;51;51;10;774;367;372;131;370;295;771;-1.0;0.0;1515.0;214.0;12.0;0;100;98;1;0;0;1;1;0;0;1;0;0;1;0;41611.265625;15223.2265625;22409.646484375;1348.87878417969;739.0;251269;535.0;0.0;Calculated values ==>;1560769365.109;347.66;347.96000000000004;300.46000000000004;300.46000000000004;297.86;278.56;275.1157276137837;278.36;278.16;270.16;278.36;343.46000000000004;299.16;270.06;273.36;295.76000000000005;293.26000000000005;298.76000000000005;339.86;278.26000000000005;278.26000000000005;326.66;347.06000000000006;274.16;240.61611355647437;266.98899913490544;275.1157276137837;299.16;7740000.000000001;3670000.0000000005;3720000.0000000005;1310000.0;3700000.0;2950000.0;7709999.999999999;0.0;0.0;0.2525;0.035666666666666666;0.002;0.002;0.0;15223.2265625;22409.646484375;1348.87878417969;41611.265625;485975.26291568024;486747.55619880976;273804.8697626018;273804.8697626018;263383.3031372261;429675.2189834977;434506.36993507313;438824.7073392465;475018.17925590376;524358.4549988927;476222.89183399733;438672.6834563149;443552.0740477152;461583.1823277107;458633.2384034343;266619.3277141165;473867.6589145908;434324.1776412119;434324.1776412119;224522.8720964353;309913.9067706182;470943.72446171107;204337.19027960367;273804.8697626018;274.92198527778413;1544455.3362069058;856397.290223566;196534.2167643574;241651.51967581623;0;5;6;25;17;16;0;15;95;92;1199030605774.5752;457186939975.09503;1007972655139.6136;59208.09805755982;9508.966385828498;-0.0;321.0386157572202;3615102.4004682;788695.2552857785;0.0;876657.5268957387;1.771036441829342;0.19126099237342933
5523;2019-06-17 13:03:45.130;766;770;272;271;233;36;39;40;-42;52;726;260;-44;-8;227;186;257;698;263;40;39;10;787;352;357;134;356;285;784;161.0;-1.0;285.0;0.0;0.0;0;100;39;1;0;0;1;1;0;0;1;0;0;0;0;37236.23046875;10369.0205078125;22868.240234375;1300.31701660156;737.0;251270;531.0;0.0;Calculated values ==>;1560769425.13;349.76;350.16;300.36;300.26000000000005;296.46000000000004;276.76000000000005;273.5264737036516;277.06;277.16;268.96000000000004;278.36;345.76;299.16;268.76000000000005;272.36;295.86;291.76000000000005;298.86;342.96000000000004;277.16;277.06;326.26000000000005;346.86;274.16;241.2770596917726;265.74818594083865;273.5264737036516;299.46000000000004;7870000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2850000.0;7840000.000000001;0.026833333333333334;0.0;0.0475;0.0;0.0;0.026833333333333334;0.0;10369.0205078125;22868.240234375;1300.31701660156;37236.23046875;487849.9157845805;488764.70043126284;272437.36464282265;272018.7547329029;257878.2596394531;430671.36484660726;435807.7667011844;439231.9296735248;474635.11619972886;527536.461725433;477480.77166254586;438934.11017439695;444147.4667318541;463824.4608297027;458970.0676224462;266294.1666626155;477451.58175602084;435981.958921699;435807.7667011844;222850.3779558165;309075.640036128;470541.90478511597;200920.47264012235;200920.47264012235;273.5264737036516;1545112.6286478257;856610.633593728;196556.30112290572;242028.967459899;0;5;6;25;17;16;0;15;95;92;1199249382320.1106;457266467800.2896;1008146716040.0396;11319.794209086616;0.0;-0.0;6302.809057305165;3615690.3386115464;788774.5244070063;0.0;876712.7449460384;0.5102443312460501;0.031758508110538174
5524;2019-06-17 13:04:45.130;806;806;271;269;228;27;35;28;-46;49;740;260;-47;-3;227;176;257;716;264;39;35;10;760;341;346;134;345;283;758;811.0;-1.0;711.0;0.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33244.0546875;7341.11474609375;22180.494140625;1284.06909179688;735.0;251271;527.0;0.0;Calculated values ==>;1560769485.13;353.76;353.76;300.26000000000005;300.06;295.96000000000004;275.86;272.3289490889957;276.66;275.96000000000004;268.56;278.06;347.16;299.16;268.46000000000004;272.86;295.86;290.76000000000005;298.86;344.76;277.06;276.66;325.86;346.66;274.16;241.2770596917726;265.49620691782997;272.3289490889957;299.56;7600000.0;3410000.0;3460000.0;1340000.0;3450000.0;2830000.0;7580000.0;0.13516666666666666;0.0;0.11850000000000001;0.0;0.0;0.13516666666666666;0.0;7341.11474609375;22180.494140625;1284.06909179688;33244.0546875;496442.10656441975;496631.3651904028;273922.6395388667;273024.73539996694;257212.2627554925;431359.6534126046;437688.3978344568;439078.3305993717;474343.6830163247;529139.0878790821;477730.13448316604;438929.78192212846;445244.2940791218;465437.81466994097;459368.1547523945;267827.7009418731;483201.83355858136;438353.3083713128;437688.3978344568;221177.93781777218;308237.3991652946;470541.90478511597;198003.1308676477;198003.1308676477;272.3289490889957;1545699.964357461;856758.2180541771;196577.83767380903;242404.37357969067;0;5;6;25;17;16;0;15;95;92;1199460282320.1106;457346867800.2896;1008317116040.0396;28567.411168209295;0.0;-0.0;32397.458585013697;3616022.7319896906;788774.5244070063;0.0;877035.247176391;1.979014056945634;0.09110313904141476
5525;2019-06-17 13:05:45.111;828;825;274;273;231;18;31;17;-51;44;743;261;-55;3;227;172;257;718;265;37;30;11;721;337;341;131;342;275;723;132.0;0.0;689.0;153.0;9.0;96;93;1;1;0;0;1;0;0;0;1;0;0;0;0;18526.76171875;6973.583984375;7625.82568359375;1195.67626953125;732.0;251272;523.0;0.0;Calculated values ==>;1560769545.111;355.96000000000004;355.66;300.56;300.46000000000004;296.26000000000005;274.96000000000004;271.8864255623528;276.26000000000005;274.86;268.06;277.56;347.46000000000004;299.26000000000005;267.66;273.46000000000004;295.86;290.36;298.86;344.96000000000004;276.86;276.16;325.46000000000004;346.36;274.26000000000005;240.61611355647437;264.4750485637546;271.8864255623528;299.66;7209999.999999999;3370000.0000000005;3410000.0;1310000.0;3420000.0000000005;2750000.0;7230000.0;0.022000000000000002;0.0;0.11483333333333333;0.025500000000000002;0.0015;0.023500000000000004;0.0;6973.583984375;7625.82568359375;1195.67626953125;18526.76171875;503138.8344435841;502545.0482891753;278801.87832786574;278246.2297173196;259834.22975933395;431601.1154718507;438161.7599792967;440091.5532846558;474244.15781875124;530059.586946119;478832.88638076885;439510.7684793246;447605.29127457464;465871.8443297695;459467.3120072835;270503.025487574;487235.96639293525;439143.3090766643;437996.8995253602;219505.55070137876;306980.0860723078;471041.0630420859;196429.57506353938;201687.38165487934;271.68523845905827;1546131.251209697;856877.4694352588;196598.49567469588;242652.68092243854;0;5;6;25;17;16;0;15;95;92;1199666317054.9272;457426342625.2189;1008484463029.8905;27980.51716572487;7002.592943452937;-0.0;5553.273669956301;3616493.8155016876;788832.8608690851;0.0;877351.4031304686;2.5663921006529256;0.2581574503609995
5526;2019-06-17 13:06:45.151;829;814;271;269;241;26;18;16;-47;40;740;262;-53;1;227;176;256;635;254;38;18;11;689;338;343;131;343;281;691;-2.0;-1.0;1544.0;72.0;0.0;24;79;1;1;0;0;1;0;0;0;1;0;0;0;0;14901.5029296875;6672.86474609375;4484.623046875;1146.7197265625;729.0;251273;519.0;0.0;Calculated values ==>;1560769605.151;356.06000000000006;354.56000000000006;300.26000000000005;300.06;297.26000000000005;275.76000000000005;271.99741764416325;274.96000000000004;274.76000000000005;268.46000000000004;277.16;347.16;299.36;267.86;273.26000000000005;295.86;290.76000000000005;298.76000000000005;336.66;276.96000000000004;274.96000000000004;325.06;346.06000000000006;274.26000000000005;240.61611355647437;265.2429198363724;271.99741764416325;298.56;6890000.000000001;3379999.9999999995;3429999.9999999995;1310000.0;3429999.9999999995;2810000.0;6909999.999999999;0.0;0.0;0.2573333333333333;0.012;0.0;0.0;0.0;6672.86474609375;4484.623046875;1146.7197265625;14901.5029296875;506123.29964343325;503925.45266931894;281460.58728242863;280101.7804487979;265645.485353573;431541.1909327263;435512.81572856725;439370.203201036;473856.7996405058;529292.3381951287;478205.6123103837;438481.0894588266;446186.89629554865;465727.44564382103;459840.13305871404;272833.5368424582;478192.40557810955;438861.4913421366;435512.81572856725;217833.21561994078;305722.83045113535;471041.0630420859;197075.3727559623;201687.38165487934;271.94737374128;1546410.0057941715;856991.2656548778;196618.02865462867;242753.66860873235;0;5;6;25;17;16;0;15;95;92;1199871653854.7969;457504995025.1689;1008651374229.7844;62350.53636786563;3287.5882834334834;-0.0;0.0;3617247.076119842;788918.6695469281;0.0;877397.7112625425;5.334608063713778;0.521838777925905
5527;2019-06-17 13:07:45.111;811;799;271;270;244;27;19;16;-42;37;738;262;-44;2;227;179;256;586;260;38;18;12;695;329;334;131;333;290;698;-2.0;-1.0;517.0;64.0;2.0;1;64;1;1;0;0;0;0;0;0;1;0;0;0;0;13794.126953125;6750.083984375;0.0;1095.37976074219;727.0;251274;516.0;0.0;Calculated values ==>;1560769665.111;354.26;353.06000000000006;300.26000000000005;300.16;297.56;275.86;270.9896433162861;275.06;274.76000000000005;268.96000000000004;276.86;346.96000000000004;299.36;268.76000000000005;273.36;295.86;291.06;298.76000000000005;331.76000000000005;276.96000000000004;274.96000000000004;324.76000000000005;345.86;274.36;240.61611355647437;266.37251300914875;270.9896433162861;299.16;6950000.0;3290000.0;3340000.0;1310000.0;3329999.9999999995;2900000.0;6980000.0;0.0;0.0;0.08616666666666667;0.010666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;6750.083984375;0.0;1095.37976074219;13794.126953125;503157.7901636432;501244.7079053877;280337.21685808105;279698.3369242568;266453.7374314452;432069.9255137471;437780.13578820735;438119.5482360374;473566.1253818903;528393.8460607737;477083.977562001;437815.08588228567;444558.2787378674;467159.1929247943;461626.1303184133;272251.00321700674;469505.938592448;440830.01438604225;437616.1634160652;216578.99785978085;304884.691753025;471138.3846282677;194508.25189146868;280337.21685808105;270.881709775679;1546648.976623181;857103.0489890988;196636.70036092648;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1200074618454.926;457583542625.2189;1008822560029.8933;20991.173368357002;2950.72141585919;-0.0;52.42631551932805;3617941.127358587;788970.6208038458;0.0;877398.1478572482;3.0583687439342198;0.32667203744081175
5528;2019-06-17 13:08:45.112;789;789;275;271;246;28;19;11;-33;35;740;262;-35;0;228;180;256;595;277;38;18;12;702;329;334;130;333;297;705;-2.0;-1.0;580.0;3.0;3.0;1;39;1;1;0;0;0;0;0;0;1;0;0;0;0;10405.0361328125;6822.8115234375;0.0;976.57666015625;729.0;251275;513.0;0.0;Calculated values ==>;1560769725.112;352.06000000000006;352.06000000000006;300.66;300.26000000000005;297.76000000000005;275.96000000000004;270.9896433162861;275.06;274.26000000000005;269.86;276.66;347.16;299.36;269.66;273.16;295.96000000000004;291.16;298.76000000000005;332.66;276.96000000000004;274.96000000000004;324.46000000000004;346.06000000000006;274.36;240.39332010688793;267.23344911666527;270.9896433162861;300.86;7020000.0;3290000.0;3340000.0;1300000.0;3329999.9999999995;2970000.0;7050000.0;0.0;0.0;0.09666666666666666;0.0005;0.0005;0.0005;0.0;6822.8115234375;0.0;976.57666015625;10405.0361328125;499494.6786885105;499214.04528047144;281879.85170914273;279337.41848151106;266829.19543442497;432069.9255137471;437780.13578820735;437917.4719433092;473501.9964771252;528061.6644505977;476201.2777495904;437608.61457094236;442853.8054685152;467284.88278523885;461755.55278005864;271611.60859492974;470093.59973961697;440830.01438604225;437616.1634160652;215324.80838970217;305722.83045113535;471271.5613658896;194764.20207672415;281879.85170914273;270.9850143759789;1546850.639676315;857216.1583366516;196653.96695218483;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1200275021794.6838;457661843930.12427;1008998662964.6805;23504.81608710322;138.25367964458275;-0.0;77.86815585346125;3618311.9334502663;788996.3626919682;0.0;877399.2336626048;3.041384447628723;0.3092910970102837
5529;2019-06-17 13:09:45.112;769;781;277;274;249;31;20;8;-27;33;745;262;-29;0;228;181;256;631;282;37;19;13;734;328;333;134;333;302;737;238.0;-1.0;50.0;42.0;3.0;1;37;0;1;0;0;0;0;0;0;1;0;0;0;0;10846.966796875;6985.94384765625;0.0;967.0278930664059;734.0;251276;511.0;0.0;Calculated values ==>;1560769785.112;350.06000000000006;351.26;300.86;300.56;298.06;276.26000000000005;270.87642091645444;275.16;273.96000000000004;270.46000000000004;276.46000000000004;347.66;299.36;270.26000000000005;273.16;295.96000000000004;291.26000000000005;298.76000000000005;336.26000000000005;276.86;275.06;324.26000000000005;346.56000000000006;274.46000000000004;241.2770596917726;267.8393353686513;270.87642091645444;301.36;7340000.000000001;3279999.9999999995;3329999.9999999995;1340000.0;3329999.9999999995;3020000.0;7370000.0;0.03966666666666666;0.0;0.008333333333333333;0.007;0.0005;0.04016666666666666;0.0;6985.94384765625;0.0;967.0278930664059;10846.966796875;493601.0829655072;495039.8435206751;278838.5016496248;277259.44719520357;266007.6610799743;432127.2027000197;438170.3001304848;437713.4967235476;472787.01963726926;528197.3986632949;475565.08814119775;437401.2382119444;441814.68150891823;467284.88278523885;462037.01280856674;269105.74504640966;472025.4056986604;440887.14760795084;438007.4435049008;214488.6975840042;307818.28838856175;470835.2695607642;194256.06658129935;195308.95996389262;270.776046610651;1547027.739700729;857331.2312980774;196670.16365679502;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1200475121794.6838;457741043930.12427;1009178362964.6805;2028.8119178520685;1936.054420856254;-0.0;9748.38908889716;3618524.713683641;789013.6485928057;0.0;877481.1191396444;1.7242932421584856;0.0840695383984318
