;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5530;2019-06-17 13:10:45.143;754;773;280;281;250;34;15;9;-24;31;748;262;-26;0;228;182;256;662;283;39;15;14;749;333;338;136;338;304;753;0.0;0.0;838.0;108.0;0.0;1;43;0;1;0;0;0;0;0;0;1;0;0;0;0;11721.029296875;7164.43310546875;0.0;1004.85137939453;738.0;251277;509.0;0.0;Calculated values ==>;1560769845.143;348.56000000000006;350.46000000000004;301.16;301.26000000000005;298.16;276.56;271.4400167685773;274.66;274.06;270.76000000000005;276.26000000000005;347.96000000000004;299.36;270.56;273.16;295.96000000000004;291.36;298.76000000000005;339.36;277.06;274.66;324.06;346.96000000000004;274.56;241.71165711629368;268.0796299477929;271.4400167685773;301.46000000000004;7490000.000000001;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;3040000.0;7530000.0;0.0;0.0;0.1396666666666667;0.018000000000000002;0.0;0.0;0.0;7164.43310546875;0.0;1004.85137939453;11721.029296875;489907.8372538405;492314.072378556;278705.0807552055;279222.2869134692;265469.82706936105;431837.87352777255;436189.1594305443;437727.04723144654;472329.59916539915;528356.8049577941;475309.2583797754;437413.810930519;441393.15733161947;466573.56669430935;461403.3185104583;268106.58223352727;475185.2597108907;440124.53318491206;436189.1594305443;213652.59903751023;309494.7701623936;470665.25215363293;195666.9614353663;195308.95996389262;271.36372627499424;1547215.9035022878;857449.2120310555;196686.6044740736;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1200676525799.3447;457822085779.9878;1009360256894.3743;33807.725316185875;4949.9692329288;-0.0;0.0;3618823.5057896236;789071.0617713146;0.0;877562.3976874792;4.744319361252274;0.5502922674432043
5531;2019-06-17 13:11:45.123;748;766;282;285;256;38;13;12;-21;30;750;262;-23;4;229;183;257;683;285;41;12;15;780;339;344;140;344;306;784;-1.0;-1.0;1346.0;216.0;0.0;1;57;0;1;0;0;0;0;0;0;1;0;0;0;0;12655.623046875;7449.32861328125;0.0;1107.64880371094;740.0;251278;507.0;0.0;Calculated values ==>;1560769905.123;347.96000000000004;349.76;301.36;301.66;298.76000000000005;276.96000000000004;272.10816812424576;274.46000000000004;274.36;271.06;276.16;348.16;299.36;270.86;273.56;296.06;291.46000000000004;298.86;341.46000000000004;277.26000000000005;274.36;323.86;347.16;274.66;242.56692532238324;268.3187672390254;272.10816812424576;301.66;7800000.0;3390000.0;3440000.0;1400000.0;3440000.0;3060000.0;7840000.000000001;0.0;0.0;0.22433333333333336;0.036000000000000004;0.0;0.0;0.0;7449.32861328125;0.0;1107.64880371094;12655.623046875;485809.5534286771;488156.0975711008;276819.5886764453;278215.072406107;266075.6701899902;431480.97241316177;434405.46270444314;437742.05038880615;471703.5210853088;528412.0366864651;475052.64501488337;437427.84448784514;441568.68745396176;465839.3387356851;460609.1117586345;266672.1222835017;474985.2772487521;439129.33893010666;434230.5259844114;212816.51262364245;310333.04987691523;470225.6346856305;197264.2214773931;195308.95996389262;272.02672995605826;1547418.9745589604;857570.9527849678;196704.20277421566;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1200881057599.4097;457904858180.0141;1009543195894.4325;53947.19295246033;9826.610875496546;-0.0;0.0;3619554.553011766;789194.1588928681;0.0;877562.3976874792;7.452842367132671;0.8889832596521297
5532;2019-06-17 13:12:45.124;749;760;274;278;267;45;20;14;-20;29;750;262;-21;8;228;186;257;691;282;22;19;17;759;356;360;143;361;309;763;-2.0;-1.0;1353.0;132.0;0.0;0;74;0;1;0;0;0;0;0;0;1;0;0;0;0;12312.349609375;7273.669921875;0.0;1222.66418457031;739.0;251279;505.0;0.0;Calculated values ==>;1560769965.124;348.06000000000006;349.16;300.56;300.96000000000004;299.86;277.66;273.955091788801;275.16;274.56;271.16;276.06;348.16;299.36;271.06;273.96000000000004;295.96000000000004;291.76000000000005;298.86;342.26;275.36;275.06;323.66;347.06000000000006;274.86;243.1966462407574;268.67533136820026;273.955091788801;301.36;7590000.000000001;3560000.0;3600000.0;1430000.0;3610000.0;3090000.0;7630000.0;0.0;0.0;0.22549999999999998;0.022000000000000002;0.0;0.0;0.0;7273.669921875;0.0;1222.66418457031;12312.349609375;488139.371351598;489384.29229353165;274885.2904344948;276756.91473669396;271780.82709131134;430412.23801567365;431629.41555342614;437214.0438153077;471206.1028288316;528180.8629909446;474666.24091408803;437055.2244796515;441535.4042861069;463212.09266578907;458331.9995530319;267888.73842068267;478710.9960751296;432003.10066836246;431441.6602805425;211980.4382156667;309913.9067706182;470018.21299050737;201866.66860412224;195308.95996389262;273.91395950740065;1547627.0444661118;857693.6464846277;196723.6223728263;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1201092261119.9937;457989759595.2489;1009727698969.9427;53070.83311012232;5899.333976500473;-0.0;0.0;3620446.3847617023;789325.2106178228;0.0;877562.3976874792;6.940660095027111;0.7839112127316384
5533;2019-06-17 13:13:45.144;752;754;264;267;264;58;27;15;-12;28;750;264;-14;14;228;189;257;685;271;28;27;17;766;363;368;145;368;317;769;-1.0;-1.0;1290.0;108.0;2.0;0;94;0;1;0;0;0;0;0;0;1;0;0;0;0;11435.78515625;7319.47265625;0.0;1388.94396972656;739.0;251280;503.0;0.0;Calculated values ==>;1560770025.144;348.36;348.56000000000006;299.56;299.86;299.56;278.96000000000004;274.69669130483857;275.86;274.66;271.96000000000004;275.96000000000004;348.16;299.56;271.76000000000005;274.56;295.96000000000004;292.06;298.86;341.66;275.96000000000004;275.86;323.46000000000004;347.06000000000006;274.86;243.61107973660833;269.6138998590099;274.69669130483857;300.26000000000005;7659999.999999999;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3170000.0;7690000.000000001;0.0;0.0;0.215;0.018000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;7319.47265625;0.0;1388.94396972656;11435.78515625;487872.6651737824;487867.26108534145;270109.2661387175;271360.87185780844;270109.2661387175;429947.3805835815;430851.9227024439;436645.889417906;470839.76368816046;527562.5575693115;473866.2081654606;436321.22191456094;440744.478331309;462157.9346378222;457617.00745002116;267468.33749488054;477058.00435084227;431043.9853271768;430851.9227024439;211144.3756859795;309913.9067706182;469747.2219256856;203717.5421740309;270109.2661387175;274.66412968293594;1547825.011556137;857815.2965425806;196745.3930285723;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1201310733919.9243;458076188395.22144;1009915561569.883;50079.59465743315;4788.534235529784;-0.0;53.58088552124214;3621306.258188458;789414.305874751;0.0;877562.8443436942;6.306738886912782;0.6783007830960286
5534;2019-06-17 13:14:45.115;752;752;259;261;253;66;32;20;-4;28;753;265;-4;24;228;191;257;688;271;32;31;18;769;367;372;146;372;325;772;-2.0;0.0;1183.0;127.0;0.0;0;99;14;1;0;0;0;0;0;0;1;0;0;0;0;11816.7724609375;8329.6396484375;0.0;1444.67395019531;735.0;251281;502.0;0.0;Calculated values ==>;1560770085.115;348.36;348.36;299.06;299.26000000000005;298.46000000000004;279.76000000000005;275.1157276137837;276.36;275.16;272.76000000000005;275.96000000000004;348.46000000000004;299.66;272.76000000000005;275.56;295.96000000000004;292.26000000000005;298.86;341.96000000000004;276.36;276.26000000000005;323.36;346.66;274.96000000000004;243.81672145450628;270.5352231155435;275.1157276137837;300.26000000000005;7690000.000000001;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3250000.0;7720000.0;0.0;0.0;0.19716666666666666;0.021166666666666667;0.0;0.0;0.0;8329.6396484375;0.0;1444.67395019531;11816.7724609375;487563.75632495905;487254.1754321978;267905.4485081805;268701.1634487392;265578.9331651734;429675.2189834977;430753.1379245722;436080.89405463316;470705.69158332614;527259.2366122279;472937.8149907048;436080.89405463316;440571.8832031277;461548.6100553265;457245.4800888884;267292.9007467217;477199.5555530053;430753.1379245722;430558.8835129871;210726.34883551928;308237.3991652946;469710.96323701047;204745.05398873042;270109.2661387175;275.078730217199;1548018.689213337;857945.6427805442;196768.99509803776;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1201532626619.762;458163446200.1576;1010108068479.7422;45611.716466327154;5608.445079088595;-0.0;0.0;3622103.3003572365;789500.9054922538;0.0;877563.2906352612;5.240282197675774;0.5753466034916694
5535;2019-06-17 13:15:45.105;750;752;261;261;241;67;35;40;-2;31;759;265;-4;27;228;193;257;695;289;35;34;18;795;370;375;146;375;323;798;-2.0;-1.0;0.0;20.0;0.0;0;99;63;1;0;0;0;0;0;0;1;0;0;1;0;15531.2099609375;12539.587890625;0.0;1441.10925292969;730.0;251282;502.0;0.0;Calculated values ==>;1560770145.105;348.16;348.36;299.26000000000005;299.26000000000005;297.26000000000005;279.86;275.4277932560699;276.66;277.16;272.96000000000004;276.26000000000005;349.06000000000006;299.66;272.76000000000005;275.86;295.96000000000004;292.46000000000004;298.86;342.66;276.66;276.56;323.36;346.16;274.96000000000004;243.81672145450628;270.30646906291605;275.4277932560699;302.06;7950000.0;3700000.0;3750000.0;1460000.0;3750000.0;3229999.9999999995;7980000.0;0.0;0.0;0.0;0.0033333333333333335;0.0;0.0;0.0;12539.587890625;0.0;1441.10925292969;15531.2099609375;484545.53366013477;484542.66186263354;267219.18366051314;267219.18366051314;260038.17353223293;429467.9694778635;430535.87848267425;436876.85649099556;471003.6945412344;528048.6304976159;473201.0488707785;436550.0907066026;441463.36132410687;461088.20763948926;457036.00486017246;265877.1145883581;475344.8635955877;430535.87848267425;430339.9637895259;210726.34883551928;306141.9092990094;469710.96323701047;204325.67231379653;270109.2661387175;274.9319148819804;1548246.55108358;858119.5240250258;196793.03928336874;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1201756689269.7976;458251031600.1715;1010302436079.7731;0.0;884.6176364107132;-0.0;0.0;3622483.33464491;789555.0053300823;0.0;877563.2906352612;0.06327421496420407;0.01282616079565053
5536;2019-06-17 13:16:45.126;754;755;263;263;234;69;38;47;-4;36;761;266;-6;20;229;195;257;703;300;37;37;18;798;378;383;147;383;318;797;0.0;-2.0;1426.0;263.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;18507.5234375;15500.9560546875;0.0;1414.1345214843802;722.0;251283;508.0;0.0;Calculated values ==>;1560770205.126;348.56000000000006;348.66;299.46000000000004;299.46000000000004;296.56;280.06;276.25090830309495;276.96000000000004;277.86;272.76000000000005;276.76000000000005;349.26;299.76000000000005;272.56;275.16;296.06;292.66;298.86;343.46000000000004;276.86;276.86;323.96000000000004;345.36;274.96000000000004;244.02132995426717;269.7299932089509;276.25090830309495;303.16;7980000.0;3779999.9999999995;3829999.9999999995;1470000.0;3829999.9999999995;3180000.0;7970000.0;0.0;0.0;0.23766666666666666;0.04383333333333333;0.0;0.0;0.0;15500.9560546875;0.0;1414.1345214843802;18507.5234375;484855.71333832975;485116.7504114753;268034.29643603414;268034.29643603414;257712.6202458166;428902.12800615287;428950.6373657415;437703.0768668968;471366.9202731048;528644.4411963519;473975.12475418556;437382.54774716764;441450.0227400338;459984.82561922754;456002.2098876249;265724.5841791847;476785.257416913;428746.28542029904;428746.28542029904;213234.55432191002;302789.4550866088;469575.0378571016;207400.1540241568;270109.2661387175;276.14547589533083;1548530.3064744398;858353.2770091334;196816.8413092469;242791.01555290757;0;5;6;25;17;16;0;15;95;92;1201984168859.4507;458338962365.03735;1010494803384.4796;54735.327995624546;11491.999074677413;-0.0;0.0;3622939.6220222176;789658.1799009826;0.0;877563.2906352612;3.915280664449751;0.4962090006542624
5537;2019-06-17 13:17:45.116;762;763;286;285;244;69;49;52;-8;41;760;266;-10;14;229;198;257;713;293;47;48;18;832;379;384;148;384;315;834;-2.0;-2.0;1549.0;162.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;24083.140625;16231.2607421875;4531.27490234375;1393.7658691406198;699.0;251284;534.0;0.0;Calculated values ==>;1560770265.116;349.36;349.46000000000004;301.76000000000005;301.66;297.56;280.06;276.35288757459654;278.06;278.36;272.36;277.26000000000005;349.16;299.76000000000005;272.16;274.56;296.06;292.96000000000004;298.86;344.46000000000004;277.86;277.96000000000004;326.56;343.06000000000006;274.96000000000004;244.22491754036054;269.38090353596624;276.35288757459654;302.46000000000004;8320000.0;3790000.0;3840000.0;1480000.0;3840000.0;3150000.0;8340000.000000001;0.0;0.0;0.25816666666666666;0.027000000000000003;0.0;0.0;0.0;16231.2607421875;4531.27490234375;1393.7658691406198;24083.140625;482536.64772099233;482485.5138755625;274882.46016717004;274477.8807261412;259635.38576557822;428830.04407018964;430882.65397729515;437748.17403178074;471730.980663899;528769.480842309;474364.7416948884;437429.3724414259;441171.8052605305;459828.28897738707;456264.6031465988;264124.86497578217;474199.68327442533;430487.3644340035;430685.367807429;224104.74344509715;293153.3411634106;469438.873348793;207718.66568968605;270109.2661387175;276.2710217236532;1548885.169521317;858617.668076626;196840.23657931085;242828.7698836624;0;5;6;26;17;16;0;15;95;92;1202214230509.4873;458427447615.0514;1010684671734.5098;59385.951403650775;7066.445606795889;-0.0;0.0;3623890.4741822523;789812.8078310685;0.0;877563.2906352612;2.9992549509872504;0.35276679477912226
5538;2019-06-17 13:18:45.137;780;775;305;304;266;67;50;51;-12;45;745;267;-14;13;229;203;257;706;279;50;49;17;782;374;379;138;379;313;783;0.0;-2.0;1075.0;52.0;0.0;55;1;98;1;0;0;1;0;0;0;1;1;0;1;0;28613.54296875;15359.3837890625;6413.05322265625;2416.5439453125;686.0;251285;587.0;0.0;Calculated values ==>;1560770325.137;351.16;350.66;303.66;303.56;299.76000000000005;279.86;275.84098080016133;278.16;278.26000000000005;271.96000000000004;277.66;347.66;299.86;271.76000000000005;274.46000000000004;296.06;293.46000000000004;298.86;343.76;278.16;278.06;331.86;341.76;274.86;242.14157278889297;269.14681796795327;275.84098080016133;301.06;7820000.0;3740000.0;3790000.0;1380000.0;3790000.0;3130000.0;7830000.0;0.0;0.0;0.17916666666666667;0.008666666666666666;0.0;0.0;0.0;15359.3837890625;6413.05322265625;2416.5439453125;28613.54296875;490476.68667131104;489623.0669260394;289157.21355190256;288526.8199005232;270033.4435039956;429187.4505931623;432381.27658068726;437568.04326289374;473437.2657590101;527346.2451405692;474742.1319172592;437249.5021140777;441444.2932139741;460607.53501476627;457787.68628915004;266562.8393185172;478862.3238095592;432381.27658068726;432190.5876596384;246270.64818160105;287708.2272785495;470691.5974162874;206524.06131135253;270109.2661387175;275.79285684170566;1549324.462251;858881.0155877441;196872.0002745793;242920.00453921768;0;5;6;26;17;16;0;15;96;92;1202443210625.0476;458513277645.2614;1010873137674.971;41395.380099651135;2289.451979576102;-0.0;0.0;3624730.6125590526;789890.8009325138;0.0;877563.2906352612;1.8059806718120108;0.19367010498963438
5539;2019-06-17 13:19:45.097;791;784;291;291;270;59;49;50;-17;47;710;268;-19;14;229;208;257;694;259;50;48;17;798;371;376;131;376;308;799;-1.0;0.0;945.0;107.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;0;0;0;30848.8359375;15684.6533203125;8641.09375;2386.69555664062;675.0;251286;638.0;0.0;Calculated values ==>;1560770385.097;352.26;351.56000000000006;302.26000000000005;302.26000000000005;300.16;279.06;275.5313989812953;278.06;278.16;271.46000000000004;277.86;344.16;299.96000000000004;271.26000000000005;274.56;296.06;293.96000000000004;298.86;342.56000000000006;278.16;277.96000000000004;336.96000000000004;340.66;274.86;240.61611355647437;268.5567601203482;275.5313989812953;299.06;7980000.0;3710000.0;3760000.0;1310000.0;3760000.0;3080000.0;7990000.000000001;0.0;0.0;0.1575;0.017833333333333333;0.0;0.0;0.0;15684.6533203125;8641.09375;2386.69555664062;30848.8359375;490545.7234630308;489383.1342999618;279717.56958196574;279717.56958196574;270651.2278599985;429398.2889081932;432956.79384999943;437915.60822266474;474534.5232474069;524056.9942213033;475502.2544710476;437601.09044165985;442640.22886263416;461071.0167490984;458963.79091515415;265724.5841791847;475061.7509188561;433144.1924810365;432768.80165683676;267611.2341011182;283101.5729112263;471624.74038647546;205580.9074414235;270109.2661387175;275.41842098761737;1549819.6517270154;859139.5434292526;196912.0005856314;243045.37212942124;0;5;6;26;17;16;0;15;96;92;1202669559624.2915;458593923844.99207;1011059313474.3491;36592.715373045496;4744.448354186759;-0.0;0.0;3625380.080085292;789949.3776912087;0.0;877563.2906352612;1.5474872255045162;0.16382300427602745
5540;2019-06-17 13:20:45.118;804;799;273;273;251;59;49;50;-26;49;713;267;-29;7;230;210;257;719;264;50;48;17;804;380;385;129;385;299;804;-1.0;-1.0;1844.0;312.0;0.0;99;100;99;1;0;0;1;0;0;0;1;0;0;1;0;28309.609375;15755.4052734375;8605.763671875;1378.26306152344;666.0;251287;669.0;0.0;Calculated values ==>;1560770445.118;353.56000000000006;353.06000000000006;300.46000000000004;300.46000000000004;298.26000000000005;279.06;276.4546675782219;278.06;278.16;270.56;278.06;344.46000000000004;299.86;270.26000000000005;273.86;296.16;294.16;298.86;345.06000000000006;278.16;277.96000000000004;340.06000000000006;339.76;274.86;240.16925963744896;267.47669482898436;276.4546675782219;299.56;8040000.000000001;3800000.0;3850000.0;1290000.0;3850000.0;2990000.0;8040000.000000001;0.0;0.0;0.30733333333333335;0.052000000000000005;0.0;0.0;0.0;15755.4052734375;8605.763671875;1378.26306152344;28309.609375;491918.3733411394;491163.8354181312;271542.71069372003;271542.71069372003;263264.8821082934;428757.65804586536;430616.1758337719;438544.20172432164;474983.2608063853;525086.372498479;476528.7195081973;438082.61597026663;443460.8629688132;459810.9678054327;457802.2162216891;265425.5188099604;478616.99642788037;430813.99964967923;430417.62859103177;280589.13426710566;279332.9882161641;471889.3439495091;207744.23546655552;270109.2661387175;276.28587996957225;1550312.8113179584;859401.635618346;196943.38622198888;243189.14624495615;0;5;6;26;17;16;0;15;96;92;1202897939529.8503;458671951145.183;1011241477209.7948;70932.52296322012;13735.545641113587;-0.0;0.0;3626276.437355566;790103.431541529;0.0;877563.2906352612;3.28943034103656;0.3693092774945097
5541;2019-06-17 13:21:48.138;818;811;261;259;237;67;52;53;-29;51;738;266;-31;-6;230;210;257;715;266;52;51;18;773;385;390;137;390;298;774;-1.0;0.0;1787.0;275.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26260.884765625;15206.970703125;8281.9296875;1352.65563964844;658.0;251288;682.0;0.0;Calculated values ==>;1560770508.138;354.96000000000004;354.26;299.26000000000005;299.06;296.86;279.86;276.9606089950914;278.36;278.46000000000004;270.26000000000005;278.26000000000005;346.96000000000004;299.76000000000005;270.06;272.56;296.16;294.16;298.86;344.66;278.36;278.26000000000005;341.36;338.96000000000004;274.96000000000004;241.92719264551067;267.35522164206344;276.9606089950914;299.76000000000005;7730000.0;3850000.0;3900000.0;1370000.0;3900000.0;2980000.0;7740000.000000001;0.0;0.0;0.29783333333333334;0.04583333333333333;0.0;0.0;0.0;15206.970703125;8281.9296875;1352.65563964844;26260.884765625;496951.6251162165;495840.52019364695;268580.01056532573;267788.12808035297;259660.89115041422;428391.1821097931;429868.4796117518;438307.6172986034;474152.6912541529;527775.8227761798;476538.90972533857;437999.7806145802;441767.3564677892;459022.854739524;456990.1917993729;267063.177455894;481300.20202339866;429868.4796117518;429665.6494652198;286033.001929769;275983.5004908252;470923.7305949869;209039.29197481347;270109.2661387175;276.7994802816253;1550790.4547262501;859672.6424146589;196967.2893465022;243336.9604720653;0;5;6;26;17;16;0;15;96;92;1203142142029.7764;458755767745.1576;1011429591909.7379;68283.74955893544;12003.03677009128;-0.0;0.0;3627494.966451634;790328.7156336211;0.0;877563.2906352612;3.2319548031203973;0.3613025870371499
5542;2019-06-17 13:22:45.129;818;818;283;284;248;63;54;56;-37;54;751;264;-39;-9;230;203;257;728;275;54;53;19;821;382;387;144;386;291;807;-2.0;-1.0;1882.0;218.0;0.0;60;100;63;1;0;0;1;0;1;0;1;0;0;1;0;42008.37890625;12789.4765625;26056.158203125;1293.50280761719;650.0;251289;686.0;0.0;Calculated values ==>;1560770565.129;354.96000000000004;354.96000000000004;301.46000000000004;301.56;297.96000000000004;279.46000000000004;276.6576332772354;278.56;278.76000000000005;269.46000000000004;278.56;348.26;299.56;269.26000000000005;272.26000000000005;296.16;293.46000000000004;298.86;345.96000000000004;278.56;278.46000000000004;341.76;338.16;275.06;243.40439225979637;266.49643012054327;276.6576332772354;300.66;8209999.999999999;3820000.0000000005;3870000.0000000005;1440000.0;3860000.0;2910000.0;8070000.0;0.0;0.0;0.31366666666666665;0.036333333333333336;0.0;0.0;0.0;12789.4765625;26056.158203125;1293.50280761719;42008.37890625;492381.8179469158;493728.08342741785;275482.4401875362;275912.09565705626;262077.04261676184;428611.97810654406;431072.65095916163;438653.51851114654;473542.2296172119;529666.0563197803;477188.3920732839;438350.5634741053;442785.35807665536;459654.05019707617;456483.199972135;264618.3720395722;479747.9476599807;431072.65095916163;430875.1887274981;287708.2272785495;272634.34865687083;470081.34618783195;208344.55456781603;270109.2661387175;276.52263640767114;1551330.8343931427;859894.245959708;196988.2347931552;243608.76074495603;0;5;6;26;17;17;0;15;96;92;1203363552064.5317;458835840100.06915;1011597430404.5525;72240.245023558;9509.770095527247;-0.0;0.0;3628607.2724191905;790498.998463444;0.0;877563.2906352612;2.0366659590011214;0.22796423102728755
5543;2019-06-17 13:23:45.119;826;819;292;292;268;48;48;52;-32;55;743;264;-34;-8;231;196;257;680;285;47;47;19;732;366;371;148;369;295;725;-2.0;-1.0;606.0;107.0;0.0;58;100;65;1;0;0;1;0;1;0;1;0;0;1;0;38861.80859375;11724.978515625;23003.26171875;1305.63330078125;649.0;251290;686.0;0.0;Calculated values ==>;1560770625.119;355.76;355.06000000000006;302.36;302.36;299.96000000000004;277.96000000000004;275.0112864084945;277.96000000000004;278.36;269.96000000000004;278.66;347.46000000000004;299.56;269.76000000000005;272.36;296.26000000000005;292.76000000000005;298.86;341.16;277.86;277.86;341.76;338.06000000000006;275.06;244.22491754036054;266.98899913490544;275.0112864084945;301.66;7320000.0;3660000.0;3710000.0;1480000.0;3690000.0;2950000.0;7250000.0;0.0;0.0;0.10099999999999999;0.017833333333333333;0.0;0.0;0.0;11724.978515625;23003.26171875;1305.63330078125;38861.80859375;501869.0589216896;501532.87029954296;290969.8794504264;290969.8794504264;275399.8540961897;429743.705733735;434022.2730352581;438520.37345905404;473120.7557910293;528528.2974864837;476685.7311964304;438214.884849924;442101.61475067696;462410.3593498618;458102.21622996335;269679.3050581893;481261.179844483;433838.92215221055;433838.92215221055;287708.2272785495;272215.72791638016;469538.77293914376;204044.4513208303;270109.2661387175;274.8044573927883;1552004.6403027116;860098.4990375373;197009.89065081737;244017.52110628676;0;5;6;26;17;17;0;15;96;92;1203590914164.5679;458923425500.08307;1011773201104.5804;23682.068135960595;4734.64873552659;-0.0;0.0;3629406.491803545;790617.6821698066;0.0;877563.2906352612;0.7886112172692888;0.09502229676895269
5544;2019-06-17 13:24:45.110;814;810;295;295;263;32;34;36;-37;53;730;265;-39;-3;231;188;257;658;292;35;34;19;735;346;351;141;350;290;733;684.0;-1.0;1116.0;0.0;0.0;1;0;35;1;0;0;1;0;1;0;1;0;1;1;0;36505.77734375;9484.3251953125;21327.408203125;2210.07666015625;643.0;251291;692.0;0.0;Calculated values ==>;1560770685.11;354.56000000000006;354.16;302.66;302.66;299.46000000000004;276.36;272.8767566201714;276.56;276.76000000000005;269.46000000000004;278.46000000000004;346.16;299.66;269.26000000000005;272.86;296.26000000000005;291.96000000000004;298.86;338.96000000000004;276.66;276.56;342.36;337.46000000000004;275.06;242.77792619122317;266.37251300914875;272.8767566201714;302.36;7350000.0;3460000.0;3510000.0;1410000.0;3500000.0;2900000.0;7330000.0;0.114;0.0;0.186;0.0;0.0;0.114;0.0;9484.3251953125;21327.408203125;2210.07666015625;36505.77734375;499917.7432378998;499540.68064645235;291585.7983050523;291585.7983050523;272283.9451561799;431051.2098666511;436360.98980129673;438875.71466257534;473832.3884915986;527563.2733667383;477428.3296663247;438574.09084898385;443848.95085299923;465227.56439982605;460183.0878186048;269465.2117406864;476894.2611584402;436532.23248102295;436360.98980129673;290221.2356813373;269704.110367413;470485.8080591802;199333.85361727496;199333.85361727496;272.8767566201714;1552632.6093087161;860275.2167233133;197039.183839157;244386.88794191077;0;5;6;26;17;17;0;15;96;93;1203807481674.3406;459010112494.9921;1011948674779.3964;44554.78615442587;0.0;-0.0;27021.09352497848;3629975.0469593005;790657.1316575836;0.0;877788.432638033;2.1675335044444997;0.1530663589121612
5545;2019-06-17 13:25:45.130;813;812;290;289;254;21;30;22;-41;45;690;269;-43;13;231;181;257;687;299;35;29;17;741;334;339;131;338;287;739;749.0;-1.0;255.0;0.0;0.0;1;0;1;1;0;0;1;0;1;0;1;0;1;0;0;34373.08984375;7202.96044921875;21710.23046875;2212.56103515625;635.0;251292;701.0;0.0;Calculated values ==>;1560770745.13;354.46000000000004;354.36;302.16;302.06;298.56;275.26000000000005;271.55198750734434;276.16;275.36;269.06;277.66;342.16;300.06;268.86;274.46000000000004;296.26000000000005;291.26000000000005;298.86;341.86;276.66;276.06;343.26;336.66;274.86;240.61611355647437;265.9988726020314;271.55198750734434;303.06;7409999.999999999;3340000.0;3390000.0;1310000.0;3379999.9999999995;2870000.0;7390000.000000001;0.12483333333333334;0.0;0.042499999999999996;0.0;0.0;0.12483333333333334;0.0;7202.96044921875;21710.23046875;2212.56103515625;34373.08984375;499221.90024993836;499266.1744542392;286417.91335581895;285736.72258881707;267925.1791725366;431779.12508338504;438448.7289047203;438939.81103614205;474340.9607716398;523641.91927890416;478258.8118813784;438639.9352766927;446680.51428542443;466953.6223021199;461119.21009343705;269049.3141265776;480782.41967269796;439262.0523983769;438285.0008780551;293991.1381695566;266355.56789118156;471624.74038647546;196126.4230796253;196126.4230796253;271.55198750734434;1553223.4634231802;860414.3237910974;197076.05143852404;244745.6544811505;0;5;6;26;17;17;0;15;96;93;1204014550675.0974;459091739695.2904;1012121832480.0292;10319.568988151961;0.0;-0.0;30229.462461837324;3630432.4856825913;790657.1316575836;0.0;878265.6796356561;1.302748653624678;0.04899819864497218
5546;2019-06-17 13:26:45.120;822;817;284;282;250;19;18;14;-41;38;679;274;-42;18;230;176;257;691;277;24;18;15;695;345;350;129;350;293;698;-1.0;-2.0;2518.0;434.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11415.7373046875;6748.544921875;0.0;1349.47607421875;625.0;251293;707.0;0.0;Calculated values ==>;1560770805.12;355.36;354.86;301.56;301.36;298.16;275.06;272.7676641592781;274.96000000000004;274.56;269.06;276.96000000000004;341.06000000000006;300.56;268.96000000000004;274.96000000000004;296.16;290.76000000000005;298.86;342.26;275.56;274.96000000000004;343.86;335.66;274.66;240.16925963744896;266.74333088950624;272.7676641592781;300.86;6950000.0;3450000.0;3500000.0;1290000.0;3500000.0;2930000.0;6980000.0;0.0;0.0;0.4196666666666667;0.07233333333333333;0.0;0.0;0.0;6748.544921875;0.0;1349.47607421875;11415.7373046875;504649.03960856964;503702.7216759478;291171.3085595003;288990.4900706216;269122.8461760969;431113.4868728058;433808.1610589686;437593.53540299827;473921.41095746984;522011.03528129053;478087.55328500894;437439.655382592;446216.93017854425;465098.031200596;458733.7890088602;272754.4492404465;485879.0716131521;434867.2671453463;433808.1610589686;296504.67125881097;262170.3306944222;471695.4600566422;198741.085065253;196126.4230796253;272.63821471977735;1553604.9733857017;860530.5669583222;197105.73013371517;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1204221216224.3088;459169726694.99286;1012295803479.3655;100238.4116584071;19743.699791043822;-0.0;0.0;3631353.648631714;790821.6350667428;0.0;878517.5498365125;14.816226273965801;1.7382834932452664
5547;2019-06-17 13:27:45.121;811;793;277;276;263;23;19;13;-24;35;708;277;-25;15;228;177;257;573;264;22;18;15;688;340;345;130;345;308;691;-1.0;-1.0;1346.0;185.0;0.0;1;86;1;1;0;0;0;0;0;0;1;0;0;0;0;10549.6025390625;6642.392578125;0.0;1317.74475097656;613.0;251294;713.0;0.0;Calculated values ==>;1560770865.121;354.26;352.46000000000004;300.86;300.76000000000005;299.46000000000004;275.46000000000004;272.21867820750657;275.06;274.46000000000004;270.76000000000005;276.66;343.96000000000004;300.86;270.66;274.66;295.96000000000004;290.86;298.86;330.46000000000004;275.36;274.96000000000004;344.46000000000004;334.46000000000004;274.66;240.39332010688793;268.5567601203482;272.21867820750657;299.56;6880000.0;3400000.0;3450000.0;1300000.0;3450000.0;3080000.0;6909999.999999999;0.0;0.0;0.22433333333333336;0.030833333333333334;0.0;0.0;0.0;6642.392578125;0.0;1317.74475097656;10549.6025390625;503789.71565146174;501067.42561311054;286164.56004903984;285294.235278876;276417.8001728784;431420.45991060114;435205.3218548559;436809.0314453242;473501.9964771252;523846.4815623732;476558.8660288807;436649.6058148263;442788.37346326775;465566.397539545;459658.78497462807;273457.1961315868;468262.5105473122;435721.8474773972;435032.25180192705;299018.4200587347;257148.6733736563;471562.9649996686;197501.71892893407;196126.4230796253;272.12542194520717;1553788.0209356474;860642.1599643165;197127.95734443393;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1204429719699.8855;459247427990.20776;1012476106484.8641;53684.60710784352;8450.221753847647;-0.0;0.0;3632636.3618365102;791056.5883294224;0.0;878517.5498365125;7.805748354934997;0.8566939393434141
5548;2019-06-17 13:28:45.121;782;780;280;277;266;25;18;13;-15;33;741;276;-17;15;228;178;257;545;265;23;18;15;708;336;341;130;341;313;711;-1.0;-1.0;578.0;59.0;3.0;1;60;12;1;0;0;0;0;0;0;1;0;0;0;0;11060.265625;7574.703125;0.0;1168.88024902344;600.0;251295;715.0;0.0;Calculated values ==>;1560770925.121;351.36;351.16;301.16;300.86;299.76000000000005;275.66;271.77519066394296;274.96000000000004;274.46000000000004;271.66;276.46000000000004;347.26;300.76000000000005;271.46000000000004;274.66;295.96000000000004;290.96000000000004;298.86;327.66;275.46000000000004;274.96000000000004;344.66;333.16;274.66;240.39332010688793;269.14681796795327;271.77519066394296;299.66;7080000.0;3360000.0;3410000.0;1300000.0;3410000.0;3130000.0;7109999.999999999;0.0;0.0;0.09633333333333334;0.009833333333333333;0.0005;0.0005;0.0;7574.703125;0.0;1168.88024902344;11060.265625;497955.5634364104;497390.4192904852;284325.6092034573;282256.12284639897;275793.69029353553;431660.74602318485;435988.43106810213;437089.72060350876;473308.3704715943;526925.4117461608;475807.3207344992;436769.11898854957;441746.65543393826;466143.5638624966;460416.4097859312;271567.32895379944;460676.66597858904;436832.2419787537;435988.43106810213;299856.38484229014;251709.28920128586;471562.9649996686;196502.63758014128;284325.6092034573;271.71053204966205;1553968.1031703479;860760.6357618426;197148.67921943392;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1204635519699.8855;459325427990.20776;1012662406484.8641;23176.5556645844;2704.7598862920186;-0.0;75.83141093232241;3633276.8715262804;791149.5465097569;0.0;878518.181764937;2.968708120165648;0.31702216000810174
5549;2019-06-17 13:29:45.112;754;774;285;283;271;27;18;13;-14;31;763;273;-15;12;228;178;257;597;263;25;18;16;750;335;340;134;340;313;754;127.0;-1.0;771.0;105.0;8.0;0;61;23;1;0;0;0;0;0;0;1;0;0;0;0;12497.5478515625;8813.2373046875;0.0;1162.11804199219;588.0;251296;714.0;0.0;Calculated values ==>;1560770985.112;348.56000000000006;350.56000000000006;301.66;301.46000000000004;300.26000000000005;275.86;271.6637117239857;274.96000000000004;274.46000000000004;271.76000000000005;276.26000000000005;349.46000000000004;300.46000000000004;271.66;274.36;295.96000000000004;290.96000000000004;298.86;332.86;275.66;274.96000000000004;344.56000000000006;331.96000000000004;274.76000000000005;241.2770596917726;269.14681796795327;271.6637117239857;299.46000000000004;7500000.0;3350000.0;3400000.0;1340000.0;3400000.0;3130000.0;7540000.000000001;0.021166666666666667;0.0;0.1285;0.0175;0.0013333333333333333;0.0225;0.0;8813.2373046875;0.0;1162.11804199219;12497.5478515625;489806.50098063174;492362.2573930539;281250.2269241955;280167.99073667085;274246.91546559863;431720.082569444;436224.4290049657;437249.5021140777;472592.1488768574;529237.9096468214;475452.7972171456;437089.72060350876;441292.71172936825;466287.1692223748;460571.7415743834;268453.7478765327;463987.87425949925;437397.23291460436;436224.4290049657;299437.39939995663;246688.97952812296;471128.47311997804;196242.30539058367;201279.81185183476;271.60235119679203;1554164.3888351799;860897.1814470212;197168.10129142413;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1204839789054.6711;459404616110.1247;1012850178314.6671;30969.42477896898;4810.5079352644025;-0.0;5286.253885945446;3633728.0203470276;791212.1643474528;0.0;878562.8591064241;4.1167642828731665;0.39234700562442776
5550;2019-06-17 13:30:45.112;739;766;294;294;280;31;19;13;-15;30;773;269;-17;9;229;179;257;647;265;28;19;16;799;340;345;137;345;311;802;-2.0;0.0;1223.0;189.0;0.0;0;71;29;1;0;0;0;0;0;0;1;0;0;0;0;14310.3876953125;9807.51171875;0.0;1222.17236328125;578.0;251297;711.0;0.0;Calculated values ==>;1560771045.112;347.06000000000006;349.76;302.56;302.56;301.16;276.26000000000005;272.21867820750657;275.06;274.46000000000004;271.66;276.16;350.46000000000004;300.06;271.46000000000004;274.06;296.06;291.06;298.86;337.86;275.96000000000004;275.06;344.26;330.96000000000004;274.76000000000005;241.92719264551067;268.91163127593666;272.21867820750657;299.66;7990000.000000001;3400000.0;3450000.0;1370000.0;3450000.0;3110000.0;8020000.0;0.0;0.0;0.20383333333333334;0.0315;0.0;0.0;0.0;9807.51171875;0.0;1222.17236328125;14310.3876953125;482385.38058097294;486309.37259399606;280876.4269494393;280876.4269494393;274561.82324652805;431420.45991060114;435205.3218548559;437548.62350390764;472100.0868749512;530439.0090081198;475236.098773979;437231.03110804653;441262.74136931915;465694.88011925446;459924.3028570762;265674.19163571874;466586.86664192623;436743.248769431;435205.3218548559;298180.4796168596;242505.85365607988;470727.4148199725;197552.2879942123;201279.81185183476;272.14555999978654;1554387.7882980704;861052.3543555498;197187.97037813475;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1205045289054.6711;459485916110.1247;1013037378314.6671;48919.253054726236;8605.016495011445;-0.0;0.0;3634393.759328975;791323.9603843718;0.0;878606.9112221403;5.215405003616739;0.5811433276403644
5551;2019-06-17 13:31:45.133;743;759;293;296;285;41;22;14;-19;29;775;266;-20;8;228;182;257;674;274;25;21;17;805;358;363;140;363;308;808;-1.0;-1.0;1445.0;201.0;0.0;0;81;27;1;0;0;0;0;0;0;1;0;0;0;0;14944.31640625;9713.2509765625;0.0;1256.88659667969;570.0;251298;707.0;0.0;Calculated values ==>;1560771105.133;347.46000000000004;349.06000000000006;302.46000000000004;302.76000000000005;301.66;277.26000000000005;274.1680685717883;275.36;274.56;271.26000000000005;276.06;350.66;299.76000000000005;271.16;273.96000000000004;295.96000000000004;291.36;298.86;340.56000000000006;275.66;275.26000000000005;343.86;330.16;274.86;242.56692532238324;268.5567601203482;274.1680685717883;300.56;8050000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;8080000.0;0.0;0.0;0.24083333333333332;0.033499999999999995;0.0;0.0;0.0;9713.2509765625;0.0;1256.88659667969;14944.31640625;482376.5500903281;484591.01022829756;279862.3015024244;281280.9683378122;276270.4750112628;430280.9020939914;431219.9616645785;437601.09044165985;471605.12922355125;530875.2723025628;475266.8186564357;437443.34373287327;441746.15580451366;462912.4563373884;457460.35787645925;265376.4284221427;470586.3209309958;431786.16059446766;431029.9662439325;296504.67125881097;239159.6471344744;470422.9394058528;202352.06072111736;201279.81185183476;274.1119786926411;1554631.662824765;861215.0843133203;197208.6364333582;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1205257763394.3472;459569045194.9979;1013223143309.3838;56655.80799103065;8980.374435938636;-0.0;0.0;3635273.859430275;791470.5565992963;0.0;878606.9112221403;5.983168578219637;0.679302282968205
5552;2019-06-17 13:32:45.143;756;754;278;282;279;57;32;15;-15;28;772;266;-17;8;227;186;257;682;274;31;31;17;803;369;374;142;374;313;806;-1.0;-1.0;1518.0;142.0;0.0;0;94;43;1;0;0;0;0;0;0;1;0;0;0;0;15358.5595703125;10986.8037109375;0.0;1365.77746582031;563.0;251299;700.0;0.0;Calculated values ==>;1560771165.143;348.76;348.56000000000006;300.96000000000004;301.36;301.06;278.86;275.3239800832674;276.36;274.66;271.66;275.96000000000004;350.36;299.76000000000005;271.46000000000004;273.96000000000004;295.86;291.76000000000005;298.86;341.36;276.26000000000005;276.26000000000005;343.16;329.46000000000004;274.86;242.98782864720522;269.14681796795327;275.3239800832674;300.56;8030000.0;3690000.0;3740000.0;1420000.0;3740000.0;3130000.0;8059999.999999999;0.0;0.0;0.253;0.023666666666666666;0.0;0.0;0.0;10986.8037109375;0.0;1365.77746582031;15358.5595703125;484644.20920805953;484013.7387839177;273449.6559103631;275127.45770779054;273864.4266312538;429537.3511455088;430216.78829596145;437089.72060350876;471240.6132432691;530182.5082605054;474623.474889368;436769.11898854957;440683.66314903874;461105.52830490173;456215.92260265833;265474.8213426008;472206.24793852546;430020.0087351841;430020.0087351841;293572.2367247113;236231.924509345;470153.35528917355;205266.68263144192;201279.81185183476;275.2883996399309;1554884.2288785242;861387.613519098;197230.49560979786;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1205478900244.312;459653659294.9845;1013409474359.3541;58651.22860693291;6268.984586232981;-0.0;0.0;3636234.911550434;791597.6557707929;0.0;878606.9112221403;5.255598992971406;0.5763046702677956
5553;2019-06-17 13:33:45.124;768;757;268;269;256;68;37;33;-10;29;769;266;-12;12;227;189;258;691;272;36;36;18;808;372;377;143;377;317;811;-1.0;-1.0;616.0;262.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;16280.6103515625;12982.166015625;0.0;1415.4753417968802;555.0;251300;692.0;0.0;Calculated values ==>;1560771225.124;349.96000000000004;348.86;299.96000000000004;300.06;298.76000000000005;279.96000000000004;275.63479819532273;276.86;276.46000000000004;272.16;276.06;350.06000000000006;299.76000000000005;271.96000000000004;274.36;295.86;292.06;298.96000000000004;342.26;276.76000000000005;276.76000000000005;342.36;328.66;274.96000000000004;243.1966462407574;269.6138998590099;275.63479819532273;300.36;8080000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3170000.0;8109999.999999999;0.0;0.0;0.10266666666666667;0.043666666666666666;0.0;0.0;0.0;12982.166015625;0.0;1415.4753417968802;16280.6103515625;486000.903084634;483960.14309392986;269172.52631221485;269556.44547832245;264726.13552733645;429328.3091220336;430391.473514637;436969.1101896967;471206.1028288316;529563.0691322875;474105.20053399226;436645.889417906;440436.62229776074;460642.24431304925;456143.4947249072;265594.21653880796;473145.92753083276;430194.4442171224;430194.4442171224;290221.2356813373;232886.18681767926;470117.3168609056;205810.17409156112;201279.81185183476;275.51093658651627;1555147.8051364322;861587.2916826541;197253.66537718233;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1205704128900.0068;459739132220.24817;1013598414509.9369;23732.31743940859;11541.411900928044;-0.0;0.0;3636921.223701913;791746.0287423194;0.0;878606.9112221403;2.449965828753838;0.32126914848407473
5554;2019-06-17 13:34:45.124;777;764;262;262;237;71;40;48;-7;35;768;267;-9;15;227;191;258;698;279;38;39;18;816;374;379;143;379;320;818;-2.0;-1.0;1529.0;136.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;18997.296875;15934.193359375;0.0;1431.83630371094;547.0;251301;685.0;0.0;Calculated values ==>;1560771285.124;350.86;349.56000000000006;299.36;299.36;296.86;280.26000000000005;275.84098080016133;277.16;277.96000000000004;272.46000000000004;276.66;349.96000000000004;299.86;272.26000000000005;274.66;295.86;292.26000000000005;298.96000000000004;342.96000000000004;276.96000000000004;277.06;341.66;327.86;274.96000000000004;243.1966462407574;269.9613774848165;275.84098080016133;301.06;8159999.999999999;3740000.0;3790000.0;1430000.0;3790000.0;3200000.0;8180000.0;0.0;0.0;0.2548333333333333;0.02266666666666667;0.0;0.0;0.0;15934.193359375;0.0;1431.83630371094;18997.296875;486581.72761061916;484332.0186126441;266561.92109260603;266561.92109260603;257923.27023029403;429187.4505931623;430444.8504822399;436759.35772741947;471798.96558121993;529228.76667351;473834.3250589465;436433.62650159607;440252.1095786762;460331.7055886019;456095.86808110506;265208.67259867216;473511.39542164135;430049.277343622;430247.42739068624;287289.4124756198;229540.68826423294;470117.3168609056;206513.38708919048;201279.81185183476;275.78880006666515;1555441.7876966535;861828.2613441123;197277.39297422822;244926.54291460206;0;5;6;26;17;17;0;15;96;93;1205930928900.0068;459824932220.24817;1013789514509.9369;58674.34818430868;5975.022408158877;-0.0;0.0;3637607.945915444;791891.9990282285;0.0;878606.9112221403;3.7227490593252486;0.41360265962091347
5555;2019-06-17 13:35:45.125;786;777;278;277;239;68;45;50;-17;39;769;267;-19;14;228;195;258;717;275;44;44;18;862;384;389;143;389;306;862;-1.0;-1.0;1339.0;247.0;0.0;35;99;91;1;0;0;1;0;0;0;1;0;0;1;0;24926.443359375;15875.572265625;6181.982421875;1358.05859375;583.0;251302;679.0;0.0;Calculated values ==>;1560771345.125;351.76;350.86;300.96000000000004;300.86;297.06;279.96000000000004;276.8598123268743;277.66;278.16;271.46000000000004;277.06;350.06000000000006;299.86;271.26000000000005;274.56;295.96000000000004;292.66;298.96000000000004;344.86;277.56;277.56;341.06000000000006;331.46000000000004;274.96000000000004;243.1966462407574;268.3187672390254;276.8598123268743;300.66;8620000.0;3840000.0;3890000.0;1430000.0;3890000.0;3060000.0;8620000.0;0.0;0.0;0.22316666666666668;0.04116666666666667;0.0;0.0;0.0;15875.572265625;6181.982421875;1358.05859375;24926.443359375;483262.7748198165;481795.4516787071;270205.7339176507;269841.1135501729;257048.82813443406;428465.0848360747;428712.6563874784;438366.6433039444;472193.81962526246;530399.3526615865;475640.1672774928;438054.9754168444;443052.3292051162;458899.3403511628;454999.46953531355;263212.52631521213;471619.8179065744;428505.5081294123;428505.5081294123;284776.6418597092;244597.3647265701;470117.3168609056;208891.39246085743;201279.81185183476;276.7386769142362;1555807.8249653506;862093.3471420235;197300.64248583105;244978.06029333078;0;5;6;27;17;17;0;15;96;93;1206161332739.7285;459910733650.14453;1013977317639.7101;51211.2268131489;10753.800554468651;-0.0;0.0;3638523.674301202;792031.4082095296;0.0;878606.9112221403;2.646312382398112;0.3108017258983247
5556;2019-06-17 13:36:45.135;814;793;303;303;270;75;55;58;-18;45;763;266;-20;5;228;206;258;709;275;55;54;18;768;383;388;144;387;310;767;-2.0;-1.0;1340.0;135.0;0.0;99;99;99;1;0;0;1;0;0;0;1;0;0;1;0;27394.751953125;15037.4501953125;8077.5625;1378.68786621094;674.0;251303;672.0;14.0;Calculated values ==>;1560771405.135;354.56000000000006;352.46000000000004;303.46000000000004;303.46000000000004;300.16;280.66;276.758820704277;278.66;278.96000000000004;271.36;277.66;349.46000000000004;299.76000000000005;271.16;273.66;295.96000000000004;293.76000000000005;298.96000000000004;344.06000000000006;278.66;278.56;340.36;340.56000000000006;274.96000000000004;243.40439225979637;268.7936212382143;276.758820704277;300.66;7680000.0;3829999.9999999995;3879999.9999999995;1440000.0;3870000.0000000005;3100000.0;7670000.0;0.0;0.0;0.22333333333333333;0.022500000000000003;0.0;0.0;0.03515167168979458;15037.4501953125;8077.5625;1378.68786621094;27394.751953125;496842.7065118324;493880.39819493785;290524.2659828982;290524.2659828982;272788.87786924443;428538.6833535345;431005.3837341687;437301.7563972805;472654.5496415061;529467.1112581616;475010.07500898663;436983.6325089788;440869.68830963876;459216.22932372487;456746.9968082216;267746.12958514725;481123.25310199783;431005.3837341687;430807.3924046507;281845.32903042674;282682.81946839223;469982.10152365523;208714.8202664825;201279.81185183476;276.6670890332776;1556243.9075945455;862350.9985972438;197323.45250736384;245096.909639251;0;5;6;27;17;17;0;15;96;93;1206394471589.6914;459996848000.13086;1014162148439.6807;51051.08240254488;5878.513828286387;-0.0;0.0;3639376.0022421824;792170.0339298005;0.0;878606.9112221403;2.3242546012120595;0.2572254619642338
5557;2019-06-17 13:37:45.096;814;793;292;291;270;64;56;56;-19;49;756;266;-21;1;228;210;257;638;274;56;55;18;744;378;383;143;383;306;743;-2.0;-1.0;879.0;0.0;0.0;99;99;98;1;0;0;1;0;0;0;1;0;0;1;0;26396.66015625;14588.2763671875;7806.31103515625;1365.88952636719;746.0;251304;661.0;13.0;Calculated values ==>;1560771465.096;354.56000000000006;352.46000000000004;302.36;302.26000000000005;300.16;279.56;276.25090830309495;278.76000000000005;278.76000000000005;271.26000000000005;278.06;348.76;299.76000000000005;271.06;273.26000000000005;295.96000000000004;294.16;298.86;336.96000000000004;278.76000000000005;278.66;339.26;347.76;274.96000000000004;243.1966462407574;268.3187672390254;276.25090830309495;300.56;7440000.000000001;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;3060000.0;7430000.0;0.0;0.0;0.1465;0.0;0.0;0.0;0.0325025171956121;14588.2763671875;7806.31103515625;1365.88952636719;26396.66015625;499085.0691771376;496187.2577055667;287108.0382584056;286420.6067456398;274713.4400508253;428902.12800615287;432500.96898830234;438054.9754168444;473179.6374401198;529039.9816895401;475522.7783780658;437742.05038880615;441118.68104791886;459845.74371537264;458124.34288288234;268847.17351617035;472445.91127391416;432500.96898830234;432309.5656166352;277239.5186164033;312848.0458788934;470117.3168609056;207679.1741990584;201279.81185183476;276.25090830309495;1556691.8779917182;862597.7191791044;197346.30911916136;245229.18921431992;0;5;6;27;17;17;0;15;96;93;1206625621244.559;460082892035.0816;1014346828319.575;33750.054878405645;0.0;-0.0;0.0;3640082.2190462924;792218.9897030583;0.0;878606.9112221403;1.4204283432385068;0.1425368511373512
5558;2019-06-17 13:38:45.116;797;785;283;282;257;59;55;54;-23;51;752;266;-25;-2;228;211;257;640;278;55;54;18;744;379;384;143;384;303;744;-2.0;0.0;1466.0;191.0;0.0;99;100;94;1;0;0;1;0;0;0;1;0;0;1;0;25489.76171875;14232.083984375;7761.42919921875;1360.80419921875;785.0;251305;646.0;0.0;Calculated values ==>;1560771525.116;352.86;351.66;301.46000000000004;301.36;298.86;279.06;276.35288757459654;278.66;278.56;270.86;278.26000000000005;348.36;299.76000000000005;270.66;272.96000000000004;295.96000000000004;294.26000000000005;298.86;337.16;278.66;278.56;337.76;351.66;274.96000000000004;243.1966462407574;267.9596281332873;276.35288757459654;300.96000000000004;7440000.000000001;3790000.0;3840000.0;1430000.0;3840000.0;3030000.0;7440000.000000001;0.0;0.0;0.24433333333333335;0.03183333333333333;0.0;0.0;0.0;14232.083984375;7761.42919921875;1360.80419921875;25489.76171875;496665.25035977626;494940.20563349075;281334.1940119047;280771.20985738945;268847.17351617035;428830.04407018964;432051.8613127633;438109.25301780854;473376.58053365286;528851.8103742785;475905.2626308443;437798.07955487026;441306.1226980395;459688.892473722;458103.99277299445;268847.17351617035;472654.4450170798;432051.8613127633;431858.67345352453;270959.89632461156;329201.48028520535;470117.3168609056;207559.99516364106;201279.81185183476;276.2110854987952;1557124.4089694887;862837.9689051809;197369.0391410166;245358.96362662135;0;5;6;27;17;17;0;15;96;93;1206855797944.4858;460168720635.0543;1014529589219.5168;56330.86866903493;8358.074740696255;-0.0;0.0;3640833.1436337368;792288.6635427496;0.0;878606.9112221403;2.769892279418053;0.31654990050929005
