;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5559;2019-06-17 13:39:45.117;787;782;291;291;249;45;43;48;-32;53;747;267;-35;-5;229;200;257;676;280;44;43;18;821;361;366;142;365;291;818;-1.0;-2.0;206.0;220.0;0.0;0;100;61;1;0;0;1;1;0;0;1;0;0;1;0;39949.6640625;12569.59765625;23920.505859375;1303.60852050781;793.0;251306;630.0;0.0;Calculated values ==>;1560771585.117;351.86;351.36;302.26000000000005;302.26000000000005;298.06;277.66;274.4858918419099;277.46000000000004;277.96000000000004;269.96000000000004;278.46000000000004;347.86;299.86;269.66;272.66;296.06;293.16;298.86;340.76;277.56;277.46000000000004;336.16;352.46000000000004;274.96000000000004;242.98782864720522;266.49643012054327;274.4858918419099;301.16;8209999.999999999;3610000.0;3660000.0;1420000.0;3650000.0;2910000.0;8180000.0;0.0;0.0;0.034333333333333334;0.03666666666666667;0.0;0.0;0.0;12569.59765625;23920.505859375;1303.60852050781;39949.6640625;487629.5334864335;487156.5182102791;278132.7856624794;278132.7856624794;261954.47539468177;430081.6785162784;434344.22949482966;439406.042868395;473703.0235228166;529251.0357973648;477532.9475706368;438955.35224907694;443360.4178398829;462745.3384353217;459447.67380351556;264618.3720395722;469709.90982140676;434524.77317851107;434344.22949482966;264262.8888514036;332557.3633054275;470252.297931023;201498.49717849845;201279.81185183476;273.79265259045343;1557669.746607983;863061.3199752596;197391.2429504664;245622.98415310855;0;5;6;27;18;17;0;15;96;93;1207080801695.1082;460254222060.2908;1014707792190.0096;8168.159068686447;9854.306027592565;-0.0;0.0;3641370.6444912357;792440.4359124025;0.0;878606.9112221403;0.47686411641832294;0.07408184743515567
5560;2019-06-17 13:40:45.107;818;811;286;284;247;36;38;37;-39;51;738;267;-41;-3;230;191;257;712;286;44;38;18;780;353;358;136;357;289;777;141.0;-1.0;439.0;0.0;3.0;0;100;27;1;0;0;1;1;0;0;1;0;0;1;0;35471.49609375;9398.32421875;22675.314453125;1308.3525390625;790.0;251307;615.0;0.0;Calculated values ==>;1560771645.107;354.96000000000004;354.26;301.76000000000005;301.56;297.86;276.76000000000005;273.6339639331285;276.96000000000004;276.86;269.26000000000005;278.26000000000005;346.96000000000004;299.86;269.06;272.86;296.16;292.26000000000005;298.86;344.36;277.56;276.96000000000004;334.66;352.16;274.96000000000004;241.71165711629368;266.24828229547654;273.6339639331285;301.76000000000005;7800000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2890000.0;7770000.0;0.0235;0.0;0.07316666666666666;0.0;0.0005;0.024;0.0;9398.32421875;22675.314453125;1308.3525390625;35471.49609375;496293.23178475606;495555.76291540026;279341.1156541579;278367.72771607013;263090.136932819;430607.02586249536;435393.88335433026;438796.5983761049;474281.32534014026;528470.9090307035;477782.171372602;438495.1878960245;444050.49630479293;464070.7449757509;459487.90123405727;266672.1222835017;480493.3577094315;436440.2506915519;435393.88335433026;257985.5697089033;331298.85215519386;471057.33072014985;201183.85751793825;202812.13372910948;273.6339639331285;1558298.1515244404;863244.3554799111;197413.00566490926;246011.21793935733;0;5;6;27;18;17;0;15;96;93;1207297965495.1426;460337608160.304;1014881763190.0374;17385.332206122526;0.0;-0.0;5581.961991005299;3641583.554760933;792522.541442776;0.0;878653.4198193478;0.6880145061449381;0.05600797928128337
5561;2019-06-17 13:41:45.138;841;831;286;285;241;26;35;27;-40;48;735;268;-42;1;230;183;257;710;301;43;35;18;781;340;345;130;344;288;780;1113.0;0.0;212.0;0.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33716.0546875;7560.67724609375;22919.328125;1323.95483398438;790.0;251308;597.0;0.0;Calculated values ==>;1560771705.138;357.26;356.26;301.76000000000005;301.66;297.26000000000005;275.76000000000005;272.21867820750657;276.66;275.86;269.16;277.96000000000004;346.66;299.96000000000004;268.96000000000004;273.26000000000005;296.16;291.46000000000004;298.86;344.16;277.46000000000004;276.66;332.86;352.16;274.96000000000004;240.39332010688793;266.1237361191953;272.21867820750657;303.26000000000005;7809999.999999999;3400000.0;3450000.0;1300000.0;3440000.0;2880000.0;7800000.0;0.18550000000000003;0.0;0.035333333333333335;0.0;0.0;0.18550000000000003;0.0;7560.67724609375;22919.328125;1323.95483398438;33716.0546875;499527.10048109456;498179.171116442;279057.35062961443;278574.3547568341;260802.78910165082;431420.45991060114;437916.3304803215;438868.18837745173;474759.1401246877;528236.9087886158;478020.7690189655;438567.5464853322;444815.1279551297;465967.47487218113;460453.85776906606;266617.3485908754;479840.95363234176;439234.22058383125;437916.3304803215;250454.15340279948;331298.85215519386;471854.2216366664;197736.0238429311;197736.0238429311;272.21867820750657;1558875.0123374898;863385.753509803;197434.95289319332;246391.36960380155;0;5;6;27;18;17;0;15;96;93;1207508974459.7874;460417449390.16956;1015054952624.7457;8520.003146886396;0.0;-0.0;44553.44688123592;3641799.544092038;792522.541442776;0.0;879071.4307533674;1.6687685962972654;0.04877686801746084
5562;2019-06-17 13:42:45.138;857;843;291;290;246;19;31;17;-44;44;740;269;-46;4;230;179;257;732;280;41;31;19;748;338;343;127;343;284;748;0.0;-1.0;2925.0;0.0;2.0;99;53;1;1;0;0;1;0;0;0;1;0;0;0;0;18749.978515625;7255.9814453125;8031.45458984375;1026.83862304688;814.0;251309;579.0;0.0;Calculated values ==>;1560771765.138;358.86;357.46000000000004;302.26000000000005;302.16;297.76000000000005;275.06;271.99741764416325;276.26000000000005;274.86;268.76000000000005;277.56;347.16;300.06;268.56;273.56;296.16;291.06;298.86;346.36;277.26000000000005;276.26000000000005;331.06;354.56000000000006;275.06;239.71726792356844;265.62235894841564;271.99741764416325;301.16;7480000.0;3379999.9999999995;3429999.9999999995;1270000.0;3429999.9999999995;2840000.0;7480000.0;0.0;0.0;0.4875;0.0;0.0003333333333333333;0.0003333333333333333;0.0;7255.9814453125;8031.45458984375;1026.83862304688;18749.978515625;504739.8923659814;502795.0838448094;285613.51348965167;284975.57340296195;264199.39879374893;431541.1909327263;437707.2222895605;439154.86963339377;474756.66226843774;529062.4005044053;478629.2521649171;438857.2775796811;446018.22895507026;466111.4121754486;460236.81186590303;268583.33050293545;486715.2556180815;439350.7585732502;437707.2222895605;242924.1476594651;341368.83218197053;472346.2915999855;197200.826366783;285613.51348965167;271.99741764416325;1559312.2292808492;863509.2256655646;197454.54283866857;246649.2927930919;0;5;6;27;18;17;0;15;96;93;1207715374459.7874;460494549390.16956;1015226552624.7457;117952.59609247274;0.0;-0.0;50.697902933302935;3642853.482419033;792522.541442776;0.0;879443.1319599021;7.23313150401521;0.7414192695810222
5563;2019-06-17 13:43:45.109;857;831;286;284;255;27;19;17;-36;41;743;271;-38;0;230;184;257;659;275;42;18;21;721;338;343;132;343;296;724;-2.0;0.0;1063.0;99.0;0.0;31;50;1;1;0;0;1;0;0;0;1;0;0;0;0;15253.8544921875;6993.4658203125;5004.19140625;1028.10339355469;832.0;251310;563.0;0.0;Calculated values ==>;1560771825.109;358.86;356.26;301.76000000000005;301.56;298.66;275.86;271.99741764416325;275.06;274.86;269.56;277.26000000000005;347.46000000000004;300.26000000000005;269.36;273.16;296.16;291.56;298.86;339.06000000000006;277.36;274.96000000000004;329.46000000000004;356.36;275.26000000000005;240.83765695389522;267.1113755279542;271.99741764416325;300.66;7209999.999999999;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;2960000.0;7240000.000000001;0.0;0.0;0.17716666666666667;0.0165;0.0;0.0;0.0;6993.4658203125;5004.19140625;1028.10339355469;15253.8544921875;507097.7749416211;503282.4864882394;286281.8691940887;284853.01839931216;269386.2404379787;431541.1909327263;435684.11743550544;437681.5117165891;473824.5983165287;528451.2975293365;477368.7563907724;437372.2343679075;443059.1894257166;466111.4121754486;460895.5283090715;270503.025487574;478100.2081421002;439513.15040392376;435512.81572856725;236231.924509345;348924.2399968048;471881.50233233685;197035.278602209;285613.51348965167;271.93137227680216;1559595.4575958243;863627.913665751;197471.65907861126;246757.870671628;0;5;6;27;18;17;0;15;96;93;1207921074989.637;460572211835.11273;1015400468524.6185;42634.490966764344;4534.96269154711;-0.0;0.0;3644191.0613344475;792560.3145326893;0.0;879443.5542382264;3.6212437057581273;0.39827825662627214
5564;2019-06-17 13:44:45.109;839;816;288;288;258;27;20;15;-22;39;745;272;-23;2;230;186;257;639;281;41;20;22;744;330;335;134;335;309;748;1374.0;-2.0;155.0;0.0;2.0;1;48;1;1;0;0;1;0;0;0;1;0;0;0;0;14675.36328125;7215.1162109375;4146.4453125;1058.68078613281;842.0;251311;548.0;0.0;Calculated values ==>;1560771885.109;357.06000000000006;354.76;301.96000000000004;301.96000000000004;298.96000000000004;275.86;271.1026128081217;275.16;274.66;270.96000000000004;277.06;347.66;300.36;270.86;273.36;296.16;291.76000000000005;298.86;337.06;277.26000000000005;275.16;327.96000000000004;357.36;275.36;241.2770596917726;268.67533136820026;271.1026128081217;301.26000000000005;7440000.000000001;3300000.0;3350000.0;1340000.0;3350000.0;3090000.0;7480000.0;0.229;0.0;0.025833333333333333;0.0;0.0003333333333333333;0.22933333333333333;0.0;7215.1162109375;4146.4453125;1058.68078613281;14675.36328125;502595.99225559726;498997.4620595174;283740.2635043551;283740.2635043551;268999.4366225023;432012.3539207929;437716.1208442394;436896.06622444035;473371.24222306634;527656.3474436094;475845.23057390953;436736.56573954393;440628.4387781749;467253.19659977773;462378.70253183524;268847.17351617035;471997.4499174077;441087.92521575605;437716.1208442394;229958.8627652946;353122.8147616358;471714.4053827849;195046.530826614;195175.44613573863;271.1026128081217;1559844.8677439361;863746.3185160115;197489.04894677532;246834.1259776176;0;5;6;27;18;17;0;15;96;93;1208124474989.637;460652011835.11273;1015581968524.6185;6247.779664443847;0.0;-0.0;55622.661399816185;3644598.4135897076;792598.1058884521;0.0;879907.0764165582;4.981419808258193;0.08335476370420665
5565;2019-06-17 13:45:45.120;816;804;291;292;263;28;21;10;-13;37;750;272;-14;6;230;187;257;671;266;40;20;23;755;330;335;134;335;316;759;233.0;-1.0;292.0;81.0;0.0;1;35;1;1;0;0;0;0;0;0;1;0;0;1;0;10887.4091796875;7329.875;0.0;999.087036132812;847.0;251312;534.0;0.0;Calculated values ==>;1560771945.12;354.76;353.56000000000006;302.26000000000005;302.36;299.46000000000004;275.96000000000004;271.1026128081217;275.26000000000005;274.16;271.86;276.86;348.16;300.36;271.76000000000005;273.76000000000005;296.16;291.86;298.86;340.26;277.16;275.16;326.56;357.86;275.46000000000004;241.2770596917726;269.49753711883926;271.1026128081217;299.76000000000005;7550000.0;3300000.0;3350000.0;1340000.0;3350000.0;3160000.0;7590000.000000001;0.03883333333333334;0.0;0.048666666666666664;0.013500000000000002;0.0;0.03883333333333334;0.0;7329.875;0.0;999.087036132812;10887.4091796875;498346.9470698355;496248.12186784076;284037.06441528635;284630.94832929724;270357.7760116002;432012.3539207929;437880.12000639975;436716.74332067836;473176.5657117748;527639.9929021208;474949.41151363176;436555.01315091987;439725.3212641287;467253.19659977773;462507.641017101;268136.3001006804;475945.00187678327;440930.6016415115;437716.1208442394;224104.74344509715;355222.41127806646;471812.00014122744;194864.13839886757;194864.13839886757;271.0291079715528;1560057.929901722;863867.5489974513;197506.2001557494;246868.68602335488;0;5;6;27;18;17;0;15;96;93;1208325511839.3623;460732426575.0028;1015769502899.3622;11770.160106194791;3738.796133521859;-0.0;9430.751984961942;3644748.590614999;792629.2682349052;0.0;880449.287581183;2.9943356827038983;0.22686024230849383
5566;2019-06-17 13:46:45.120;793;793;295;296;265;31;22;10;-9;35;758;272;-10;9;231;188;257;691;267;40;22;24;790;333;337;136;337;318;794;82.0;-1.0;1392.0;86.0;0.0;1;40;14;1;0;0;0;0;0;0;1;0;0;0;0;12684.666015625;8658.25390625;0.0;1027.03088378906;847.0;251313;522.0;0.0;Calculated values ==>;1560772005.12;352.46000000000004;352.46000000000004;302.66;302.76000000000005;299.66;276.26000000000005;271.4400167685773;275.36;274.16;272.26000000000005;276.66;348.96000000000004;300.36;272.16;274.06;296.26000000000005;291.96000000000004;298.86;342.26;277.16;275.36;325.36;357.86;275.56;241.71165711629368;269.7299932089509;271.4400167685773;299.86;7900000.0;3329999.9999999995;3370000.0000000005;1360000.0;3370000.0000000005;3180000.0;7940000.000000001;0.013666666666666666;0.0;0.232;0.014333333333333333;0.0;0.013666666666666666;0.0;8658.25390625;0.0;1027.03088378906;12684.666015625;491636.4030207985;491242.77317431435;282150.6798870956;282659.81070073764;268977.0417725256;431837.87352777255;437588.3259177873;436899.13996127737;472720.47428543336;528328.3812563836;474691.6960648347;436737.29309844685;439754.41671299294;467095.7058389694;462182.85483672074;266135.9705637241;475144.64214161877;440500.54130871483;437588.3259177873;219087.46209138638;355222.41127806646;471644.9034095714;195797.67716174846;195797.67716174846;271.41621853999425;1560254.3638616828;864000.7834050034;197523.08447174873;246868.68602335488;0;5;6;27;18;17;0;15;96;93;1208527111839.3623;460813426575.0028;1015959702899.3622;55935.53936949071;3953.810242885462;-0.0;3304.472199665864;3645312.8047772967;792693.3732880419;0.0;880555.4144493883;6.52472520756792;0.6447242589629069
5567;2019-06-17 13:47:45.131;778;784;297;300;271;36;17;14;-11;33;764;271;-13;9;231;189;257;709;260;32;17;26;808;342;347;141;347;314;812;-1.0;-1.0;1695.0;394.0;0.0;1;55;25;1;0;0;0;0;0;0;1;0;0;0;0;14334.0888671875;9619.2412109375;0.0;1137.77282714844;844.0;251314;511.0;0.0;Calculated values ==>;1560772065.131;350.96000000000004;351.56000000000006;302.86;303.16;300.26000000000005;276.76000000000005;272.43898195401505;274.86;274.56;272.06;276.46000000000004;349.56000000000006;300.26000000000005;271.86;274.06;296.26000000000005;292.06;298.86;344.06000000000006;276.36;274.86;324.26000000000005;357.56000000000006;275.76000000000005;242.77792619122317;269.2639976450953;272.43898195401505;299.16;8080000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3140000.0;8120000.0;0.0;0.0;0.2825;0.06566666666666666;0.0;0.0;0.0;9619.2412109375;0.0;1137.77282714844;14334.0888671875;487553.69988876977;488074.9927064661;281390.6106529212;282845.60772357037;270273.1593629451;431298.55289687274;434371.2152739418;437498.6818074642;471866.4182417926;529266.4860645531;475087.8009157884;437179.3288687813;440621.79525251605;465662.78825144825;460936.5088698856;265230.41139045515;476061.6797715272;436954.2607395418;434371.2152739418;214488.6975840042;353962.6284160805;471176.58799080667;198139.80678898882;195797.67716174846;272.3873469870186;1560479.561431613;864153.1237886612;197541.12781005923;246868.68602335488;0;5;6;27;18;17;0;15;96;93;1208732349459.8972;460896541810.2194;1016149337659.8564;67618.88219271929;17929.41529891937;-0.0;0.0;3646342.613723365;792875.7669340713;0.0;880582.9567662898;7.952792214340253;0.9171905371148023
5568;2019-06-17 13:48:45.121;776;779;290;294;282;45;23;16;-14;31;765;269;-15;9;230;192;257;716;272;25;22;27;816;359;364;145;364;312;819;-1.0;-1.0;1779.0;290.0;0.0;1;78;31;1;0;0;0;0;0;0;1;0;0;0;0;14816.3017578125;10154.2646484375;0.0;1254.70874023438;842.0;251315;502.0;0.0;Calculated values ==>;1560772125.121;350.76;351.06000000000006;302.16;302.56;301.36;277.66;274.27422755570615;275.46000000000004;274.76000000000005;271.76000000000005;276.26000000000005;349.66;300.06;271.66;274.06;296.16;292.36;298.86;344.76;275.66;275.36;323.36;357.36;275.86;243.61107973660833;269.02936301313275;274.27422755570615;300.36;8159999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3120000.0;8190000.000000001;0.0;0.0;0.2965;0.04833333333333333;0.0;0.0;0.0;10154.2646484375;0.0;1254.70874023438;14816.3017578125;486425.6575302796;486586.7704474466;277617.0136886247;279391.9058917529;274233.2110776798;430214.79039162316;431146.2051197774;437478.7579247441;471137.28958763636;529524.2052922209;475107.7790759239;437319.724394416;441049.9834432025;463029.0030910028;458672.66196876654;264849.9145736867;476429.3200428214;431525.36328065133;430955.666129093;210726.34883551928;353122.8147616358;470740.5471029485;202702.47201466985;195797.67716174846;274.2526572187898;1560722.4408668731;864317.8755409796;197561.0618335662;246868.68602335488;0;5;6;27;18;17;0;15;96;93;1208945613909.9312;460982327510.23303;1016337106359.8864;69611.16877233701;12955.1736292668;-0.0;0.0;3647486.006884296;793133.0956132513;0.0;880582.9567662898;7.236965114107902;0.8302918569034832
5569;2019-06-17 13:49:45.141;781;777;273;276;273;59;36;29;-11;31;762;267;-13;10;230;196;257;720;268;35;35;27;814;371;376;142;376;317;817;-1.0;-1.0;227.0;210.0;0.0;0;86;55;1;0;0;0;0;0;0;1;0;0;0;0;15656.150390625;12079.49609375;0.0;1327.04797363281;838.0;251316;494.0;0.0;Calculated values ==>;1560772185.141;351.26;350.86;300.46000000000004;300.76000000000005;300.46000000000004;279.06;275.5313989812953;276.76000000000005;276.06;272.06;276.26000000000005;349.36;299.86;271.86;274.16;296.16;292.76000000000005;298.86;345.16;276.66;276.66;322.56;356.96000000000004;275.86;242.98782864720522;269.6138998590099;275.5313989812953;299.96000000000004;8140000.000000001;3710000.0;3760000.0;1420000.0;3760000.0;3170000.0;8170000.0;0.0;0.0;0.03783333333333334;0.035;0.0;0.0;0.0;12079.49609375;0.0;1327.04797363281;15656.150390625;487408.0406576775;486479.251411259;270761.21801982;271939.6380002342;270761.21801982;429398.2889081932;430463.6317435342;436807.67884266505;471536.72207099956;528826.4811603692;474224.6007383227;436483.73832462454;440127.6108453059;461207.81668465683;457293.5173898348;264943.85871329816;477320.89867722074;430267.1605193964;430267.1605193964;207382.2378540181;351443.28659558244;471141.87126780767;205687.11920620658;195797.67716174846;275.4589927587547;1560976.4626137298;864503.2186408854;197582.583644388;246868.68602335488;0;5;6;27;18;17;0;15;96;93;1209167687909.8606;461068456210.2057;1016525869259.8264;8744.06117291268;9290.91632215604;-0.0;0.0;3648139.1847870485;793318.5414908152;0.0;880582.9567662898;1.3452368786782694;0.19870091619991695
5570;2019-06-17 13:50:45.132;786;780;265;265;246;72;43;48;-6;35;763;268;-8;11;230;199;258;723;261;42;42;27;818;377;382;147;382;322;821;-1.0;-1.0;1622.0;0.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;1;0;18381.310546875;15346.58203125;0.0;1423.20275878906;836.0;251317;488.0;0.0;Calculated values ==>;1560772245.132;351.76;351.16;299.66;299.66;297.76000000000005;280.36;276.14872888175563;277.46000000000004;277.96000000000004;272.56;276.66;349.46000000000004;299.96000000000004;272.36;274.26000000000005;296.16;293.06;298.96000000000004;345.46000000000004;277.36;277.36;321.96000000000004;356.76;275.86;244.02132995426717;270.1917013154234;276.14872888175563;299.26000000000005;8180000.0;3770000.0000000005;3820000.0000000005;1470000.0;3820000.0000000005;3220000.0000000005;8209999.999999999;0.0;0.0;0.2703333333333333;0.0;0.0;0.0;0.0;15346.58203125;0.0;1423.20275878906;18381.310546875;487777.8135608018;486538.42899388325;267513.17758641165;267513.17758641165;260807.54859271419;428973.91024759493;430231.14811364387;436456.2700834974;471267.55247380707;528548.1081341088;473693.3970839106;436128.09919916955;439188.0570282107;460279.6406566865;456735.9764841701;265114.2802313839;477367.22132190247;430032.0523087177;430032.0523087177;204874.27233412856;350603.57178935205;470471.85281878355;207422.42673520005;195797.67716174846;276.14872888175563;1561260.0655744185;864731.7350090897;197605.49896265406;246868.68602335488;0;5;6;27;18;17;0;15;96;93;1209395053799.622;461155143205.11475;1016717540504.6254;61915.48231848971;0.0;-0.0;0.0;3648727.9259910965;793395.9541797732;0.0;880582.9567662898;3.6920856822960757;0.35292094880011254
5571;2019-06-17 13:51:45.122;790;787;272;271;239;72;49;52;0;41;765;269;0;16;231;201;258;729;258;48;48;27;883;375;380;149;380;320;887;-1.0;0.0;2179.0;69.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;25016.380859375;17192.59375;4854.91650390625;1410.66613769531;833.0;251318;483.0;0.0;Calculated values ==>;1560772305.122;352.16;351.86;300.36;300.26000000000005;297.06;280.36;275.94376602880345;278.06;278.36;273.16;277.26000000000005;349.66;300.06;273.16;274.76000000000005;296.26000000000005;293.26000000000005;298.96000000000004;346.06000000000006;277.96000000000004;277.96000000000004;321.46000000000004;356.46000000000004;275.86;244.42749628697553;269.9613774848165;275.94376602880345;298.96000000000004;8830000.0;3750000.0;3800000.0;1490000.0;3800000.0;3200000.0;8870000.0;0.0;0.0;0.36316666666666664;0.0115;0.0005;0.0005;0.0;17192.59375;4854.91650390625;1410.66613769531;25016.380859375;481724.0260194766;480805.50127148005;266924.0026339662;266582.5280003232;256263.9615769891;429116.5711722346;431932.165427144;437888.12408850214;471598.2893264998;528912.5485826622;474074.0624910272;437888.12408850214;440407.2358919795;460728.24417868094;457344.94878049195;262404.8932911714;470807.7571237223;431739.6939759604;431739.6939759604;202784.37528459195;349344.06076314294;470202.2318419094;206865.36482704355;266924.0026339662;275.9275168847758;1561621.65272829;865002.8496140102;197629.11060086617;246909.13691795428;0;5;6;28;18;17;0;15;96;93;1209623615699.6584;461243928405.12885;1016910108404.656;83899.7654051197;3028.373970670957;-0.0;82.4078456709971;3649942.850534476;793421.1864234578;0.0;880583.6433838818;3.709177805168733;0.36252384113942593
5572;2019-06-17 13:52:45.103;804;799;312;313;272;76;58;60;-10;46;762;266;-12;12;231;206;258;738;259;58;57;26;799;384;389;149;388;317;798;143.0;0.0;1474.0;1.0;0.0;99;99;98;1;0;0;1;0;0;0;1;0;0;1;0;28847.798828125;15652.0849609375;8565.1640625;1395.53210449219;830.0;251319;478.0;0.0;Calculated values ==>;1560772365.103;353.56000000000006;353.06000000000006;304.36;304.46000000000004;300.36;280.76000000000005;276.8598123268743;278.96000000000004;279.16;272.16;277.76000000000005;349.36;299.76000000000005;271.96000000000004;274.36;296.26000000000005;293.76000000000005;298.96000000000004;346.96000000000004;278.96000000000004;278.86;320.96000000000004;356.16;275.76000000000005;244.42749628697553;269.6138998590099;276.8598123268743;299.06;7990000.000000001;3840000.0;3890000.0;1490000.0;3879999.9999999995;3170000.0;7980000.0;0.02383333333333333;0.0;0.24566666666666667;0.00016666666666666666;0.0;0.02383333333333333;0.0;15652.0849609375;8565.1640625;1395.53210449219;28847.798828125;492405.4065386785;491752.40930759953;291276.0282244642;291927.3107766742;271516.0289256101;428465.0848360747;431333.1310262583;436969.1101896967;472095.8695281981;528826.4811603692;474105.20053399226;436645.889417906;440436.62229776074;459479.5299250806;456582.81010904425;266044.0824285563;482334.21690087434;431333.1310262583;431136.03349217837;200694.54348549087;348084.6227182084;470102.3489146995;209213.55014625637;209213.55014625637;276.8593513639968;1562070.3787503678;865276.4685962333;197652.48818095156;247020.9355084733;0;5;6;28;18;17;0;15;96;93;1209854242644.4531;461333300095.04926;1017101147889.486;55951.949250671845;43.48146646140719;-0.0;5289.1525197444735;3651107.9124357677;793446.7771124593;0.0;880628.3922119361;2.3927344293763317;0.20747839037021784
5573;2019-06-17 13:53:45.133;810;795;293;291;271;69;60;60;-6;50;746;266;-9;13;231;212;257;645;260;61;59;23;745;380;385;141;384;320;745;-1.0;-1.0;676.0;0.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;0;0;0;27333.966796875;14647.6025390625;7788.8369140625;2450.6982421875;828.0;251320;475.0;0.0;Calculated values ==>;1560772425.133;354.16;352.66;302.46000000000004;302.26000000000005;300.26000000000005;280.06;276.4546675782219;279.16;279.16;272.56;278.16;347.76;299.76000000000005;272.26000000000005;274.46000000000004;296.26000000000005;294.36;298.86;337.66;279.26000000000005;279.06;320.66;355.96000000000004;275.46000000000004;242.77792619122317;269.9613774848165;276.4546675782219;299.16;7450000.0;3800000.0;3850000.0;1410000.0;3840000.0;3200000.0;7450000.0;0.0;0.0;0.11266666666666666;0.0;0.0;0.0;0.0;14647.6025390625;7788.8369140625;2450.6982421875;27333.966796875;498424.85537508;496283.52324317547;287453.1796736546;286089.83215077774;275013.98963417823;428757.65804586536;432754.596348741;436921.6748725622;473537.94592219684;526907.5630247521;473714.3583161713;436433.62650159607;439940.96593806625;460106.6383577329;458083.77591343404;268780.61520348943;473357.88359281287;432945.09145015036;432563.4788802898;199440.67485045042;347245.03765724396;470880.6574889378;208191.96369445225;209213.55014625637;276.4546675782219;1562538.794221043;865529.0922406442;197684.55612645173;247157.2869915504;0;5;6;28;18;17;0;15;97;93;1210086558744.3423;461420343595.00775;1017292343439.3949;25770.21412606705;0.0;-0.0;0.0;3651789.2709725965;793447.1396391857;0.0;880672.4905210484;1.0354832460673402;0.0986012053092132
5574;2019-06-17 13:54:45.134;790;789;290;289;259;59;54;55;-13;52;712;267;-16;15;232;210;257;654;256;54;54;17;758;379;383;128;383;311;759;-1.0;-2.0;1848.0;71.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;0;1;0;27616.345703125;14895.1962890625;7982.75244140625;2406.435546875;823.0;251321;472.0;0.0;Calculated values ==>;1560772485.134;352.16;352.06000000000006;302.16;302.06;299.06;279.06;276.35288757459654;278.56;278.66;271.86;278.36;344.36;299.86;271.56;274.66;296.36;294.16;298.86;338.56000000000006;278.56;278.56;320.36;355.46000000000004;274.86;239.943914813709;268.91163127593666;276.35288757459654;298.76000000000005;7580000.0;3790000.0;3829999.9999999995;1280000.0;3829999.9999999995;3110000.0;7590000.000000001;0.0;0.0;0.308;0.011833333333333333;0.0;0.0;0.0;14895.1962890625;7982.75244140625;2406.435546875;27616.345703125;494312.83062435983;494070.1540258122;283454.0034976151;282881.1531542891;268699.53959778725;428830.04407018964;432117.5252270784;437864.8868398262;475399.4665791497;524028.5324644809;474999.6976638897;437389.9950341223;442165.83327630756;460401.1949383973;457963.46865473;267950.1129853769;473150.2205757143;432117.5252270784;432117.5252270784;198186.82848740023;345146.215005415;472021.3164206221;207810.69951139312;209213.55014625637;276.30575510662084;1562996.7211251305;865775.2863347259;197725.03291607444;247288.719093708;0;5;6;28;18;17;0;15;97;93;1210316962584.9795;461501044940.23096;1017481646594.9185;70856.68969715739;3126.492300092543;-0.0;0.0;3652594.5085937534;793473.1941759936;0.0;880672.4905210484;2.9260424610593776;0.28618711384842477
5575;2019-06-17 13:55:45.114;782;786;284;284;255;54;52;54;-20;54;720;267;-22;4;232;206;257;682;258;51;52;15;812;368;373;132;372;302;808;-1.0;0.0;338.0;236.0;8.0;0;100;98;1;0;0;1;0;1;0;1;0;0;1;0;42848.02734375;15913.3271484375;23528.552734375;1388.03674316406;819.0;251322;470.0;0.0;Calculated values ==>;1560772545.114;351.36;351.76;301.56;301.56;298.66;278.56;275.2199585193972;278.36;278.56;271.16;278.56;345.16;299.86;270.96000000000004;273.56;296.36;293.76000000000005;298.86;341.36;278.26000000000005;278.36;320.16;355.06000000000006;274.66;240.83765695389522;267.8393353686513;275.2199585193972;298.96000000000004;8120000.0;3679999.9999999995;3729999.9999999995;1320000.0;3720000.0000000005;3020000.0;8080000.0;0.0;0.0;0.05633333333333333;0.03933333333333333;0.0013333333333333333;0.0013333333333333333;0.0;15913.3271484375;23528.552734375;1388.03674316406;42848.02734375;487765.9582000665;488785.93687138596;275838.6792136245;275838.6792136245;264508.2099684341;429606.4342157736;434261.1062033764;438796.6538614502;475084.3359106062;525582.2730755364;476149.0546872356;438488.69466843555;442405.8132597088;462090.83945049235;459163.4570647147;265038.580568767;471965.9937899477;434077.9286316569;434261.1062033764;197350.94305643384;343467.2996937194;471297.30857771443;203543.68279039583;275838.6792136245;274.6204890918449;1563583.7284996717;866031.9384508883;197756.6429783007;247551.2257721864;0;5;6;28;18;18;0;15;97;93;1210543686985.0515;461579018940.25574;1017665485294.9769;13252.584037002729;10531.642614301196;-0.0;211.22990265300248;3653295.185571556;793586.9740277193;0.0;880674.250183488;0.5876930088730743;0.07976882014506378
5576;2019-06-17 13:56:45.125;803;809;285;284;246;41;39;43;-38;54;748;265;-40;-7;233;191;257;724;260;42;39;14;825;359;365;133;363;286;820;0.0;-1.0;1234.0;98.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43572.7890625;16135.6416015625;23995.220703125;1307.65258789062;814.0;251323;468.0;0.0;Calculated values ==>;1560772605.125;353.46000000000004;354.06000000000006;301.66;301.56;297.76000000000005;277.26000000000005;274.27422755570615;277.06;277.46000000000004;269.36;278.56;347.96000000000004;299.66;269.16;272.46000000000004;296.46000000000004;292.26000000000005;298.86;345.56000000000006;277.36;277.06;319.96000000000004;354.56000000000006;274.56;241.05796691057077;265.87368984753493;274.27422755570615;299.16;8250000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;2860000.0;8200000.0;0.0;0.0;0.20566666666666666;0.01633333333333333;0.0;0.0;0.0;16135.6416015625;23995.220703125;1307.65258789062;43572.7890625;489702.5964633291;491112.7840696207;275408.94717721967;274992.05963041924;260847.71067864678;430214.79039162316;433865.5205784961;439606.5026554085;474956.93190324656;529736.7950983294;477926.65531537967;439309.5094169931;444087.6357079505;463577.2511321169;458535.8290576415;264436.4486837153;477645.35336071986;434408.92020770046;433865.5205784961;196515.0671798046;341368.83218197053;471066.5657476867;202471.85301888033;275838.6792136245;274.1631183027903;1564304.0340005422;866299.0621538088;197779.11117444304;247947.3298227225;0;5;6;28;18;18;0;15;97;93;1210765127574.7488;461658533515.1471;1017841917634.7358;48770.69294191263;4387.046974570504;-0.0;0.0;3653812.140970125;793711.3192332324;0.0;880676.0107553868;1.2828099668698312;0.13230912116988927
5577;2019-06-17 13:57:45.095;843;848;282;280;245;36;36;36;-45;52;756;265;-47;-17;233;185;257;742;260;43;35;13;781;353;358;131;357;284;778;-1.0;-1.0;1741.0;57.0;0.0;0;81;51;1;0;0;1;0;1;0;1;0;0;0;0;37103.2734375;11256.921875;22692.607421875;1178.15637207031;809.0;251324;467.0;0.0;Calculated values ==>;1560772665.095;357.46000000000004;357.96000000000004;301.36;301.16;297.66;276.76000000000005;273.6339639331285;276.76000000000005;276.76000000000005;268.66;278.36;348.76;299.66;268.46000000000004;271.46000000000004;296.46000000000004;291.66;298.86;347.36;277.46000000000004;276.66;319.86;354.06000000000006;274.46000000000004;240.61611355647437;265.62235894841564;273.6339639331285;299.16;7809999.999999999;3529999.9999999995;3579999.9999999995;1310000.0;3570000.0000000005;2840000.0;7780000.0;0.0;0.0;0.2901666666666667;0.0095;0.0;0.0;0.0;11256.921875;22692.607421875;1178.15637207031;37103.2734375;499814.05051486136;500801.2045431556;277328.6174141524;276400.13578104594;262317.8861171623;430607.02586249536;435041.38555822254;439006.20571697084;475018.17925590376;530715.7127613961;478174.7377354445;438708.0829489079;443076.4832857119;464464.4457187545;458675.337737467;266617.3485908754;485092.652471105;436266.9853589771;434864.4174955049;196097.13278094304;339270.558843327;471235.6892988843;201063.94543365008;275838.6792136245;273.58706094106327;1564975.9983714358;866527.2193805411;197799.81589158194;248336.20052466582;0;5;6;28;18;18;0;15;97;93;1210981919124.8523;461737693915.1849;1018012832134.8174;69042.91252554358;2566.631566719725;-0.0;0.0;3654793.4301261324;793769.2375807769;0.0;880676.0107553868;2.038550013431993;0.20112543852083345
5578;2019-06-17 13:58:45.116;857;860;289;288;246;27;31;27;-46;49;756;264;-48;-12;234;181;257;730;257;25;31;14;761;342;347;132;346;283;759;358.0;0.0;308.0;72.0;0.0;0;73;1;1;0;0;1;0;1;0;1;0;0;0;0;32862.1875;7363.7294921875;22121.7890625;1135.06713867188;802.0;251325;469.0;-1.0;Calculated values ==>;1560772725.116;358.86;359.16;302.06;301.96000000000004;297.76000000000005;275.86;272.43898195401505;276.26000000000005;275.86;268.56;278.06;348.76;299.56;268.36;271.96000000000004;296.56;291.26000000000005;298.86;346.16;275.66;276.26000000000005;320.06;353.36;274.56;240.83765695389522;265.49620691782997;272.43898195401505;298.86;7609999.999999999;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2830000.0;7590000.000000001;0.059666666666666666;0.0;0.051333333333333335;0.012;0.0;0.059666666666666666;-0.0024914343579216756;7363.7294921875;22121.7890625;1135.06713867188;32862.1875;503592.6367146206;504187.99955473735;282881.1531542891;282317.95293038496;263617.45110135194;431298.55289687274;436785.07718009397;439078.3305993717;474600.1136263702;530791.4197165411;478184.9291170441;438780.96935328504;443986.42896244937;466192.3008097591;459876.59959909826;267766.99657525966;485252.6077388974;435761.180724851;436785.07718009397;196933.003932529;336333.2981666971;471199.8837895049;197938.18385535944;197938.18385535944;272.3072503612238;1565559.2479442863;866682.445785264;197819.09950104394;248709.78453678885;0;5;6;28;18;18;0;15;97;93;1211193493149.5295;461816621530.06445;1018182991669.5579;12378.527532859296;3279.1403992097453;-0.0;14251.197968375827;3655472.179604784;793817.9693972536;0.0;880794.8123042694;0.9767568197407518;0.05794233558449616
5579;2019-06-17 13:59:45.096;859;859;291;290;250;18;26;17;-48;46;752;264;-50;-7;233;178;257;715;259;19;26;14;739;334;339;130;339;281;739;390.0;-2.0;2019.0;74.0;7.0;92;49;1;1;0;0;1;0;0;0;1;0;0;1;0;17313.775390625;7145.19775390625;6399.25830078125;974.4264526367191;795.0;251326;476.0;0.0;Calculated values ==>;1560772785.096;359.06000000000006;359.06000000000006;302.26000000000005;302.16;298.16;274.96000000000004;271.55198750734434;275.76000000000005;274.86;268.36;277.76000000000005;348.36;299.56;268.16;272.46000000000004;296.46000000000004;290.96000000000004;298.86;344.66;275.06;275.76000000000005;320.76000000000005;352.66;274.56;240.39332010688793;265.2429198363724;271.55198750734434;299.06;7390000.000000001;3340000.0;3390000.0;1300000.0;3390000.0;2810000.0;7390000.000000001;0.065;0.0;0.3365;0.012333333333333333;0.0011666666666666668;0.06616666666666667;0.0;7145.19775390625;6399.25830078125;974.4264526367191;17313.775390625;505804.1520810243;505804.1520810243;287117.80662416044;286417.91335581895;266289.07787436433;431779.12508338504;437791.62698668573;439222.66633982636;474565.8909610861;530530.2994084505;478432.2676990285;438926.820710552;445083.23208763177;467064.6553208317;460726.7300908207;269186.18583797786;485091.28116696485;436627.16764830076;437791.62698668573;199858.6285646581;333396.4077044029;471465.84688968514;196034.03352614818;197640.0446387076;271.5149492980201;1565977.241590833;866803.3132097776;197836.672754606;248947.38070642686;0;5;6;28;18;18;0;15;97;93;1211399224549.595;461895195330.0894;1018352135269.6117;81832.97494180272;3396.9923648169556;-0.0;15890.02969869122;3656257.013760371;793873.5852921583;0.0;881045.9054759424;6.96472314272808;0.5789434475672354
5580;2019-06-17 14:00:45.097;851;843;284;282;257;24;17;15;-40;43;748;265;-41;-7;233;182;257;629;258;20;16;16;706;336;341;132;341;293;710;85.0;-1.0;1339.0;171.0;0.0;2;39;1;1;0;0;1;0;0;0;1;0;0;0;0;14093.201171875;6860.6259765625;3846.72607421875;962.3876342773441;776.0;251327;505.0;-1.0;Calculated values ==>;1560772845.097;358.26;357.46000000000004;301.56;301.36;298.86;275.56;271.77519066394296;274.86;274.66;269.16;277.46000000000004;347.96000000000004;299.66;269.06;272.46000000000004;296.46000000000004;291.36;298.86;336.06;275.16;274.76000000000005;323.66;350.76;274.76000000000005;240.83765695389522;266.74333088950624;271.77519066394296;298.96000000000004;7059999.999999999;3360000.0;3410000.0;1320000.0;3410000.0;2930000.0;7100000.0;0.014166666666666666;0.0;0.22316666666666668;0.0285;0.0;0.014166666666666666;-0.002495552563121636;6860.6259765625;3846.72607421875;962.3876342773441;14093.201171875;507588.8140846358;506161.8763992533;287656.7359767629;286022.6594636851;271396.34635325935;431660.74602318485;435818.42265699356;437747.1137894261;474018.5663130017;529201.719844206;477052.67149970675;437593.53540299827;442662.12684477755;466780.11162681173;460941.77894127165;271741.1949564907;474994.9333599444;436327.1884410686;435647.9883754444;211980.4382156667;325426.6669566859;471394.71633190295;196382.99690066747;196382.99690066747;271.6626414570221;1566238.9707572844;866920.0303526438;197852.81314097942;249032.7653325021;0;5;6;28;18;18;0;15;97;93;1211603227949.3486;461973796639.99445;1018524338139.4037;53864.425419007974;7837.834003790211;-0.0;3389.587379226006;3657387.8442755397;793967.2104055095;0.0;881206.5716291222;5.577831944731796;0.563813076493791
5581;2019-06-17 14:01:45.148;829;829;284;284;260;25;17;14;-26;40;746;266;-27;-5;232;184;257;582;266;21;17;18;714;329;334;135;334;306;717;160.0;-1.0;98.0;153.0;0.0;1;41;1;1;0;0;0;0;0;0;1;0;0;0;0;10374.2158203125;6928.8662109375;0.0;1018.11938476562;759.0;251328;575.0;-1.0;Calculated values ==>;1560772905.148;356.06000000000006;356.06000000000006;301.56;301.56;299.16;275.66;270.9896433162861;274.86;274.56;270.56;277.16;347.76;299.76000000000005;270.46000000000004;272.66;296.36;291.56;298.86;331.36;275.26000000000005;274.86;330.66;349.06000000000006;274.96000000000004;241.49495122638035;268.3187672390254;270.9896433162861;299.76000000000005;7140000.000000001;3290000.0;3340000.0;1350000.0;3340000.0;3060000.0;7170000.0;0.02666666666666667;0.0;0.01633333333333333;0.025500000000000002;0.0;0.02666666666666667;-0.0024981972024780085;6928.8662109375;0.0;1018.11938476562;10374.2158203125;503903.57523008535;503635.097605837;286144.96898179373;286144.96898179373;272218.88588628336;432069.9255137471;437451.82189564465;436954.0803290252;473338.7274854557;527993.2107690171;475522.7783780658;436795.4915545671;440211.49694471864;467645.9485778499;462272.1553038908;271062.612132621;466338.1751033443;438106.9876492588;437451.82189564465;241250.99604349316;318298.0250993184;471190.70470879815;193976.05052750552;193976.05052750552;270.6664357483963;1566443.0392101582;867035.0404633358;197869.33139476203;249064.8486308268;0;5;6;28;18;18;0;15;97;93;1211805900074.7478;462053964725.15234;1018704190884.7578;3968.6411534248214;7068.973681622962;-0.0;6492.687236483711;3657870.1961488146;794091.5393930206;0.0;881288.993917194;2.2059058570598147;0.22248157822443806
5582;2019-06-17 14:02:45.137;801;818;286;285;262;27;18;10;-17;38;749;267;-18;1;233;185;257;599;270;23;17;20;723;330;335;135;335;312;727;220.0;-1.0;146.0;172.0;2.0;1;40;1;1;0;0;0;0;0;0;1;0;0;0;0;10560.0673828125;6980.8369140625;0.0;1022.2064819335901;746.0;251329;644.0;-1.0;Calculated values ==>;1560772965.137;353.26;354.96000000000004;301.76000000000005;301.66;299.36;275.86;271.1026128081217;274.96000000000004;274.16;271.46000000000004;276.96000000000004;348.06000000000006;299.86;271.36;273.26000000000005;296.46000000000004;291.66;298.86;333.06;275.46000000000004;274.86;337.56000000000006;347.76;275.16;241.49495122638035;269.02936301313275;271.1026128081217;300.16;7230000.0;3300000.0;3350000.0;1350000.0;3350000.0;3120000.0;7270000.0;0.03666666666666667;0.0;0.024333333333333332;0.028666666666666667;0.0003333333333333333;0.037;-0.0025001936304317;6980.8369140625;0.0;1022.2064819335901;10560.0673828125;499206.8988357782;501211.39936972666;285728.8081923051;285029.84716779285;272313.9016081586;432012.3539207929;437387.01309422054;437000.6383046333;473143.78782676667;527844.2384791325;474871.0140584153;436840.5790983701;439825.72986527404;467630.59166123247;462249.65704896254;270348.4468797134;467923.30569798045;438207.02711767657;437221.89704564936;270122.7006405761;312848.0458788934;471386.32401312795;194484.6650720678;195306.68437945732;270.87593788013834;1566617.45958749;867150.9334052673;197886.33099317658;249064.8486308268;0;5;6;28;18;18;0;15;97;93;1212006563280.0222;462134949875.26306;1018889556895.0112;5901.222015325761;7937.847556310392;-0.0;8950.862868649105;3657952.429929709;794216.573309753;0.0;881417.6665739333;2.847658236076419;0.27024260125745825
5583;2019-06-17 14:03:45.118;772;808;289;290;265;30;18;9;-12;35;756;267;-13;6;233;186;257;639;265;25;18;22;749;332;336;138;337;315;752;170.0;-1.0;279.0;382.0;0.0;1;45;1;1;0;0;0;0;0;0;1;0;0;1;0;11348.099609375;7220.0986328125;0.0;1067.28479003906;734.0;251330;691.0;0.0;Calculated values ==>;1560773025.118;350.36;353.96000000000004;302.06;302.16;299.66;276.16;271.32779825182536;274.96000000000004;274.06;271.96000000000004;276.66;348.76;299.86;271.86;273.76000000000005;296.46000000000004;291.76000000000005;298.86;337.06;275.66;274.96000000000004;342.26;346.56000000000006;275.36;242.14157278889297;269.38090353596624;271.32779825182536;299.66;7490000.000000001;3320000.0000000005;3360000.0;1380000.0;3370000.0000000005;3150000.0;7520000.0;0.028333333333333332;0.0;0.0465;0.06366666666666666;0.0;0.028333333333333332;0.0;7220.0986328125;0.0;1067.28479003906;11348.099609375;492562.2478440997;497484.1897443515;283792.2088410554;284395.80823240656;271711.458805175;431896.3278553544;437156.7617915737;437109.2053401759;472458.26935960614;528348.7692195938;474483.76858865056;436948.6013565401;439943.64632002095;467348.14503056643;462075.5247856209;268518.348473627;471503.89510242076;438307.55989468703;437156.7617915737;289802.386634966;307818.28838856175;471182.93757713656;195000.9204463307;195000.9204463307;271.0918537597677;1566799.9698323773;867269.2370600282;197903.73790649223;249064.8486308268;0;5;6;28;18;18;0;15;97;93;1212207799534.843;462216823940.1902;1019077597329.8438;11258.035247563801;17583.58842399464;-0.0;6861.082171448552;3658095.3784587327;794429.1845944991;0.0;881549.3910565175;4.30807940472027;0.5430686948291493
5584;2019-06-17 14:04:45.148;752;795;290;293;265;35;14;12;-11;33;761;266;-12;12;233;187;257;669;257;28;13;23;771;337;342;141;342;316;775;-1.0;-1.0;967.0;299.0;0.0;1;60;0;1;0;0;0;0;0;0;1;0;0;0;0;12256.517578125;7351.1591796875;0.0;1171.23254394531;726.0;251331;710.0;0.0;Calculated values ==>;1560773085.148;348.36;352.66;302.16;302.46000000000004;299.66;276.66;271.8864255623528;274.56;274.36;272.06;276.46000000000004;349.26;299.76000000000005;271.96000000000004;274.36;296.46000000000004;291.86;298.86;340.06000000000006;275.96000000000004;274.46000000000004;344.16;345.76;275.46000000000004;242.77792619122317;269.49753711883926;271.8864255623528;298.86;7709999.999999999;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3160000.0;7750000.0;0.0;0.0;0.16116666666666665;0.049833333333333334;0.0;0.0;0.0;7351.1591796875;0.0;1171.23254394531;12256.517578125;487357.4438718788;493398.9261536334;281573.11281722283;283176.3134066043;270132.42532087135;431601.1154718507;435065.1380060351;437039.1322159168;471866.4182417926;528797.9432125442;474235.07255105174;436878.1151619385;440651.9951771629;466637.4410764616;461442.77011433174;267177.45115536806;473722.7908667481;437437.01699379605;434892.50439991907;297761.5184850505;304465.6318710359;470880.6574889378;196699.9166550608;195000.9204463307;271.7934078311723;1566996.7733280843;867390.724921982;197922.40154475544;249064.8486308268;0;5;6;28;18;18;0;15;97;93;1212411301234.746;462300565790.15027;1019266991979.7535;38734.67024122462;13663.340251554871;-0.0;0.0;3658512.1926405467;794689.7058622073;0.0;881606.5953290947;6.148275295475854;0.732357616817941
5585;2019-06-17 14:05:45.139;743;782;290;295;278;40;14;15;-10;31;765;264;-12;17;233;189;257;690;258;23;14;25;799;345;350;144;350;315;803;-2.0;-1.0;935.0;357.0;0.0;1;78;1;1;0;0;0;0;0;0;1;0;0;1;0;13251.7607421875;7731.451171875;0.0;1274.6103515625;715.0;251332;714.0;0.0;Calculated values ==>;1560773145.139;347.46000000000004;351.36;302.16;302.66;300.96000000000004;277.16;272.7676641592781;274.56;274.66;272.16;276.26000000000005;349.66;299.56;271.96000000000004;274.86;296.46000000000004;292.06;298.86;342.16;275.46000000000004;274.56;344.56000000000006;344.66;275.66;243.40439225979637;269.38090353596624;272.7676641592781;298.96000000000004;7990000.000000001;3450000.0;3500000.0;1440000.0;3500000.0;3150000.0;8030000.0;0.0;0.0;0.15583333333333332;0.0595;0.0;0.0;0.0;7731.451171875;0.0;1274.6103515625;13251.7607421875;483019.55531107704;488675.5835999918;278901.9868732476;281266.3579621064;273651.6392599932;431113.4868728058;433092.0712808464;437429.3724414259;471270.65844568226;529295.137766122;474126.49956179026;437109.2053401759;441627.7701657954;465486.31992542575;460471.8815980348;265674.19163571874;473921.82103651314;434691.9584858148;433092.0712808464;299437.39939995663;299856.38484229014;470676.3731168869;198904.1316545868;195000.9204463307;272.70274138352204;1567209.310428516;867516.3944881835;197942.7805115597;249064.8486308268;0;5;6;28;18;18;0;15;97;93;1212618870094.5283;462386052965.06055;1019456263584.5549;37170.1833559491;16170.448367006853;-0.0;0.0;3659144.6382054593;794938.2834748655;0.0;881606.5953290947;5.922747871990609;0.7317843399786442
5586;2019-06-17 14:06:45.149;744;771;278;283;279;50;26;16;-12;30;765;263;-13;20;232;192;257;696;256;28;25;25;794;361;365;147;365;315;798;-2.0;0.0;1155.0;359.0;0.0;0;99;13;1;0;0;0;0;0;0;1;0;0;0;0;13526.009765625;8554.8017578125;0.0;1413.18542480469;712.0;251333;717.0;-1.0;Calculated values ==>;1560773205.149;347.56000000000006;350.26;300.96000000000004;301.46000000000004;301.06;278.16;274.4858918419099;275.76000000000005;274.76000000000005;271.96000000000004;276.16;349.66;299.46000000000004;271.86;275.16;296.36;292.36;298.86;342.76;275.96000000000004;275.66;344.86;344.36;275.66;244.02132995426717;269.38090353596624;274.4858918419099;298.76000000000005;7940000.000000001;3610000.0;3650000.0;1470000.0;3650000.0;3150000.0;7980000.0;0.0;0.0;0.1925;0.05983333333333333;0.0;0.0;-0.0025053071697746093;8554.8017578125;0.0;1413.18542480469;13526.009765625;483710.4438205742;487493.2565089191;273996.3474458825;276152.58369544847;274420.662403805;430081.6785162784;431452.752608991;437109.2053401759;470770.3993600183;529295.137766122;474007.28377180675;436948.6013565401;442081.32719235565;463145.86696068436;458352.99863763346;265928.416061662;475511.29176488036;431830.4574308565;431262.9572488478;300694.37409284414;298599.4468028795;470272.71409377275;203162.55080258695;195000.9204463307;274.44023273683297;1567432.4957073936;867652.1358823718;197965.1825427422;249064.8486308268;0;5;6;28;18;18;0;15;97;93;1212833405844.4941;462473367515.0467;1019645295084.5249;45034.73099848587;15982.091436922616;-0.0;0.0;3659829.7933317963;795206.2659628276;0.0;881606.5953290947;6.121278179592116;0.7275350039261971
5587;2019-06-17 14:07:45.120;751;763;266;269;267;63;34;26;-9;29;761;263;-11;21;231;196;257;699;261;34;34;26;799;369;374;156;374;318;802;-1.0;-1.0;435.0;96.0;0.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;14347.5791015625;10490.1162109375;0.0;1397.5354003906198;706.0;251334;717.0;-1.0;Calculated values ==>;1560773265.12;348.26;349.46000000000004;299.76000000000005;300.06;299.86;279.46000000000004;275.3239800832674;276.56;275.76000000000005;272.26000000000005;276.06;349.26;299.46000000000004;272.06;275.26000000000005;296.26000000000005;292.76000000000005;298.86;343.06000000000006;276.56;276.56;344.86;343.76;275.76000000000005;245.81826849250206;269.7299932089509;275.3239800832674;299.26000000000005;7990000.000000001;3690000.0;3740000.0;1560000.0;3740000.0;3180000.0;8020000.0;0.0;0.0;0.0725;0.016;0.0;0.0;-0.002506193147892921;10490.1162109375;0.0;1397.5354003906198;14347.5791015625;484280.42113014223;485842.8346428166;268908.1106463369;270075.83977254736;269294.97417739336;429537.3511455088;430608.212543493;436899.13996127737;469453.1367608461;528644.4411963519;473615.97209913254;436575.08484221715;441602.47561289923;461650.62628225127;457618.15118734963;265674.19163571874;475547.1328418902;430608.212543493;430608.212543493;300694.37409284414;296085.73418796173;469150.0781395521;205304.89877552708;195000.9204463307;275.3030223336874;1567664.6633458284;867810.766823298;197988.5938953095;249064.8486308268;0;5;6;28;18;18;0;15;97;93;1213054998689.332;462564223579.9802;1019835103299.3861;16790.582485966894;4221.5228698244;-0.0;0.0;3660344.7552584996;795374.548039592;0.0;881606.5953290947;1.76755729750426;0.2030389792148378
