;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5588;2019-06-17 14:08:45.100;759;762;259;260;242;70;40;45;-5;35;727;264;-8;31;231;198;257;704;256;38;39;24;800;374;379;150;379;322;803;-2.0;-1.0;49.0;215.0;0.0;0;19;78;1;0;0;0;0;0;0;1;0;1;0;0;18052.1953125;13757.8798828125;0.0;2536.1513671875;694.0;251335;721.0;0.0;Calculated values ==>;1560773325.1;349.06000000000006;349.36;299.06;299.16;297.36;280.16;275.84098080016133;277.16;277.66;272.66;276.66;345.86;299.56;272.36;276.26000000000005;296.26000000000005;292.96000000000004;298.86;343.56000000000006;276.96000000000004;277.06;345.26;342.56000000000006;275.56;244.62907804385475;270.1917013154234;275.84098080016133;298.76000000000005;8000000.0;3740000.0;3790000.0;1500000.0;3790000.0;3220000.0000000005;8030000.0;0.0;0.0;0.008166666666666666;0.035833333333333335;0.0;0.0;0.0;13757.8798828125;0.0;2536.1513671875;18052.1953125;485427.40714732313;485583.0972663583;266211.00647439144;266582.0278020671;260175.581205618;429187.4505931623;430444.8504822399;436619.791235;470866.63076641626;524740.1579841675;473211.8669248927;436128.09919916955;442284.9218272582;460882.8016222818;457085.5864237313;265624.02109551494;476262.86269532586;430049.277343622;430247.42739068624;302370.42649719206;291058.95107146574;469766.86311683187;205755.10287610054;195000.9204463307;275.49983308982945;1567934.571466658;868012.766101932;198021.36369147536;249064.8486308268;0;5;6;28;18;18;0;15;97;94;1213280823389.4038;462655992980.0094;1020027039299.4471;1885.394954931012;9460.421408626205;-0.0;0.0;3660500.336526175;795488.5262365479;0.0;881606.5953290947;0.6963173317565117;0.12091322834007193
5589;2019-06-17 14:09:48.101;768;767;260;260;232;73;46;52;0;42;692;267;5;38;231;200;257;709;259;45;45;22;854;371;376;146;376;327;855;0.0;-1.0;366.0;52.0;13.0;0;39;98;1;0;0;1;0;0;0;1;0;1;0;0;25680.07421875;16828.60546875;4765.97412109375;2693.6884765625;679.0;251336;723.0;-1.0;Calculated values ==>;1560773388.101;349.96000000000004;349.86;299.16;299.16;296.36;280.46000000000004;275.5313989812953;277.76000000000005;278.36;273.16;277.36;342.36;299.86;273.66;276.96000000000004;296.26000000000005;293.16;298.86;344.06000000000006;277.66;277.66;345.46000000000004;341.06000000000006;275.36;243.81672145450628;270.7629442988711;275.5313989812953;299.06;8540000.0;3710000.0;3760000.0;1460000.0;3760000.0;3270000.0000000005;8550000.0;0.0;0.0;0.061000000000000006;0.008666666666666666;0.0021666666666666666;0.0021666666666666666;-0.0025101180887308282;16828.60546875;4765.97412109375;2693.6884765625;25680.07421875;481170.1143799408;480899.15697141906;264174.8844110248;264174.8844110248;255086.83456413425;429398.2889081932;432391.0057393484;436271.85731132084;472094.78864732845;520613.771137861;472916.4437028397;437094.31847826065;442310.30077012954;461344.4809694428;457852.71336032555;263197.25727852416;471039.28862385795;432201.1861801382;432201.1861801382;303208.48990285693;284776.6418597092;470109.113730285;205629.84268342343;264174.8844110248;275.43711744257735;1568317.2348999907;868280.4020975861;198067.12551659535;249106.55156643706;0;5;6;29;18;18;0;15;97;94;1213518652165.0303;462749234460.255;1020231477544.9856;14069.162892301743;2292.1536824061336;-0.0;364.05698716641234;3660639.941123617;795591.3629011674;0.0;881609.7808783043;0.6886194403053217;0.07294452773516108
5590;2019-06-17 14:10:45.121;787;783;296;297;255;75;55;58;-10;47;699;270;-12;38;231;203;258;727;265;53;54;20;818;388;393;144;392;316;816;203.0;-1.0;1923.0;400.0;0.0;99;45;98;1;0;0;1;0;0;0;1;0;1;1;0;29586.92578125;15926.6884765625;8712.392578125;2672.54614257812;662.0;251337;722.0;0.0;Calculated values ==>;1560773445.121;351.86;351.46000000000004;302.76000000000005;302.86;298.66;280.66;277.2618376815202;278.66;278.96000000000004;272.16;277.86;343.06000000000006;300.16;271.96000000000004;276.96000000000004;296.26000000000005;293.46000000000004;298.96000000000004;345.86;278.46000000000004;278.56;345.36;339.36;275.16;243.40439225979637;269.49753711883926;277.2618376815202;299.66;8180000.0;3879999.9999999995;3929999.9999999995;1440000.0;3920000.0000000005;3160000.0;8159999.999999999;0.03383333333333333;0.0;0.3205;0.06666666666666667;0.0;0.03383333333333333;0.0;15926.6884765625;8712.392578125;2672.54614257812;29586.92578125;487932.7879693505;487515.15170946385;280561.75541889056;281029.10593602294;264137.4884527292;428167.64408090734;429659.8555884191;437199.7979686943;472851.94155074406;522253.35871801723;474711.54803079757;436878.1151619385;444555.7239491534;458846.7797575369;455487.96830997;265114.2802313839;478587.0687498575;429249.9872634117;429455.3267175703;302789.4550866088;277658.20189090865;470180.5696925624;209811.01575435913;209811.01575435913;277.10427801713263;1568754.9188359554;868539.8058281606;198109.62311352327;249213.29274267767;0;5;6;29;18;18;0;15;97;94;1213737894064.957;462831913460.22736;1020414796844.9243;72878.10469969442;17357.970262546885;-0.0;7431.299187588645;3661328.5151786776;795746.9809660239;0.0;881671.5157684343;3.576036442076516;0.3821968783018057
5591;2019-06-17 14:11:48.112;810;799;303;302;268;66;56;57;-8;52;717;273;-11;33;231;207;258;686;252;56;55;18;767;377;382;140;382;316;767;-1.0;-2.0;1311.0;165.0;0.0;99;43;98;1;0;0;1;0;0;0;1;0;1;1;0;30116.34375;15030.123046875;8109.43505859375;2660.2470703125;649.0;251338;719.0;0.0;Calculated values ==>;1560773508.112;354.16;353.06000000000006;303.46000000000004;303.36;299.96000000000004;279.76000000000005;276.14872888175563;278.76000000000005;278.86;272.36;278.36;344.86;300.46000000000004;272.06;276.46000000000004;296.26000000000005;293.86;298.96000000000004;341.76;278.76000000000005;278.66;345.06000000000006;338.06000000000006;274.96000000000004;242.56692532238324;269.49753711883926;276.14872888175563;298.36;7670000.0;3770000.0000000005;3820000.0000000005;1400000.0;3820000.0000000005;3160000.0;7670000.0;0.0;0.0;0.2185;0.0275;0.0;0.0;0.0;15030.123046875;8109.43505859375;2660.2470703125;30116.34375;496358.14676421;494758.3991662852;290524.2659828982;289820.3753414276;271925.4468642922;428973.91024759493;432756.0472412574;437520.08924640197;473863.56441634416;524158.07278743846;475068.2506357514;437039.1322159168;443818.0988658435;460418.1206195904;457864.328372652;267805.55328773084;477450.16252943967;432756.0472412574;432565.7577580002;301532.38793589;272215.72791638016;470521.56202125014;207048.8289064802;209811.01575435913;276.00730405205366;1569277.247814745;868810.6392327057;198156.2783880979;249360.46270706737;0;5;6;29;18;18;0;15;97;94;1213981984189.7131;462921360680.138;1020613848404.7255;50357.97038427291;7245.500160656173;-0.0;0.0;3662406.676789491;795962.2305776738;0.0;881736.5303471367;2.232709516698309;0.2329356396946207
5592;2019-06-17 14:12:45.122;809;796;285;284;263;60;54;54;-14;53;735;272;-17;25;232;208;257;661;257;53;53;17;745;380;385;137;385;309;745;-1.0;-1.0;2012.0;434.0;0.0;99;29;98;1;0;0;1;0;0;0;1;0;1;0;0;28081.55078125;14641.650390625;7774.2392578125;2521.71899414062;678.0;251339;501.0;792.0;Calculated values ==>;1560773565.122;354.06000000000006;352.76;301.66;301.56;299.46000000000004;279.16;276.4546675782219;278.56;278.56;271.76000000000005;278.46000000000004;346.66;300.36;271.46000000000004;275.66;296.36;293.96000000000004;298.86;339.26;278.46000000000004;278.46000000000004;323.26000000000005;340.96000000000004;274.86;241.92719264551067;268.67533136820026;276.4546675782219;298.86;7450000.0;3800000.0;3850000.0;1370000.0;3850000.0;3090000.0;7450000.0;0.0;0.0;0.33533333333333337;0.07233333333333333;0.0;0.0;1.9881271020154068;14641.650390625;7774.2392578125;2521.71899414062;28081.55078125;498282.76781801804;496426.9582170453;282359.51537049585;281780.38418700953;271352.46573505836;428757.65804586536;431598.26245735696;438160.0216932036;474347.79869132163;526606.5390945929;475845.23057390953;437688.5006598165;444055.5555963059;460089.64916143025;457520.0193194767;268780.61520348943;475967.6122955881;431403.23201993166;431403.23201993166;210308.32490665457;284357.86631585273;470825.5820460267;207567.00783833695;209811.01575435913;276.2189161512886;1569738.0619767827;869045.5819831764;198197.3094832764;249486.23052271;0;5;6;29;18;18;0;15;97;94;1214200617539.6765;463000319530.1248;1020792004654.6957;77325.52397933196;19042.37020102289;-0.0;0.0;3663417.6817912203;796170.3793956;0.0;881736.5303471367;3.8643598735372593;0.4369144596092472
5593;2019-06-17 14:13:45.123;797;706;270;268;244;62;55;54;-18;54;750;272;-20;19;232;207;257;621;263;55;54;16;780;374;378;137;377;305;778;-1.0;-1.0;0.0;100.0;7.0;0;28;98;1;0;0;1;1;0;0;1;0;1;1;0;42107.375;15411.9716796875;22519.580078125;2475.94140625;562.0;251340;549.0;1117.0;Calculated values ==>;1560773625.123;352.86;343.76;300.16;299.96000000000004;297.56;279.36;275.84098080016133;278.66;278.56;271.36;278.56;348.16;300.36;271.16;275.06;296.36;293.86;298.86;335.26000000000005;278.66;278.56;328.06;329.36;274.76000000000005;241.92719264551067;268.19934244402924;275.84098080016133;299.46000000000004;7800000.0;3740000.0;3779999.9999999995;1370000.0;3770000.0000000005;3050000.0;7780000.0;0.0;0.0;0.0;0.016666666666666666;0.0011666666666666668;0.0011666666666666668;2.8214351314902655;15411.9716796875;22519.580078125;2475.94140625;42107.375;493209.096844214;479423.32980492286;272007.6273833812;271172.1265779267;261958.55634813593;429187.4505931623;433575.9060118808;438435.61618480866;474445.32860952517;528489.0112660631;476352.8861479211;438124.7295301388;443987.30161898106;461327.74381119036;458346.55543011316;266672.1222835017;465065.51045964775;433575.9060118808;433389.3124720748;230377.04089860234;235813.6939595721;470727.4148199725;202932.8331951109;272007.6273833812;274.4111448013051;1570322.9794393817;869296.033007574;198238.95734734883;249738.68322434608;0;5;6;29;19;18;0;15;97;94;1214429521354.4;463082520900.0255;1020976207724.4731;0.0;4463.243027081026;-0.0;188.27863260347593;3664062.0718965926;796366.262770266;0.0;881738.0993618896;0.1151153238038894;0.021251577234140825
5594;2019-06-17 14:14:45.123;798;678;276;275;242;46;45;48;-33;54;758;271;-36;13;233;190;257;624;262;45;44;15;781;364;369;135;368;291;777;0.0;-1.0;682.0;0.0;0.0;0;16;100;1;0;0;1;1;0;0;1;0;1;1;0;42213.671875;15404.6669921875;22599.3125;2304.6796875;582.0;251341;556.0;1213.0;Calculated values ==>;1560773685.123;352.96000000000004;340.96000000000004;300.76000000000005;300.66;297.36;277.76000000000005;274.8017692304317;277.66;277.96000000000004;269.86;278.56;348.96000000000004;300.26000000000005;269.56;274.46000000000004;296.46000000000004;292.16;298.86;335.56;277.66;277.56;328.76000000000005;331.36;274.66;241.49495122638035;266.49643012054327;274.8017692304317;299.36;7809999.999999999;3640000.0;3690000.0;1350000.0;3679999.9999999995;2910000.0;7770000.0;0.0;0.0;0.11366666666666667;0.0;0.0;0.0;3.0608256999637025;15404.6669921875;22599.3125;2304.6796875;42213.671875;493260.078569679;474979.74466280395;274673.44671749574;274231.2904902528;261290.18863527724;429879.7862731237;433968.3197976986;439256.0841576434;474701.529525893;530392.0223577381;477991.66214219603;438804.5743133056;445906.92813729594;462829.68046980636;457593.62407101324;266617.3485908754;465732.3858342489;433968.3197976986;433785.3471561017;233304.39079467155;244179.05427248686;470897.14156183373;204062.22978735768;272007.6273833812;274.8017692304317;1571025.6548300066;869552.8383298396;198278.7958564634;250114.67399583047;0;5;6;29;19;18;0;15;97;94;1214653621354.4;463164120900.0255;1021155007724.4731;26733.701446755807;0.0;-0.0;0.0;3664284.8527419823;796403.4564621584;0.0;881739.6683504947;0.6632247757878178;0.06363947052315115
5595;2019-06-17 14:15:45.124;822;690;285;285;244;35;34;37;-42;50;759;270;-44;6;233;183;257;635;260;34;34;15;776;351;356;131;355;285;773;1318.0;-2.0;430.0;243.0;0.0;0;1;61;1;0;0;1;1;0;0;1;0;1;1;0;38911.86328125;11969.2841796875;22531.5078125;2191.12524414062;602.0;251342;573.0;1224.0;Calculated values ==>;1560773745.124;355.36;342.16;301.66;301.66;297.56;276.66;273.4187578820637;276.56;276.86;268.96000000000004;278.16;349.06000000000006;300.16;268.76000000000005;273.76000000000005;296.46000000000004;291.46000000000004;298.86;336.66;276.56;276.56;330.46000000000004;333.36;274.66;240.61611355647437;265.74818594083865;273.4187578820637;299.16;7759999.999999999;3510000.0;3560000.0;1310000.0;3550000.0;2850000.0;7730000.0;0.21966666666666665;0.0;0.07166666666666667;0.0405;0.0;0.21966666666666665;3.0853828021704883;11969.2841796875;22531.5078125;2191.12524414062;38911.86328125;497249.83858455555;477409.29040117864;279232.5106350631;279232.5106350631;262191.52889497;430735.4089219946;435171.47162705613;439231.9296735248;474824.75940408104;530949.9248524345;478619.6226868312;438934.11017439695;446100.422831628;464757.83745873196;458722.83461911156;266893.9166268452;468183.8869703491;435171.47162705613;435171.47162705613;240414.4444865203;252546.06836287308;471430.24820624595;200242.4939962123;200242.4939962123;273.25612365430675;1571701.7122256139;869780.9583921739;198316.26152208136;250490.77043431092;0;5;6;29;19;18;0;15;97;94;1214871124980.0015;463243922230.2462;1021327810604.951;17127.57622354073;10983.104045506365;-0.0;51606.06541957536;3664650.3694820898;796494.9838548885;0.0;882169.7260643563;2.172596901251486;0.10171699393918097
5596;2019-06-17 14:16:45.104;839;697;283;282;248;26;30;27;-43;45;758;270;-45;11;233;181;257;624;262;26;30;15;747;341;346;129;344;287;746;321.0;-1.0;1312.0;104.0;0.0;0;1;15;1;0;0;1;1;0;0;1;0;1;0;0;34453.3046875;8252.5771484375;21726.962890625;2214.173828125;611.0;251343;585.0;1223.0;Calculated values ==>;1560773805.104;357.06000000000006;342.86;301.46000000000004;301.36;297.96000000000004;275.76000000000005;272.3289490889957;276.16;275.86;268.86;277.66;348.96000000000004;300.16;268.66;274.26000000000005;296.46000000000004;291.26000000000005;298.86;335.56;275.76000000000005;276.16;331.66;334.26000000000005;274.66;240.16925963744896;265.9988726020314;272.3289490889957;299.36;7470000.0;3410000.0;3460000.0;1290000.0;3440000.0;2870000.0;7459999.999999999;0.0535;0.0;0.21866666666666665;0.017333333333333333;0.0;0.0535;3.0813991394867863;8252.5771484375;21726.962890625;2214.173828125;34453.3046875;502326.41793881817;481562.45170267427;281090.24530561344;280534.6974872591;265085.0812654911;431359.6534126046;436848.50815855147;438639.9352766927;474597.32880472485;530695.2420870643;478372.80995214364;438338.961769722;446404.46532056073;466351.2955456792;460033.1377473271;268648.6989138099;469727.3161733624;436169.27519943606;436848.50815855147;245433.99809710225;256311.7953858065;471695.4600566422;197829.38627939174;197829.38627939174;272.2598977786939;1572312.8848334146;869949.4177314581;198352.96011075337;250859.46808342446;0;5;6;29;19;18;0;15;97;94;1215081654780.0684;463321896230.271;1021499353405.0056;52657.2400474098;4747.011945472342;-0.0;12787.523020535045;3665231.715771154;796626.0244600883;0.0;882706.1604304488;2.180294429620252;0.1855301158144988
5597;2019-06-17 14:17:45.125;843;697;285;284;242;17;20;16;-42;39;759;270;-44;19;233;176;257;612;267;15;20;14;724;337;342;126;342;287;726;-1.0;0.0;2925.0;551.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18797.46484375;7013.888671875;7729.46484375;1215.20593261719;613.0;251344;590.0;1223.0;Calculated values ==>;1560773865.125;357.46000000000004;342.86;301.66;301.56;297.36;274.86;271.8864255623528;275.16;274.76000000000005;268.96000000000004;277.06;349.06000000000006;300.16;268.76000000000005;275.06;296.46000000000004;290.76000000000005;298.86;334.36;274.66;275.16;332.16;334.46000000000004;274.56;239.4893008659735;265.9988726020314;271.8864255623528;299.86;7240000.000000001;3370000.0000000005;3420000.0000000005;1260000.0;3420000.0000000005;2870000.0;7259999.999999999;0.0;0.0;0.4875;0.09183333333333334;0.0;0.0;3.081072024508983;7013.888671875;7729.46484375;1215.20593261719;18797.46484375;504929.5851157631;483756.0914906746;285202.1789021244;284514.7422642189;263868.8212885101;431601.1154718507;436091.6834119342;438790.00918341696;474403.6213095092;530798.6752920938;478372.80995214364;438489.5869410871;447504.4333689722;466637.4410764616;459996.74850560847;270271.9935306326;470242.7698845304;435237.3227217684;436091.6834119342;247525.65490268572;257148.6733736563;471995.1120342596;196550.94447198493;197829.38627939174;271.73382186624565;1572756.7965602423;870076.6828069586;198381.54827774025;251105.02422875058;0;5;6;29;19;18;0;15;97;94;1215288127019.7534;463398423005.1543;1021671613674.7429;118091.54404682311;25294.95605446889;-0.0;0.0;3666655.1203203886;796876.4618154458;0.0;882812.7604190662;8.984927528473493;1.0310138303574425
5598;2019-06-17 14:18:45.125;839;675;282;280;252;26;17;15;-33;36;763;270;-34;13;233;180;257;543;273;20;16;16;704;338;343;133;343;300;706;-3.0;-1.0;1516.0;305.0;0.0;14;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14883.5322265625;6774.27587890625;4179.32275390625;1374.2705078125;600.0;251345;583.0;1226.0;Calculated values ==>;1560773925.125;357.06000000000006;340.66;301.36;301.16;298.36;275.76000000000005;271.99741764416325;274.86;274.66;269.86;276.76000000000005;349.46000000000004;300.16;269.76000000000005;274.46000000000004;296.46000000000004;291.16;298.86;327.46000000000004;275.16;274.76000000000005;331.46000000000004;333.16;274.76000000000005;241.05796691057077;267.5978703862781;271.99741764416325;300.46000000000004;7040000.000000001;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;3000000.0;7059999.999999999;0.0;0.0;0.25266666666666665;0.05083333333333333;0.0;0.0;3.0907481355512054;6774.27587890625;4179.32275390625;1374.2705078125;14883.5322265625;506148.0184081414;482610.2077904055;286897.06206867925;285285.69448356313;269406.4204427407;431541.1909327263;435341.07594439475;437234.0109585765;473209.4130839679;530228.4959201239;476751.03033073526;437077.58057566127;444125.8159805091;466494.5028550329;460368.7948464327;271918.05747562624;461036.9955065263;435854.98582713195;435168.89323627844;244597.3647265701;251709.28920128586;471261.7068757205;196874.60429456143;197829.38627939174;271.86720997310556;1573037.4715358282;870191.5841782151;198403.12724807716;251204.26412539772;0;5;6;29;19;18;0;15;97;94;1215493627019.7534;463476123005.1543;1021847713674.7429;60730.81008377447;13948.011047875585;-0.0;0.0;3668145.30660481;797203.4865412987;0.0;882812.7604190662;6.057723381046855;0.7146797059974821
5599;2019-06-17 14:19:45.125;820;651;283;282;256;26;17;15;-17;34;774;271;-18;13;233;182;257;498;289;16;17;17;718;329;334;138;334;313;721;206.0;0.0;247.0;113.0;2.0;1;100;14;1;0;0;0;0;0;0;1;0;0;0;0;11958.482421875;7748.4716796875;0.0;1419.29064941406;586.0;251346;573.0;1222.0;Calculated values ==>;1560773985.125;355.16;338.26;301.46000000000004;301.36;298.76000000000005;275.76000000000005;270.9896433162861;274.86;274.66;271.46000000000004;276.56;350.56000000000006;300.26000000000005;271.36;274.46000000000004;296.46000000000004;291.36;298.86;322.96000000000004;274.76000000000005;274.86;330.46000000000004;331.76000000000005;274.86;242.14157278889297;269.14681796795327;270.9896433162861;302.06;7180000.0;3290000.0;3340000.0;1380000.0;3340000.0;3130000.0;7209999.999999999;0.034333333333333334;0.0;0.04116666666666667;0.01883333333333333;0.0003333333333333333;0.034666666666666665;3.0829029363891114;7748.4716796875;0.0;1419.29064941406;11958.482421875;502307.47587826604;477186.33242418716;284676.15694812464;283987.9738684187;270053.2194420076;432069.9255137471;437451.82189564465;436769.11898854957;472360.27449258295;530392.3111994447;475216.15024898865;436608.2920388048;441444.2932139741;467771.4271794078;462014.0703394119;270739.2130275666;450202.4850767524;437287.1075136252;437451.82189564465;240414.4444865203;245852.32104278926;470691.5974162874;194442.5336676472;195310.1646607287;270.85516129176517;1573261.1549912319;870312.6070745367;198426.40692438738;251239.0918150136;0;5;6;29;19;18;0;15;97;94;1215696727019.7534;463557423005.1543;1022031613674.7429;9975.777762377149;5202.690700599391;-0.0;8394.244117477085;3668734.5281701945;797363.075722536;0.0;882882.7124533785;2.571261310475503;0.23911062128422003
5600;2019-06-17 14:20:45.106;794;635;288;287;260;29;17;11;-11;31;782;272;-13;14;234;183;257;517;294;15;17;18;753;331;336;143;335;315;757;219.0;-1.0;897.0;253.0;3.0;1;100;33;1;0;0;0;0;0;0;1;0;0;0;0;14084.0546875;9525.015625;0.0;1414.30651855469;576.0;251347;564.0;1219.0;Calculated values ==>;1560774045.106;352.56000000000006;336.66;301.96000000000004;301.86;299.16;276.06;271.215330690691;274.86;274.26000000000005;272.06;276.26000000000005;351.36;300.36;271.86;274.56;296.56;291.46000000000004;298.86;324.86;274.66;274.86;329.56;330.76000000000005;274.96000000000004;243.1966462407574;269.38090353596624;271.215330690691;302.56;7530000.0;3310000.0;3360000.0;1430000.0;3350000.0;3150000.0;7570000.0;0.0365;0.0;0.14950000000000002;0.042166666666666665;0.0005;0.037;3.0769072358791;9525.015625;0.0;1414.30651855469;14084.0546875;495375.0262636316;470206.92023677524;282562.4949042018;282001.15646841755;269238.97067403287;431954.4880088244;436990.8600078683;437269.4612400554;471403.80223619274;531080.4967838326;475077.97219526547;436948.6013565401;441171.8052605305;467756.21229798335;461838.99506195076;268262.1866917545;448100.4946448113;436657.8913423894;436990.8600078683;236650.15891445865;241669.27786274583;470117.3168609056;195079.27732854465;196261.48297145893;271.1196202814235;1573478.107410255;870456.5072191339;198450.01275655135;251239.0918150136;0;5;6;29;19;18;0;15;97;94;1215897663369.5745;463641696310.0793;1022219954014.5752;36207.43249477086;11597.437333614555;-0.0;8906.986950347147;3669119.2663829676;797503.032455692;0.0;883026.843722789;5.184220378055735;0.5826643822212337
5601;2019-06-17 14:21:45.096;773;623;295;297;266;33;17;12;-13;29;782;272;-14;12;234;184;257;547;276;17;16;19;787;338;343;150;343;313;790;-2.0;-1.0;2039.0;403.0;0.0;1;100;41;1;0;0;0;0;0;0;1;0;0;1;0;16340.1826171875;10547.0859375;0.0;1380.1643066406198;571.0;251348;559.0;1217.0;Calculated values ==>;1560774105.096;350.46000000000004;335.46000000000004;302.66;302.86;299.76000000000005;276.46000000000004;271.99741764416325;274.86;274.36;271.86;276.06;351.36;300.36;271.76000000000005;274.36;296.56;291.56;298.86;327.86;274.86;274.76000000000005;329.06;330.26000000000005;275.06;244.62907804385475;269.14681796795327;271.99741764416325;300.76000000000005;7870000.0;3379999.9999999995;3429999.9999999995;1500000.0;3429999.9999999995;3130000.0;7900000.0;0.0;0.0;0.3398333333333333;0.06716666666666667;0.0;0.0;3.0726370361342235;10547.0859375;0.0;1380.1643066406198;16340.1826171875;488916.87559662777;463831.748033978;282567.1637447628;283613.5121885055;269605.83068474935;431541.1909327263;435341.07594439475;437408.94190281845;470267.0954391679;531231.1395857723;475334.503699675;437249.5021140777;441292.71172936825;466622.0073980568;460895.5283090715;266294.1666626155;448976.58469070244;435341.07594439475;435168.89323627844;234559.02529450474;239577.9089402584;469266.0541087329;197035.6258523828;196261.48297145893;271.9315108794939;1573731.6004652823;870623.7468542624;198473.2961322222;251239.0918150136;0;5;6;29;19;18;0;15;97;94;1216101329419.607;463729581660.09326;1022408322614.6051;81686.86523780639;18284.810431218182;-0.0;0.0;3670101.5551221482;797752.0096839833;0.0;883101.0562432385;8.381787387930144;0.9950936629601674
5602;2019-06-17 14:22:45.107;767;614;292;294;279;40;18;15;-14;26;761;271;-16;19;233;187;257;561;268;19;17;18;806;353;358;146;357;311;809;-2.0;-1.0;1693.0;357.0;0.0;1;1;48;1;0;0;0;0;0;0;1;1;0;1;0;18333.65234375;11290.8837890625;0.0;2346.70678710938;570.0;251349;558.0;1215.0;Calculated values ==>;1560774165.107;349.86;334.56;302.36;302.56;301.06;277.16;273.6339639331285;274.96000000000004;274.66;271.76000000000005;275.76000000000005;349.26;300.26000000000005;271.56;275.06;296.46000000000004;291.86;298.86;329.26000000000005;275.06;274.86;328.96000000000004;330.16;274.96000000000004;243.81672145450628;268.91163127593666;273.6339639331285;299.96000000000004;8059999.999999999;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;3110000.0;8090000.000000001;0.0;0.0;0.2821666666666667;0.0595;0.0;0.0;3.06774229629849;11290.8837890625;0.0;2346.70678710938;18333.65234375;486051.7123198017;459560.5522310119;279313.83101293555;280241.86071732355;273662.5569184275;430607.02586249536;431776.5007649988;437706.9197206977;470506.91766066244;529180.9826170664;475472.2615988979;437389.9950341223;442762.7716994148;464464.4457187545;458946.73561710375;265327.54829203576;448875.95546252845;431962.5953420403;431589.80628229876;234140.81001818314;239159.6471344744;469710.96323701047;201045.24496708764;196261.48297145893;273.5797431375401;1574020.6020646244;870805.7632993563;198504.35908524858;251239.0918150136;0;5;6;29;19;18;0;15;98;94;1216311667975.155;463818397940.3247;1022595556935.093;66778.03589297697;15985.610237060408;-0.0;0.0;3671338.989456173;798037.6488812172;0.0;883101.0562432385;6.068788006779232;0.7084157406633342
5603;2019-06-17 14:23:45.117;773;611;278;281;277;53;33;30;-14;27;729;271;-15;24;232;191;258;567;271;34;32;16;806;367;372;146;371;313;809;-1.0;-1.0;431.0;81.0;0.0;1;9;60;1;0;0;0;0;0;0;1;1;0;0;0;18229.3828125;12411.5341796875;0.0;2403.06591796875;572.0;251350;559.0;1214.0;Calculated values ==>;1560774225.117;350.46000000000004;334.26000000000005;300.96000000000004;301.26000000000005;300.86;278.46000000000004;275.1157276137837;276.46000000000004;276.16;271.76000000000005;275.86;346.06000000000006;300.26000000000005;271.66;275.56;296.36;292.26000000000005;298.96000000000004;329.86;276.56;276.36;329.06;330.36;274.76000000000005;243.81672145450628;269.14681796795327;275.1157276137837;300.26000000000005;8059999.999999999;3670000.0000000005;3720000.0000000005;1460000.0;3710000.0;3130000.0;8090000.000000001;0.0;0.0;0.07183333333333333;0.013500000000000002;0.0;0.0;3.0649078973512798;12411.5341796875;0.0;2403.06591796875;18229.3828125;486983.9941314592;458986.1530268475;273251.13906952395;274494.3556685945;272842.60486169584;429675.2189834977;430946.7099777101;437249.5021140777;470606.31521307136;525661.8588786544;475216.15024898865;437089.72060350876;443094.50386605744;462242.49696757086;457245.4800888884;265692.66678551165;450149.7066872201;431139.6091402235;430753.1379245722;234559.02529450474;239996.17471937067;469511.7560845713;204668.32681027395;196261.48297145893;275.04927652676514;1574325.3448062048;871003.3163690895;198543.9471213578;251239.0918150136;0;5;6;29;19;18;0;15;98;94;1216530704475.12;463906012540.3108;1022782788135.0632;16707.08109265657;3575.386295203014;-0.0;0.0;3672034.8147158273;798200.6843536776;0.0;883101.0562432385;1.369086391408458;0.15912020880786754
5604;2019-06-17 14:24:45.118;782;613;264;265;253;67;39;45;-10;34;726;273;-12;27;232;194;258;572;267;39;39;13;789;376;381;145;381;318;792;-2.0;0.0;212.0;208.0;0.0;0;24;86;1;0;0;0;0;0;0;1;1;0;1;0;18787.71484375;14164.3671875;0.0;2536.9169921875;577.0;251351;563.0;1214.0;Calculated values ==>;1560774285.118;351.36;334.46000000000004;299.56;299.66;298.46000000000004;279.86;276.0463484220469;277.06;277.66;272.16;276.56;345.76;300.46000000000004;271.96000000000004;275.86;296.36;292.56;298.96000000000004;330.36;277.06;277.06;329.46000000000004;330.86;274.46000000000004;243.61107973660833;269.7299932089509;276.0463484220469;299.86;7890000.000000001;3760000.0;3810000.0;1450000.0;3810000.0;3180000.0;7920000.0;0.0;0.0;0.035333333333333335;0.034666666666666665;0.0;0.0;3.064130824229882;14164.3671875;0.0;2536.9169921875;18787.71484375;490079.82371358154;461723.6201568225;268702.4877941128;269093.2784684038;264552.1387449161;429045.3911783415;429704.44494633557;436737.29309844685;471434.6316277157;524950.8591861071;474810.9030984006;436412.5115516029;442511.56460441055;460711.3816747167;456191.0313506626;266565.6852937105;453816.50833558576;429704.44494633557;429704.44494633557;236231.924509345;242087.5637286956;469349.2883074021;206132.6997348924;196261.48297145893;275.6539217804655;1574633.8257608977;871224.7859046459;198585.11433166813;251239.0918150136;0;5;6;29;19;18;0;15;98;94;1216756608239.8472;463993313995.2053;1022972091289.8346;8148.028965512258;9124.841737180335;-0.0;0.0;3672241.9440848273;798306.5213510735;0.0;883101.0562432385;1.0342241061738395;0.15367076820743333
5605;2019-06-17 14:25:45.108;787;620;261;261;234;72;43;50;-2;41;738;275;-5;28;232;196;258;570;278;43;42;11;809;375;380;142;380;325;812;206.0;0.0;2575.0;197.0;0.0;0;27;98;1;0;0;0;0;0;0;1;1;0;1;0;19923.251953125;15807.4375;0.0;2618.88598632812;583.0;251352;569.0;1212.0;Calculated values ==>;1560774345.108;351.86;335.16;299.26000000000005;299.26000000000005;296.56;280.36;275.94376602880345;277.46000000000004;278.16;272.96000000000004;277.26000000000005;346.96000000000004;300.66;272.66;275.96000000000004;296.36;292.76000000000005;298.96000000000004;330.16;277.46000000000004;277.36;330.06;331.46000000000004;274.26000000000005;242.98782864720522;270.5352231155435;275.94376602880345;300.96000000000004;8090000.000000001;3750000.0;3800000.0;1420000.0;3800000.0;3250000.0;8120000.0;0.034333333333333334;0.0;0.42916666666666664;0.03283333333333333;0.0;0.034333333333333334;3.0581456903241264;15807.4375;0.0;2618.88598632812;19923.251953125;488838.99725969;460286.29175511654;266494.44723349396;266494.44723349396;257158.1677341677;429116.5711722346;430767.32095932675;436410.85876959574;472522.5091947854;525669.7395151602;474144.7287568037;435915.3297056174;441192.8968911608;460865.9705806029;456639.5378694254;265545.3074331979;450307.38114604907;430767.32095932675;430570.77735883574;238741.38928724395;244597.3647265701;469559.26427123055;206712.19142048783;206712.19142048783;275.86939223284287;1574956.3633856913;871474.5093162416;198628.07219565846;251239.0918150136;0;5;6;29;19;18;0;15;98;94;1216984870189.8835;464079399645.219;1023164959139.8652;98579.01140399215;8630.145558599386;-0.0;7685.811450549945;3673131.1878560474;798454.4549188573;0.0;883165.0939972651;6.235371288167752;0.6400975665387864
5606;2019-06-17 14:26:45.109;787;633;280;279;245;71;49;54;-3;46;757;276;-5;28;232;199;258;584;278;48;49;9;851;379;384;142;384;322;853;-1.0;-1.0;1877.0;189.0;2.0;0;32;98;1;0;0;1;0;0;0;1;1;0;1;0;25625.171875;16640.505859375;4674.9609375;2621.04809570312;592.0;251353;576.0;1214.0;Calculated values ==>;1560774405.109;351.86;336.46000000000004;301.16;301.06;297.66;280.26000000000005;276.35288757459654;278.06;278.56;272.86;277.76000000000005;348.86;300.76000000000005;272.66;275.96000000000004;296.36;293.06;298.96000000000004;331.56;277.96000000000004;278.06;330.76000000000005;332.36;274.06;242.98782864720522;270.1917013154234;276.35288757459654;300.96000000000004;8510000.0;3790000.0;3840000.0;1420000.0;3840000.0;3220000.0000000005;8530000.0;0.0;0.0;0.31283333333333335;0.0315;0.0003333333333333333;0.0003333333333333333;3.0617715009679545;16640.505859375;4674.9609375;2621.04809570312;25625.171875;484564.09092440334;457097.61685720016;271417.77572691423;271043.2539742711;259268.41945373692;428830.04407018964;430882.65397729515;436945.7238887984;473014.70512905536;527914.4839364968;474653.2885871487;436619.791235;441827.6602508357;460245.59297604486;456407.08441138035;263659.32276008104;446795.10678107565;430685.367807429;430882.65397729515;241669.27786274583;248362.34728340767;469361.0659032374;207601.44676694245;271417.77572691423;276.22675005371184;1575335.9399099704;871744.9133505685;198671.73904072458;251278.0504720792;0;5;6;30;19;18;0;15;98;94;1217214074009.6067;464164601065.1161;1023359062374.6307;71746.53469295394;8245.428002793291;-0.0;53.15495941679364;3674550.5910614664;798595.0870421954;0.0;883229.5864587934;3.344058983289302;0.37350007988001716
5607;2019-06-17 14:27:45.139;800;649;311;310;262;64;50;53;-6;49;772;277;-8;26;232;203;258;598;269;51;49;6;806;374;379;135;378;318;806;-1.0;-1.0;1672.0;76.0;0.0;63;12;98;1;0;0;1;0;0;0;1;1;0;1;0;29237.576171875;15742.896484375;6945.794921875;2490.4736328125;604.0;251354;586.0;1214.0;Calculated values ==>;1560774465.139;353.16;338.06000000000006;304.26000000000005;304.16;299.36;279.56;275.84098080016133;278.16;278.46000000000004;272.56;278.06;350.36;300.86;272.36;275.76000000000005;296.36;293.46000000000004;298.96000000000004;332.96000000000004;278.26000000000005;278.06;331.76000000000005;333.56;273.76000000000005;241.49495122638035;269.7299932089509;275.84098080016133;300.06;8059999.999999999;3740000.0;3790000.0;1350000.0;3779999.9999999995;3180000.0;8059999.999999999;0.0;0.0;0.2786666666666667;0.012666666666666666;0.0;0.0;3.059854004124734;15742.896484375;6945.794921875;2490.4736328125;29237.576171875;491118.59711509343;466431.0606533842;289464.0897738601;288875.4289786923;267172.32735825726;429187.4505931623;432381.27658068726;437382.54774716764;474215.1651988832;529802.5180978434;475287.1083543375;437060.6290143916;442360.70864226006;461174.1496438134;457787.68628915004;265692.66678551165;456894.197434289;432571.34098947106;432190.5876596384;245852.32104278926;253382.8652305231;470015.4650346389;206468.15132534862;271417.77572691423;275.7716046657785;1575793.358071593;872014.9099674808;198714.35635311579;251374.93852401056;0;5;6;30;19;18;0;15;98;94;1217443088459.4976;464247742615.0765;1023551158374.5392;64348.14513621357;3338.2659736510095;-0.0;0.0;3675685.2804540014;798691.666090678;0.0;883230.0296382674;2.688191248790701;0.27759114531031315
5608;2019-06-17 14:28:45.100;814;665;304;305;277;56;49;49;-13;50;786;278;-16;18;233;208;258;598;261;50;48;5;816;370;375;132;375;310;817;-3.0;-1.0;1895.0;29.0;7.0;95;1;98;1;0;0;1;0;0;0;1;1;0;0;0;32737.30078125;15968.6904296875;8670.779296875;2379.12182617188;614.0;251355;596.0;1216.0;Calculated values ==>;1560774525.1;354.56000000000006;339.66;303.56;303.66;300.86;278.76000000000005;275.4277932560699;278.06;278.06;271.86;278.16;351.76;300.96000000000004;271.56;274.96000000000004;296.46000000000004;293.96000000000004;298.96000000000004;332.96000000000004;278.16;277.96000000000004;332.76000000000005;334.56;273.66;240.83765695389522;268.7936212382143;275.4277932560699;299.26000000000005;8159999.999999999;3700000.0;3750000.0;1320000.0;3750000.0;3100000.0;8170000.0;0.0;0.0;0.3158333333333333;0.004833333333333333;0.0011666666666666668;0.0011666666666666668;3.063274212676837;15968.6904296875;8670.779296875;2379.12182617188;32737.30078125;492260.49290902296;467891.13443613425;284337.50040031906;284844.79837574996;272337.41398725496;429467.9694778635;433209.26022689394;438091.248992408;474696.9868900969;531875.2727941562;476423.5053545823;437618.5379703155;442820.52857386705;461770.0534299378;459122.36138453893;265208.67259867216;455289.3267886745;433395.59929297975;433022.3399103346;250035.78352995744;257567.11924055516;470322.2810237028;205552.46470423386;284337.50040031906;275.40260600017103;1576309.47968199;872279.0014205177;198754.90993827538;251504.99205264865;0;5;6;30;19;18;0;15;98;94;1217669141429.3682;464327790550.03064;1023739435914.4314;73443.49937101499;1279.720778877433;-0.0;173.46564609501817;3676832.7977861636;798730.1242994987;0.0;883231.4742457117;2.772042563721558;0.26890964519574273
5609;2019-06-17 14:29:45.120;828;681;281;281;259;57;48;51;-24;51;795;276;-26;12;233;212;258;618;254;49;48;4;813;379;384;135;384;301;814;-2.0;-1.0;1050.0;216.0;0.0;99;1;99;1;0;0;1;0;0;0;1;1;0;1;0;30104.75390625;15879.6474609375;8733.6494140625;2293.31176757812;625.0;251356;605.0;1217.0;Calculated values ==>;1560774585.12;355.96000000000004;341.26;301.26000000000005;301.26000000000005;299.06;278.86;276.35288757459654;277.96000000000004;278.26000000000005;270.76000000000005;278.26000000000005;352.66;300.76000000000005;270.56;274.36;296.46000000000004;294.36;298.96000000000004;334.96000000000004;278.06;277.96000000000004;333.66;335.66;273.56;241.49495122638035;267.7187500070086;276.35288757459654;298.56;8130000.0;3790000.0;3840000.0;1350000.0;3840000.0;3010000.0;8140000.000000001;0.0;0.0;0.175;0.036000000000000004;0.0;0.0;3.0639880747177877;15879.6474609375;8733.6494140625;2293.31176757812;30104.75390625;494648.55423728237;471069.3979381949;274154.3590408279;274154.3590408279;265665.60453477036;428830.04407018964;430685.367807429;438404.20131815126;474409.7568972218;533484.237901464;477321.9358411235;438095.2167564963;443779.4857613598;460384.4020282536;458244.36026315676;265351.73482594115;459627.8779337507;430882.65397729515;430685.367807429;253801.27034056993;262170.3306944222;469819.3315087438;207152.4852459342;284337.50040031906;276.0568391941507;1576833.3380321492;872544.4927037938;198793.85986385978;251650.07730416235;0;5;6;30;19;18;0;15;98;94;1217896917329.296;464407917250.0052;1023922797014.3732;40469.050312637984;9456.006465461147;-0.0;0.0;3677782.3854569746;798819.6185146377;0.0;883232.9202746111;1.8554942185874617;0.20625758546971223
5610;2019-06-17 14:30:45.101;840;690;263;261;240;66;52;56;-26;53;796;273;-28;8;233;212;258;615;256;51;51;2;784;385;390;138;390;301;785;135.0;-1.0;2217.0;249.0;0.0;98;3;100;1;0;0;1;0;0;0;1;1;0;0;0;27629.1171875;15479.2138671875;8302.0458984375;2312.82763671875;633.0;251357;613.0;1219.0;Calculated values ==>;1560774645.101;357.16;342.16;299.46000000000004;299.26000000000005;297.16;279.76000000000005;276.9606089950914;278.36;278.76000000000005;270.56;278.46000000000004;352.76;300.46000000000004;270.36;273.96000000000004;296.46000000000004;294.36;298.96000000000004;334.66;278.26000000000005;278.26000000000005;334.46000000000004;336.46000000000004;273.36;242.14157278889297;267.7187500070086;276.9606089950914;298.76000000000005;7840000.000000001;3850000.0;3900000.0;1380000.0;3900000.0;3010000.0;7850000.0;0.022500000000000003;0.0;0.36950000000000005;0.0415;0.0;0.022500000000000003;3.0676945809756107;15479.2138671875;8302.0458984375;2312.82763671875;27629.1171875;499108.69992570294;476025.7008896934;268717.7799095647;267935.97956003476;260236.53000696845;428391.1821097931;429868.4796117518;438095.2167564963;474219.25169277115;533588.2182904943;476973.7046694595;437785.01000687695;443198.0840360327;459445.4309027788;457275.16316679225;266835.75461753877;463044.59450466326;429665.6494652198;429665.6494652198;257148.6733736563;265518.4816520846;469214.6757162112;208990.82433613238;208990.82433613238;276.78131289129993;1577314.3012728097;872805.73379645;198832.23220392384;251791.99647689718;0;5;6;30;19;18;0;15;98;94;1218129043800.012;464489791315.25775;1024103339824.93;84654.07299932447;10799.28983227327;-0.0;4965.183565404468;3678824.747968436;798988.3591994963;0.0;883274.2837018827;3.8483256704345483;0.38237489181118034
5611;2019-06-17 14:31:45.101;839;701;278;278;244;65;54;56;-33;55;791;271;-35;7;234;206;258;625;257;54;53;0;868;385;390;138;388;290;860;-2.0;-1.0;1965.0;316.0;0.0;63;6;100;1;0;0;1;0;1;0;1;1;0;1;0;49051.34765625;16864.263671875;28158.126953125;2226.33862304688;646.0;251358;620.0;1222.0;Calculated values ==>;1560774705.101;357.06000000000006;343.26;300.96000000000004;300.96000000000004;297.56;279.66;276.9606089950914;278.56;278.76000000000005;269.86;278.66;352.26;300.26000000000005;269.66;273.86;296.56;293.76000000000005;298.96000000000004;335.66;278.56;278.46000000000004;335.16;337.76;273.16;242.14157278889297;266.37251300914875;276.9606089950914;298.86;8680000.0;3850000.0;3900000.0;1380000.0;3879999.9999999995;2900000.0;8600000.0;0.0;0.0;0.32749999999999996;0.05266666666666667;0.0;0.0;3.0730551872866925;16864.263671875;28158.126953125;2226.33862304688;49051.34765625;491072.12217136414;469014.93186807475;270307.49737337703;270307.49737337703;258701.36913352646;428391.1821097931;430271.81775635545;439475.67851534626;474414.58502107876;533883.1486150332;478115.7034996986;439176.2375724525;445262.5710722678;459899.72185105266;456418.22225025896;262975.93361385626;454481.0988142274;430271.81775635545;430070.5318771674;260077.89159075968;270959.89632461156;469017.4129134338;208722.22328089524;208990.82433613238;276.68051355774855;1577953.3051465077;873075.2627759421;198870.05858942188;252095.8312506602;0;5;6;30;19;19;0;15;98;94;1218363043800.012;464572591315.25775;1024280639824.93;75571.7565892827;13708.879987313698;-0.0;0.0;3680159.963215008;799192.5939479929;0.0;883315.6602315943;1.8895881010447912;0.2056636767974086
5612;2019-06-17 14:32:45.122;850;726;296;296;271;52;53;54;-34;57;783;271;-36;3;235;197;258;610;256;52;52;-2;751;368;373;137;372;294;743;-2.0;-1.0;125.0;152.0;0.0;99;5;100;1;0;0;1;0;1;0;1;1;0;0;0;45339.5078125;14858.1552734375;25410.912109375;2251.28100585938;664.0;251359;639.0;1225.0;Calculated values ==>;1560774765.122;358.16;345.76;302.76000000000005;302.76000000000005;300.26000000000005;278.36;275.2199585193972;278.46000000000004;278.56;269.76000000000005;278.86;351.46000000000004;300.26000000000005;269.56;273.46000000000004;296.66;292.86;298.96000000000004;334.16;278.36;278.36;337.06;339.56000000000006;272.96000000000004;241.92719264551067;266.86631818009863;275.2199585193972;298.76000000000005;7509999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3720000.0000000005;2940000.0;7430000.0;0.0;0.0;0.020833333333333332;0.025333333333333333;0.0;0.0;3.077511449701251;14858.1552734375;25410.912109375;2251.28100585938;45339.5078125;503503.080576386;486333.5423154355;290066.73144378094;290066.73144378094;275192.1368234539;429606.4342157736;434443.7467413817;438439.1573181969;474737.82403454185;532758.2605307447;477618.4614007672;438133.8669386556;443898.1185026897;462496.15684291796;457918.9156678938;268802.15586377203;467723.0374823892;434261.1062033764;434261.1062033764;268029.79939014546;278495.58437821403;468957.112008979;201928.63095326262;208990.82433613238;273.9921509889639;1578740.1709142087;873339.7087904715;198907.3851459964;252542.3961518638;0;5;6;30;19;19;0;15;98;94;1218592023914.6626;464655120190.13184;1024455901144.6627;4927.3026326027975;6764.721520078148;-0.0;0.0;3680831.023496423;799363.2670082985;0.0;883315.6602315943;0.27497479667395885;0.04102385777036102
5613;2019-06-17 14:33:45.122;839;729;293;292;264;35;35;41;-42;53;775;271;-44;0;235;189;257;572;260;35;35;1;744;349;354;131;353;284;740;-1.0;-1.0;267.0;0.0;0.0;7;1;85;1;0;0;1;0;1;0;1;1;0;0;0;40190.08984375;13487.9609375;21663.76953125;2167.20727539062;667.0;251360;646.0;1228.0;Calculated values ==>;1560774825.122;357.06000000000006;346.06000000000006;302.46000000000004;302.36;299.56;276.66;273.20264511476705;276.66;277.26000000000005;268.96000000000004;278.46000000000004;350.66;300.26000000000005;268.76000000000005;273.16;296.66;292.06;298.86;330.36;276.66;276.66;337.76;339.86;273.26000000000005;240.61611355647437;265.62235894841564;273.20264511476705;299.16;7440000.000000001;3490000.0;3540000.0;1310000.0;3529999.9999999995;2840000.0;7400000.0;0.0;0.0;0.0445;0.0;0.0;0.0;3.0845267185853;13487.9609375;21663.76953125;2167.20727539062;40190.08984375;502595.99225559726;487100.188377989;288383.2760995329;287650.3047408362;272180.69075173885;430862.6128555636;435824.7570664152;439451.4137471116;475114.86810633156;532676.5231619811;478856.2333475964;439154.86963339377;445464.4299922298;465309.9380718084;459847.555556365;268847.17351617035;461423.21582884085;435824.7570664152;435824.7570664152;270959.89632461156;279751.69817897916;470066.8993565604;200128.53018992607;208990.82433613238;273.20264511476705;1579452.917561344;873575.9264255627;198944.2058816735;252934.68516553566;0;5;6;30;19;19;0;15;98;94;1218810123914.6626;464735520190.13184;1024629301144.6627;10649.868318294757;0.0;-0.0;0.0;3680960.833254347;799419.6396876326;0.0;883315.6602315943;0.2853743692092864;0.027174033839039196
5614;2019-06-17 14:34:45.103;831;728;288;287;254;22;21;24;-46;47;771;271;-48;2;235;183;257;595;267;21;22;-2;738;335;340;127;339;284;737;-2.0;-1.0;387.0;26.0;0.0;1;1;19;1;0;0;1;0;1;0;1;1;0;0;0;34986.54296875;8369.7890625;21520.78515625;2204.82446289062;666.0;251361;647.0;1231.0;Calculated values ==>;1560774885.103;356.26;345.96000000000004;301.96000000000004;301.86;298.56;275.36;271.6637117239857;275.26000000000005;275.56;268.56;277.86;350.26;300.26000000000005;268.36;273.36;296.66;291.46000000000004;298.86;332.66;275.26000000000005;275.36;337.86;339.76;272.96000000000004;239.71726792356844;265.62235894841564;271.6637117239857;299.86;7380000.0;3350000.0;3400000.0;1270000.0;3390000.0;2840000.0;7370000.0;0.0;0.0;0.0645;0.004333333333333333;0.0;0.0;3.0922366390974707;8369.7890625;21520.78515625;2204.82446289062;34986.54296875;502021.76699914894;487263.6554399961;285394.91427573294;284733.9318604638;268056.2930044203;431720.082569444;436729.45388615853;438857.2775796811;475045.32660676836;532263.9371662837;478856.2333475964;438558.6195220006;445741.6964769445;467317.6680550203;461226.72529152135;269255.272726274;465917.97222905525;436729.45388615853;436896.9890275745;271378.50176498963;279332.9882161641;470314.3654701082;196097.69876174198;208990.82433613238;271.5443927496624;1580079.1911181095;873758.0166618936;198980.6279421541;253294.4424950363;0;5;6;30;19;19;0;15;98;94;1219018257984.4773;464812895680.0629;1024799647184.511;15657.992833757073;1188.2722224029203;-0.0;0.0;3681179.9960068967;799429.5388204254;0.0;883315.6602315943;0.5248810031388232;0.05488578719918473
5615;2019-06-17 14:35:45.123;833;718;279;277;244;18;14;14;-42;41;771;271;-43;10;233;177;257;583;266;16;14;-5;687;343;348;131;348;292;690;-2.0;-1.0;2390.0;438.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10765.986328125;6632.17333984375;0.0;1336.72216796875;655.0;251362;644.0;1230.0;Calculated values ==>;1560774945.123;356.46000000000004;344.96000000000004;301.06;300.86;297.56;274.96000000000004;272.5487779782249;274.56;274.56;268.96000000000004;277.26000000000005;350.26;300.26000000000005;268.86;274.16;296.46000000000004;290.86;298.86;331.46000000000004;274.76000000000005;274.56;337.56000000000006;338.66;272.66;240.61611355647437;266.62003547228215;272.5487779782249;299.76000000000005;6870000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;2920000.0;6900000.0;0.0;0.0;0.3983333333333333;0.073;0.0;0.0;3.091630234108438;6632.17333984375;0.0;1336.72216796875;10765.986328125;506834.1857099218;490654.27554392494;288363.89247021853;286418.5803626268;267027.2776501049;431237.1583312671;433593.56889177003;437667.3585809092;473953.66127806285;531664.0803342238;477867.4418227683;437513.88355863804;445290.46234266215;465775.7466569207;459185.56143779436;273561.82994718524;470043.50022794725;433948.6699279273;433593.56889177003;270122.7006405761;274727.5295995403;469481.5519309444;197843.7353580639;208990.82433613238;272.27378571830747;1580460.5892858214;873883.0746873245;199010.15066836475;253473.84215124013;0;5;6;30;19;19;0;15;98;94;1219224726784.4116;464890321480.0383;1024972504784.456;95529.74325043338;19829.560609820273;-0.0;0.0;3682106.8693287927;799604.7458101739;0.0;883315.6602315943;14.47619732836983;1.649465354330064
