;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5616;2019-06-17 14:36:45.103;817;673;275;273;255;20;16;12;-26;37;777;271;-27;8;231;177;257;471;275;18;16;-5;694;338;343;133;343;305;697;-2.0;-1.0;976.0;175.0;3.0;1;100;10;1;0;0;0;0;0;0;1;0;0;0;0;10962.638671875;7266.86865234375;0.0;1389.212890625;636.0;251363;626.0;1228.0;Calculated values ==>;1560775005.103;354.86;340.46000000000004;300.66;300.46000000000004;298.66;275.16;271.99741764416325;274.76000000000005;274.36;270.56;276.86;350.86;300.26000000000005;270.46000000000004;273.96000000000004;296.26000000000005;290.86;298.86;320.26000000000005;274.96000000000004;274.76000000000005;335.76000000000005;336.76000000000005;272.66;241.05796691057077;268.19934244402924;271.99741764416325;300.66;6940000.000000001;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;3050000.0;6970000.0;0.0;0.0;0.16266666666666665;0.029166666666666667;0.0005;0.0005;3.0898387170594526;7266.86865234375;0.0;1389.212890625;10962.638671875;504062.06954315095;483302.9128456249;283261.06549854676;281833.4049852629;271572.39931674115;431541.1909327263;435168.89323627844;437184.50195927493;473306.6277234293;531310.4117884313;476235.95642826305;437026.66223005543;442373.3332657317;466239.2057295333;459972.4816559796;272851.8332004709;448800.4790394692;435512.81572856725;435168.89323627844;262588.8327430989;266774.11836628895;469209.1468372239;196577.83839537905;283261.06549854676;271.7485441246177;1580641.6008035874;873998.8614288463;199032.85922181842;253473.84215124013;0;5;6;30;19;19;0;15;98;94;1219431957684.4775;464969495080.0635;1025151545084.513;39138.68393972706;7951.746496220476;-0.0;75.95391386886584;3683228.7321434366;799836.1795325003;0.0;883316.2929698937;5.448930225031115;0.6365173129039706
5617;2019-06-17 14:37:45.124;789;655;278;277;260;22;17;12;-18;34;789;271;-20;9;231;178;257;475;273;17;17;-4;724;336;341;138;341;310;727;-1.0;-1.0;641.0;141.0;3.0;1;100;24;1;0;0;0;0;0;0;1;0;0;0;0;12155.447265625;8468.6953125;0.0;1397.94384765625;623.0;251364;614.0;1226.0;Calculated values ==>;1560775065.124;352.06000000000006;338.66;300.96000000000004;300.86;299.16;275.36;271.77519066394296;274.86;274.36;271.36;276.56;352.06000000000006;300.26000000000005;271.16;274.06;296.26000000000005;290.96000000000004;298.86;320.66;274.86;274.86;334.56;335.46000000000004;272.76000000000005;242.14157278889297;268.7936212382143;271.77519066394296;300.46000000000004;7240000.000000001;3360000.0;3410000.0;1380000.0;3410000.0;3100000.0;7270000.0;0.0;0.0;0.10683333333333334;0.0235;0.0005;0.0005;3.0869792827491427;8468.6953125;0.0;1397.94384765625;12155.447265625;497424.2832375504;477118.4553945231;280597.7675421675;280017.1724460944;271392.80093150656;431660.74602318485;435818.42265699356;437301.7563972805;472360.27449258295;532189.022430696;475600.0252774197;436983.6325089788;441474.6228121385;466525.7777655809;460416.4097859312;270271.9935306326;444344.7497851969;435818.42265699356;435818.42265699356;257567.11924055516;261333.34086894934;468622.6396700515;195990.37857113648;280597.7675421675;271.50524939232895;1580834.3189479555;874130.0370242691;199056.09365723477;253473.84215124013;0;5;6;30;19;19;0;15;98;94;1219637229504.9797;465050823535.26245;1025336109659.9646;25780.098864426385;6406.858135824503;-0.0;77.61032755741303;3683769.9113479117;799955.8764506571;0.0;883317.5731198044;3.270066615803689;0.3887625897496902
5618;2019-06-17 14:38:45.124;764;650;284;286;269;26;17;12;-3;32;793;270;-14;10;232;178;257;528;281;17;17;-3;775;337;342;144;342;310;779;-1.0;0.0;919.0;232.0;0.0;1;100;31;1;0;0;0;0;0;0;1;0;0;0;0;13604.92578125;9691.4970703125;0.0;1379.70812988281;615.0;251365;606.0;1225.0;Calculated values ==>;1560775125.124;349.56000000000006;338.16;301.56;301.76000000000005;300.06;275.76000000000005;271.8864255623528;274.86;274.36;272.86;276.36;352.46000000000004;300.16;271.76000000000005;274.16;296.36;290.96000000000004;298.86;325.96000000000004;274.86;274.86;333.76000000000005;334.66;272.86;243.40439225979637;268.7936212382143;271.8864255623528;301.26000000000005;7750000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3100000.0;7790000.000000001;0.0;0.0;0.15316666666666665;0.03866666666666666;0.0;0.0;3.085782189493009;9691.4970703125;0.0;1379.70812988281;13604.92578125;488768.5415549116;470020.27598960744;278186.2794276834;279151.1336381623;271521.0739787413;431601.1154718507;435580.3652215623;439646.5891626351;471369.63528795214;532607.2312891006;475482.1532386674;437934.0026956884;441625.1925414462;466510.08169652807;460260.73255691153;266950.05436140683;446734.99303037085;435580.3652215623;435580.3652215623;254219.67992080047;257985.5697089033;467892.9037711648;196231.94719247083;280597.7675421675;271.6060564485347;1581048.988723346;874281.3719607926;199079.2407570476;253473.84215124013;0;5;6;30;19;19;0;15;98;94;1219842129504.9797;465135423535.26245;1025522109659.9646;37283.009328430155;10504.223654376166;-0.0;0.0;3684295.437249519;800096.8021322421;0.0;883318.219872534;4.316353289338662;0.5358620308401092
5619;2019-06-17 14:39:45.115;756;645;289;292;277;33;19;13;7;30;786;271;0;12;232;180;258;565;285;22;18;-2;794;351;356;150;356;307;798;-1.0;-1.0;1282.0;281.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;14381.66015625;9968.490234375;0.0;1344.82104492188;611.0;251366;602.0;1226.0;Calculated values ==>;1560775185.115;348.76;337.66;302.06;302.36;300.86;276.46000000000004;273.4187578820637;275.06;274.46000000000004;273.86;276.16;351.76;300.26000000000005;273.16;274.36;296.36;291.16;298.96000000000004;329.66;275.36;274.96000000000004;333.36;334.26000000000005;272.96000000000004;244.62907804385475;268.43790593516167;273.4187578820637;301.66;7940000.000000001;3510000.0;3560000.0;1500000.0;3560000.0;3070000.0;7980000.0;0.0;0.0;0.21366666666666667;0.04683333333333333;0.0;0.0;3.08895776370466;9968.490234375;0.0;1344.82104492188;14381.66015625;485585.9828648792;466743.76761094027;278867.0888810746;280284.8607509584;273575.30049711344;430735.4089219946;432477.27789481805;441806.74464207777;470367.073817999;532099.8751902046;475982.1581778101;440754.3233983486;442550.7883978828;464480.4244350529;458315.7758539387;266301.8943689952;451464.86406818544;433025.5953953174;432293.3816793233;252546.06836287308;256311.7953858065;467156.06167573115;200079.50775238627;280597.7675421675;273.1920275354482;1581282.1752893482;874445.1806131756;199101.94176115235;253473.84215124013;0;5;6;30;19;19;0;15;98;94;1220051498094.76;465223610305.1699;1025707181894.7704;51649.05294876408;12508.085275409985;-0.0;0.0;3685036.42660264;800288.5426077363;0.0;883318.219872534;5.670942541957655;0.6988604628110499
5620;2019-06-17 14:40:45.125;762;640;287;288;280;47;28;14;4;27;757;272;6;28;230;183;258;579;269;28;28;-3;799;364;369;144;369;310;803;-1.0;-1.0;1189.0;185.0;0.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;15993.9560546875;10648.8974609375;0.0;2335.21166992188;609.0;251367;600.0;1225.0;Calculated values ==>;1560775245.125;349.36;337.16;301.86;301.96000000000004;301.16;277.86;274.8017692304317;275.96000000000004;274.56;273.56;275.86;348.86;300.36;273.76000000000005;275.96000000000004;296.16;291.46000000000004;298.96000000000004;331.06;275.96000000000004;275.96000000000004;333.16;334.06;272.86;243.40439225979637;268.7936212382143;274.8017692304317;300.06;7990000.000000001;3640000.0;3690000.0;1440000.0;3690000.0;3100000.0;8030000.0;0.0;0.0;0.19816666666666669;0.030833333333333334;0.0;0.0;3.086765137883236;10648.8974609375;0.0;2335.21166992188;15993.9560546875;485998.40191537136;465199.20259668474;277538.10553044564;277988.52488975355;274491.2947950283;429879.7862731237;430778.5435449022;440717.77944116277;470874.54964527197;528838.0639943238;475717.8388133389;441021.3247816201;444292.79366492986;462275.7276824156;456619.08803079533;266044.0824285563;453557.478104492;430778.5435449022;430778.5435449022;251709.28920128586;255474.93562877487;467892.9037711648;203660.77091784542;280597.7675421675;274.64694171475213;1581535.347612755;874617.0208125366;199132.6138115944;253473.84215124013;0;5;6;30;19;19;0;15;98;95;1220269034344.7253;465311825005.1559;1025892312744.741;46976.79718903739;8147.157429644015;-0.0;0.0;3685858.4456673386;800460.6983180882;0.0;883318.219872534;4.245493784988922;0.4786341935927357
5621;2019-06-17 14:41:45.196;775;638;277;279;270;61;35;31;-1;27;722;274;13;38;229;187;258;587;267;34;35;-4;803;370;374;142;374;316;806;-2.0;-1.0;551.0;95.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;17594.201171875;12761.1962890625;0.0;2400.06762695312;611.0;251368;601.0;1222.0;Calculated values ==>;1560775305.196;350.66;336.96000000000004;300.86;301.06;300.16;279.26000000000005;275.4277932560699;276.66;276.26000000000005;273.06;275.86;345.36;300.56;274.46000000000004;276.96000000000004;296.06;291.86;298.96000000000004;331.86;276.56;276.66;333.26000000000005;334.26000000000005;272.76000000000005;242.98782864720522;269.49753711883926;275.4277932560699;299.86;8030000.0;3700000.0;3740000.0;1420000.0;3740000.0;3160000.0;8059999.999999999;0.0;0.0;0.09183333333333334;0.01583333333333333;0.0;0.0;3.078879598080828;12761.1962890625;0.0;2400.06762695312;17594.201171875;487599.5259532032;464442.9221107342;273037.8657885959;273864.4266312538;270232.6139809069;429467.9694778635;430802.8773872948;438630.53057903756;471141.87126780767;524686.4505812002;475187.0283673897;440805.4322354474;444555.7239491534;461378.34462282306;456191.64879011153;265841.95087669743;454716.7964592661;430608.212543493;430802.8773872948;252127.67657613798;256311.7953858065;468070.66303951683;205166.75534915418;280597.7675421675;275.2550432345797;1581815.5801399893;874812.3357769779;199172.12116758223;253473.84215124013;0;5;6;30;19;19;0;15;98;95;1220492198110.0938;465397726535.2977;1026080334975.0514;21439.75669194429;4162.6452050974085;-0.0;0.0;3686429.2582805287;800563.4013952122;0.0;883318.219872534;1.6886720024704913;0.19152920291018066
5622;2019-06-17 14:42:45.106;788;643;267;267;250;69;40;46;-1;34;720;274;25;46;229;189;258;594;263;38;39;-6;808;373;378;140;378;322;811;-1.0;0.0;0.0;215.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19978.71484375;15766.9716796875;0.0;2430.02661132812;616.0;251369;604.0;1222.0;Calculated values ==>;1560775365.106;351.96000000000004;337.46000000000004;299.86;299.86;298.16;280.06;275.73799182748917;277.16;277.76000000000005;273.06;276.56;345.16;300.56;275.66;277.76000000000005;296.06;292.06;298.96000000000004;332.56;276.96000000000004;277.06;333.56;334.76000000000005;272.56;242.56692532238324;270.1917013154234;275.73799182748917;299.46000000000004;8080000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3220000.0000000005;8109999.999999999;0.0;0.0;0.0;0.035833333333333335;0.0;0.0;3.0780611087727814;15766.9716796875;0.0;2430.02661132812;19978.71484375;489092.6484435405;464698.51082182385;268790.8292964357;268790.8292964357;262600.95972297963;429258.0297950786;430712.43175584445;437270.20155373146;472096.9026672395;523997.91810170456;474413.706024354;441367.9367923556;444536.3724508788;460762.3636086731;455977.7523786321;265594.21653880796;455373.94302285166;430319.4049943128;430516.27345800906;253382.8652305231;258404.02479325983;468148.96880856965;202445.10001592129;280597.7675421675;274.2164381552535;1582128.2181112063;875049.7139073467;199212.3115766209;253473.84215124013;0;5;6;30;19;19;0;15;98;95;1220717459709.52;465482199635.0826;1026271447874.5647;0.0;9521.055298403233;-0.0;0.0;3686607.6549222153;800677.2611861951;0.0;883318.219872534;0.5232212008891626;0.10064430107487735
5623;2019-06-17 14:43:45.107;798;653;267;267;239;67;41;48;1;40;734;275;3;52;229;191;258;605;268;42;41;-7;865;370;375;140;375;328;868;-1.0;-1.0;2486.0;90.0;2.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20783.173828125;16917.970703125;0.0;2487.767578125;623.0;251370;610.0;1222.0;Calculated values ==>;1560775425.107;352.96000000000004;338.46000000000004;299.86;299.86;297.06;279.86;275.4277932560699;277.26000000000005;277.96000000000004;273.26000000000005;277.16;346.56000000000006;300.66;273.46000000000004;278.36;296.06;292.26000000000005;298.96000000000004;333.66;277.36;277.26000000000005;334.16;335.46000000000004;272.46000000000004;242.56692532238324;270.87642091645444;275.4277932560699;299.96000000000004;8650000.0;3700000.0;3750000.0;1400000.0;3750000.0;3279999.9999999995;8680000.0;0.0;0.0;0.41433333333333333;0.015000000000000001;0.0003333333333333333;0.0003333333333333333;3.0769075722018373;16917.970703125;0.0;2487.767578125;20783.173828125;484891.8065399278;458980.2599790361;266023.5506262751;266023.5506262751;256855.29329768853;429467.9694778635;431696.9791850475;436202.44490513066;472686.4266018815;525008.6361739798;473754.1013428754;436533.41181606206;444226.9710141101;461224.8453445671;456755.197826801;263093.6222762186;449053.99206000427;431888.18506813835;431696.9791850475;255893.36323571714;261333.34086894934;468049.84543673473;205456.4112636481;266023.5506262751;275.36589505269535;1582467.9061791182;875322.0929675321;199253.29387800666;253473.84215124013;0;5;6;30;19;19;0;15;98;95;1220943363475.1448;465566201035.3149;1026466451125.104;95605.77327212093;3938.9015125963;-0.0;55.224476186257476;3687404.382980266;800789.4293627021;0.0;883318.6800841736;5.132497296283637;0.5230144014384358
5624;2019-06-17 14:44:45.117;814;670;295;294;255;74;55;57;-9;45;751;274;-6;43;229;199;258;622;272;53;54;-8;821;388;393;138;393;318;821;398.0;0.0;2925.0;157.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;29209.19140625;16043.306640625;8787.0048828125;2414.57788085938;636.0;251371;619.0;1224.0;Calculated values ==>;1560775485.117;354.56000000000006;340.16;302.66;302.56;298.66;280.56;277.2618376815202;278.66;278.86;272.26000000000005;277.66;348.26;300.56;272.56;277.46000000000004;296.06;293.06;298.96000000000004;335.36;278.46000000000004;278.56;335.06;336.76000000000005;272.36;242.14157278889297;269.7299932089509;277.2618376815202;300.36;8209999.999999999;3879999.9999999995;3929999.9999999995;1380000.0;3929999.9999999995;3180000.0;8209999.999999999;0.06633333333333333;0.0;0.4875;0.026166666666666668;0.0;0.06633333333333333;3.079774095831245;16043.306640625;8787.0048828125;2414.57788085938;29209.19140625;491775.57331678557;468279.3931464731;279679.4679384126;279229.1174731835;263911.7578219135;428167.64408090734;429659.8555884191;436899.13996127737;473437.2657590101;527590.5308930441;474930.04757382965;437382.54774716764;444891.4874756937;458403.5319399324;454906.6763149203;264974.13241026923;459421.0872668316;429249.9872634117;429455.3267175703;259659.41789560125;266774.11836628895;468227.53121424763;209998.998968172;209998.998968172;277.1743573581656;1582884.5786565123;875596.8160582383;199294.15356563817;253547.07939609204;0;5;6;31;19;19;0;15;98;95;1221173801875.1082;465649614935.30164;1026660283425.0732;110613.81873413887;6756.979927105646;-0.0;14557.269740710086;3689123.165996145;800878.5765634096;0.0;883440.4711644258;4.842305154710879;0.4551934922056351
5625;2019-06-17 14:45:45.118;828;685;300;299;270;68;59;59;-5;50;764;276;-6;30;230;207;258;586;275;59;58;-10;765;379;384;135;384;320;766;-1.0;-1.0;1974.0;79.0;0.0;99;0;99;1;0;0;1;0;0;0;1;0;1;0;0;28542.390625;15034.8701171875;8107.35791015625;2445.69604492188;647.0;251372;631.0;1224.0;Calculated values ==>;1560775545.118;355.96000000000004;341.66;303.16;303.06;300.16;279.96000000000004;276.35288757459654;279.06;279.06;272.66;278.16;349.56000000000006;300.76000000000005;272.56;276.16;296.16;293.86;298.96000000000004;331.76000000000005;279.06;278.96000000000004;336.26000000000005;337.86;272.16;241.49495122638035;269.9613774848165;276.35288757459654;300.66;7650000.0;3790000.0;3840000.0;1350000.0;3840000.0;3200000.0;7659999.999999999;0.0;0.0;0.32899999999999996;0.013166666666666667;0.0;0.0;3.0779148213902165;15034.8701171875;8107.35791015625;2445.69604492188;28542.390625;499133.9353370193;477403.4139631161;288629.95997348794;287969.3660832087;272862.68574332504;428830.04407018964;432818.1892618563;437083.63122588216;474312.4687567378;528807.1212766725;474911.1148003154;436921.6748725622;442549.3129503029;459967.5373138483;457540.94686956296;267925.35629162117;460326.3302003915;432818.1892618563;432627.5538656514;264681.4149301396;271378.50176498963;468444.224088775;207709.87413063503;209998.998968172;276.2677025958254;1583365.8498605778;875855.8051806539;199334.65652334213;253687.8680989693;0;5;6;31;19;19;0;15;98;95;1221406905759.8267;465731516300.2027;1026851686614.842;75463.9660843363;3433.002274448843;-0.0;0.0;3690673.840045229;800963.4944969286;0.0;883561.783767295;3.0833672999796176;0.3234740144530468
5626;2019-06-17 14:46:45.138;819;695;293;292;265;60;54;54;-10;52;777;277;-12;23;230;209;258;581;272;54;54;-12;771;378;382;127;382;314;771;-3.0;-1.0;2149.0;77.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;28567.46484375;15095.3037109375;8103.2236328125;2426.58374023438;651.0;251373;636.0;1225.0;Calculated values ==>;1560775605.138;355.06000000000006;342.66;302.46000000000004;302.36;299.66;279.16;276.25090830309495;278.56;278.56;272.16;278.36;350.86;300.86;271.96000000000004;275.46000000000004;296.16;294.06;298.96000000000004;331.26000000000005;278.56;278.56;336.76000000000005;338.26;271.96000000000004;239.71726792356844;269.2639976450953;276.25090830309495;300.36;7709999.999999999;3779999.9999999995;3820000.0000000005;1270000.0;3820000.0000000005;3140000.0;7709999.999999999;0.0;0.0;0.35816666666666663;0.012833333333333334;0.0;0.0;3.0797474618271257;15095.3037109375;8103.2236328125;2426.58374023438;28567.46484375;497283.7586992103;478445.1724417007;283655.10160523845;283099.41159662843;270391.4711655102;428902.12800615287;432374.84472342907;437657.84923729487;475526.1719000111;530631.3341588192;475798.1089242734;437339.1761139985;442739.5457002335;460279.6406566865;457983.99542935885;267569.7266730933;458676.29644939967;432374.84472342907;432374.84472342907;266774.11836628895;273052.9745269728;469344.25436645007;207465.33428437548;209998.998968172;276.1701243151914;1583841.9239611535;876106.9736574024;199375.2723889827;253823.00130784427;0;5;6;31;19;19;0;15;98;95;1221636782359.7537;465810142500.17773;1027041950014.7816;82447.28577230395;3360.779474386624;-0.0;0.0;3691990.2057859823;801020.1282164336;0.0;883561.783767295;3.348592908161884;0.3462050239829778
5627;2019-06-17 14:47:45.109;808;697;281;279;257;61;55;55;-15;54;790;278;-18;11;231;209;258;594;269;54;54;-12;772;377;382;128;380;307;768;-2.0;-1.0;888.0;137.0;0.0;1;97;98;1;0;0;1;1;0;0;1;0;0;1;0;40867.96484375;15185.8720703125;22127.623046875;1374.64294433594;654.0;251374;638.0;1227.0;Calculated values ==>;1560775665.109;353.96000000000004;342.86;301.26000000000005;301.06;298.86;279.26000000000005;276.14872888175563;278.66;278.66;271.66;278.56;352.16;300.96000000000004;271.36;274.26000000000005;296.26000000000005;294.06;298.96000000000004;332.56;278.56;278.56;336.96000000000004;338.56000000000006;271.96000000000004;239.943914813709;268.43790593516167;276.14872888175563;300.06;7720000.0;3770000.0000000005;3820000.0000000005;1280000.0;3800000.0;3070000.0;7680000.0;0.0;0.0;0.14800000000000002;0.022833333333333334;0.0;0.0;3.0842614252910683;15185.8720703125;22127.623046875;1374.64294433594;40867.96484375;495593.35825267306;479105.3563827674;277745.87331951066;276788.92496283626;267351.0746513931;428973.91024759493;432565.7577580002;438453.4767200345;475591.9915770026;532517.4687092409;476801.9437264687;437985.2681005028;442402.47668766207;460728.24417868094;458144.8258808794;267511.53686544567;461524.43543310475;432374.84472342907;432374.84472342907;267611.2341011182;274308.8830629234;469208.00598159165;206569.15256293537;209998.998968172;275.8251709603742;1584420.2728709788;876359.1948228815;199406.93396750127;254074.80326685833;0;5;6;31;20;19;0;15;98;95;1221865871579.5862;465886605525.1218;1027228159969.6454;34318.879975250675;5996.920486392652;-0.0;0.0;3692962.786858333;801098.0713586471;0.0;883561.783767295;1.0420713552441194;0.11757786503289261
5628;2019-06-17 14:48:45.109;803;710;279;278;248;50;48;50;-32;55;804;275;-35;-4;231;192;258;622;269;48;47;-11;772;371;376;132;375;292;765;-1.0;0.0;2164.0;14.0;0.0;5;91;100;1;0;0;1;1;0;0;1;0;0;1;0;40764.30078125;15218.443359375;22369.935546875;1266.00622558594;666.0;251375;646.0;1227.0;Calculated values ==>;1560775725.109;353.46000000000004;344.16;301.06;300.96000000000004;297.96000000000004;278.16;275.5313989812953;277.96000000000004;278.16;269.96000000000004;278.66;353.56000000000006;300.66;269.66;272.76000000000005;296.26000000000005;292.36;298.96000000000004;335.36;277.96000000000004;277.86;337.76;339.76;272.06;240.83765695389522;266.62003547228215;275.5313989812953;300.06;7720000.0;3710000.0;3760000.0;1320000.0;3750000.0;2920000.0;7650000.0;0.0;0.0;0.3606666666666667;0.0023333333333333335;0.0;0.0;3.0821887539988606;15218.443359375;22369.935546875;1266.00622558594;40764.30078125;494863.3934808366;481501.111632649;277055.9421951483;276579.3223791336;264058.4052822171;429398.2889081932;432768.80165683676;439186.1151600962;475181.1374944355;535080.0553527039;478326.0328788017;438733.46945811325;443300.0418038285;461497.7164072809;456731.8026961684;267511.53686544567;466946.4082454645;432768.80165683676;432580.2082311059;270959.89632461156;279332.9882161641;468758.4909427722;205835.58021399702;209998.998968172;275.51565318079156;1585100.541751187;876612.5641181289;199428.93937725062;254445.61625513958;0;5;6;31;20;19;0;15;98;95;1222093271579.5862;465964605525.1218;1027407859969.6454;84161.75960389311;613.4867917004755;-0.0;0.0;3693950.125521492;801153.1580859645;0.0;883561.783767295;2.1818707491559732;0.21647137430145935
5629;2019-06-17 14:49:45.150;816;727;290;290;255;41;39;42;-39;54;805;273;-41;-12;232;185;258;636;274;41;39;-9;768;358;363;131;362;287;763;-1.0;-1.0;1590.0;103.0;0.0;1;77;100;1;0;0;1;1;0;0;1;0;0;1;0;40787.25;15213.6376953125;22219.150390625;1158.98071289062;675.0;251376;656.0;1229.0;Calculated values ==>;1560775785.15;354.76;345.86;302.16;302.16;298.66;277.26000000000005;274.1680685717883;277.06;277.36;269.26000000000005;278.56;353.66;300.46000000000004;269.06;271.96000000000004;296.36;291.66;298.96000000000004;336.76000000000005;277.26000000000005;277.06;338.76;340.66;272.26000000000005;240.61611355647437;265.9988726020314;274.1680685717883;300.56;7680000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2870000.0;7630000.0;0.0;0.0;0.265;0.017166666666666667;0.0;0.0;3.0856390604408177;15213.6376953125;22219.150390625;1158.98071289062;40787.25;497131.6761986003;484365.92870947864;282951.7344416658;282951.7344416658;266854.88033530815;430280.9020939914;434358.88782729313;439238.6079225946;475211.54299482855;535548.7325867421;478714.5225618828;438939.81103614205;443175.36992425524;463593.40581284417;457873.3507479363;267746.12958514725;469623.6070089106;434717.7860891638;434358.88782729313;275146.1813398168;283101.5729112263;469090.9554291696;202124.05402099894;209998.998968172;274.0232828318133;1585780.60239992;876866.3380879196;199449.16141073435;254817.44588214954;0;5;6;31;20;19;0;15;98;95;1222315123075.0583;466043559440.28986;1027581678665.0154;62835.35678392285;4582.9318075069295;-0.0;0.0;3695175.9385609124;801196.4911651005;0.0;883561.783767295;1.74696031536852;0.18674999499802786
5630;2019-06-17 14:50:45.130;827;736;296;296;258;30;29;32;-46;52;798;271;-49;-20;233;184;258;648;282;29;29;-8;767;345;350;132;349;281;765;-2.0;0.0;373.0;401.0;0.0;1;67;65;1;0;0;1;1;0;0;1;0;0;0;0;38352.59765625;12127.6376953125;22349.044921875;1088.58520507812;682.0;251377;662.0;1222.0;Calculated values ==>;1560775845.13;355.86;346.76;302.76000000000005;302.76000000000005;298.96000000000004;276.16;272.7676641592781;276.06;276.36;268.56;278.36;352.96000000000004;300.26000000000005;268.26000000000005;271.16;296.46000000000004;291.56;298.96000000000004;337.96000000000004;276.06;276.06;339.36;341.36;272.36;240.83765695389522;265.2429198363724;272.7676641592781;301.36;7670000.0;3450000.0;3500000.0;1320000.0;3490000.0;2810000.0;7650000.0;0.0;0.0;0.06216666666666667;0.06683333333333333;0.0;0.0;3.0668375510512016;12127.6376953125;22349.044921875;1088.58520507812;38352.59765625;498806.3593403126;485538.5367047611;286217.0105761863;286217.0105761863;267925.35629162117;431113.4868728058;435736.8545737827;439517.4856313818;474890.690071897;535266.3948419988;479224.13943314814;439074.8729011099;443263.9606293116;465631.17221794353;459805.94249866816;267805.55328773084;471413.26684338297;435736.8545737827;435736.8545737827;277658.20189090865;286033.001929769;469052.06533105916;196043.42150451994;209998.998968172;271.56151376043965;1586439.8812976885;877094.1061015934;199467.88488348472;255188.72370932924;0;5;6;31;20;19;0;15;98;95;1222528951775.1265;466122433140.31494;1027752021865.0696;15135.970986553246;18246.07769574037;-0.0;0.0;3695825.4830388515;801386.6694971061;0.0;883561.783767295;0.9386137298084621;0.14651805805784893
5631;2019-06-17 14:51:45.120;838;740;289;288;253;20;26;20;-47;49;786;270;-48;-16;233;181;258;652;282;25;26;-6;743;334;339;139;338;284;742;401.0;-1.0;1047.0;166.0;0.0;1;86;1;1;0;0;1;1;0;0;1;0;0;0;0;32756.90625;7198.51171875;21755.509765625;1179.75366210938;685.0;251378;666.0;1222.0;Calculated values ==>;1560775905.12;356.96000000000004;347.16;302.06;301.96000000000004;298.46000000000004;275.16;271.55198750734434;275.76000000000005;275.16;268.46000000000004;278.06;351.76;300.16;268.36;271.56;296.46000000000004;291.26000000000005;298.96000000000004;338.36;275.66;275.76000000000005;339.76;341.66;272.56;242.35481222062532;265.62235894841564;271.55198750734434;301.36;7430000.0;3340000.0;3390000.0;1390000.0;3379999.9999999995;2840000.0;7420000.0;0.06683333333333333;0.0;0.17450000000000002;0.027666666666666666;0.0;0.06683333333333333;3.0663092475319598;7198.51171875;21755.509765625;1179.75366210938;32756.90625;502546.46208818525;488539.0732337314;285253.1400519037;284608.5301801051;267321.1368380777;431779.12508338504;437791.62698668573;438708.0829489079;473699.0552649324;533810.5637638862;478742.7656027061;438558.6195220006;443218.564686004;467206.53123779886;461119.21009343705;269336.3271766623;474864.3084076553;437626.4269257107;437791.62698668573;279332.9882161641;287289.4124756198;468287.17308428296;195569.81066203682;195569.81066203682;271.3285494357644;1587032.3617314468;877255.130504222;199486.7845568352;255556.2004073304;0;5;6;31;20;19;0;15;98;95;1222735617324.338;466203719590.0048;1027921493614.423;42427.62851405901;7545.18036034881;-0.0;16188.4913910307;3696305.099750083;801601.5608255619;0.0;883696.6653776898;2.195586180085948;0.1994376731785397
5632;2019-06-17 14:52:45.121;842;730;279;277;245;18;22;13;-38;43;772;270;-39;-3;233;179;258;602;266;15;22;-5;699;335;340;139;339;296;702;-2.0;-1.0;1894.0;343.0;0.0;16;87;1;1;0;0;1;0;0;0;1;0;0;1;0;14661.6943359375;6771.01611328125;4453.9521484375;1245.61437988281;676.0;251379;664.0;1217.0;Calculated values ==>;1560775965.121;357.36;346.16;301.06;300.86;297.66;274.96000000000004;271.6637117239857;275.36;274.46000000000004;269.36;277.46000000000004;350.36;300.16;269.26000000000005;272.86;296.46000000000004;291.06;298.96000000000004;333.36;274.66;275.36;339.56000000000006;340.76;272.66;242.35481222062532;267.1113755279542;271.6637117239857;299.76000000000005;6990000.000000001;3350000.0;3400000.0;1390000.0;3390000.0;2960000.0;7020000.0;0.0;0.0;0.3156666666666667;0.05716666666666667;0.0;0.0;3.0553367645429765;6771.01611328125;4453.9521484375;1245.61437988281;14661.6943359375;506989.4018097;491159.6766659326;285328.6015367314;283800.0760473727;266606.85435205814;431720.082569444;436896.9890275745;437372.2343679075;473111.3802909942;531467.0978301074;477253.3178551808;437217.131139188;442623.4524550126;467064.6553208317;460702.97161879647;272874.2219162439;471622.88591781625;435715.68433394464;436896.9890275745;278495.58437821403;283520.3318566784;468386.10659383785;195671.00378150638;195569.81066203682;271.3730929523103;1587427.5233233392;877371.5451766897;199506.99629409768;255774.6162307547;0;5;6;31;20;19;0;15;98;95;1222939320719.9014;466287120980.2355;1028095496514.9042;76297.02178844063;15590.213377438284;-0.0;0.0;3697294.488328208;801794.3589871591;0.0;883831.5717213897;7.36831933251822;0.8379929459458513
5633;2019-06-17 14:53:45.131;825;702;275;274;248;22;19;11;-21;39;767;269;-22;6;233;180;258;506;261;13;20;-4;706;328;333;141;333;310;710;-1.0;-1.0;329.0;111.0;2.0;1;97;18;1;0;0;0;0;0;0;1;0;0;0;0;11445.759765625;7946.02734375;0.0;1369.48620605469;661.0;251380;652.0;1217.0;Calculated values ==>;1560776025.131;355.66;343.36;300.66;300.56;297.96000000000004;275.36;270.87642091645444;275.06;274.26000000000005;271.06;277.06;349.86;300.06;270.96000000000004;273.76000000000005;296.46000000000004;291.16;298.96000000000004;323.76000000000005;274.46000000000004;275.16;338.36;339.26;272.76000000000005;242.77792619122317;268.7936212382143;270.87642091645444;299.26000000000005;7059999.999999999;3279999.9999999995;3329999.9999999995;1410000.0;3329999.9999999995;3100000.0;7100000.0;0.0;0.0;0.05483333333333333;0.018500000000000003;0.0003333333333333333;0.0003333333333333333;3.057928671558072;7946.02734375;0.0;1369.48620605469;11445.759765625;504073.24306747195;486229.4937483281;281112.7194568284;280485.05131826765;267342.539980723;432127.2027000197;438007.4435049008;436824.05902419396;472456.96783784614;529886.28061756;475364.2224458724;436664.1400526143;441021.3247816201;467912.0059342053;461907.9739261227;272224.72346777125;453569.2326924807;437022.6409388731;438170.3001304848;273471.60554148915;277239.5186164033;468209.0316627085;193432.83269230844;281112.7194568284;270.4424121353364;1587645.1217011705;877494.207645817;199528.79243106119;255811.7386846971;0;5;6;31;20;19;0;15;98;95;1223141254369.8694;466371134980.2221;1028277326814.8752;13345.952243865057;5083.3596809524015;-0.0;52.35252689121881;3698041.6376158227;801966.6674759142;0.0;883832.0080651589;1.983966246508886;0.24147904290874728
5634;2019-06-17 14:54:45.132;795;686;277;278;252;25;19;8;-16;34;771;265;-17;9;234;181;258;516;261;14;19;-4;738;328;333;146;333;312;742;-2.0;-1.0;357.0;129.0;3.0;1;99;30;1;0;0;0;0;0;0;1;0;0;0;0;12689.7890625;9131.3359375;0.0;1369.24694824219;648.0;251381;640.0;1216.0;Calculated values ==>;1560776085.132;352.66;341.76;300.86;300.96000000000004;298.36;275.66;270.87642091645444;275.06;273.96000000000004;271.56;276.56;350.26;299.66;271.46000000000004;274.06;296.56;291.26000000000005;298.96000000000004;324.76000000000005;274.56;275.06;337.16;337.96000000000004;272.76000000000005;243.81672145450628;269.02936301313275;270.87642091645444;299.26000000000005;7380000.0;3279999.9999999995;3329999.9999999995;1460000.0;3329999.9999999995;3120000.0;7420000.0;0.0;0.0;0.0595;0.021500000000000002;0.0005;0.0005;3.057628749040254;9131.3359375;0.0;1369.24694824219;12689.7890625;496948.7940955302;480289.8664667528;278296.38520027883;278823.0772397956;266913.9153273504;432127.2027000197;438007.4435049008;437160.35228701105;471301.5102264595;530153.5332298422;474634.00639156724;437000.6383046333;441049.9834432025;468037.16834687616;462037.01280856674;269683.9423725099;450384.94922705414;437187.7052795844;438007.4435049008;268448.3696465944;271797.11229066993;467514.6561409828;193499.31850886438;278296.38520027883;270.4694128930189;1587846.2546266548;877636.5213781781;199551.61558769902;255811.7386846971;0;5;6;31;20;19;0;15;98;95;1223341057699.628;466457236415.1181;1028463929924.6498;14497.831509799726;5891.329759090547;-0.0;79.85552915231098;3698273.673014015;802058.1247453999;0.0;883833.1098173201;1.9493219586729462;0.239452576621822
5635;2019-06-17 14:55:45.112;768;676;282;286;258;29;14;9;-17;30;768;261;-19;10;234;182;258;562;262;17;14;-4;771;336;341;152;341;309;775;-2.0;-1.0;1682.0;363.0;0.0;1;99;32;1;0;0;0;0;0;0;1;0;0;0;0;13509.9462890625;9688.1328125;0.0;1340.73205566406;640.0;251382;632.0;1215.0;Calculated values ==>;1560776145.112;349.96000000000004;340.76;301.36;301.76000000000005;298.96000000000004;276.06;271.77519066394296;274.56;274.06;271.46000000000004;276.16;349.96000000000004;299.26000000000005;271.26000000000005;274.16;296.56;291.36;298.96000000000004;329.36;274.86;274.56;336.36;337.16;272.76000000000005;245.02929689885198;268.67533136820026;271.77519066394296;299.36;7709999.999999999;3360000.0;3410000.0;1520000.0;3410000.0;3090000.0;7750000.0;0.0;0.0;0.2803333333333333;0.0605;0.0;0.0;3.056460050844727;9688.1328125;0.0;1340.73205566406;13509.9462890625;489776.0861519122;474884.66913325497;277592.1146878592;279534.42345627793;267338.754059413;431660.74602318485;435305.8235598911;437688.5006598165;470097.02831791865;530067.0567718833;474548.01488794945;437372.52749135875;441835.6131989616;466907.1373596842;460941.77894127165;267569.7266730933;454408.3952469444;435818.42265699356;435305.8235598911;265099.94585879904;268448.3696465944;466672.895575489;196056.4954477054;278296.38520027883;271.5317790386554;1588064.5129776113;877793.2980081759;199574.19121835264;255811.7386846971;0;5;6;31;20;19;0;15;98;95;1223543190299.6921;466546606615.14655;1028650167824.709;67737.50546112847;16372.292207730903;-0.0;0.0;3698958.739057499;802243.5930851214;0.0;883833.7750582424;7.626333142556752;0.8742968262568976
5636;2019-06-17 14:56:45.113;758;667;282;284;269;37;15;11;-17;26;746;259;-19;20;233;184;258;590;257;17;15;-7;778;349;354;147;354;309;781;-2.0;0.0;1430.0;348.0;0.0;1;0;37;1;0;0;0;0;0;0;1;1;0;1;0;15065.9833984375;10125.6103515625;0.0;2311.91772460938;636.0;251383;628.0;1211.0;Calculated values ==>;1560776205.113;348.96000000000004;339.86;301.36;301.56;300.06;276.86;273.20264511476705;274.66;274.26000000000005;271.46000000000004;275.76000000000005;347.76;299.06;271.26000000000005;275.16;296.46000000000004;291.56;298.96000000000004;332.16;274.86;274.66;335.96000000000004;336.76000000000005;272.46000000000004;244.02132995426717;268.67533136820026;273.20264511476705;298.86;7780000.0;3490000.0;3540000.0;1470000.0;3540000.0;3090000.0;7809999.999999999;0.0;0.0;0.23833333333333334;0.058;0.0;0.0;3.047064076839573;10125.6103515625;0.0;2311.91772460938;15065.9833984375;487550.56552636327;472667.45327205793;277071.20964466117;278007.74370446475;271387.8530881116;430862.6128555636;432255.5004206219;437688.5006598165;470372.2942900235;527761.2710080513;474311.38107608864;437372.52749135875;443321.5776185104;464904.1018876158;459175.5905332164;267168.5839201453;458947.33079945476;432621.8246511908;432255.5004206219;263425.85118522606;266774.11836628895;467074.1080637839;199482.99092854734;278296.38520027883;272.94838284249084;1588302.6496935985;877958.4152862524;199604.6304737973;255811.7386846971;0;5;6;31;20;19;0;15;99;95;1223751693774.4402;466636308110.0382;1028835570914.485;56772.31315261915;15520.28479384372;-0.0;0.0;3699996.3381710574;802509.368989338;0.0;883833.7750582424;5.812457065722151;0.6666897232619816
5637;2019-06-17 14:57:45.123;760;660;270;275;271;49;26;18;-16;25;721;258;-17;25;232;188;258;598;253;26;25;-9;793;361;366;147;366;312;797;-2.0;0.0;152.0;232.0;0.0;1;27;49;1;0;0;0;0;0;0;1;1;0;1;0;15955.8330078125;11278.689453125;0.0;2494.2080078125;633.0;251384;625.0;1213.0;Calculated values ==>;1560776265.123;349.16;339.16;300.16;300.66;300.26000000000005;278.06;274.4858918419099;275.76000000000005;274.96000000000004;271.56;275.66;345.26;298.96000000000004;271.46000000000004;275.66;296.36;291.96000000000004;298.96000000000004;332.96000000000004;275.76000000000005;275.66;335.66;336.46000000000004;272.26000000000005;244.02132995426717;269.02936301313275;274.4858918419099;298.46000000000004;7930000.0;3610000.0;3660000.0;1470000.0;3660000.0;3120000.0;7970000.0;0.0;0.0;0.025333333333333333;0.03866666666666666;0.0;0.0;3.052595181889595;11278.689453125;0.0;2494.2080078125;15955.8330078125;486310.0887632239;469510.1319595824;270773.684292985;272809.29796894785;271175.1909119729;430081.6785162784;431189.88918193756;437160.35228701105;470272.71409377275;524897.760079561;473802.53796023165;437000.6383046333;443447.30739667016;462996.0789934827;457802.21972132334;266354.1649913016;458189.32231141155;431189.88918193756;430998.91297064256;262170.3306944222;265518.4816520846;466873.37848889193;201226.796776828;278296.38520027883;273.68626184592216;1588561.2079161322;878136.8141794573;199644.68819673575;255811.7386846971;0;5;6;31;20;19;0;15;99;95;1223967729774.4058;466724522810.0242;1029021901964.4553;5976.98340625797;10271.667826199804;-0.0;0.0;3700519.3361274325;802724.3377499607;0.0;883833.7750582424;1.179755478361904;0.1806980263246495
5638;2019-06-17 14:58:45.114;767;657;254;257;254;61;34;40;-13;31;721;258;-15;31;231;192;258;603;253;33;33;-10;791;370;375;146;375;316;794;-2.0;-1.0;461.0;81.0;2.0;0;44;68;1;0;0;0;0;0;0;1;1;0;0;0;17013.775390625;12692.8828125;0.0;2645.06323242188;633.0;251385;624.0;1212.0;Calculated values ==>;1560776325.114;349.86;338.86;298.56;298.86;298.56;279.26000000000005;275.4277932560699;276.56;277.16;271.86;276.26000000000005;345.26;298.96000000000004;271.66;276.26000000000005;296.26000000000005;292.36;298.96000000000004;333.46000000000004;276.46000000000004;276.46000000000004;335.56;336.46000000000004;272.16;243.81672145450628;269.49753711883926;275.4277932560699;298.46000000000004;7909999.999999999;3700000.0;3750000.0;1460000.0;3750000.0;3160000.0;7940000.000000001;0.0;0.0;0.07683333333333334;0.013500000000000002;0.0003333333333333333;0.0003333333333333333;3.050078615375259;12692.8828125;0.0;2645.06323242188;17013.775390625;487594.1314822541;469361.6622359817;264820.01148627483;265928.416061662;264820.01148627483;429467.9694778635;430339.9637895259;436716.74332067836;471003.6945412344;524580.7990746541;473279.06567725097;436392.92105508584;443521.3918649366;461497.7164072809;456895.6811320766;266459.43281255965;459569.99206645356;430143.3378071676;430143.3378071676;261751.83340796042;265518.4816520846;466913.66734015994;205007.16339055361;264820.01148627483;275.19387288331046;1588835.9134415789;878336.5473177898;199687.50903310723;255811.7386846971;0;5;6;31;20;19;0;15;99;95;1224189996430.056;466812409625.28125;1029210273705.0063;17803.01939129792;3535.737803319686;-0.0;55.107775440297594;3700717.473092988;802839.3822046195;0.0;883834.234220821;1.3948324571881663;0.15096772112918078
5639;2019-06-17 14:59:45.134;774;660;246;245;228;73;40;50;-7;38;733;260;-9;30;231;195;258;609;255;38;39;-9;784;378;383;144;383;323;787;-2.0;-1.0;1901.0;122.0;0.0;0;53;98;1;0;0;0;0;0;0;1;1;0;1;0;19660.697265625;15343.2236328125;0.0;2765.30493164062;635.0;251386;625.0;1211.0;Calculated values ==>;1560776385.134;350.56000000000006;339.16;297.76000000000005;297.66;295.96000000000004;280.46000000000004;276.25090830309495;277.16;278.16;272.46000000000004;276.96000000000004;346.46000000000004;299.16;272.26000000000005;276.16;296.26000000000005;292.66;298.96000000000004;334.06;276.96000000000004;277.06;335.66;336.66;272.26000000000005;243.40439225979637;270.30646906291605;276.25090830309495;298.66;7840000.000000001;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3229999.9999999995;7870000.0;0.0;0.0;0.31683333333333336;0.02033333333333333;0.0;0.0;3.047230245147106;15343.2236328125;0.0;2765.30493164062;19660.697265625;489371.22695935966;470746.740787365;262260.6434424587;261905.02451878187;256095.37360573388;428902.12800615287;429356.91553847404;436057.12340375583;471963.08021786925;525297.0646421602;472596.97899631906;435726.5539249417;441923.2520430967;460262.5503724842;456002.2098876249;266835.75461753877;461667.823460329;428950.6373657415;429154.1765884241;262170.3306944222;266355.56789118156;467294.1400229014;207397.60687143306;264820.01148627483;276.14451243539185;1589141.6359204857;878570.2594161666;199732.61046326053;255811.7386846971;0;5;6;31;20;19;0;15;99;95;1224417472229.9836;466899438625.2536;1029402037604.9454;72446.95682132427;5284.562840746523;-0.0;0.0;3701469.8069222327;802912.9092107984;0.0;883834.69360536;4.292536491046383;0.4288387861756283
5640;2019-06-17 15:00:45.145;776;664;268;266;230;72;43;52;0;45;751;261;-1;34;231;197;258;609;257;43;42;-8;837;372;377;144;377;322;839;-2.0;-1.0;2402.0;438.0;7.0;0;64;98;1;0;0;1;0;0;0;1;1;0;1;0;25225.556640625;16406.158203125;4608.18212890625;2854.19409179688;639.0;251387;627.0;1211.0;Calculated values ==>;1560776445.145;350.76;339.56000000000006;299.96000000000004;299.76000000000005;296.16;280.36;275.63479819532273;277.46000000000004;278.36;273.16;277.66;348.26;299.26000000000005;273.06;276.56;296.26000000000005;292.86;298.96000000000004;334.06;277.46000000000004;277.36;335.86;337.06;272.36;243.40439225979637;270.1917013154234;275.63479819532273;298.86;8370000.0;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3220000.0000000005;8390000.0;0.0;0.0;0.4003333333333333;0.073;0.0011666666666666668;0.0011666666666666668;3.0465645079941837;16406.158203125;4608.18212890625;2854.19409179688;25225.556640625;484255.58363470103;464913.0502803426;267711.3310398529;266989.43187515;254965.815345811;429328.3091220336;431559.0025572689;437431.90375225403;472654.5496415061;527280.4575566124;472850.01062592753;437270.20155373146;442739.78297384083;461190.91801279766;457270.98814679036;264254.25685815426;454274.83552261634;431559.0025572689;431366.10962521314;263007.33956846996;268029.79939014546;467393.9933261424;205323.76262670534;267711.3310398529;275.3249788492774;1589515.756612081;878834.886103771;199779.4482070709;255850.14724266375;0;5;6;32;20;19;0;15;99;95;1224645514029.6719;466985854465.1355;1029595573079.6809;92920.62583059465;19131.126841058904;-0.0;190.93057501625358;3702848.1227540327;803116.4105929502;0.0;883836.2849851825;4.702537711516009;0.5186808832263802
5641;2019-06-17 15:01:45.105;780;669;289;289;263;74;50;57;-9;48;767;261;-11;27;232;203;258;594;257;48;49;-9;724;382;387;140;387;318;723;-2.0;-1.0;1342.0;58.0;0.0;92;57;98;1;0;0;1;0;0;0;1;1;0;1;0;27515.908203125;14132.6083984375;7198.4853515625;2765.4541015625;643.0;251388;631.0;1209.0;Calculated values ==>;1560776505.105;351.16;340.06000000000006;302.06;302.06;299.46000000000004;280.56;276.6576332772354;278.16;278.86;272.26000000000005;277.96000000000004;349.86;299.26000000000005;272.06;275.86;296.36;293.46000000000004;298.96000000000004;332.56;277.96000000000004;278.06;336.26000000000005;337.46000000000004;272.26000000000005;242.56692532238324;269.7299932089509;276.6576332772354;298.86;7240000.000000001;3820000.0000000005;3870000.0000000005;1400000.0;3870000.0000000005;3180000.0;7230000.0;0.0;0.0;0.22366666666666665;0.009666666666666665;0.0;0.0;3.040865558116125;14132.6083984375;7198.4853515625;2765.4541015625;27515.908203125;496148.48530117;479781.0279397043;288838.9153261333;288838.9153261333;273127.494638795;428611.97810654406;430278.46959034045;436899.13996127737;473471.4621678974;529276.2755410053;473376.21066884405;436575.08484221715;442511.56460441055;459776.7274790486;456483.199972135;270721.36020665977;467595.0699653238;429876.94044520176;430078.0839374043;264681.4149301396;269704.110367413;467851.532398639;208471.00156671094;267711.3310398529;276.57018959177833;1589954.9758112538;879089.2061657981;199826.24738844426;255948.47054579976;0;5;6;32;20;19;0;15;99;95;1224874561229.8176;467070997665.1897;1029787445079.803;51091.760287584686;2507.3451313753044;-0.0;0.0;3704047.4259036356;803296.610979102;0.0;883837.8750125832;2.224347892035682;0.21933752056994152
5642;2019-06-17 15:02:45.116;771;669;273;272;254;63;50;54;-11;52;778;262;-13;24;232;206;258;530;259;50;49;-11;727;373;378;136;378;313;728;-1.0;-1.0;882.0;72.0;2.0;98;43;98;1;0;0;1;0;0;0;1;1;0;0;0;27180.404296875;14289.3427734375;7582.73681640625;2630.59448242188;644.0;251389;632.0;1218.0;Calculated values ==>;1560776565.116;350.26;340.06000000000006;300.46000000000004;300.36;298.56;279.46000000000004;275.73799182748917;278.16;278.56;272.06;278.36;350.96000000000004;299.36;271.86;275.56;296.36;293.76000000000005;298.96000000000004;326.16;278.16;278.06;336.36;337.56000000000006;272.06;241.71165711629368;269.14681796795327;275.73799182748917;299.06;7270000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3130000.0;7280000.0;0.0;0.0;0.147;0.012;0.0003333333333333333;0.0003333333333333333;3.063333722386332;14289.3427734375;7582.73681640625;2630.59448242188;27180.404296875;494573.1543749155;479211.4169485032;277685.64305936673;277155.6800420424;268666.73794359603;429258.0297950786;432637.05556867714;437726.80943762243;474378.74224424444;530811.8015128084;474148.229003846;437408.94190281845;443094.50386605744;461174.1496438134;458367.3899514374;270490.44600757497;455368.7926145678;432637.05556867714;432447.4825480057;265099.94585879904;270122.7006405761;468207.8111126352;205927.30322314892;277685.64305936673;275.56060854852785;1590410.8619786082;879326.0991809987;199871.22270387912;256071.66997945387;0;5;6;32;20;19;0;15;99;95;1225104103304.504;467153812845.07654;1029976779784.5442;34074.527413527605;3147.366094673835;-0.0;51.587279829546326;3704757.2750820033;803343.7422117301;0.0;883838.304985395;1.5212005301176712;0.15641426200374453
5643;2019-06-17 15:03:45.116;760;676;261;261;238;57;49;50;-20;52;786;260;-22;17;232;204;258;568;264;49;49;-13;738;375;380;138;379;304;738;-2.0;-1.0;1791.0;318.0;0.0;98;45;98;1;0;0;1;0;0;0;1;1;0;1;0;26845.833984375;14539.1357421875;7688.9677734375;2575.2900390625;644.0;251390;631.0;1212.0;Calculated values ==>;1560776625.116;349.16;340.76;299.26000000000005;299.26000000000005;296.96000000000004;278.86;275.94376602880345;278.06;278.16;271.16;278.36;351.76;299.16;270.96000000000004;274.86;296.36;293.56;298.96000000000004;329.96000000000004;278.06;278.06;336.26000000000005;337.56000000000006;271.86;242.14157278889297;268.0796299477929;275.94376602880345;299.56;7380000.0;3750000.0;3800000.0;1380000.0;3790000.0;3040000.0;7380000.0;0.0;0.0;0.2985;0.053000000000000005;0.0;0.0;3.048243408482952;14539.1357421875;7688.9677734375;2575.2900390625;26845.833984375;491896.9552713296;479170.99017486477;270992.8959589363;270992.8959589363;261692.31050633237;429116.5711722346;431932.165427144;438349.7364941574;474121.5608165298;532324.1359750484;475074.56368599983;438039.0146135774;443898.39648781426;461020.2258986443;457766.27349474904;269683.9423725099;460979.1671305633;431932.165427144;431932.165427144;264681.4149301396;270122.7006405761;467733.16490160144;205944.9579248935;277685.64305936673;275.57730437407656;1590861.080630952;879566.3365019623;199914.6050748915;256198.93418436922;0;5;6;32;20;19;0;15;99;95;1225331503304.504;467236012845.07654;1030161879784.5442;69372.82640292528;13874.774969765522;-0.0;0.0;3705619.3363638073;803485.5933872671;0.0;883838.7348793936;3.356298854394388;0.37824847884466495
