;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5644;2019-06-17 15:04:45.117;761;680;253;252;231;60;51;49;-25;52;788;259;-27;14;233;202;258;594;266;50;50;-16;757;377;382;137;382;301;758;-1.0;-2.0;1579.0;305.0;7.0;99;42;99;1;0;0;1;0;0;0;1;1;0;0;0;27043.787109375;14867.953125;7982.791015625;2534.63793945312;644.0;251391;631.0;1209.0;Calculated values ==>;1560776685.117;349.26;341.16;298.46000000000004;298.36;296.26000000000005;279.16;276.14872888175563;278.26000000000005;278.06;270.66;278.36;351.96000000000004;299.06;270.46000000000004;274.56;296.46000000000004;293.36;298.96000000000004;332.56;278.16;278.16;336.26000000000005;337.56000000000006;271.56;241.92719264551067;267.7187500070086;276.14872888175563;299.76000000000005;7570000.0;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;3010000.0;7580000.0;0.0;0.0;0.26316666666666666;0.05083333333333333;0.0011666666666666668;0.0011666666666666668;3.040698251531261;14867.953125;7982.791015625;2534.63793945312;27043.787109375;490140.3040659585;477517.5752622769;266358.06749065785;265966.67650472827;258249.21823185345;428973.91024759493;431798.2808065803;438249.86041294545;474250.2529305441;532756.1529433371;475342.1913689432;437940.2675631159;444068.8471814032;460694.6510704439;457160.3185729334;268417.8709676762;462904.2467479286;431604.7891375326;431604.7891375326;264681.4149301396;270122.7006405761;467575.6743535307;206341.88190187252;266358.06749065785;275.738660997195;1591310.168292645;879811.3996608511;199957.1885178758;256329.53435127242;0;5;6;32;20;19;0;15;99;95;1225560107115.1362;467318514220.3047;1030343382810.0461;61030.44967816403;13279.384449625955;-0.0;192.78784192135387;3706706.048445721;803711.8818211321;0.0;883840.3414715235;2.9348631324394883;0.33547413222755695
5645;2019-06-17 15:05:45.127;771;689;280;281;244;63;53;50;-31;53;785;259;-33;9;233;201;258;623;266;52;52;-19;795;374;379;134;378;293;790;-2.0;-1.0;1171.0;58.0;0.0;1;29;100;1;0;0;1;0;1;0;1;1;0;1;0;43067.703125;15650.466796875;22906.109375;2395.63427734375;646.0;251392;632.0;33.0;Calculated values ==>;1560776745.127;350.26;342.06000000000006;301.16;301.26000000000005;297.56;279.46000000000004;275.84098080016133;278.46000000000004;278.16;270.06;278.46000000000004;351.66;299.06;269.86;274.06;296.46000000000004;293.26000000000005;298.96000000000004;335.46000000000004;278.36;278.36;336.36;337.76;271.26000000000005;241.2770596917726;266.74333088950624;275.84098080016133;299.76000000000005;7950000.0;3740000.0;3790000.0;1340000.0;3779999.9999999995;2930000.0;7900000.0;0.0;0.0;0.19516666666666668;0.009666666666666665;0.0;0.0;0.08298757870741479;15650.466796875;22906.109375;2395.63427734375;43067.703125;487799.39345066436;475278.8591032524;275443.8222704639;275886.2353106865;261418.51769053563;429187.4505931623;432949.62862717937;439116.185694671;474732.2305827026;533039.9351357804;476360.4668994612;438813.94225660735;444951.8983562006;461311.13684912847;457507.3205629624;266249.86283462506;463831.748033978;432760.7890180852;432760.7890180852;265099.94585879904;270959.89632461156;467697.2725385267;206318.74733733878;266358.06749065785;275.7147730060238;1591894.5280882416;880065.7622135206;199998.2809672762;256586.98475573727;0;5;6;32;20;20;0;15;99;95;1225788445165.0999;467399827770.29175;1030521612510.0178;45434.300052739345;2526.659076944816;-0.0;0.0;3707593.4025610457;803843.6208033375;0.0;883841.9483046335;1.1711445756794092;0.12002277977756552
5646;2019-06-17 15:06:45.107;792;752;276;275;244;41;40;44;-40;52;781;259;-42;4;234;188;258;644;257;40;40;-21;759;355;360;131;359;286;755;-2.0;-1.0;267.0;15.0;0.0;1;12;98;1;0;0;1;0;1;0;1;1;0;0;0;41813.47265625;14949.044921875;22003.140625;2243.89404296875;647.0;251393;631.0;20.0;Calculated values ==>;1560776805.107;352.36;348.36;300.76000000000005;300.66;297.56;277.26000000000005;273.8482719121499;277.16;277.56;269.16;278.36;351.26;299.06;268.96000000000004;273.56;296.56;291.96000000000004;298.96000000000004;337.56000000000006;277.16;277.16;336.26000000000005;337.86;271.06;240.61611355647437;265.87368984753493;273.8482719121499;298.86;7590000.000000001;3550000.0;3600000.0;1310000.0;3590000.0;2860000.0;7550000.0;0.0;0.0;0.0445;0.0025;0.0;0.0;0.05029272583970942;14949.044921875;22003.140625;2243.89404296875;41813.47265625;494507.6391051915;488999.6173283232;276518.48230396444;276037.39023962506;263073.174080512;430477.46260093397;435265.9143433108;439309.5094169931;475018.17925590376;533146.6386971885;477241.5044787507;439011.4658172925;445628.4626744324;464301.43004117184;458764.45873459685;268292.6829926515;471971.2095976163;435265.9143433108;435265.9143433108;264681.4149301396;271378.50176498963;467917.3540702453;201332.04469278644;266358.06749065785;273.7008112750329;1592601.635438933;880320.6731459475;200036.93081571243;256961.10375793956;0;5;6;32;20;20;0;15;99;95;1226010071265.1704;467479301270.317;1030695254610.073;10589.997180227198;666.4632734436472;-0.0;0.0;3708060.116081754;803870.2212864816;0.0;883841.9483046335;0.2871833247472931;0.02866050666654703
5647;2019-06-17 15:07:45.138;811;792;265;263;227;28;26;30;-46;48;775;259;-48;1;234;176;258;672;250;27;26;-23;747;343;348;127;346;283;745;773.0;-2.0;14.0;74.0;0.0;1;1;31;1;0;0;1;0;1;0;1;1;0;1;0;35216.953125;9344.1005859375;21712.697265625;2189.85913085938;682.0;251394;630.0;26.0;Calculated values ==>;1560776865.138;354.26;352.36;299.66;299.46000000000004;295.86;275.96000000000004;272.5487779782249;275.76000000000005;276.16;268.56;277.96000000000004;350.66;299.06;268.36;273.26000000000005;296.56;290.76000000000005;298.96000000000004;340.36;275.86;275.76000000000005;336.16;341.36;270.86;239.71726792356844;265.49620691782997;272.5487779782249;298.16;7470000.0;3429999.9999999995;3479999.9999999995;1270000.0;3460000.0;2830000.0;7450000.0;0.12883333333333333;0.0;0.0023333333333333335;0.012333333333333333;0.0;0.12883333333333333;0.06525186278832344;9344.1005859375;21712.697265625;2189.85913085938;35216.953125;498380.34684267954;495852.6218156723;272240.6043340711;271352.46573505836;257403.41632317603;431237.1583312671;435695.3204763856;439078.3305993717;475141.5216906478;532751.0958496975;477616.3184704956;438780.96935328504;445798.4173351485;466192.3008097591;459051.70279866655;269065.9914480828;477734.24041440745;435867.46788964607;435695.3204763856;264262.8888514036;286033.001929769;468275.12178001716;197946.23109534397;197946.23109534397;272.3145503223297;1593243.887311473;880523.2206203258;200073.89784853603;257325.59062738303;0;5;6;32;20;20;0;15;99;95;1226222581004.8125;467556741260.1866;1030866042804.7854;562.6415655093981;3334.056318444303;-0.0;30630.007681924195;3708153.102756118;803903.5761741506;0.0;884097.3302474192;1.0385015727786646;0.01727136889093158
5648;2019-06-17 15:08:45.128;823;804;259;257;220;20;20;19;-47;41;772;257;-49;13;234;168;258;671;238;17;19;-24;729;334;339;123;338;281;727;-2.0;-1.0;408.0;9.0;0.0;1;1;1;1;0;0;1;0;1;0;1;1;0;0;0;32089.818359375;7100.0751953125;21223.517578125;2180.76123046875;759.0;251395;629.0;24.0;Calculated values ==>;1560776925.128;355.46000000000004;353.56000000000006;299.06;298.86;295.16;275.16;271.55198750734434;275.16;275.06;268.46000000000004;277.26000000000005;350.36;298.86;268.26000000000005;274.46000000000004;296.56;289.96000000000004;298.96000000000004;340.26;274.86;275.06;336.06;349.06000000000006;270.76000000000005;238.79729159403252;265.2429198363724;271.55198750734434;296.96000000000004;7290000.000000001;3340000.0;3390000.0;1230000.0;3379999.9999999995;2810000.0;7270000.0;0.0;0.0;0.068;0.0015;0.0;0.0;0.059956732859472193;7100.0751953125;21223.517578125;2180.76123046875;32089.818359375;501724.38553529145;499255.0974135452;270939.36811429064;270045.8718386251;255718.44088942028;431779.12508338504;436794.6900242097;439370.203201036;474978.88317837956;532591.2285421101;477638.1685598994;439074.8729011099;447821.39409297484;467332.8486340685;459410.78006946604;270339.23451349867;479638.22683011735;436290.915078605;436627.16764830076;263844.3676079864;318298.0250993184;468728.13313663634;195991.51480534306;197946.23109534397;271.4978972887424;1593804.6835923048;880660.2325793916;200110.31361458017;257683.33278417276;0;5;6;32;20;20;0;15;99;95;1226428646654.8452;467631728760.1985;1031035214604.8123;16549.750810907124;409.1049274969399;-0.0;0.0;3708295.6822587326;803934.7639857034;0.0;884352.5377697984;0.5559486929712523;0.049738260052645485
5649;2019-06-17 15:09:45.139;821;787;261;259;228;27;17;16;-35;38;771;255;-45;8;233;169;258;592;232;20;17;-22;674;340;345;132;345;283;676;-1.0;-2.0;922.0;401.0;0.0;60;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15481.0966796875;6560.07958984375;5587.4052734375;1272.97717285156;794.0;251396;627.0;20.0;Calculated values ==>;1560776985.139;355.26;351.86;299.26000000000005;299.06;295.96000000000004;275.86;272.21867820750657;274.86;274.76000000000005;269.66;276.96000000000004;350.26;298.66;268.66;273.96000000000004;296.46000000000004;290.06;298.96000000000004;332.36;275.16;274.86;335.86;352.56000000000006;270.96000000000004;240.83765695389522;265.49620691782997;272.21867820750657;296.36;6740000.000000001;3400000.0;3450000.0;1320000.0;3450000.0;2830000.0;6759999.999999999;0.0;0.0;0.15366666666666667;0.06683333333333333;0.0;0.0;0.04985421779132297;6560.07958984375;5587.4052734375;1272.97717285156;15481.0966796875;506378.70823207696;501633.73527980817;277180.12002940295;275961.32932533865;261191.9994493182;431420.45991060114;434858.72595979704;440695.56965359085;473533.532933398;532338.7460078284;477160.57915980404;439226.6176244349;446761.17441192875;466207.81771921174;458591.64458766737;275624.12630994775;473265.1714641758;435377.941183302;434858.72595979704;263007.33956846996;332976.8817968329;467680.55453162285;195961.99184057902;197946.23109534397;271.5094075595343;1594201.180561542;880774.0880721265;200139.10004444662;257906.79810209584;0;5;6;32;20;20;0;15;99;95;1226633884274.5647;467708242785.09393;1031204445624.5809;37607.393123932816;18159.85727318476;-0.0;0.0;3708747.074530987;804089.533706412;0.0;884352.5377697984;4.15538975088724;0.4816937453335542
5650;2019-06-17 15:10:45.109;802;755;263;262;234;28;18;15;-17;35;768;252;-25;6;232;173;258;464;233;21;18;-21;668;333;338;135;338;289;671;431.0;-1.0;247.0;0.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13293.5458984375;6496.26806640625;3616.51098632812;1300.93994140625;807.0;251397;626.0;16.0;Calculated values ==>;1560777045.109;353.36;348.66;299.46000000000004;299.36;296.56;275.96000000000004;271.4400167685773;274.96000000000004;274.66;271.46000000000004;276.66;349.96000000000004;298.36;270.66;273.76000000000005;296.36;290.46000000000004;298.96000000000004;319.56;275.26000000000005;274.96000000000004;335.76000000000005;353.86;271.06;241.49495122638035;266.24828229547654;271.4400167685773;296.46000000000004;6680000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2890000.0;6709999.999999999;0.07183333333333333;0.0;0.04116666666666667;0.0;0.0;0.07183333333333333;0.03985011701711741;6496.26806640625;3616.51098632812;1300.93994140625;13293.5458984375;504381.31589278666;497733.38695812854;279262.40593822656;278575.6107716617;264004.1769911008;431837.87352777255;436692.89345250354;442043.44896045065;472851.2559263234;531578.9076027621;476059.9080251235;440876.69976530934;445319.15895314;467080.12261155026;460226.34960983915;276425.1829357453;451809.8878580912;437193.046983014;436692.89345250354;262588.8327430989;338431.30337983277;467361.0029069329;195856.97145362291;195856.97145362291;271.4400167685773;1594440.8493554634;880882.8365678652;200160.53862908768;257983.45905464605;0;5;6;32;20;20;0;15;99;95;1226838681824.6624;467788302735.13214;1031375959824.6627;10134.676657364409;0.0;-0.0;17300.04706358626;3709144.726187397;804240.7901843553;0.0;884496.632745201;2.403662096029755;0.06214501547456286
5651;2019-06-17 15:11:45.110;779;741;264;261;237;28;14;11;-1;33;766;250;-8;11;233;174;258;434;235;11;14;-19;667;329;334;137;334;298;670;205.0;-1.0;399.0;205.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9718.490234375;6420.458984375;0.0;1335.67687988281;809.0;251398;624.0;0.0;Calculated values ==>;1560777105.11;351.06000000000006;347.26;299.56;299.26000000000005;296.86;275.96000000000004;270.9896433162861;274.56;274.26000000000005;273.06;276.46000000000004;349.76;298.16;272.36;274.26000000000005;296.46000000000004;290.56;298.96000000000004;316.56;274.26000000000005;274.56;335.56;354.06000000000006;271.26000000000005;241.92719264551067;267.35522164206344;270.9896433162861;296.66;6670000.0;3290000.0;3340000.0;1370000.0;3340000.0;2980000.0;6700000.0;0.034166666666666665;0.0;0.0665;0.034166666666666665;0.0;0.034166666666666665;0.0;6420.458984375;0.0;1335.67687988281;9718.490234375;501382.1556906463;495896.6984263356;280151.6758509728;278062.85632429644;265386.0861618342;432069.9255137471;436956.54501048697;442501.50166700664;472393.7743832905;530692.4565218826;474675.7044259237;441472.00489615026;444239.97794932604;467771.4271794078;460977.35739362997;276566.03815084574;446015.0577178113;436457.80844026495;436956.54501048697;261751.83340796042;339270.558843327;467279.10775515344;193479.62671411855;193479.62671411855;270.46506471341127;1594632.6195191212;880990.4777538149;200182.51080210198;258013.59714845556;0;5;6;32;20;20;0;15;99;95;1227040285184.419;467869904095.03357;1031552062759.45;16559.954684367058;9354.81560223536;-0.0;8318.794708459254;3709367.185155897;804318.7482802264;0.0;884710.126651216;4.41373972738389;0.39339496583722966
5652;2019-06-17 15:12:45.120;756;734;266;262;237;30;14;8;8;30;767;248;2;19;233;175;258;449;233;13;14;-17;681;327;332;141;332;305;684;329.0;-1.0;361.0;218.0;3.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9934.373046875;6531.3076171875;0.0;1353.99108886719;806.0;251399;622.0;0.0;Calculated values ==>;1560777165.12;348.76;346.56000000000006;299.76000000000005;299.36;296.86;276.16;270.7629442988711;274.56;273.96000000000004;273.96000000000004;276.16;349.86;297.96000000000004;273.36;275.06;296.46000000000004;290.66;298.96000000000004;318.06;274.46000000000004;274.56;335.36;353.76;271.46000000000004;242.77792619122317;268.19934244402924;270.7629442988711;296.46000000000004;6809999.999999999;3270000.0000000005;3320000.0000000005;1410000.0;3320000.0000000005;3050000.0;6840000.000000001;0.05483333333333333;0.0;0.06016666666666667;0.036333333333333336;0.0005;0.05533333333333333;0.0;6531.3076171875;0.0;1353.99108886719;9934.373046875;496911.0658562298;493538.3079090398;279207.153114232;276713.0949272723;264410.58876665164;432184.1853817459;437417.7509148232;442373.3332657317;471570.8910797328;530266.2318028542;473530.68270583387;441480.6793942096;443987.30161898106;468052.3292377749;461414.6217821675;274770.8897686082;446583.2609686579;437253.4666965362;437417.7509148232;260914.8530628454;338011.6871214325;466917.0415954002;193115.56916571976;193893.5051652545;270.3098210621295;1594796.4206754158;881098.4271307088;200204.92843748795;258013.59714845556;0;5;6;32;20;20;0;15;99;95;1227240118484.3872;467953317995.0203;1031732992909.4211;14997.00880668405;9948.120164945056;-0.0;13475.008264809469;3709630.20368073;804479.6328878937;0.0;884891.7719451351;4.872375628197553;0.37454293285962104
5653;2019-06-17 15:13:45.121;736;732;271;266;240;32;15;5;12;27;766;246;8;27;233;175;258;522;232;16;15;-15;707;328;333;145;332;308;711;156.0;-1.0;448.0;218.0;3.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;10701.052734375;6761.34912109375;0.0;1364.8759765625;803.0;251400;620.0;0.0;Calculated values ==>;1560777225.121;346.76;346.36;300.26000000000005;299.76000000000005;297.16;276.36;270.87642091645444;274.66;273.66;274.36;275.86;349.76;297.76000000000005;273.96000000000004;275.86;296.46000000000004;290.66;298.96000000000004;325.36;274.76000000000005;274.66;335.16;353.46000000000004;271.66;243.61107973660833;268.5567601203482;270.87642091645444;296.36;7070000.0;3279999.9999999995;3329999.9999999995;1450000.0;3320000.0000000005;3080000.0;7109999.999999999;0.026000000000000002;0.0;0.07466666666666667;0.036333333333333336;0.0005;0.026500000000000003;0.0;6761.34912109375;0.0;1364.8759765625;10701.052734375;491519.38192098634;490534.79465418175;278557.39061717305;275793.69029353553;263948.556922172;432127.2027000197;437352.39239994885;442343.2040964072;470740.5471029485;529933.7273312858;472899.2166784271;441746.15580451366;444547.7262109147;468052.3292377749;461261.14562273957;272135.2331614959;456456.6934144615;437516.70608609985;437352.39239994885;260077.89159075968;336752.88402864704;466553.4681375254;193394.0292697485;195000.8851442282;270.4266490480725;1594968.385423433;881209.2011167032;200227.5860407163;258013.59714845556;0;5;6;32;20;20;0;15;99;95;1227439621809.939;468039119425.2576;1031916895974.9297;18588.20505372385;9924.792945529227;-0.0;6422.314942276597;3709910.0851282873;804645.2432577325;0.0;885057.5857358365;4.299082602524222;0.40684992564703104
5654;2019-06-17 15:14:45.151;724;732;272;273;240;36;17;7;13;24;761;244;11;33;233;177;258;580;232;18;17;-13;725;331;336;149;336;312;729;-1.0;-1.0;932.0;367.0;2.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;12042.2177734375;6922.9931640625;0.0;1371.94677734375;800.0;251401;619.0;0.0;Calculated values ==>;1560777285.151;345.56000000000006;346.36;300.36;300.46000000000004;297.16;276.76000000000005;271.215330690691;274.86;273.86;274.46000000000004;275.56;349.26;297.56;274.26000000000005;276.46000000000004;296.46000000000004;290.86;298.96000000000004;331.16;274.96000000000004;274.86;335.06;353.16;271.86;244.42749628697553;269.02936301313275;271.215330690691;296.36;7250000.0;3310000.0;3360000.0;1490000.0;3360000.0;3120000.0;7290000.000000001;0.0;0.0;0.15533333333333335;0.06116666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6922.9931640625;0.0;1371.94677734375;12042.2177734375;487918.6750096051;488690.02893389104;277050.2411292483;277577.1420458042;262922.8363611199;431954.4880088244;436990.8600078683;441655.497424456;469902.5155787702;529104.4563234631;472130.22888628487;441353.2758899251;444622.5306516679;467489.49805643904;461059.4534827745;270643.83077777317;464373.6204574851;437156.7617915737;436990.8600078683;259659.41789560125;335494.14909123123;466188.36539371597;194267.6877429762;277050.2411292483;270.79193901862163;1595158.0074412015;881323.2943204513;200250.40430041612;258013.59714845556;0;5;6;32;20;20;0;15;99;95;1227640422159.8433;468127363525.2156;1032102988974.841;38427.57310385653;16632.481449636918;-0.0;53.313539626206676;3710385.4541784497;804866.6645328966;0.0;885111.5762882787;6.644215447300301;0.7545324711859511
5655;2019-06-17 15:15:45.102;721;730;268;274;247;41;14;10;16;22;747;243;15;45;233;178;259;618;227;20;13;-12;738;340;345;143;345;314;741;-2.0;-1.0;1438.0;478.0;0.0;0;1;0;1;0;0;0;0;0;0;1;0;1;0;0;14083.9267578125;7006.7744140625;0.0;2369.09912109375;795.0;251402;618.0;0.0;Calculated values ==>;1560777345.102;345.26;346.16;299.96000000000004;300.56;297.86;277.26000000000005;272.21867820750657;274.56;274.16;274.76000000000005;275.36;347.86;297.46000000000004;274.66;277.66;296.46000000000004;290.96000000000004;299.06;334.96000000000004;275.16;274.46000000000004;334.96000000000004;352.66;271.96000000000004;243.1966462407574;269.2639976450953;272.21867820750657;295.86;7380000.0;3400000.0;3450000.0;1430000.0;3450000.0;3140000.0;7409999.999999999;0.0;0.0;0.23966666666666667;0.07966666666666668;0.0;0.0;0.0;7006.7744140625;0.0;2369.09912109375;14083.9267578125;486105.9299850294;487145.91392806073;273940.9979220606;276857.99725074525;264977.8527866035;431420.45991060114;434335.36102305615;441687.1745379894;470513.52464679367;527479.0950323257;471743.14792603016;441535.7918162193;445970.11914739496;466207.81771921174;459791.60619947244;270116.351217237;469345.69788180816;435377.941183302;434159.9594565234;259240.94887492666;333396.4077044029;467134.6902681946;196893.0787317775;277050.2411292483;271.88257406460286;1595375.5475092772;881439.2809170806;200281.5542229945;258013.59714845556;0;5;6;32;20;20;0;15;99;96;1227844555314.7588;468214891985.1794;1032290635604.7633;58668.98496155546;21529.248385734565;-0.0;0.0;3711193.931365974;805184.4192362875;0.0;885112.0202049471;8.553681216643406;0.929029843346143
5656;2019-06-17 15:16:45.102;723;727;249;257;255;50;19;11;24;21;714;242;24;55;231;181;259;631;223;20;18;-12;730;353;358;142;358;318;733;-2.0;-2.0;1645.0;385.0;0.0;0;1;0;1;0;0;0;0;0;0;1;0;1;0;0;12525.9677734375;6920.14697265625;0.0;2406.06030273438;794.0;251403;616.0;0.0;Calculated values ==>;1560777405.102;345.46000000000004;345.86;298.06;298.86;298.66;278.16;273.6339639331285;275.06;274.26000000000005;275.56;275.26000000000005;344.56000000000006;297.36;275.56;278.66;296.26000000000005;291.26000000000005;299.06;336.26000000000005;275.16;274.96000000000004;334.76000000000005;352.56000000000006;271.96000000000004;242.98782864720522;269.7299932089509;273.6339639331285;295.46000000000004;7300000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3180000.0;7330000.0;0.0;0.0;0.27416666666666667;0.06416666666666666;0.0;0.0;0.0;6920.14697265625;0.0;2406.06030273438;12525.9677734375;487247.72090769425;487531.5774787182;266251.9751553056;269607.46779049136;268747.7387421093;430607.02586249536;431962.5953420403;442058.21268266585;470549.00337383006;523681.1926684908;471084.9810632176;442058.21268266585;446637.74880567903;464054.43266303884;458130.8797131523;270708.5776551653;472518.6808933229;432148.0978057406;431776.5007649988;258404.02479325983;332976.8817968329;467274.6841318862;200562.8659375696;277050.2411292483;273.39068182305675;1595597.296630371;881555.3385953032;200321.34721819308;258013.59714845556;0;5;6;32;20;20;0;15;99;96;1228055455314.7588;468300391985.1794;1032480235604.7633;66209.9742326139;17114.008334135317;-0.0;0.0;3712234.5893592583;805506.4463756197;0.0;885112.0202049471;8.934391023735763;0.903605489241082
5657;2019-06-17 15:17:45.113;726;726;233;240;249;58;27;30;34;23;714;243;39;65;229;184;259;640;223;26;26;-12;743;363;368;142;368;322;747;-1.0;-2.0;1004.0;31.0;0.0;0;1;29;1;0;0;0;0;0;0;1;0;1;0;0;13427.4736328125;9060.5009765625;0.0;2440.08227539062;790.0;251404;614.0;0.0;Calculated values ==>;1560777465.113;345.76;345.76;296.46000000000004;297.16;298.06;278.96000000000004;274.69669130483857;275.86;276.16;276.56;275.46000000000004;344.56000000000006;297.46000000000004;277.06;279.66;296.06;291.56;299.06;337.16;275.76000000000005;275.76000000000005;334.56;352.16;271.96000000000004;242.98782864720522;270.1917013154234;274.69669130483857;295.46000000000004;7430000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3220000.0000000005;7470000.0;0.0;0.0;0.1673333333333333;0.005166666666666667;0.0;0.0;0.0;9060.5009765625;0.0;2440.08227539062;13427.4736328125;486333.5423154355;485911.7929606669;259434.85048770526;261985.80898515752;265419.74484111066;429947.3805835815;430851.9227024439;442739.78297384083;470746.7058464142;523361.21783047955;470665.62701647525;443492.7100935021;447312.53161668987;462292.53388251306;456922.6038781957;269762.0239418364;472286.7737733552;430659.19301749923;430659.19301749923;257567.11924055516;331298.85215519386;467274.6841318862;203697.9516210292;277050.2411292483;274.6565692109998;1595813.6149595517;881688.5350762435;200361.7391434512;258013.59714845556;0;5;6;32;20;20;0;15;99;96;1228273295244.4612;468385607605.0629;1032672270804.5009;39999.66644637047;1361.8131179727613;-0.0;0.0;3713119.8319617687;805660.4397811263;0.0;885112.0202049471;3.5964679928140955;0.3049675485751307
5658;2019-06-17 15:18:45.133;730;727;220;222;219;69;38;44;45;30;729;243;58;64;228;188;259;655;222;35;37;-11;735;377;382;141;381;323;737;-1.0;0.0;1155.0;231.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;15518.048828125;11780.0478515625;0.0;2466.32055664062;787.0;251405;613.0;0.0;Calculated values ==>;1560777525.133;346.16;345.86;295.16;295.36;295.06;280.06;276.14872888175563;276.96000000000004;277.56;277.66;276.16;346.06000000000006;297.46000000000004;278.96000000000004;279.56;295.96000000000004;291.96000000000004;299.06;338.66;276.66;276.86;334.46000000000004;351.86;272.06;242.77792619122317;270.30646906291605;276.14872888175563;295.36;7350000.0;3770000.0000000005;3820000.0000000005;1410000.0;3810000.0;3229999.9999999995;7370000.0;0.0;0.0;0.1925;0.0385;0.0;0.0;0.0;11780.0478515625;0.0;2466.32055664062;15518.048828125;487771.20598385663;487113.74500940845;255314.21973902828;256000.83663384014;254973.20078333307;428973.91024759493;429228.0887825079;444186.9927399917;471570.8910797328;524873.0299581914;470529.9095559504;446104.5986111301;446976.95148252376;460158.4046229807;455167.12573881476;270334.64039871586;475943.28964673006;428616.8296433573;429025.14513820485;257148.6733736563;330040.4071292106;467513.824796885;206746.24902139208;277050.2411292483;275.8924864790265;1596054.9080508787;881862.264206836;200402.6394626019;258013.59714845556;0;5;6;32;20;20;0;15;99;96;1228498370244.3896;468470535905.03595;1032865835304.4393;45707.343165830425;10039.551667356478;-0.0;0.0;3713834.29511667;805755.4828247649;0.0;885112.0202049471;3.9130600329756744;0.3849232201847964
5659;2019-06-17 15:19:45.114;739;735;225;224;203;73;47;49;41;37;746;243;66;70;228;191;259;671;222;47;46;-11;786;379;383;141;383;325;788;219.0;-1.0;671.0;214.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19101.986328125;15395.787109375;0.0;2466.95141601562;786.0;251406;613.0;0.0;Calculated values ==>;1560777585.114;347.06000000000006;346.66;295.66;295.56;293.46000000000004;280.46000000000004;276.35288757459654;277.86;278.06;277.26000000000005;276.86;347.76;297.46000000000004;279.76000000000005;280.16;295.96000000000004;292.26000000000005;299.06;340.26;277.86;277.76000000000005;334.46000000000004;351.76;272.06;242.77792619122317;270.5352231155435;276.35288757459654;295.36;7859999.999999999;3790000.0;3829999.9999999995;1410000.0;3829999.9999999995;3250000.0;7880000.0;0.0365;0.0;0.11183333333333333;0.035666666666666666;0.0;0.0365;0.0;15395.787109375;0.0;2466.95141601562;19101.986328125;483777.7618318198;482935.5902771732;255075.87820612782;254750.64951595748;248169.11628462668;428830.04407018964;430754.66364141094;443180.22369288723;472260.1919623333;526517.8056237281;470257.77769476274;446883.21518756816;447462.70619904995;459845.74371537264;455262.41705411824;267108.74146061845;472499.07056980213;430754.66364141094;430557.202831518;257148.6733736563;329620.94006798224;467513.824796885;207015.64722328077;207015.64722328077;276.0049440020081;1596343.316986311;882088.6577848665;200443.7370441442;258013.59714845556;0;5;6;32;20;20;0;15;99;96;1228727797570.0974;468555109115.2968;1033060173745.0388;26411.071801850987;9291.101666791885;-0.0;8159.266779700659;3714435.0915974365;805916.5205915999;0.0;885179.9925635891;2.4554712137782;0.20599553898733586
5660;2019-06-17 15:20:45.114;757;747;268;269;227;77;50;56;1;44;762;243;-1;61;228;193;259;675;220;49;49;-11;718;384;388;140;388;324;719;-2.0;-2.0;2216.0;372.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;1;0;22674.46484375;13978.162109375;3641.80786132812;2463.45971679688;782.0;251407;611.0;0.0;Calculated values ==>;1560777645.114;348.86;347.86;299.96000000000004;300.06;295.86;280.86;276.8598123268743;278.16;278.76000000000005;273.26000000000005;277.56;349.36;297.46000000000004;273.06;279.26000000000005;295.96000000000004;292.46000000000004;299.06;340.66;278.06;278.06;334.26000000000005;351.36;272.06;242.56692532238324;270.42097587401844;276.8598123268743;295.16;7180000.0;3840000.0;3879999.9999999995;1400000.0;3879999.9999999995;3240000.0;7190000.000000001;0.0;0.0;0.36933333333333335;0.062000000000000006;0.0;0.0;0.0;13978.162109375;3641.80786132812;2463.45971679688;22674.46484375;493445.2444150893;491903.2772819366;276004.32979138364;276529.91076951695;258557.2247354635;428465.0848360747;430008.109087866;437134.1674533448;473079.08457772195;528288.664279484;470393.9601541333;436808.04758573585;446348.2351692173;459057.96436757356;454709.25378428906;271663.4774050779;481161.6456040918;429806.4047341615;429806.4047341615;256311.7953858065;327943.14443680964;467653.130300203;208434.85372279157;207015.64722328077;276.56717266466103;1596691.45407941;882333.4406950228;200484.8238035843;258043.94554729995;0;5;6;33;20;20;0;15;99;96;1228959097570.0974;468639409115.2968;1033254873745.0388;84466.279871151;16071.53314779951;-0.0;0.0;3715359.0695280447;806127.8758817215;0.0;885247.98645342;5.00600816610151;0.4791232751450995
5661;2019-06-17 15:21:45.114;751;737;265;265;245;66;50;54;0;48;774;243;-2;39;228;194;259;588;220;51;50;-12;671;376;381;137;381;320;671;-2.0;-1.0;2334.0;254.0;0.0;67;0;98;1;0;0;1;0;0;0;1;0;1;1;0;25380.732421875;13082.208984375;5747.33544921875;2434.60400390625;780.0;251408;609.0;0.0;Calculated values ==>;1560777705.114;348.26;346.86;299.66;299.66;297.66;279.76000000000005;276.0463484220469;278.16;278.56;273.16;277.96000000000004;350.56000000000006;297.46000000000004;272.96000000000004;277.06;295.96000000000004;292.56;299.06;331.96000000000004;278.26000000000005;278.16;334.06;351.16;271.96000000000004;241.92719264551067;269.9613774848165;276.0463484220469;295.16;6709999.999999999;3760000.0;3810000.0;1370000.0;3810000.0;3200000.0;6709999.999999999;0.0;0.0;0.389;0.042333333333333334;0.0;0.0;0.0;13082.208984375;5747.33544921875;2434.60400390625;25380.732421875;497182.4665268901;495243.31848275044;280707.27396278875;280707.27396278875;269016.1592761045;429045.3911783415;431865.16999992455;437888.12408850214;473859.9099963197;529860.9189836326;470936.37053511;437567.3709426998;443899.00311195897;460158.4046229807;456191.0313506626;276630.9233173731;473253.45837907697;432057.49879278155;431865.16999992455;255474.93562877487;327104.2899505934;467970.7931639327;206587.45213334225;207015.64722328077;275.82707355288767;1597091.9140566236;882558.9437874707;200525.64100125682;258122.18840822118;0;5;6;33;20;20;0;15;99;96;1229189797570.0974;468722509115.2968;1033448073745.0388;89975.9613905572;11065.22810362833;-0.0;0.0;3716812.7548718923;806354.0155588167;0.0;885247.98645342;4.751715771321281;0.4321417187953422
5662;2019-06-17 15:22:45.125;724;718;239;237;222;59;50;51;-5;50;784;242;-9;23;228;194;258;539;217;51;50;-13;671;374;379;131;379;314;671;-1.0;0.0;1813.0;233.0;2.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;24436.359375;13170.1767578125;6789.22314453125;2414.69018554688;778.0;251409;609.0;0.0;Calculated values ==>;1560777765.125;345.56000000000006;344.96000000000004;297.06;296.86;295.36;279.06;275.84098080016133;278.16;278.26000000000005;272.66;278.16;351.56000000000006;297.36;272.26000000000005;275.46000000000004;295.96000000000004;292.56;298.96000000000004;327.06;278.26000000000005;278.16;334.06;350.96000000000004;271.86;240.61611355647437;269.2639976450953;275.84098080016133;294.86;6709999.999999999;3740000.0;3790000.0;1310000.0;3790000.0;3140000.0;6709999.999999999;0.0;0.0;0.30216666666666664;0.03883333333333334;0.0003333333333333333;0.0003333333333333333;0.0;13170.1767578125;6789.22314453125;2414.69018554688;24436.359375;493426.82217503845;492583.0553766191;266208.0740953432;265313.23444557836;259095.79775960877;429187.4505931623;432381.27658068726;438448.72409214015;474824.75940408104;531365.5723163903;471622.7377567859;437816.681641871;442739.5457002335;460469.69106341974;456521.0196676313;276015.6692540125;465260.6640493892;432571.34098947106;432381.27658068726;255474.93562877487;326265.46416910045;468700.0606696762;205953.26174267125;266208.0740953432;275.5754950991083;1597507.1325971426;882777.7537761681;200566.0591947576;258226.67888276858;0;5;6;33;20;20;0;15;99;96;1229417839369.7856;468802923855.1869;1033638308614.7788;70252.37887326452;10203.334024998694;-0.0;55.39106749511469;3718148.2358322297;806531.2860699496;0.0;885248.4481302737;3.59840796427886;0.32889189221260035
5663;2019-06-17 15:23:45.095;703;706;236;235;212;57;51;50;-9;51;794;240;-16;14;229;190;258;574;216;51;50;-14;676;377;382;125;382;310;674;-2.0;-2.0;2170.0;256.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;24111.146484375;13226.01953125;6787.7099609375;2390.6044921875;774.0;251410;608.0;0.0;Calculated values ==>;1560777825.095;343.46000000000004;343.76;296.76000000000005;296.66;294.36;278.86;276.14872888175563;278.26000000000005;278.16;272.26000000000005;278.26000000000005;352.56000000000006;297.16;271.56;274.56;296.06;292.16;298.96000000000004;330.56;278.26000000000005;278.16;333.96000000000004;350.56000000000006;271.76000000000005;239.25999513918347;268.7936212382143;276.14872888175563;294.76000000000005;6759999.999999999;3770000.0000000005;3820000.0000000005;1250000.0;3820000.0000000005;3100000.0;6740000.000000001;0.0;0.0;0.36166666666666664;0.042666666666666665;0.0;0.0;0.0;13226.01953125;6787.7099609375;2390.6044921875;24111.146484375;489942.1401271684;490576.9299496207;264661.6841630806;264229.7390024522;255178.42603534902;428973.91024759493;431798.2808065803;438717.0637205666;475683.1350894789;532711.7615796621;471917.4868642017;437618.5379703155;442224.8817640306;460141.0164148921;455453.9214466156;275372.18792449153;470635.42736168765;431798.2808065803;431604.7891375326;255056.51255035817;324587.8981780222;469422.4438542305;206761.7767120246;266208.0740953432;275.89838464434354;1597911.4928648893;882997.6120945306;200606.08329503;258339.76342148017;0;5;6;33;20;20;0;15;99;96;1229646025219.8945;468879685455.2235;1033825415014.868;83890.49546808936;11206.855131400784;-0.0;0.0;3719432.1175237102;806709.6151038832;0.0;885248.909491707;4.244596186872235;0.38309053723521086
5664;2019-06-17 15:24:45.126;692;699;250;250;223;57;51;49;-16;52;803;239;-20;1;229;188;258;601;216;52;51;-13;673;374;379;136;379;306;672;-1.0;-1.0;1769.0;110.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23658.42578125;13290.33203125;6817.65869140625;1389.19787597656;771.0;251411;607.0;0.0;Calculated values ==>;1560777885.126;342.36;343.06000000000006;298.16;298.16;295.46000000000004;278.86;275.84098080016133;278.26000000000005;278.06;271.56;278.36;353.46000000000004;297.06;271.16;273.26000000000005;296.06;291.96000000000004;298.96000000000004;333.26000000000005;278.36;278.26000000000005;333.86;350.26;271.86;241.71165711629368;268.3187672390254;275.84098080016133;294.76000000000005;6730000.0;3740000.0;3790000.0;1360000.0;3790000.0;3060000.0;6720000.0;0.0;0.0;0.29483333333333334;0.018333333333333333;0.0;0.0;0.0;13290.33203125;6817.65869140625;1389.19787597656;23658.42578125;488675.41668180766;489783.864618018;271428.8749368704;271428.8749368704;259432.31978251686;429187.4505931623;432571.34098947106;438522.0130485024;474378.74224424444;533947.4943497789;472330.6931117105;437898.67151236854;441118.68104791886;460607.53501476627;455669.2051766602;275752.7603398169;475173.93116590905;432760.7890180852;432571.34098947106;254638.09398592086;323329.7980282076;468010.6732501067;206277.94890624148;266208.0740953432;275.6992433461007;1598309.778307646;883218.6958581372;200637.59792219405;258453.20007206258;0;5;6;33;20;20;0;15;99;96;1229874443174.5098;468958025910.0916;1034010310494.5566;68473.29157794325;4798.433279637529;-0.0;0.0;3720702.4717577044;806843.0614187423;0.0;885248.909491707;3.40843289909271;0.29075451645899836
5665;2019-06-17 15:25:45.106;685;693;254;254;232;52;49;48;-19;53;808;238;-23;-5;230;188;258;607;213;50;48;-12;664;368;373;137;373;305;663;-1.0;-2.0;1358.0;24.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24077.17578125;13155.4970703125;6701.16064453125;1377.37927246094;768.0;251412;605.0;0.0;Calculated values ==>;1560777945.106;341.66;342.46000000000004;298.56;298.56;296.36;278.36;275.2199585193972;278.06;277.96000000000004;271.26000000000005;278.46000000000004;353.96000000000004;296.96000000000004;270.86;272.66;296.16;291.96000000000004;298.96000000000004;333.86;278.16;277.96000000000004;333.66;349.96000000000004;271.96000000000004;241.92719264551067;268.19934244402924;275.2199585193972;294.46000000000004;6640000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3050000.0;6630000.0;0.0;0.0;0.22633333333333333;0.004;0.0;0.0;0.0;13155.4970703125;6701.16064453125;1377.37927246094;24077.17578125;488615.15596460435;489861.7468010517;274655.12810724555;274655.12810724555;263689.2169673012;429606.4342157736;433709.9341905583;438280.32711488655;474347.79869132163;534541.9183601143;472344.49817556154;437656.05685647397;440427.53025024605;461667.43032320484;456662.1077966673;277002.90948956745;477186.0514184169;433894.20685344783;433525.103830624;253801.27034056993;322071.7610967587;467970.7931639327;204989.97447307053;266208.0740953432;275.1775296603681;1598707.4423885667;883439.0043067506;200660.64504683518;258565.81934762193;0;5;6;33;20;20;0;15;99;96;1230099967974.5815;469039898610.1177;1034193549394.6149;52801.383147931025;1051.9232747634487;-0.0;0.0;3721712.7571733114;806891.798139054;0.0;885248.909491707;2.5361784221668278;0.2025399054466742
5666;2019-06-17 15:26:45.147;680;687;249;249;227;46;42;43;-23;52;805;236;-26;-8;230;188;258;606;211;42;42;-11;674;362;367;138;367;301;674;-2.0;-1.0;1655.0;68.0;2.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24637.8515625;13414.3134765625;6918.8369140625;1354.26477050781;764.0;251413;604.0;0.0;Calculated values ==>;1560778005.147;341.16;341.86;298.06;298.06;295.86;277.76000000000005;274.5913991737795;277.36;277.46000000000004;270.86;278.36;353.66;296.76000000000005;270.56;272.36;296.16;291.96000000000004;298.96000000000004;333.76000000000005;277.36;277.36;333.56;349.56000000000006;272.06;242.14157278889297;267.7187500070086;274.5913991737795;294.26000000000005;6740000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3010000.0;6740000.000000001;0.0;0.0;0.2758333333333333;0.011333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;13414.3134765625;6918.8369140625;1354.26477050781;24637.8515625;486833.5470954074;487848.78001290414;270722.19411436026;270722.19411436026;260906.93798137337;430014.67791919125;433916.0690215914;438558.24221835117;474121.5608165298;534523.6923185416;472637.4847752927;438095.2167564963;440834.61030177056;462577.97297337826;457640.5186074551;275624.12630994775;475711.2910488191;433916.0690215914;433916.0690215914;253382.8652305231;320394.4760798638;467930.97620543774;203297.07150047668;270722.19411436026;274.49696255019353;1599113.678355646;883660.5706954228;200683.424302437;258679.39688583804;0;5;6;33;20;20;0;15;99;96;1230322119675.0544;469122454985.2934;1034375473625.0021;64892.87292301371;2999.1842533228923;-0.0;54.39795830241037;3722694.2128460607;806925.5804373333;0.0;885249.3631177933;3.1329900142461202;0.25494385307674144
5667;2019-06-17 15:27:45.117;680;687;241;241;219;43;39;39;-28;51;798;234;-30;-11;231;186;258;621;211;40;39;-11;681;361;366;141;366;298;681;-1.0;0.0;2122.0;-1.0;2.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24470.474609375;13539.3359375;7060.4443359375;1328.8974609375;760.0;251414;603.0;0.0;Calculated values ==>;1560778065.117;341.16;341.86;297.26000000000005;297.26000000000005;295.06;277.46000000000004;274.4858918419099;277.06;277.06;270.36;278.26000000000005;352.96000000000004;296.56;270.16;272.06;296.26000000000005;291.76000000000005;298.96000000000004;335.26000000000005;277.16;277.06;333.46000000000004;349.16;272.06;242.77792619122317;267.35522164206344;274.4858918419099;294.26000000000005;6809999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;2980000.0;6809999.999999999;0.0;0.0;0.35366666666666663;0.0;0.0003333333333333333;0.0003333333333333333;0.0;13539.3359375;7060.4443359375;1328.8974609375;24470.474609375;486083.364673375;487106.60491139727;266357.26718244824;266357.26718244824;257430.3236526745;430081.6785162784;433616.79160117084;438461.08877795865;473636.11072967097;534017.6158597324;472797.89567526814;438153.8488135099;441027.11322848866;462862.4135483707;457525.94569334446;274770.8897686082;477202.94120336353;433799.4536676275;433616.79160117084;252964.46457616048;318717.3015803363;467513.824796885;203280.56203811016;266357.26718244824;274.4858918419099;1599522.7097892477;883885.0721337745;200705.77280786706;258795.83264930506;0;5;6;33;20;20;0;15;99;96;1230541909725.1592;469206113135.3333;1034555083775.0878;83175.51295699307;0.0;-0.0;55.753174806240864;3723927.499110708;806950.5611428552;0.0;885250.28058494;3.7955442247813913;0.2930950566640787
5668;2019-06-17 15:28:45.118;687;693;234;234;210;42;40;37;-32;50;784;233;-34;-14;231;184;258;636;212;39;39;-10;692;360;365;144;365;294;692;-2.0;-1.0;1780.0;144.0;3.0;100;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24376.302734375;13778.958984375;7251.8310546875;1303.193359375;757.0;251415;601.0;0.0;Calculated values ==>;1560778125.118;341.86;342.46000000000004;296.56;296.56;294.16;277.36;274.38016830617;277.16;276.86;269.96000000000004;278.16;351.56000000000006;296.46000000000004;269.76000000000005;271.76000000000005;296.26000000000005;291.56;298.96000000000004;336.76000000000005;277.06;277.06;333.26000000000005;348.86;272.16;243.40439225979637;266.86631818009863;274.38016830617;294.36;6920000.0;3600000.0;3650000.0;1440000.0;3650000.0;2940000.0;6920000.0;0.0;0.0;0.2966666666666667;0.024;0.0005;0.0005;0.0;13778.958984375;7251.8310546875;1303.193359375;24376.302734375;485931.39593497664;486814.6715972595;262664.11149844946;262664.11149844946;253681.4156468073;430148.3826014536;434047.17992658;438743.29367333796;473147.88962849684;532861.9211829499;473207.2668182153;438439.1573181969;441431.7709548714;463012.4783077877;457411.71562222653;273568.71013416816;478230.27844568563;433865.5205784961;433865.5205784961;252127.67657613798;317459.4925940039;467194.26273211365;202573.86638088783;262664.11149844946;274.20734268040763;1599929.7730508952;884112.7283853894;200727.70726357802;258915.10359856556;0;5;6;33;20;20;0;15;99;96;1230761213379.8943;469291614560.23004;1034732686734.8733;70063.59676342687;6350.8895124294195;-0.0;85.60070454002332;3725204.5129733784;807003.4861041295;0.0;885251.4585535655;3.425277328080593;0.2924558517936252
5669;2019-06-17 15:29:45.108;698;702;234;233;207;43;40;36;-37;48;767;232;-39;-17;232;181;258;649;212;39;40;-11;701;360;365;145;365;290;701;-1.0;-2.0;1827.0;178.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24519.466796875;13965.8564453125;7382.76611328125;1272.78759765625;753.0;251416;600.0;0.0;Calculated values ==>;1560778185.108;342.96000000000004;343.36;296.56;296.46000000000004;293.86;277.46000000000004;274.38016830617;277.16;276.76000000000005;269.46000000000004;277.96000000000004;349.86;296.36;269.26000000000005;271.46000000000004;296.36;291.26000000000005;298.96000000000004;338.06000000000006;277.06;277.16;333.16;348.46000000000004;272.06;243.61107973660833;266.37251300914875;274.38016830617;294.36;7009999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;2900000.0;7009999.999999999;0.0;0.0;0.3045;0.029666666666666668;0.0;0.0;0.0;13965.8564453125;7382.76611328125;1272.78759765625;24519.466796875;486594.10052710434;487184.0020285846;262138.48522947638;261744.52874010635;252289.04430175226;430148.3826014536;434047.17992658;438875.71466257534;472819.8678402692;531400.1430750367;473614.68902500195;438574.09084898385;441834.3714290484;463145.86696068436;456996.27786778926;272684.357970268;479196.29821371665;433865.5205784961;434047.17992658;251709.28920128586;315782.5089487807;466954.01982655644;202498.70150113595;262664.11149844946;274.1781400190365;1600337.1698862626;884343.8966462077;200749.17019380536;259037.03824915527;0;5;6;33;20;20;0;15;99;96;1230980176879.9292;469378300110.24384;1034907857534.9011;71976.80050765829;7845.507776987475;-0.0;0.0;3726387.9856724963;807121.7696976749;0.0;885252.1717738803;3.528617700368777;0.3067351356495713
5670;2019-06-17 15:30:45.099;710;713;237;236;209;44;41;36;-41;47;750;232;-42;-20;232;180;258;659;212;39;41;-12;699;360;365;146;364;287;700;-1.0;-1.0;1751.0;184.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24511.0859375;13945.482421875;7372.7412109375;1255.0048828125;751.0;251417;598.0;0.0;Calculated values ==>;1560778245.099;344.16;344.46000000000004;296.86;296.76000000000005;294.06;277.56;274.38016830617;277.26000000000005;276.76000000000005;269.06;277.86;348.16;296.36;268.96000000000004;271.16;296.36;291.16;298.96000000000004;339.06000000000006;277.06;277.26000000000005;332.96000000000004;348.26;271.96000000000004;243.81672145450628;265.9988726020314;274.38016830617;294.36;6990000.000000001;3600000.0;3650000.0;1460000.0;3640000.0;2870000.0;7000000.0;0.0;0.0;0.29183333333333333;0.03066666666666667;0.0;0.0;0.0;13945.482421875;7372.7412109375;1255.0048828125;24511.0859375;488566.63880557986;488900.2364155424;263397.6579414254;262994.0100882212;253011.34329887503;430148.3826014536;434228.3108271235;438939.81103614205;472589.9408494799;529867.4947980732;474005.9414961049;438790.00918341696;442026.69995488616;463295.34959360014;456857.4943786723;272874.2219162439;480846.79693909234;433865.5205784961;434228.3108271235;250872.52762923925;314944.0575458753;466713.13901979034;202460.6324103884;262664.11149844946;274.16334417405295;1600745.6965370963;884576.45624735;200770.2319713799;259159.98236567728;0;5;6;33;20;20;0;15;99;96;1231199144029.6995;469465587015.1523;1035080931569.7195;69012.50696228244;8103.743536021659;-0.0;0.0;3727562.7203302123;807254.6601885797;0.0;885252.1717738803;3.416270315295168;0.29916119739981334
5671;2019-06-17 15:31:45.109;717;720;239;239;213;44;42;36;-43;46;733;232;-44;-23;233;181;258;663;212;38;41;-13;682;360;365;144;364;287;682;-2.0;-1.0;1524.0;131.0;0.0;100;100;75;1;0;0;1;0;0;0;1;0;0;1;0;21993.32421875;11786.39453125;7094.51416015625;1266.02502441406;748.0;251418;598.0;0.0;Calculated values ==>;1560778305.109;344.86;345.16;297.06;297.06;294.46000000000004;277.56;274.38016830617;277.36;276.76000000000005;268.86;277.76000000000005;346.46000000000004;296.36;268.76000000000005;270.86;296.46000000000004;291.26000000000005;298.96000000000004;339.46000000000004;276.96000000000004;277.26000000000005;332.96000000000004;347.96000000000004;271.86;243.40439225979637;265.9988726020314;274.38016830617;294.36;6820000.0;3600000.0;3650000.0;1440000.0;3640000.0;2870000.0;6820000.0;0.0;0.0;0.254;0.021833333333333333;0.0;0.0;0.0;11786.39453125;7094.51416015625;1266.02502441406;21993.32421875;491327.26339072397;491754.64669559605;265405.8664917041;265405.8664917041;255177.74988749623;430148.3826014536;434408.92020770046;438639.9352766927;472753.25497100636;528106.8118693942;474005.9414961049;438489.5869410871;441592.25332493;463428.3443550566;456996.27786778926;274655.13645467674;483462.82395261666;433683.32636128634;434228.3108271235;250872.52762923925;313686.43059754226;466894.4858527952;202555.71460692614;262664.11149844946;274.20029175682777;1601133.2978777953;884790.9242939766;200791.2440553672;259280.56292049412;0;5;6;33;20;20;0;15;99;96;1231418180529.6646;469552601515.1384;1035253160269.6921;59965.3920501207;5771.396505534807;-0.0;0.0;3728637.7152911155;807370.3056266021;0.0;885252.1717738803;3.2628681606291248;0.2804025625634406
