;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5672;2019-06-17 15:32:45.120;716;718;241;240;215;42;42;35;-39;45;723;232;-41;-19;233;181;258;638;211;37;42;-14;666;357;362;143;362;291;667;-1.0;-1.0;1274.0;8.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;1;0;20054.255859375;9734.58984375;6863.18603515625;1284.37341308594;745.0;251419;597.0;0.0;Calculated values ==>;1560778365.12;344.76;344.96000000000004;297.26000000000005;297.16;294.66;277.36;274.0616903277293;277.36;276.66;269.26000000000005;277.66;345.46000000000004;296.36;269.06;271.26000000000005;296.46000000000004;291.26000000000005;298.96000000000004;336.96000000000004;276.86;277.36;332.86;347.66;271.76000000000005;243.1966462407574;266.49643012054327;274.0616903277293;294.26000000000005;6659999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2910000.0;6670000.0;0.0;0.0;0.21233333333333335;0.0013333333333333333;0.0;0.0;0.0;9734.58984375;6863.18603515625;1284.37341308594;20054.255859375;492805.37602734775;492985.5506310422;267445.42140083195;266978.15236455016;256622.32135204496;430346.717906069;435138.326120535;438350.5634741053;472785.5327691947;526757.9932827547;473483.85515815497;438046.4671319281;441331.88776424364;463725.85767764907;457484.8681455614;276709.21295550745;481412.55433028995;434244.55786418;435138.326120535;250454.15340279948;312428.86344474956;466935.11562751874;202197.97485893534;262664.11149844946;274.0474912408773;1601483.758617326;884970.2987094715;200812.5012720927;259396.89841289358;0;5;6;33;20;20;0;15;99;96;1231636320514.3665;469638717300.02075;1035426592059.4551;50143.06631595443;352.9828543581112;-0.0;0.0;3729555.453997501;807421.3514778889;0.0;885252.1717738803;2.8238243818334063;0.22009790046286878
5673;2019-06-17 15:33:45.120;705;707;241;240;216;40;42;33;-36;45;720;232;-38;-14;234;182;258;589;205;35;41;-15;655;355;360;143;359;293;656;-2.0;-1.0;719.0;55.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18977.1484375;8791.31640625;6799.2275390625;1301.78540039062;742.0;251420;596.0;0.0;Calculated values ==>;1560778425.12;343.66;343.86;297.26000000000005;297.16;294.76000000000005;277.16;273.8482719121499;277.36;276.46000000000004;269.56;277.66;345.16;296.36;269.36;271.76000000000005;296.56;291.36;298.96000000000004;332.06;276.66;277.26000000000005;332.76000000000005;347.36;271.66;243.1966462407574;266.74333088950624;273.8482719121499;293.66;6550000.0;3550000.0;3600000.0;1430000.0;3590000.0;2930000.0;6559999.999999999;0.0;0.0;0.11983333333333333;0.009166666666666667;0.0;0.0;0.0;8791.31640625;6799.2275390625;1301.78540039062;18977.1484375;492375.1818533578;492553.6145508463;268392.7376331409;267901.4255553838;257569.31893070482;430477.46260093397;435618.25068350555;438358.4652479722;472785.5327691947;526289.3560294333;473221.55721430166;438053.3765868196;441642.5381575821;464301.43004117184;457945.6142810069;391899.0434764293;475259.76344660466;434376.6058122323;435442.3189386135;250035.78352995744;311171.3556482807;466835.29223301745;201286.92745017362;262664.11149844946;273.68317313918266;1601809.0203198;885124.6812615548;200834.05259553832;259510.75185934542;0;5;6;33;20;20;0;15;99;96;1231852920514.3665;469724517300.02075;1035601792059.4551;28409.072612769534;2434.1933438427354;-0.0;0.0;3730210.0551552405;807444.5779462073;0.0;885252.1717738803;1.8258740594859306;0.1506698981087509
5674;2019-06-17 15:34:45.111;692;695;240;240;213;36;40;30;-29;43;719;230;-35;-9;234;180;258;555;205;33;40;-14;652;352;357;143;356;295;653;181.0;-1.0;913.0;0.0;2.0;100;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18473.498046875;8135.24658203125;6755.05810546875;1311.34069824219;740.0;251421;595.0;0.0;Calculated values ==>;1560778485.111;342.36;342.66;297.16;297.16;294.46000000000004;276.76000000000005;273.5264737036516;277.16;276.16;270.26000000000005;277.46000000000004;345.06000000000006;296.16;269.66;272.26000000000005;296.56;291.16;298.96000000000004;328.66;276.46000000000004;277.16;332.66;347.16;271.76000000000005;243.1966462407574;266.98899913490544;273.5264737036516;293.66;6520000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;2950000.0;6530000.0;0.030166666666666668;0.0;0.15216666666666667;0.0;0.0003333333333333333;0.030500000000000003;0.0;8135.24658203125;6755.05810546875;1311.34069824219;18473.498046875;490857.99457347416;491177.0421726033;268169.1906472552;268169.1906472552;256570.90940716318;430671.36484660726;435981.958921699;438976.4476318292;472588.3698738022;526028.2601399821;472723.5057222721;438061.7010123639;441955.30243577936;464742.0383762814;458155.2844355901;394348.574548163;470290.9976280205;434752.8493145431;435981.958921699;249617.41799618208;310333.04987691523;466935.11562751874;200920.47264012235;201655.43130686696;273.5264737036516;1602121.0622281076;885265.7147953326;200855.82538001632;259623.68729718978;0;5;6;33;20;20;0;15;99;96;1232067988249.9956;469810304430.27167;1035778165599.971;36224.18419457139;0.0;-0.0;7146.9590922523785;3730748.584838639;807464.8598480569;0.0;885311.7208327911;2.676959176318681;0.15978639326882937
5675;2019-06-17 15:35:45.111;682;687;239;239;211;33;38;27;-20;42;720;229;-25;-5;234;178;258;556;207;32;39;-14;652;348;353;142;353;295;654;-3.0;-1.0;403.0;1.0;13.0;100;100;23;1;0;0;1;0;0;0;1;0;0;0;0;18015.783203125;7646.93017578125;6785.74609375;1316.77453613281;738.0;251422;594.0;0.0;Calculated values ==>;1560778545.111;341.36;341.86;297.06;297.06;294.26000000000005;276.46000000000004;273.0942459734351;276.96000000000004;275.86;271.16;277.36;345.16;296.06;270.66;272.66;296.56;290.96000000000004;298.96000000000004;328.76000000000005;276.36;277.06;332.56;346.96000000000004;271.76000000000005;242.98782864720522;266.98899913490544;273.0942459734351;293.86;6520000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2950000.0;6540000.000000001;0.0;0.0;0.06716666666666667;0.00016666666666666666;0.0021666666666666666;0.0021666666666666666;0.0;7646.93017578125;6785.74609375;1316.77453613281;18015.783203125;489445.84663230064;489945.43490392284;267589.68934904033;267589.68934904033;255761.24358892298;430925.7729439634;436577.989680017;440329.7486475726;472620.9849758201;526132.5379141604;472605.9618354268;439580.622189427;442539.14474022866;465180.062080829;458524.8404200007;394348.574548163;470321.29100177175;435541.5740161881;436749.201950118;249199.05678690012;309494.7701623936;467075.45717908186;199850.21858546932;267589.68934904033;273.0888428276709;1602425.1395718576;885397.2329349811;200877.7263403028;259736.52733218326;0;5;6;33;20;20;0;15;99;96;1232280988249.9956;469895804430.27167;1035955165599.971;16152.208435837936;44.53753976560209;-0.0;366.51227730233495;3731185.054777226;807465.2309942216;0.0;885374.333094204;1.051672115890488;0.07782743901856369
5676;2019-06-17 15:36:45.112;676;682;236;236;208;31;37;25;-9;40;722;228;-13;0;234;175;257;568;206;33;38;-13;652;345;350;140;350;296;654;-1.0;-1.0;180.0;6.0;3.0;100;100;16;1;0;0;1;0;0;0;1;0;0;0;0;17598.638671875;7204.3212890625;6796.7197265625;1332.28576660156;735.0;251423;593.0;0.0;Calculated values ==>;1560778605.112;340.76;341.36;296.76000000000005;296.76000000000005;293.96000000000004;276.26000000000005;272.7676641592781;276.86;275.66;272.26000000000005;277.16;345.36;295.96000000000004;271.86;273.16;296.56;290.66;298.86;329.96000000000004;276.46000000000004;276.96000000000004;332.46000000000004;346.66;271.86;242.56692532238324;267.1113755279542;272.7676641592781;293.76000000000005;6520000.0;3450000.0;3500000.0;1400000.0;3500000.0;2960000.0;6540000.000000001;0.0;0.0;0.030000000000000002;0.001;0.0005;0.0005;0.0;7204.3212890625;6796.7197265625;1332.28576660156;17598.638671875;488593.609176716;489236.5646959315;266159.2775681418;266159.2775681418;254641.63948988504;431113.4868728058;437105.2859155387;441745.70922039944;472686.4266018815;526262.7189598209;472355.70358025574;441155.73919670144;443059.1894257166;465615.5433184189;458599.17868273624;393519.7917151884;472228.48140968184;436424.48062999244;437274.45501316193;248780.69988749037;308237.3991652946;467454.6383336384;198899.57471089382;266159.2775681418;272.70093881143754;1602721.9313669049;885520.9954263791;200899.80221072395;259849.71643366938;0;5;6;33;20;20;0;15;99;96;1232491891764.7407;469980405840.1695;1036132468554.7567;7285.384035285169;268.5550636227445;-0.0;85.55758872251006;3731380.371302804;807467.8401427318;0.0;885378.1004058705;0.4982282577115394;0.03872126520513968
5677;2019-06-17 15:37:45.132;675;680;234;233;204;28;37;22;0;38;725;227;-3;8;235;172;257;581;204;32;37;-11;653;343;348;137;347;297;655;163.0;-1.0;287.0;0.0;2.0;100;100;9;1;0;0;1;0;0;0;1;0;0;0;0;17295.861328125;6746.236328125;6818.18603515625;1333.41137695312;732.0;251424;592.0;0.0;Calculated values ==>;1560778665.132;340.66;341.16;296.56;296.46000000000004;293.56;275.96000000000004;272.5487779782249;276.86;275.36;273.16;276.96000000000004;345.66;295.86;272.86;273.96000000000004;296.66;290.36;298.86;331.26000000000005;276.36;276.86;332.36;346.36;272.06;241.92719264551067;267.23344911666527;272.5487779782249;293.56;6530000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2970000.0;6550000.0;0.027166666666666665;0.0;0.04783333333333333;0.0;0.0003333333333333333;0.0275;0.0;6746.236328125;6818.18603515625;1333.41137695312;17295.861328125;488345.5129252676;488847.203517144;265157.6412630047;264704.78464889445;253135.50571768588;431237.1583312671;437565.62453412754;442853.8054685152;472882.9073446267;526497.4362464548;472104.7813599341;442416.41634007514;444010.2435086417;466176.9023191933;458514.9584239541;392699.23379872716;474141.23418931;436721.7332561768;437565.62453412754;248362.34728340767;306980.0860723078;468069.5193544689;198536.37464166994;199343.90514617096;272.5487779782249;1603012.815795979;885637.288824701;200922.02375829415;259963.21180083032;0;5;6;33;20;20;0;15;99;96;1232701361564.674;470063533540.14307;1036310427854.7002;11686.517107884098;0.0;-0.0;6551.097283168806;3731538.5231786724;807470.0788475809;0.0;885433.4242982711;1.2241789450098932;0.050397317737233716
5678;2019-06-17 15:38:45.122;675;680;231;231;201;26;37;19;7;36;732;227;3;14;235;170;257;593;203;33;37;-10;650;341;346;132;346;297;652;-1.0;-1.0;470.0;95.0;0.0;75;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15798.7197265625;6358.21533203125;5734.02392578125;1356.86950683594;729.0;251425;591.0;0.0;Calculated values ==>;1560778725.122;340.66;341.16;296.26000000000005;296.26000000000005;293.26000000000005;275.76000000000005;272.3289490889957;276.86;275.06;273.86;276.76000000000005;346.36;295.86;273.46000000000004;274.56;296.66;290.16;298.86;332.46000000000004;276.46000000000004;276.86;332.26000000000005;346.06000000000006;272.16;240.83765695389522;267.23344911666527;272.3289490889957;293.46000000000004;6500000.0;3410000.0;3460000.0;1320000.0;3460000.0;2970000.0;6520000.0;0.0;0.0;0.07833333333333334;0.01583333333333333;0.0;0.0;0.0;6358.21533203125;5734.02392578125;1356.86950683594;15798.7197265625;488662.3024774131;489162.1869649877;264029.9894300918;264029.9894300918;252190.64189852722;431359.6534126046;438021.61271923;443866.45865721634;473339.41292369686;527227.6768021807;472104.7813599341;443289.13654870377;444868.49476210645;466320.4354446172;458565.9630036484;395068.51911946427;476360.92693178024;437353.63273869926;438021.61271923;247943.99896000302;305722.83045113535;468856.36815770314;197249.34457956027;199343.90514617096;272.02885669396215;1603288.5580067826;885746.4743879257;200944.43902916138;260067.79611689647;0;5;6;33;20;20;0;15;99;96;1232909526864.7073;470144220090.1559;1036488598154.7285;19318.340602749726;4300.444539987261;-0.0;0.0;3731796.8539306666;807505.9099125803;0.0;885488.0076768933;1.7561598731969497;0.1606712442403129
5679;2019-06-17 15:39:45.123;675;679;229;229;201;27;38;19;11;34;743;227;8;20;235;169;257;588;203;34;38;-8;642;342;347;128;347;300;644;300.0;-1.0;814.0;118.0;9.0;12;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13225.1611328125;6163.875;3714.130859375;1376.8010253906198;726.0;251426;590.0;0.0;Calculated values ==>;1560778785.123;340.66;341.06000000000006;296.06;296.06;293.26000000000005;275.86;272.43898195401505;276.96000000000004;275.06;274.26000000000005;276.56;347.46000000000004;295.86;273.96000000000004;275.16;296.66;290.06;298.86;331.96000000000004;276.56;276.96000000000004;332.16;345.76;272.36;239.943914813709;267.5978703862781;272.43898195401505;293.46000000000004;6420000.0;3420000.0000000005;3470000.0000000005;1280000.0;3470000.0000000005;3000000.0;6440000.000000001;0.05;0.0;0.13566666666666669;0.019666666666666666;0.0015;0.051500000000000004;0.0;6163.875;3714.130859375;1376.8010253906198;13225.1611328125;489503.118367369;489857.5024620447;263722.3041933404;263722.3041933404;252540.15106231972;431298.55289687274;437960.9576553604;443837.0651105216;473664.3179132749;528142.8785658664;471704.2611785072;443402.2823748206;445129.6953370489;466176.9023191933;458271.59438514727;400377.1307428786;476563.3457054838;437291.4106938673;437960.9576553604;247525.65490268572;304465.6318710359;469596.8923075017;197880.33874044303;199798.06588955654;272.28425307980734;1603530.427711413;885850.8268797458;200967.21999657887;260146.5320522547;0;5;6;33;20;20;0;15;99;96;1233117430329.456;470222221390.06165;1036667701139.5122;33368.129210874;5343.7588868188195;-0.0;12265.3889259389;3732235.915162815;807586.279613846;0.0;885590.2209546788;4.5293782066251165;0.2797045798381739
5680;2019-06-17 15:40:45.133;669;675;229;230;204;30;41;20;12;33;757;228;10;24;236;170;257;560;201;36;41;-6;644;342;347;128;347;304;646;130.0;0.0;824.0;45.0;3.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13257.984375;6518.32177734375;3358.09838867188;1388.62194824219;723.0;251427;589.0;0.0;Calculated values ==>;1560778845.133;340.06000000000006;340.66;296.06;296.16;293.56;276.16;272.43898195401505;277.26000000000005;275.16;274.36;276.46000000000004;348.86;295.96000000000004;274.16;275.56;296.76000000000005;290.16;298.86;329.16;276.76000000000005;277.26000000000005;332.06;345.46000000000004;272.56;239.943914813709;268.0796299477929;272.43898195401505;293.26000000000005;6440000.000000001;3420000.0000000005;3470000.0000000005;1280000.0;3470000.0000000005;3040000.0;6459999.999999999;0.021666666666666667;0.0;0.13733333333333334;0.007500000000000001;0.0005;0.022166666666666668;0.0;6518.32177734375;3358.09838867188;1388.62194824219;13257.984375;488444.2864410842;489083.4267287367;263575.4359996364;264024.1042708818;253542.14970927153;431298.55289687274;438459.08401584125;443168.68479859125;473567.7884962697;529297.6306174517;471286.5293989272;442875.1821116291;444910.62925437774;466305.1827878462;458406.0642754178;399155.9711211383;471984.3728018582;437626.96553785674;438459.08401584125;247107.31509690773;303208.48990285693;469791.23060449195;198099.79837519108;199576.69245694546;272.37146092633486;1603751.1573727562;885956.5294670358;200990.2690288874;260205.4771185197;0;5;6;33;20;20;0;15;99;96;1233325665029.4229;470299034190.04944;1036848931339.4834;33656.12706881362;2037.6857417197566;-0.0;5295.22634622219;3732794.543720968;807647.8019044137;0.0;885736.5838050004;3.6386050527833347;0.24103307856177103
5681;2019-06-17 15:41:45.104;662;670;230;231;205;31;42;19;13;32;770;228;11;26;236;170;257;560;202;38;42;-4;657;342;346;131;346;306;660;-1.0;-1.0;1028.0;150.0;3.0;1;88;14;1;0;0;1;0;0;0;1;0;0;0;0;13776.5517578125;7084.9306640625;3489.81274414062;1308.22143554688;720.0;251428;588.0;0.0;Calculated values ==>;1560778905.104;339.36;340.16;296.16;296.26000000000005;293.66;276.26000000000005;272.43898195401505;277.36;275.06;274.46000000000004;276.36;350.16;295.96000000000004;274.26000000000005;275.76000000000005;296.76000000000005;290.16;298.86;329.16;276.96000000000004;277.36;331.96000000000004;345.16;272.76000000000005;240.61611355647437;268.3187672390254;272.43898195401505;293.36;6570000.0;3420000.0000000005;3460000.0;1310000.0;3460000.0;3060000.0;6600000.0;0.0;0.0;0.1713333333333333;0.025;0.0005;0.0005;0.0;7084.9306640625;3489.81274414062;1308.22143554688;13776.5517578125;486050.105484766;486883.08000163425;263031.2411575827;263462.69507980574;253274.75363076615;431298.55289687274;438848.06866195187;442905.06249663915;473081.36623795505;530503.8545830504;471016.9907665613;442609.8111887139;444801.58097852516;466448.47233493417;458406.0642754178;277423.4510473492;470184.90033454035;438187.6485518552;438848.06866195187;246688.97952812296;301951.40411888575;469579.1550949515;197823.96141264625;263031.2411575827;272.26183173681727;1603976.3362854896;886069.8351135371;201012.7318615393;260262.51546294722;0;5;6;33;20;20;0;15;99;96;1233533464545.097;470376696635.3014;1037031842890.0768;41990.56198572411;6793.879842057632;-0.0;87.90841375218457;3733424.6281104134;807721.3627129336;0.0;885781.4215794085;4.112807778543499;0.3573981668075668
5682;2019-06-17 15:42:45.114;659;668;230;231;206;32;44;19;15;32;776;227;14;26;237;171;257;582;203;39;44;-2;676;343;348;135;347;308;678;352.0;-1.0;1085.0;92.0;3.0;1;93;22;1;0;0;1;0;0;0;1;0;0;0;0;14723.9140625;7828.345703125;3613.35913085938;1350.78588867188;717.0;251429;587.0;0.0;Calculated values ==>;1560778965.114;339.06000000000006;339.96000000000004;296.16;296.26000000000005;293.76000000000005;276.36;272.5487779782249;277.56;275.06;274.66;276.36;350.76;295.86;274.56;275.76000000000005;296.86;290.26000000000005;298.86;331.36;277.06;277.56;331.86;344.86;272.96000000000004;241.49495122638035;268.5567601203482;272.5487779782249;293.46000000000004;6759999.999999999;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3080000.0;6780000.0;0.058666666666666666;0.0;0.18083333333333332;0.015333333333333334;0.0005;0.059166666666666666;0.0;7828.345703125;3613.35913085938;1350.78588867188;14723.9140625;483531.72427026636;484643.52876227594;261882.76848010853;262291.4913760608;252861.3279021099;431237.1583312671;438730.63638703706;442788.37346326775;472558.57531478856;530979.842226762;470626.30100635835;442640.22886263416;444402.3695586691;466433.3650414461;458380.44106215466;274795.24060397455;471415.27080283524;437900.39544568094;438730.63638703706;246270.64818160105;300694.37409284414;469230.471024758;198336.12245417302;198873.13636425135;272.4693907757481;1604213.879751268;886194.1331294611;201034.89394896998;260321.71842741265;0;5;6;33;20;20;0;15;99;96;1233741699245.0637;470456509935.2887;1037216073590.0475;44205.1153908113;4153.7133447489705;-0.0;14191.568751348153;3734143.045137989;807812.607861133;0.0;885900.4370550392;4.889618358380198;0.2905364092904872
5683;2019-06-17 15:43:45.115;663;669;229;230;205;33;47;20;19;32;777;226;21;29;237;171;257;603;203;41;47;0;689;347;351;137;351;308;692;-1.0;0.0;1468.0;215.0;0.0;1;98;27;1;0;0;1;0;0;0;1;0;0;0;0;15389.2939453125;8327.3740234375;3710.05688476562;1372.736328125;714.0;251430;586.0;0.0;Calculated values ==>;1560779025.115;339.46000000000004;340.06000000000006;296.06;296.16;293.66;276.46000000000004;272.9856168485579;277.86;275.16;275.06;276.36;350.86;295.76000000000005;275.26000000000005;276.06;296.86;290.26000000000005;298.86;333.46000000000004;277.26000000000005;277.86;331.76000000000005;344.56000000000006;273.16;241.92719264551067;268.5567601203482;272.9856168485579;293.46000000000004;6890000.000000001;3470000.0000000005;3510000.0;1370000.0;3510000.0;3080000.0;6920000.0;0.0;0.0;0.24466666666666667;0.035833333333333335;0.0;0.0;0.0;8327.3740234375;3710.05688476562;1372.736328125;15389.2939453125;482686.65957582806;483254.3404843515;260678.47440791986;261069.9350178916;251955.08658611312;430988.63858405815;438555.21955574804;443378.5454736212;472295.8960165899;531084.4030379371;470505.9953415657;443672.2141913368;444837.77879090665;465858.469322466;457736.81442214;273353.6744198932;473033.3445717525;437550.91565276554;438555.21955574804;245852.32104278926;299437.39939995663;469154.1284428507;199197.6990508818;198873.13636425135;272.82723596968566;1604464.82733342;886328.7663708698;201057.59034568284;260382.7479112769;0;5;6;33;20;20;0;15;99;96;1233951402739.8103;470538111295.1901;1037400876669.8242;59742.91375809691;9673.438719878885;-0.0;0.0;3735009.2931504096;807927.8360486368;0.0;886018.7020988754;5.176397225675681;0.4527762972135439
5684;2019-06-17 15:44:45.115;672;674;223;223;202;40;28;22;20;32;775;225;22;31;238;173;257;614;199;36;29;0;680;356;360;140;360;309;683;-2.0;-1.0;1475.0;171.0;0.0;1;99;32;1;0;0;1;0;0;0;1;0;0;0;0;15235.109375;8541.1455078125;3604.31665039062;1376.62060546875;711.0;251431;584.0;0.0;Calculated values ==>;1560779085.115;340.36;340.56000000000006;295.46000000000004;295.46000000000004;293.36;277.16;273.955091788801;275.96000000000004;275.36;275.16;276.36;350.66;295.66;275.36;276.26000000000005;296.96000000000004;290.46000000000004;298.86;334.56;276.76000000000005;276.06;331.56;344.26;273.16;242.56692532238324;268.67533136820026;273.955091788801;293.06;6800000.0;3560000.0;3600000.0;1400000.0;3600000.0;3090000.0;6830000.0;0.0;0.0;0.24583333333333332;0.0285;0.0;0.0;0.0;8541.1455078125;3604.31665039062;1376.62060546875;15235.109375;485015.48062325286;484984.3872661154;258842.57710318436;258842.57710318436;251279.16860700594;430412.23801567365;433110.10878034565;443321.5776185104;471900.24888135743;530799.7358532127;470249.4304168497;443615.8663983838;444928.8317624536;464680.0635916259;456543.2252788729;274327.9400239029;475874.8217027739;434555.4581654633;433292.63855411526;245015.67932991832;298180.4796168596;468743.2512102924;201644.2839627922;198873.13636425135;273.8272390359796;1604720.0306944225;886469.3373669636;201080.5016534628;260443.7010240699;0;5;6;33;20;20;0;15;99;96;1234164702739.8103;470621211295.1901;1037585976669.8242;59412.334690364056;7612.320566553756;-0.0;0.0;3736002.2535541467;808071.8840426904;0.0;886018.7020988754;4.95668133588006;0.4142018849240094
5685;2019-06-17 15:45:45.096;678;678;219;219;200;49;30;25;6;32;770;224;7;32;237;176;257;617;198;33;30;1;686;363;367;142;367;309;688;-1.0;0.0;1573.0;143.0;0.0;0;99;38;1;0;0;1;0;0;0;1;0;0;0;0;15472.796875;9050.4638671875;3540.95971679688;1376.1623535156198;709.0;251432;584.0;0.0;Calculated values ==>;1560779145.096;340.96000000000004;340.96000000000004;295.06;295.06;293.16;278.06;274.69669130483857;276.16;275.66;273.76000000000005;276.36;350.16;295.56;273.86;276.36;296.86;290.76000000000005;298.86;334.86;276.46000000000004;276.16;331.56;344.06000000000006;273.26000000000005;242.98782864720522;268.67533136820026;274.69669130483857;292.96000000000004;6859999.999999999;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3090000.0;6880000.0;0.0;0.0;0.26216666666666666;0.02383333333333333;0.0;0.0;0.0;9050.4638671875;3540.95971679688;1376.1623535156198;15472.796875;485249.60859585437;485032.81739532086;257090.0640840766;257090.0640840766;250414.15141128344;429947.3805835815;431687.57782565913;441234.1507901912;471635.3862721799;530276.4405350772;470128.7774901827;441384.9092064438;445073.60678362066;463513.8806111011;455803.4427082957;273667.60414054495;475743.4115540926;432252.62270688626;431687.57782565913;245015.67932991832;297342.5633918147;468567.4118928903;203546.28001033995;198873.13636425135;274.5980020264013;1604975.8488781922;886615.8876893222;201103.43424714555;260503.22613815303;0;5;6;33;20;20;0;15;99;96;1234382733674.6162;470705784505.1148;1037771317959.6592;62313.836789451;6316.336976534115;-0.0;0.0;3737016.317093734;808187.9194325998;0.0;886018.7020988754;4.9135315202699195;0.3988356913676831
5686;2019-06-17 15:46:45.116;681;681;220;219;200;61;40;32;-8;34;763;224;-10;27;236;180;257;620;198;41;40;2;659;376;381;142;381;309;658;-1.0;-1.0;1598.0;143.0;0.0;76;99;41;1;0;0;1;0;0;0;1;0;0;0;0;17431.921875;8843.021484375;5805.8193359375;1371.66516113281;706.0;251433;583.0;0.0;Calculated values ==>;1560779205.116;341.26;341.26;295.16;295.06;293.16;279.26000000000005;276.0463484220469;277.16;276.36;272.36;276.56;349.46000000000004;295.56;272.16;275.86;296.76000000000005;291.16;298.86;335.16;277.26000000000005;277.16;331.46000000000004;343.76;273.36;242.98782864720522;268.67533136820026;276.0463484220469;292.96000000000004;6590000.000000001;3760000.0;3810000.0;1420000.0;3810000.0;3090000.0;6580000.0;0.0;0.0;0.26633333333333337;0.02383333333333333;0.0;0.0;0.0;8843.021484375;5805.8193359375;1371.66516113281;17431.921875;488568.95279641217;488674.2355534866;259029.43513859075;258633.6673452111;251584.10258095493;429045.3911783415;429904.4729243329;439094.5795304832;471832.65708311246;529543.430864508;470128.7774901827;438784.29025187716;444347.5400751208;461262.10026142496;454183.5661384351;277105.72180026036;479746.6105588631;430103.74981515895;429904.4729243329;244597.3647265701;296085.73418796173;468666.69496225734;206905.39949819204;198873.13636425135;275.94780644015896;1605250.146269685;886765.0497713306;201126.34044261454;260581.14192684286;0;5;6;33;20;20;0;15;99;96;1234607208474.545;470791012905.0877;1037956779759.6002;61839.71828193356;6238.644208560223;-0.0;0.0;3738051.27492332;808292.5791507234;0.0;886018.7020988754;4.2494514573597755;0.34477393326894806
5687;2019-06-17 15:47:45.117;674;675;237;236;211;67;45;43;-8;37;758;224;-14;17;235;175;257;577;199;46;45;3;658;370;375;141;374;311;658;-1.0;-1.0;1387.0;35.0;2.0;99;99;53;1;0;0;1;0;0;0;1;0;0;0;0;19425.583984375;9587.6689453125;6525.734375;1381.89794921875;704.0;251434;581.0;0.0;Calculated values ==>;1560779265.117;340.56000000000006;340.66;296.86;296.76000000000005;294.26000000000005;279.86;275.4277932560699;277.66;277.46000000000004;272.36;276.86;348.96000000000004;295.56;271.76000000000005;274.86;296.66;290.66;298.86;330.86;277.76000000000005;277.66;331.26000000000005;343.56000000000006;273.46000000000004;242.77792619122317;268.91163127593666;275.4277932560699;293.06;6580000.0;3700000.0;3750000.0;1410000.0;3740000.0;3110000.0;6580000.0;0.0;0.0;0.23116666666666666;0.005833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9587.6689453125;6525.734375;1381.89794921875;19425.583984375;487672.2452072589;487815.7147328698;266304.15970506665;265841.2572617673;255564.95975881183;429467.9694778635;432458.01647450257;438649.893173099;472260.1919623333;528866.25523222;469855.2751435214;437706.9197206977;442464.8035857726;462193.60966349964;454484.9211093304;277263.048666501;473141.99058252864;432646.7256899584;432458.01647450257;243760.74795305103;295247.87795992935;468903.15145096794;205535.77603862682;266304.15970506665;275.39622946124854;1605557.297271794;886918.6414184875;201149.28718437025;260683.906587434;0;5;6;33;20;20;0;15;99;96;1234834012255.172;470875914320.3225;1038142782860.1146;53888.21341091881;1536.3096899053228;-0.0;55.384618923145304;3739015.6904300847;808357.3715132445;0.0;886019.16364506;3.171131886500732;0.2391025459816618
5688;2019-06-17 15:48:45.117;662;666;245;245;216;51;40;40;-15;40;756;224;-18;10;235;172;257;579;198;40;39;3;647;360;365;140;365;309;648;-2.0;-1.0;903.0;99.0;0.0;99;99;56;1;0;0;1;0;0;0;1;0;0;1;0;20676.927734375;9617.9736328125;6494.39453125;1380.0305175781198;701.0;251435;581.0;0.0;Calculated values ==>;1560779325.117;339.36;339.76;297.66;297.66;294.76000000000005;278.26000000000005;274.38016830617;277.16;277.16;271.66;277.16;348.76;295.56;271.36;274.16;296.66;290.36;298.86;331.06;277.16;277.06;331.26000000000005;343.26;273.46000000000004;242.56692532238324;268.67533136820026;274.38016830617;292.96000000000004;6470000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;6480000.0;0.0;0.0;0.1505;0.0165;0.0;0.0;0.0;9617.9736328125;6494.39453125;1380.0305175781198;20676.927734375;487127.4562778917;487592.2193598881;271283.0420087607;271283.0420087607;258004.49823686495;430148.3826014536;434047.17992658;438003.16910024424;472686.4266018815;528809.9481542946;470128.7774901827;437530.6787186241;441835.6131989616;463545.3156519603;455741.6133297435;397202.22690279695;474695.6349086396;434047.17992658;433865.5205784961;243760.74795305103;293991.1381695566;469040.1024831549;202659.19452127378;266304.15970506665;274.2404766031309;1605891.48486945;887078.6884399719;201172.3032549269;260792.40766165275;0;5;6;33;20;20;0;15;99;96;1235056012255.172;470960214320.3225;1038328782860.1146;35419.26817413505;4395.284981371039;-0.0;0.0;3739759.9194432935;808406.8014688385;0.0;886019.6251835511;2.2761059749509363;0.18867953429241768
5689;2019-06-17 15:49:45.108;652;657;236;237;216;42;35;36;-18;41;756;224;-20;5;235;173;256;565;198;36;35;4;646;356;361;138;361;307;647;-1.0;-1.0;774.0;0.0;0.0;85;100;57;1;0;0;1;0;0;0;1;0;0;0;0;20464.65234375;9660.486328125;6072.8662109375;1389.05603027344;698.0;251436;580.0;0.0;Calculated values ==>;1560779385.108;338.36;338.86;296.76000000000005;296.86;294.76000000000005;277.36;273.955091788801;276.66;276.76000000000005;271.36;277.26000000000005;348.76;295.56;271.16;273.66;296.66;290.46000000000004;298.76000000000005;329.66;276.76000000000005;276.66;331.16;342.96000000000004;273.56;242.14157278889297;268.43790593516167;273.955091788801;292.96000000000004;6459999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;6470000.0;0.0;0.0;0.129;0.0;0.0;0.0;0.0;9660.486328125;6072.8662109375;1389.05603027344;20464.65234375;485799.97615243786;486410.69594113255;266741.9803526179;267228.0925012341;258060.22333776078;430412.23801567365;434130.71970383386;437985.2681005028;473045.8727645816;528963.3448891509;470401.3345071779;437671.5478804793;441507.3586842071;464138.1880892104;456543.2252788729;397177.01632485323;472642.4730519639;434310.53623595677;434130.71970383386;243342.44575359824;292734.4514702754;469411.85696526687;201972.2588119733;266304.15970506665;273.955091788801;1606234.2799427663;887239.3181747362;201195.3755147766;260897.1191253185;0;5;6;33;20;20;0;15;99;96;1235273779584.9436;471043601810.23505;1038513555139.9208;30445.678198220303;0.0;-0.0;0.0;3740308.7116646376;808443.4233495386;0.0;886019.6251835511;1.7781188946013498;0.12895674648381042
5690;2019-06-17 15:50:45.128;646;653;228;228;206;39;35;33;-20;41;756;224;-22;2;235;174;256;574;198;35;35;4;657;356;361;137;361;306;658;-1.0;-1.0;1283.0;0.0;0.0;77;100;57;1;0;0;1;0;0;0;1;0;0;1;0;19899.935546875;9832.8876953125;5883.6884765625;1379.57312011719;696.0;251437;580.0;0.0;Calculated values ==>;1560779445.128;337.76;338.46000000000004;295.96000000000004;295.96000000000004;293.76000000000005;277.06;273.955091788801;276.66;276.46000000000004;271.16;277.26000000000005;348.76;295.56;270.96000000000004;273.36;296.66;290.56;298.76000000000005;330.56;276.66;276.66;331.16;342.76;273.56;241.92719264551067;268.3187672390254;273.955091788801;292.96000000000004;6570000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;6580000.0;0.0;0.0;0.21383333333333335;0.0;0.0;0.0;0.0;9832.8876953125;5883.6884765625;1379.57312011719;19899.935546875;483719.33903673757;484633.05293193535;262310.7892844373;262310.7892844373;253724.77856888354;430412.23801567365;434130.71970383386;437898.67151236854;473176.1828425327;529039.9816895401;470537.2613830028;437585.1090581189;441268.9435772527;464138.1880892104;456681.7176944001;276748.67185934767;472669.74723026756;434130.71970383386;434130.71970383386;243342.44575359824;291896.6896268761;469547.9199074341;201972.2588119733;266304.15970506665;273.955091788801;1606570.7636322698;887401.8171064744;201218.45511499236;260996.7902936679;0;5;6;33;20;20;0;15;99;96;1235490451784.8748;471126129310.2088;1038697516439.8623;50448.93124910119;0.0;-0.0;0.0;3740983.058117066;808443.4233495386;0.0;886019.6251835511;2.9508944024448467;0.2140114153850725
5691;2019-06-17 15:51:45.109;646;652;221;220;198;39;36;32;-22;41;757;223;-24;0;236;173;256;589;199;37;36;4;666;355;360;136;359;304;668;-1.0;-1.0;1143.0;0.0;3.0;70;100;55;1;0;0;1;0;0;0;1;0;0;0;0;19285.18359375;9904.728515625;5726.59326171875;1374.38464355469;693.0;251438;579.0;0.0;Calculated values ==>;1560779505.109;337.76;338.36;295.26000000000005;295.16;292.96000000000004;277.06;273.8482719121499;276.76000000000005;276.36;270.96000000000004;277.26000000000005;348.86;295.46000000000004;270.76000000000005;273.16;296.76000000000005;290.46000000000004;298.76000000000005;332.06;276.86;276.76000000000005;331.06;342.46000000000004;273.56;241.71165711629368;268.0796299477929;273.8482719121499;293.06;6659999.999999999;3550000.0;3600000.0;1360000.0;3590000.0;3040000.0;6680000.0;0.0;0.0;0.1905;0.0;0.0005;0.0005;0.0;9904.728515625;5726.59326171875;1374.38464355469;19285.18359375;482716.3538361166;483381.7000101169;258868.78631752383;258479.6738642509;250491.24217360938;430477.46260093397;434555.4581654633;438039.0146135774;473306.2826088756;529297.6306174517;470688.72057778685;437727.04723144654;441393.15733161947;464564.1698029545;456707.59526566305;275465.9071657339;473783.8278720382;434733.80906377075;434555.4581654633;242924.1476594651;290640.09048841946;469683.74434536137;201709.7481601087;258868.78631752383;273.8482719121499;1606897.2028863088;887566.2451560431;201241.397495614;261093.51200315732;0;5;6;33;20;20;0;15;99;96;1235706683289.6821;471208003375.1359;1038880458489.6995;45020.72525938579;0.0;-0.0;87.84333592396973;3741778.386653446;808443.4233495386;0.0;886020.356979541;2.65255482359001;0.1928639835141011
5692;2019-06-17 15:52:45.119;650;655;219;219;195;40;37;32;-24;40;758;223;-25;-1;236;172;256;600;195;38;37;5;667;356;361;135;360;303;669;84.0;-1.0;1130.0;21.0;2.0;72;100;52;1;0;0;1;0;0;0;1;0;0;0;0;18831.265625;9701.8603515625;5837.994140625;1370.70275878906;691.0;251439;579.0;0.0;Calculated values ==>;1560779565.119;338.16;338.66;295.06;295.06;292.66;277.16;273.955091788801;276.86;276.36;270.76000000000005;277.16;348.96000000000004;295.46000000000004;270.66;273.06;296.76000000000005;290.36;298.76000000000005;333.16;276.96000000000004;276.86;331.06;342.26;273.66;241.49495122638035;267.9596281332873;273.955091788801;292.66;6670000.0;3560000.0;3610000.0;1350000.0;3600000.0;3030000.0;6690000.000000001;0.014;0.0;0.18833333333333335;0.0035;0.0003333333333333333;0.014333333333333333;0.0;9701.8603515625;5837.994140625;1370.70275878906;18831.265625;483197.11078201263;483714.0859826283;258040.7152910582;258040.7152910582;249434.27656643093;430412.23801567365;434489.842356074;437953.82195464283;473338.7274854557;529478.5084212946;470824.1544282762;437798.07955487026;441455.363107709;464417.2445854314;456404.5795205577;275334.3952599788;475382.7971352875;434668.6427963687;434489.842356074;242924.1476594651;289802.386634966;469917.4077512355;201914.08252499465;203219.353054438;273.9324328883401;1607214.892902594;887729.6606279504;201264.2770365846;261189.89962675516;0;5;6;33;20;20;0;15;99;96;1235923019339.6477;471289316925.123;1039062588839.6705;44454.15092591708;938.0116382918432;-0.0;3314.87701332345;3742524.1348921997;808451.2414159838;0.0;886048.7177084474;2.8802740710818155;0.1926783898015166
5693;2019-06-17 15:53:45.100;654;658;220;220;193;40;38;32;-25;40;759;223;-27;-2;237;171;256;607;193;39;38;5;664;356;361;135;361;302;665;-3.0;-1.0;1482.0;143.0;0.0;67;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18441.375;9415.1923828125;5683.73486328125;1366.43139648438;688.0;251440;577.0;0.0;Calculated values ==>;1560779625.1;338.56000000000006;338.96000000000004;295.16;295.16;292.46000000000004;277.16;273.955091788801;276.96000000000004;276.36;270.66;277.16;349.06000000000006;295.46000000000004;270.46000000000004;272.96000000000004;296.86;290.26000000000005;298.76000000000005;333.86;277.06;276.96000000000004;330.86;341.96000000000004;273.66;241.49495122638035;267.8393353686513;273.955091788801;292.46000000000004;6640000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6650000.0;0.0;0.0;0.247;0.02383333333333333;0.0;0.0;0.0;9415.1923828125;5683.73486328125;1366.43139648438;18441.375;484119.085179547;484595.9831995193;258641.54846489665;258641.54846489665;248908.42515730584;430412.23801567365;434668.6427963687;438024.4983934438;473338.7274854557;529659.2116147263;470959.35768479214;437713.4967235476;441517.6339936506;464401.7568174532;456265.7794717768;275734.9500296795;476947.40292061144;434846.9440822899;434668.6427963687;242087.5637286956;288545.87390705565;469917.4077512355;201671.18267536192;203219.353054438;273.83773495263307;1607525.3998825022;887888.9189528171;201287.07926486532;261285.88363047293;0;5;6;33;20;20;0;15;99;96;1236139550749.4548;471370291275.0509;1039244031364.509;58379.26898236623;6393.2016976416535;-0.0;0.0;3743380.80869137;808512.3155141381;0.0;886076.3329359416;3.933863336114122;0.31451639944404214
5694;2019-06-17 15:54:45.120;656;660;221;221;195;40;39;32;-25;40;760;222;-27;-3;237;170;256;609;193;39;39;5;660;356;361;134;361;302;661;-1.0;0.0;1403.0;72.0;0.0;65;100;46;1;0;0;1;0;0;0;1;0;0;0;0;18100.095703125;9197.673828125;5523.46142578125;1368.1201171875;685.0;251441;577.0;0.0;Calculated values ==>;1560779685.12;338.76;339.16;295.26000000000005;295.26000000000005;292.66;277.16;273.955091788801;277.06;276.36;270.66;277.16;349.16;295.36;270.46000000000004;272.86;296.86;290.16;298.76000000000005;334.06;277.06;277.06;330.86;341.66;273.66;241.2770596917726;267.8393353686513;273.955091788801;292.46000000000004;6600000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6609999.999999999;0.0;0.0;0.2338333333333333;0.012;0.0;0.0;0.0;9197.673828125;5523.46142578125;1368.1201171875;18100.095703125;484851.52905689436;485325.43415492075;259257.1442543555;259257.1442543555;249735.0350398962;430412.23801567365;434846.9440822899;438024.4983934438;473468.5566066367;529763.5573304285;470839.997578747;437713.4967235476;441368.7326958178;464401.7568174532;456126.82417621085;276299.3564944165;477729.5465495;434846.9440822899;434846.9440822899;242087.5637286956;287289.4124756198;470052.5991512875;201805.51377008506;203219.353054438;273.89012408019806;1607830.01364235;888044.0778735984;201309.8747901151;261379.3080639529;0;5;6;33;20;20;0;15;99;96;1236356222949.386;471451018175.02527;1039425291764.4514;55235.87257109539;3218.9650245744297;-0.0;0.0;3744327.917134963;808592.4436039275;0.0;886076.3329359416;3.633159909978857;0.27560614476086365
5695;2019-06-17 15:55:45.110;655;659;222;221;196;40;40;32;-25;40;762;221;-27;-4;237;170;256;607;191;40;40;6;660;355;360;133;360;302;661;-1.0;-1.0;1296.0;41.0;0.0;58;98;44;1;0;0;1;0;0;0;1;0;0;0;0;17687.220703125;9065.52734375;5271.650390625;1357.54724121094;683.0;251442;576.0;0.0;Calculated values ==>;1560779745.11;338.66;339.06000000000006;295.36;295.26000000000005;292.76000000000005;277.16;273.8482719121499;277.16;276.36;270.66;277.16;349.36;295.26000000000005;270.46000000000004;272.76000000000005;296.86;290.16;298.76000000000005;333.86;277.16;277.16;330.76000000000005;341.46000000000004;273.76000000000005;241.05796691057077;267.8393353686513;273.8482719121499;292.26000000000005;6600000.0;3550000.0;3600000.0;1330000.0;3600000.0;3020000.0;6609999.999999999;0.0;0.0;0.21600000000000003;0.006833333333333333;0.0;0.0;0.0;9065.52734375;5271.650390625;1357.54724121094;17687.220703125;484705.52702365856;485179.7434360786;259655.84537486828;259257.1442543555;250076.90324663074;430477.46260093397;435265.9143433108;438024.4983934438;473598.1776897576;529972.2215421381;470720.57032074116;437713.4967235476;441219.5769185515;464548.7096429471;456292.2259040405;276299.3564944165;477424.1806825281;435265.9143433108;435265.9143433108;241669.27786274583;286451.7998164319;470285.29593420913;201608.15642340152;203219.353054438;273.8086440831933;1608128.19157451;888196.2458511645;201332.58489912294;261469.25233589305;0;5;6;33;20;20;0;15;99;96;1236572486899.4204;471531104825.038;1039606461564.4802;51065.92986552914;1835.9604533238517;-0.0;0.0;3745213.61784735;808634.5609621869;0.0;886076.3329359416;3.3706796647373545;0.24678196224625232
5696;2019-06-17 15:56:45.151;653;658;222;222;196;40;40;31;-25;40;764;220;-26;-5;237;170;256;607;194;41;41;6;656;355;361;133;360;303;657;-2.0;-1.0;1372.0;126.0;0.0;53;89;44;1;0;0;1;0;0;0;1;0;0;0;0;17329.822265625;9002.7578125;5080.763671875;1297.88916015625;681.0;251443;575.0;0.0;Calculated values ==>;1560779805.151;338.46000000000004;338.96000000000004;295.36;295.36;292.76000000000005;277.16;273.8482719121499;277.16;276.26000000000005;270.66;277.16;349.56000000000006;295.16;270.56;272.66;296.86;290.16;298.76000000000005;333.86;277.26000000000005;277.26000000000005;330.66;341.26;273.76000000000005;241.05796691057077;267.9596281332873;273.8482719121499;292.56;6559999.999999999;3550000.0;3610000.0;1330000.0;3600000.0;3030000.0;6570000.0;0.0;0.0;0.22866666666666668;0.021;0.0;0.0;0.0;9002.7578125;5080.763671875;1297.88916015625;17329.822265625;484852.5424675646;485470.2864301067;259888.6827276932;259888.6827276932;250232.74377080787;430477.46260093397;435024.7519814282;437798.07955487026;473598.1776897576;530104.8735352602;470465.26427392685;437642.0229114993;440856.8528302407;464548.7096429471;456292.2259040405;276903.99767417746;477898.89162693743;435202.0721543156;435202.0721543156;241250.99604349316;285614.20965156396;470285.29593420913;201431.09455450182;203219.353054438;273.7395160895465;1608420.1996691434;888346.9177832999;201354.7286570832;261555.58140451103;0;5;6;33;20;20;0;15;99;96;1236788934704.881;471610959355.208;1039788085589.8668;54049.25057008425;5645.938228973854;-0.0;0.0;3746090.1762587344;808696.9527232619;0.0;886076.3329359416;3.88099571480346;0.31022141962588995
5697;2019-06-17 15:57:45.111;650;655;222;221;197;40;41;32;-24;40;765;220;-26;-5;238;170;256;604;194;42;42;5;653;356;361;133;361;303;654;-2.0;-1.0;1281.0;103.0;0.0;53;82;44;1;0;0;1;0;0;0;1;0;0;0;0;17378.939453125;8948.7451171875;5075.95361328125;1250.69226074219;679.0;251444;574.0;0.0;Calculated values ==>;1560779865.111;338.16;338.66;295.36;295.26000000000005;292.86;277.16;273.955091788801;277.26000000000005;276.36;270.76000000000005;277.16;349.66;295.16;270.56;272.66;296.96000000000004;290.16;298.76000000000005;333.56;277.36;277.36;330.56;341.06000000000006;273.66;241.05796691057077;267.9596281332873;273.955091788801;292.56;6530000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;6540000.000000001;0.0;0.0;0.2135;0.017166666666666667;0.0;0.0;0.0;8948.7451171875;5075.95361328125;1250.69226074219;17378.939453125;484745.17838394834;485361.9347534119;260066.8555130184;259660.74819343275;250698.43215778613;430412.23801567365;435202.0721543156;437953.82195464283;473598.1776897576;530209.2358670825;470465.26427392685;437642.0229114993;440856.8528302407;464533.37255708285;456126.82417621085;277388.5704084876;477798.74113679404;435378.9101572175;435378.9101572175;240832.718256323;284776.6418597092;470187.556511304;201718.43368091786;203219.353054438;273.8561679884235;1608709.246523863;888496.4139105706;201375.95267681853;261640.16428906732;0;5;6;33;20;20;0;15;99;96;1237005390305.0188;471690706155.2587;1039969764389.9824;50436.255396440276;4608.7199419216295;-0.0;0.0;3746960.3083339757;808782.3512377505;0.0;886076.3329359416;3.603506801890265;0.2843715079864898
5698;2019-06-17 15:58:45.132;646;652;222;221;196;40;42;32;-25;40;765;220;-26;-5;238;171;256;602;194;43;42;5;655;355;360;134;360;302;656;95.0;-1.0;1424.0;97.0;0.0;46;79;42;1;0;0;1;0;0;0;1;0;0;0;0;16914.62890625;8855.7978515625;4798.68310546875;1230.08581542969;677.0;251445;573.0;0.0;Calculated values ==>;1560779925.132;337.76;338.36;295.36;295.26000000000005;292.76000000000005;277.16;273.8482719121499;277.36;276.36;270.66;277.16;349.66;295.16;270.56;272.66;296.96000000000004;290.26000000000005;298.76000000000005;333.36;277.46000000000004;277.36;330.46000000000004;340.86;273.66;241.2770596917726;267.8393353686513;273.8482719121499;292.56;6550000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;6559999.999999999;0.01583333333333333;0.0;0.23733333333333334;0.016166666666666666;0.0;0.01583333333333333;0.0;8855.7978515625;4798.68310546875;1230.08581542969;16914.62890625;483941.0655694492;484706.86677090504;259947.72887536368;259543.8001527547;250272.07935149322;430477.46260093397;435618.25068350555;438024.4983934438;473468.5566066367;530285.1503133504;470601.0756044212;437869.15320432716;441070.164538651;464680.0635916259;456430.83553010726;277062.32121395395;477256.35808880714;435793.71486953663;435618.25068350555;240414.4444865203;283939.0963198885;470052.5991512875;201504.7061593854;201504.7061593854;273.76826481499245;1608995.1262826626;888644.8370316674;201396.63306302446;261722.48172928844;0;5;6;33;20;20;0;15;99;96;1237221766009.6887;471770834190.1365;1040151327914.7054;56134.03069021654;4341.524270035751;-0.0;3706.797788298569;3747848.7048800103;808856.9627109487;0.0;886107.2337289572;4.312006773841713;0.31059392938286473
5699;2019-06-17 15:59:45.112;644;649;221;220;196;40;43;31;-25;40;765;219;-27;-7;238;170;256;602;195;45;43;5;653;356;361;135;361;303;654;133.0;-1.0;1592.0;127.0;0.0;45;75;41;1;0;0;1;0;0;0;1;0;0;0;0;16831.484375;8753.841796875;4713.39111328125;1211.69763183594;675.0;251446;573.0;0.0;Calculated values ==>;1560779985.112;337.56000000000006;338.06000000000006;295.26000000000005;295.16;292.76000000000005;277.16;273.955091788801;277.46000000000004;276.26000000000005;270.66;277.16;349.66;295.06;270.46000000000004;272.46000000000004;296.96000000000004;290.16;298.76000000000005;333.36;277.66;277.46000000000004;330.46000000000004;340.66;273.66;241.49495122638035;267.9596281332873;273.955091788801;292.66;6530000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6540000.000000001;0.022166666666666668;0.0;0.2653333333333333;0.021166666666666667;0.0;0.022166666666666668;0.0;8753.841796875;4713.39111328125;1211.69763183594;16831.484375;483870.2407094247;484489.579441813;259660.74819343275;259257.84516535728;250351.2095018714;430412.23801567365;435555.27144483227;437798.07955487026;473338.7274854557;530209.2358670825;470345.49772763794;437485.64907481754;440556.0271991494;464533.37255708285;456126.82417621085;277388.5704084876;477494.7623761121;435906.5852007355;435555.27144483227;240414.4444865203;283101.5729112263;469917.4077512355;201737.64347382754;201737.64347382754;273.86366030357476;1609276.2501542256;888791.5351131186;201416.97447569302;261801.7225920415;0;5;6;33;20;20;0;15;99;96;1237437993909.7576;471851507290.1621;1040332767414.7632;62634.70237350333;5676.471677205136;-0.0;5182.9574200239385;3748838.114409375;808940.418182769;0.0;886181.2903286191;5.006776976053322;0.36102806567711315
5700;2019-06-17 16:00:45.143;642;647;219;219;195;41;45;32;-25;41;763;219;-27;-7;239;171;255;600;192;47;45;4;648;357;362;136;361;303;649;126.0;-1.0;1737.0;77.0;0.0;47;73;39;1;0;0;1;0;0;0;1;0;0;0;0;16549.61328125;8535.22265625;4759.28515625;1196.78002929688;672.0;251447;573.0;0.0;Calculated values ==>;1560780045.143;337.36;337.86;295.06;295.06;292.66;277.26000000000005;274.0616903277293;277.66;276.36;270.66;277.26000000000005;349.46000000000004;295.06;270.46000000000004;272.46000000000004;297.06;290.26000000000005;298.66;333.16;277.86;277.66;330.46000000000004;340.36;273.56;241.71165711629368;267.9596281332873;274.0616903277293;292.36;6480000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3030000.0;6490000.000000001;0.021;0.0;0.28950000000000004;0.012833333333333334;0.0;0.021;0.0;8535.22265625;4759.28515625;1196.78002929688;16549.61328125;484132.56927069335;484748.93383441796;259145.63525026845;259145.63525026845;250203.5263810355;430346.717906069;435668.7067053961;437798.07955487026;473306.2826088756;530000.5021584429;470345.49772763794;437485.64907481754;440556.0271991494;464664.8766729168;456100.3120227489;394999.23263290036;477785.9873992859;436019.9354273413;435668.7067053961;240414.4444865203;281845.32903042674;469683.74434536137;202090.7017643402;202090.7017643402;274.0057500766738;1609554.5696917295;888935.6850890127;201437.0554926697;261880.70234595521;0;5;6;33;20;20;0;15;99;96;1237655005974.392;471932849295.02515;1040514661344.4569;68237.28587035846;3434.1107131231056;-0.0;4905.138103762175;3749929.277786186;809016.378928679;0.0;886265.4012260314;5.284315343345527;0.3623639465883546
