;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5701;2019-06-17 16:01:45.133;638;644;218;217;194;41;47;32;-24;41;761;219;-26;-6;239;170;255;595;195;48;47;4;647;356;362;138;361;303;648;291.0;-1.0;1476.0;128.0;0.0;43;78;39;1;0;0;1;0;0;0;1;0;0;0;0;16479.3828125;8540.033203125;4652.71875;1227.22998046875;670.0;251448;572.0;0.0;Calculated values ==>;1560780105.133;336.96000000000004;337.56000000000006;294.96000000000004;294.86;292.56;277.26000000000005;273.955091788801;277.86;276.36;270.76000000000005;277.26000000000005;349.26;295.06;270.56;272.56;297.06;290.16;298.66;332.66;277.96000000000004;277.86;330.36;340.16;273.56;242.14157278889297;267.9596281332873;273.955091788801;292.66;6470000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3030000.0;6480000.0;0.0485;0.0;0.246;0.021333333333333333;0.0;0.0485;0.0;8540.033203125;4652.71875;1227.22998046875;16479.3828125;483660.7473501927;484423.4399395544;258801.165002596;258401.31572496484;249896.5022018538;430412.23801567365;436019.9354273413;437953.82195464283;473045.8727645816;529791.7321354732;470345.49772763794;437642.0229114993;440706.57273408404;464664.8766729168;456126.82417621085;395740.71269913705;477146.89939881815;436194.857971995;436019.9354273413;239996.17471937067;281007.8604223974;469411.85696526687;201726.79494795625;201726.79494795625;273.85942921179816;1609829.765452282;889077.9551722304;201457.25220940704;261959.12263962545;0;5;6;33;20;20;0;15;99;96;1237872169774.4265;472015035595.0382;1040696431044.4858;58111.848643644895;5710.614656369294;-0.0;11363.217313250176;3750982.0117557277;809092.5722724295;0.0;886400.94825959;5.213992705365795;0.33620155671047336
5702;2019-06-17 16:02:45.144;635;641;218;217;194;42;49;33;-25;41;758;218;-26;-6;239;170;255;591;195;50;49;4;645;357;362;138;362;303;646;228.0;-1.0;1358.0;86.0;0.0;50;80;39;1;0;0;1;0;0;0;1;0;0;0;0;16501.595703125;8487.193359375;4909.603515625;1229.58178710938;668.0;251449;571.0;0.0;Calculated values ==>;1560780165.144;336.66;337.26;294.96000000000004;294.86;292.56;277.36;274.0616903277293;278.06;276.46000000000004;270.66;277.26000000000005;348.96000000000004;294.96000000000004;270.56;272.56;297.06;290.16;298.66;332.26000000000005;278.16;278.06;330.26000000000005;339.96000000000004;273.56;242.14157278889297;267.9596281332873;274.0616903277293;292.66;6450000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6459999.999999999;0.038;0.0;0.22633333333333333;0.014333333333333333;0.0;0.038;0.0;8487.193359375;4909.603515625;1229.58178710938;16501.595703125;483446.0906375752;484208.5480461535;258917.0343135083;258515.09474987612;249975.9450633139;430346.717906069;436369.3260602679;437798.07955487026;473045.8727645816;529478.5084212946;470225.66241189424;437642.0229114993;440706.57273408404;464518.1588243853;455961.0084875415;397152.7132857969;476778.7961401272;436543.3446468343;436369.3260602679;239577.9089402584;280170.41352433193;469411.85696526687;202047.56584163517;202047.56584163517;273.98895724521435;1610104.6573282348;889219.8747411061;201477.72939431932;262038.82326781683;0;5;6;33;20;20;0;15;99;96;1238089409594.9927;472097850775.254;1040878264374.9597;53358.19960376221;3832.2215061053876;-0.0;8904.226888308045;3751911.09912834;809172.1104866571;0.0;886569.8745925274;4.51886618862113;0.2906648030699205
5703;2019-06-17 16:03:45.124;631;637;219;218;194;41;51;33;-24;41;755;218;-26;-6;240;170;255;588;194;51;51;3;644;357;362;139;362;303;645;305.0;-1.0;1197.0;124.0;0.0;47;82;38;1;0;0;1;0;0;0;1;0;0;0;0;16393.892578125;8425.19921875;4690.32080078125;1250.90759277344;666.0;251450;570.0;0.0;Calculated values ==>;1560780225.124;336.26000000000005;336.86;295.06;294.96000000000004;292.56;277.26000000000005;274.0616903277293;278.26000000000005;276.46000000000004;270.76000000000005;277.26000000000005;348.66;294.96000000000004;270.56;272.56;297.16;290.16;298.66;331.96000000000004;278.26000000000005;278.26000000000005;330.16;339.76;273.46000000000004;242.35481222062532;267.9596281332873;274.0616903277293;292.56;6440000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6450000.0;0.05083333333333333;0.0;0.1995;0.020666666666666667;0.0;0.05083333333333333;0.0;8425.19921875;4690.32080078125;1250.90759277344;16393.892578125;482973.87376710476;483737.61041389167;259381.70770542326;258975.46888460327;250015.90135728725;430346.717906069;436716.91860004765;437953.82195464283;472915.35137376806;529165.2014758766;470225.66241189424;437642.0229114993;440706.57273408404;464649.81302044657;455961.0084875415;397827.1718994206;476442.5832445616;436716.91860004765;436716.91860004765;239159.6471344744;279332.9882161641;469176.81040622573;201949.37893699732;201949.37893699732;273.9507156209863;1610378.695020976;889360.7643671003;201498.39324890997;262118.7959706892;0;5;6;33;20;20;0;15;99;96;1238306537195.0618;472180923075.28046;1041060003775.0175;47082.88638202028;5522.700250364053;-0.0;11934.01659953839;3752747.829175471;809250.0421820921;0.0;886743.4687376383;4.492390521401803;0.27796743949629993
5704;2019-06-17 16:04:45.115;628;635;219;219;194;40;52;32;-24;41;753;218;-26;-5;240;169;255;586;192;52;52;3;641;357;362;139;362;303;641;290.0;-1.0;1432.0;151.0;0.0;42;85;37;1;0;0;1;0;0;0;1;0;0;1;0;16231.3505859375;8299.4599609375;4535.791015625;1272.68798828125;664.0;251451;569.0;0.0;Calculated values ==>;1560780285.115;335.96000000000004;336.66;295.06;295.06;292.56;277.16;274.0616903277293;278.36;276.36;270.76000000000005;277.26000000000005;348.46000000000004;294.96000000000004;270.56;272.66;297.16;290.06;298.66;331.76000000000005;278.36;278.36;330.06;339.56000000000006;273.46000000000004;242.35481222062532;267.9596281332873;274.0616903277293;292.36;6409999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6409999.999999999;0.04833333333333333;0.0;0.23866666666666667;0.025166666666666667;0.0;0.04833333333333333;0.0;8299.4599609375;4535.791015625;1272.68798828125;16231.3505859375;482872.59559926443;483891.8075493468;259623.42178655937;259623.42178655937;250177.32266761572;430346.717906069;436890.05270406;437953.82195464283;472915.35137376806;528956.2834829289;470225.66241189424;437642.0229114993;440856.8528302407;464649.81302044657;455821.5469402733;399742.97892756725;476621.43646458245;436890.05270406;436890.05270406;238741.38928724395;278495.58437821403;469176.81040622573;201933.08426440085;201933.08426440085;273.94436686694814;1610650.531265504;889500.1156209608;201519.42005756887;262195.66870310553;0;5;6;33;20;20;0;15;99;96;1238523704614.834;472264310565.193;1041241776504.8268;56330.28272873775;6725.633774569259;-0.0;11356.253474583524;3753609.476317362;809352.0963217752;0.0;886937.5252085482;5.274489077626561;0.3407580470722773
5705;2019-06-17 16:05:45.115;625;631;219;219;195;41;54;33;-24;41;751;217;-26;-5;240;169;255;577;193;53;54;3;640;356;361;139;361;303;641;-1.0;-1.0;1094.0;85.0;0.0;43;87;37;1;0;0;1;0;0;0;1;0;0;0;0;16271.099609375;8290.2021484375;4537.896484375;1276.46301269531;662.0;251452;568.0;0.0;Calculated values ==>;1560780345.115;335.66;336.26000000000005;295.06;295.06;292.66;277.26000000000005;273.955091788801;278.56;276.46000000000004;270.76000000000005;277.26000000000005;348.26;294.86;270.56;272.66;297.16;290.06;298.66;330.86;278.46000000000004;278.56;329.96000000000004;339.36;273.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;292.46000000000004;6400000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6409999.999999999;0.0;0.0;0.18233333333333332;0.014166666666666666;0.0;0.0;0.0;8290.2021484375;4537.896484375;1276.46301269531;16271.099609375;482546.8833138099;483310.13729516923;259623.42178655937;259623.42178655937;250528.31357470833;430412.23801567365;437465.24820655317;437953.82195464283;472915.35137376806;528747.3278113285;470105.7580105051;437642.0229114993;440856.8528302407;464796.26975366054;455987.71266879217;400349.853404808;475248.56308591034;437293.7973737539;437465.24820655317;238323.1353838712;277658.20189090865;469176.81040622573;201702.72871677304;201933.08426440085;273.8500419616947;1610921.3850171315;889638.3628052056;201540.66298257702;262271.28276560555;0;5;6;33;20;20;0;15;99;96;1238740604614.834;472347710565.193;1041423576504.8268;43076.44933370492;3789.216157267246;-0.0;0.0;3754437.8657512157;809439.7200712071;0.0;887032.1606541697;3.3227310900440856;0.2600930993089504
5706;2019-06-17 16:06:45.106;621;628;218;218;194;39;55;32;-25;41;749;217;-26;-5;240;168;254;576;195;54;55;3;638;356;361;139;361;303;639;174.0;0.0;1439.0;170.0;0.0;38;87;35;1;0;0;1;0;0;0;1;0;0;1;0;15944.3193359375;8132.93408203125;4354.91015625;1278.79772949219;660.0;251453;567.0;0.0;Calculated values ==>;1560780405.106;335.26000000000005;335.96000000000004;294.96000000000004;294.96000000000004;292.56;277.06;273.955091788801;278.66;276.36;270.66;277.26000000000005;348.06000000000006;294.86;270.56;272.66;297.16;289.96000000000004;298.56;330.76000000000005;278.56;278.66;329.86;339.16;273.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;292.66;6380000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6390000.0;0.029;0.0;0.23983333333333334;0.028333333333333332;0.0;0.029;0.0;8132.93408203125;4354.91015625;1278.79772949219;15944.3193359375;482187.99116725504;483097.2999002632;259333.3536369951;259333.3536369951;250259.00979211892;430412.23801567365;437636.28072910535;437798.07955487026;472915.35137376806;528538.3341833716;470105.7580105051;437642.0229114993;440856.8528302407;464796.26975366054;455848.44397559477;400931.915354558;475340.7249302909;437465.24820655317;437636.28072910535;237904.88540968279;276820.84063482966;469176.81040622573;201615.80790648694;201615.80790648694;273.8161256697586;1611189.8065721204;889775.201744729;201561.953627997;262345.3783715247;0;5;6;33;20;20;0;15;99;96;1238957172124.6067;472431098055.1055;1041605349234.6361;56644.3814836706;7580.895070825933;-0.0;6844.593711855934;3755268.7480227835;809534.4567853695;0.0;887089.1903792999;5.162469571934907;0.3741184811246002
5707;2019-06-17 16:07:45.106;618;624;217;217;195;40;57;33;-24;41;748;217;-26;-5;241;169;254;572;193;55;57;3;637;357;362;138;361;303;638;-2.0;-1.0;962.0;117.0;0.0;41;88;35;1;0;0;1;0;0;0;1;0;0;0;0;16068.99609375;8121.18798828125;4503.82763671875;1285.08569335938;659.0;251454;567.0;0.0;Calculated values ==>;1560780465.106;334.96000000000004;335.56;294.86;294.86;292.66;277.16;274.0616903277293;278.86;276.46000000000004;270.76000000000005;277.26000000000005;347.96000000000004;294.86;270.56;272.66;297.26000000000005;290.06;298.56;330.36;278.66;278.86;329.86;339.06000000000006;273.46000000000004;242.14157278889297;267.9596281332873;274.0616903277293;292.46000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;6380000.0;0.0;0.0;0.16033333333333333;0.0195;0.0;0.0;0.0;8121.18798828125;4503.82763671875;1285.08569335938;16068.99609375;481862.21617339586;482626.5236296842;258983.43834170426;258983.43834170426;250652.84550619053;430346.717906069;437749.2872906415;437953.82195464283;473045.8727645816;528433.8230485279;470105.7580105051;437642.0229114993;440856.8528302407;464927.5523835209;455821.5469402733;401512.9376547706;474850.98234950914;437406.86254204705;437749.2872906415;237904.88540968279;276402.16793126165;469313.27648880874;201829.74356701766;201615.80790648694;273.90408762739554;1611456.5842007012;889910.6527619816;201583.31932318743;262419.2011864661;0;5;6;33;20;20;0;15;99;96;1239174072124.6067;472514198055.1055;1041787149234.6361;37858.56056814923;5215.928891974926;-0.0;0.0;3756056.272539882;809641.0969850596;0.0;887146.228660232;3.0966337681000122;0.25408136389757374
5708;2019-06-17 16:08:45.137;615;622;217;217;193;40;57;32;-24;42;747;217;-26;-3;241;169;253;572;195;56;57;4;634;357;362;160;361;303;636;258.0;-1.0;1118.0;495.0;0.0;36;99;34;1;0;0;1;0;0;0;1;0;0;1;0;15865.951171875;8069.24755859375;4287.84130859375;1294.32958984375;655.0;251455;566.0;0.0;Calculated values ==>;1560780525.137;334.66;335.36;294.86;294.86;292.46000000000004;277.16;274.0616903277293;278.86;276.36;270.76000000000005;277.36;347.86;294.86;270.56;272.86;297.26000000000005;290.06;298.46000000000004;330.36;278.76000000000005;278.86;329.76000000000005;338.66;273.56;246.59251843368023;267.9596281332873;274.0616903277293;292.66;6340000.0;3570000.0000000005;3620000.0000000005;1600000.0;3610000.0;3030000.0;6360000.0;0.043000000000000003;0.0;0.18633333333333332;0.0825;0.0;0.043000000000000003;0.0;8069.24755859375;4287.84130859375;1294.32958984375;15865.951171875;481764.6201217452;482560.504312199;259104.00573385524;259104.00573385524;250030.7271405742;430346.717906069;437749.2872906415;437953.82195464283;470225.06451841135;528329.302319711;470105.7580105051;437642.0229114993;441156.6256199011;464927.5523835209;455821.5469402733;402632.3689035396;475097.3876120525;437578.2834772544;437749.2872906415;237486.63934987856;274727.5295995403;466355.5039049038;201210.73492452753;201210.73492452753;273.66225837135255;1611722.8462595467;890045.6427673341;201604.82555641246;262492.5029475305;0;5;6;33;20;20;0;15;99;96;1239391384345.1038;472603644245.3102;1041969043165.0522;44113.12854994481;21874.44344088104;-0.0;10171.157751742903;3756739.7228844245;809866.9667274532;0.0;887231.032100842;5.578814390774367;0.4794785909310453
5709;2019-06-17 16:09:45.107;614;620;217;217;193;40;59;32;-22;40;705;218;-23;9;241;169;253;570;196;56;59;2;633;357;362;159;362;306;635;298.0;-1.0;1248.0;464.0;0.0;35;78;40;1;0;0;1;0;0;0;1;0;1;0;0;17571.833984375;8323.552734375;4207.8779296875;2701.70043945312;654.0;251456;566.0;0.0;Calculated values ==>;1560780585.107;334.56;335.16;294.86;294.86;292.46000000000004;277.16;274.0616903277293;279.06;276.36;270.96000000000004;277.16;343.66;294.96000000000004;270.86;274.06;297.26000000000005;290.06;298.46000000000004;330.16;278.76000000000005;279.06;329.76000000000005;338.56000000000006;273.36;246.40030039733224;268.3187672390254;274.0616903277293;292.76000000000005;6330000.0;3570000.0000000005;3620000.0000000005;1590000.0;3620000.0000000005;3060000.0;6350000.0;0.049666666666666665;0.0;0.20800000000000002;0.07733333333333332;0.0;0.049666666666666665;0.0;8323.552734375;4207.8779296875;2701.70043945312;17571.833984375;481732.34349987935;482381.80403916753;259164.83734742732;259164.83734742732;250071.73930739332;430346.717906069;438090.06076039566;437585.1090581189;470157.7399371114;523690.63086221943;469815.5825566093;437427.84448784514;442313.58979942015;464781.3556694665;455821.5469402733;403178.95641276776;474914.6106865155;437578.2834772544;438090.06076039566;237486.63934987856;274308.8830629234;466292.71798356023;201342.25894886485;201342.25894886485;273.71372073412385;1612001.3551452102;890182.1811331728;201638.10915654735;262563.26520905306;0;5;6;33;20;20;0;15;99;97;1239608475745.2073;472699296395.35583;1042151651815.1394;49138.51282272484;20489.502165349775;-0.0;11758.474156639362;3757516.4313477282;810219.8230912334;0.0;887413.6876600327;5.342728858017311;0.4379431240122558
5710;2019-06-17 16:10:45.138;613;618;217;216;194;40;60;31;-21;38;672;223;-22;18;241;169;252;569;193;57;60;-4;635;357;362;156;362;307;637;324.0;-1.0;966.0;442.0;0.0;38;99;45;1;0;0;1;0;0;0;1;0;1;0;0;18140.337890625;8691.974609375;4387.5888671875;2855.1328125;651.0;251457;564.0;0.0;Calculated values ==>;1560780645.138;334.46000000000004;334.96000000000004;294.86;294.76000000000005;292.56;277.16;274.0616903277293;279.16;276.26000000000005;271.06;276.96000000000004;340.36;295.46000000000004;270.96000000000004;274.96000000000004;297.26000000000005;290.06;298.36;330.06;278.86;279.16;329.56;338.26;272.76000000000005;245.81826849250206;268.43790593516167;274.0616903277293;292.46000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1560000.0;3620000.0000000005;3070000.0;6370000.0;0.054000000000000006;0.0;0.161;0.07366666666666667;0.0;0.054000000000000006;0.0;8691.974609375;4387.5888671875;2855.1328125;18140.337890625;481357.101453891;481862.21617339586;259043.54103284414;258634.99408630078;250341.36265702604;430346.717906069;438259.8388448866;437514.20447033056;470360.97267934744;520131.3121551773;470281.02429425094;437356.53477473935;443435.5918674444;464781.3556694665;455821.5469402733;401497.18466229405;474514.0313845471;437749.2872906415;438259.8388448866;236650.15891445865;273052.9745269728;466106.4208320867;201148.73701200876;201148.73701200876;273.63798516125684;1612299.1103377405;890324.0504554302;201684.4400254899;262634.93110716617;0;5;6;33;20;20;0;15;99;97;1239825787964.8413;472793845220.1966;1042335646829.8296;38054.84026078981;19518.54937474574;-0.0;12803.999498975403;3758243.418038026;810553.395777061;0.0;887618.4806952461;4.41661314767685;0.3523365607128718
5711;2019-06-17 16:11:45.128;614;619;215;215;193;40;61;31;-18;37;667;229;-20;28;242;168;252;572;194;58;61;-29;641;356;361;151;361;309;643;-2.0;-1.0;1456.0;575.0;0.0;32;2;54;1;0;0;1;0;0;0;1;1;1;1;0;19706.177734375;9384.439453125;4196.90185546875;3908.11865234375;650.0;251458;564.0;0.0;Calculated values ==>;1560780705.128;334.56;335.06;294.66;294.66;292.46000000000004;277.16;273.955091788801;279.26000000000005;276.26000000000005;271.36;276.86;339.86;296.06;271.16;275.96000000000004;297.36;289.96000000000004;298.36;330.36;278.96000000000004;279.26000000000005;329.56;338.16;270.26000000000005;244.82967444194236;268.67533136820026;273.955091788801;292.56;6409999.999999999;3560000.0;3610000.0;1510000.0;3610000.0;3090000.0;6430000.0;0.0;0.0;0.24266666666666667;0.09583333333333334;0.0;0.0;0.0;9384.439453125;4196.90185546875;3908.11865234375;19706.177734375;480815.63496863894;481324.70785454323;257887.37914400618;257887.37914400618;249748.2169071051;430412.23801567365;438653.9296755554;437530.6787186241;470932.52360766055;519437.46761487576;470731.3347375447;437214.0438153077;444493.19508952065;465058.7251422519;455848.44397559477;397767.7046929255;474232.38789467386;438146.9115166479;438653.9296755554;236650.15891445865;272634.34865687083;464280.9980388838;200089.1336509459;201148.73701200876;273.2173768773132;1612614.4454033938;890474.6621331776;201740.79106096775;262706.45660696254;0;5;6;33;20;20;0;15;100;97;1240042651814.8757;472885929870.21124;1042520416029.859;57619.14826975658;25318.387003844047;-0.0;0.0;3759040.568395368;810926.974640086;0.0;887725.1629077552;4.742143866010765;0.47279579993526805
5712;2019-06-17 16:12:45.129;618;621;214;214;193;41;62;20;-17;34;666;234;-18;19;242;168;251;576;194;59;62;-206;646;357;362;151;362;311;648;281.0;-1.0;1278.0;521.0;3.0;39;55;63;1;0;0;1;0;0;0;1;1;1;0;0;21068.939453125;10189.794921875;4520.29638671875;4243.8203125;648.0;251459;563.0;0.0;Calculated values ==>;1560780765.129;334.96000000000004;335.26000000000005;294.56;294.56;292.46000000000004;277.26000000000005;274.0616903277293;279.36;275.16;271.46000000000004;276.56;339.76;296.56;271.36;275.06;297.36;289.96000000000004;298.26000000000005;330.76000000000005;279.06;279.36;329.46000000000004;337.96000000000004;252.56000000000003;244.82967444194236;268.91163127593666;274.0616903277293;292.56;6459999.999999999;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3110000.0;6480000.0;0.04683333333333333;0.0;0.213;0.08683333333333333;0.0005;0.04733333333333333;0.0;10189.794921875;4520.29638671875;4243.8203125;21068.939453125;480832.9479353742;481048.2401450036;257219.60455559727;257219.60455559727;249551.15185197498;430346.717906069;438598.19827211706;437231.03110804653;470632.5061851703;519165.782614866;471062.7511263674;437071.7284734032;442762.7716994148;464912.7873590418;455681.92639110074;275119.7648872262;474231.40314461774;438090.06076039566;438598.19827211706;236231.924509345;271797.11229066993;445662.21001725306;195979.9039301619;196626.80217620524;271.5819829586759;1612954.2437094233;890637.7834714159;201808.72501780646;262779.1011362817;0;5;6;33;20;20;0;15;100;97;1240259555429.6138;472976531380.1018;1042706419129.6343;51386.490088889426;21680.74691189575;-0.0;11453.312748539825;3759948.963853598;811318.6406165682;0.0;887820.6087712824;4.459266848921167;0.3679433492791711
5713;2019-06-17 16:13:45.139;623;626;214;214;191;41;64;-1;-16;30;686;239;-18;42;242;167;251;585;193;60;63;-224;659;358;363;149;363;311;659;197.0;-1.0;1312.0;501.0;2.0;41;96;71;1;0;0;1;0;0;0;1;1;1;1;0;22523.42578125;10665.3671875;4701.822265625;4554.5068359375;646.0;251460;562.0;0.0;Calculated values ==>;1560780825.139;335.46000000000004;335.76000000000005;294.56;294.56;292.26000000000005;277.26000000000005;274.1680685717883;279.56;273.06;271.56;276.16;341.76;297.06;271.36;277.36;297.36;289.86;298.26000000000005;331.66;279.16;279.46000000000004;329.36;337.76;250.76000000000002;244.42749628697553;268.91163127593666;274.1680685717883;292.46000000000004;6590000.000000001;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3110000.0;6590000.000000001;0.03283333333333333;0.0;0.21866666666666665;0.08349999999999999;0.0003333333333333333;0.033166666666666664;0.0;10665.3671875;4701.822265625;4554.5068359375;22523.42578125;480081.47668362426;480531.0611630546;256645.6528317667;256645.6528317667;248455.86109088655;430280.9020939914;438711.5355410296;437389.9950341223;470501.7468520806;521283.3611248231;471663.8602476175;437071.7284734032;446122.27801210183;464766.5650395172;455374.8496969889;273396.1023969792;474270.14389708906;438033.3197705455;438542.5783408282;235813.6939595721;270959.89632461156;444065.3704585167;195907.05744491075;196517.49558950227;271.55636550435526;1613317.5739646037;890811.6054544693;201882.05663059728;262855.9649335371;0;5;6;33;20;20;0;15;100;97;1240477091679.579;473066546380.0875;1042893050229.6046;52804.26901950759;20721.219136636093;-0.0;8027.1652445856425;3760817.364888751;811672.0492252026;0.0;887982.9731440854;4.093660108928764;0.349453871491741
5714;2019-06-17 16:14:45.120;634;635;213;213;190;42;65;-8;-15;28;707;242;-17;19;243;166;251;594;195;61;65;-226;685;353;358;150;358;314;688;880.0;-1.0;849.0;451.0;8.0;23;99;85;1;0;0;1;0;0;0;1;1;1;0;0;23615.869140625;12353.353515625;4398.22412109375;4607.89111328125;645.0;251461;561.0;0.0;Calculated values ==>;1560780885.12;336.56;336.66;294.46000000000004;294.46000000000004;292.16;277.36;273.6339639331285;279.66;272.36;271.66;275.96000000000004;343.86;297.36;271.46000000000004;275.06;297.46000000000004;289.76000000000005;298.26000000000005;332.56;279.26000000000005;279.66;329.26000000000005;337.66;250.56000000000003;244.62907804385475;269.2639976450953;273.6339639331285;292.66;6850000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;3140000.0;6880000.0;0.14666666666666667;0.0;0.14150000000000001;0.07516666666666666;0.0013333333333333333;0.148;0.0;12353.353515625;4398.22412109375;4607.89111328125;23615.869140625;478737.9181909075;478542.4592435192;254911.4365461372;254911.4365461372;247126.4259122856;430607.02586249536;439983.8581329156;436858.596315483;470167.09449909057;523260.8847298003;471622.7377567859;436536.4568064347;442139.7394027526;465625.14543771395;456068.57679068804;270697.4461391;472085.46010450483;439322.02721664915;439983.8581329156;235395.46725036926;270541.29595472733;443648.35880276107;195697.64201378936;196231.09962218892;271.45278398301747;1613701.9463321378;891003.3673829783;201958.38576822265;262931.7746393476;0;5;6;33;20;20;0;15;100;97;1240693323184.3865;473156217975.0077;1043080490854.4377;34124.27503368965;18637.628878637704;-0.0;36075.408259587544;3761541.5400271136;811999.9357614113;0.0;888350.3782078351;4.159153638683776;0.2216877282049865
5715;2019-06-17 16:15:45.150;651;649;216;216;190;40;44;-13;-17;25;720;247;-19;46;243;165;252;609;196;37;45;-224;699;359;364;151;364;308;700;-2.0;-1.0;1835.0;547.0;0.0;41;99;84;1;0;0;1;0;0;0;1;1;1;0;0;24494.3125;12560.8037109375;5080.68115234375;4501.50146484375;644.0;251462;559.0;0.0;Calculated values ==>;1560780945.15;338.26;338.06000000000006;294.76000000000005;294.76000000000005;292.16;277.16;274.27422755570615;277.56;271.86;271.46000000000004;275.66;345.16;297.86;271.26000000000005;277.76000000000005;297.46000000000004;289.66;298.36;334.06;276.86;277.66;329.06;337.56000000000006;250.76000000000002;244.82967444194236;268.5567601203482;274.27422755570615;292.76000000000005;6990000.000000001;3590000.0;3640000.0;1510000.0;3640000.0;3080000.0;7000000.0;0.0;0.0;0.30583333333333335;0.09116666666666666;0.0;0.0;0.0;12560.8037109375;5080.68115234375;4501.50146484375;24494.3125;479734.35302389774;479311.4375210532;255456.51424766978;255456.51424766978;246741.95667363342;430214.79039162316;435011.12638877804;437915.60822266474;469731.23018818995;525108.8707046707;473018.1863709646;437601.09044165985;447269.37293394975;464751.8981387732;454925.63822079764;269967.59803845413;473006.9723476441;433749.95420475816;435189.27008113236;234559.02529450474;270122.7006405761;443673.9486677397;196774.31416042586;196231.09962218892;271.909806757633;1614103.0649729685;891211.0891695808;202034.33532910823;263010.8050123411;0;5;6;33;20;20;0;15;100;97;1240910031485.1438;473246563125.3234;1043267184155.0902;73749.04576736806;22509.01667925011;-0.0;0.0;3762440.933842436;812342.9959199493;0.0;888651.1569252507;4.347112942230183;0.4075259618322728
5716;2019-06-17 16:16:48.121;673;667;207;207;188;44;37;17;-20;28;723;248;-22;21;243;166;252;615;198;40;37;-224;682;362;367;152;367;305;682;-2.0;-1.0;1774.0;623.0;0.0;64;99;80;1;0;0;1;0;0;0;1;1;1;0;0;23919.806640625;12014.751953125;5717.5732421875;4465.328125;642.0;251463;558.0;0.0;Calculated values ==>;1560781008.121;340.46000000000004;339.86;293.86;293.86;291.96000000000004;277.56;274.5913991737795;276.86;274.86;271.16;275.96000000000004;345.46000000000004;297.96000000000004;270.96000000000004;275.26000000000005;297.46000000000004;289.76000000000005;298.36;334.66;277.16;276.86;328.96000000000004;337.36;250.76000000000002;245.02929689885198;268.19934244402924;274.5913991737795;292.96000000000004;6820000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3050000.0;6820000.0;0.0;0.0;0.29566666666666663;0.10383333333333335;0.0;0.0;0.0;12014.751953125;5717.5732421875;4465.328125;23919.806640625;484945.4726827806;484057.4269794504;253045.9519506305;253045.9519506305;246677.52878254856;430014.67791919125;432997.62667057913;438124.7295301388;469896.394289594;525660.5198555599;473530.68270583387;437812.597326149;444277.7674123518;464311.4322414119;454559.59357896424;271474.9677243858;476151.166169737;433550.350954743;432997.62667057913;234140.81001818314;269285.52512055053;443477.1971694951;196674.8229468554;196231.09962218892;271.88140517793533;1614526.4935138407;891426.0262966147;202112.75897156776;263105.2462452584;0;5;6;33;20;20;0;15;100;97;1241140190489.9834;473341964190.25696;1043460190269.9558;71388.68904645745;25626.313190117427;-0.0;0.0;3763710.3044386297;812763.9861776009;0.0;888651.1569252507;4.370507135896161;0.4254292897471985
5717;2019-06-17 16:17:45.141;685;679;204;203;184;48;38;9;-21;30;721;248;-23;48;243;165;253;612;197;42;38;-225;668;365;370;152;370;306;668;-2.0;-1.0;1688.0;561.0;0.0;96;99;80;1;0;0;1;0;0;0;1;1;1;1;0;24593.9765625;11583.21875;6690.62548828125;4467.31396484375;640.0;251464;557.0;0.0;Calculated values ==>;1560781065.141;341.66;341.06000000000006;293.56;293.46000000000004;291.56;277.96000000000004;274.9066339382667;276.96000000000004;274.06;271.06;276.16;345.26;297.96000000000004;270.86;277.96000000000004;297.46000000000004;289.66;298.46000000000004;334.36;277.36;276.96000000000004;328.86;337.16;250.66000000000003;245.02929689885198;268.3187672390254;274.9066339382667;292.86;6680000.0;3650000.0;3700000.0;1520000.0;3700000.0;3060000.0;6680000.0;0.0;0.0;0.2813333333333333;0.0935;0.0;0.0;0.0;11583.21875;6690.62548828125;4467.31396484375;24593.9765625;488193.8762001881;487328.4537867952;252575.221071326;252223.56469405684;245843.06567304832;429811.8947417682;432420.26882306463;437742.05038880615;470097.02831791865;525371.8439342339;473399.69590071077;437427.84448784514;447929.68506599474;463868.3479736739;453905.6659906444;273472.4030598049;477358.05041038344;433166.4952995384;432420.26882306463;233722.59852315116;268448.3696465944;443365.68737754703;197654.26959156644;196231.09962218892;272.2867140224312;1614910.6957245793;891612.9091145372;202183.50053431673;263203.5122857271;0;5;6;33;20;20;0;15;100;97;1241350309189.913;473428634590.22797;1043634386369.8976;67544.6956642901;22974.017562989186;-0.0;0.0;3764810.579659957;813148.873796853;0.0;888651.1569252507;3.980391518266672;0.3820972804234183
5718;2019-06-17 16:18:45.101;684;681;214;213;189;51;40;-7;-21;32;718;247;-22;24;243;164;253;602;198;43;40;-225;659;366;370;151;370;306;658;96.0;-1.0;1519.0;476.0;0.0;99;99;84;1;0;0;1;0;0;0;1;1;1;0;0;24816.419921875;11748.158203125;6665.3388671875;4489.7841796875;639.0;251465;556.0;0.0;Calculated values ==>;1560781125.101;341.56000000000006;341.26;294.56;294.46000000000004;292.06;278.26000000000005;275.0112864084945;277.16;272.46000000000004;271.06;276.36;344.96000000000004;297.86;270.96000000000004;275.56;297.46000000000004;289.56;298.46000000000004;333.36;277.46000000000004;277.16;328.76000000000005;337.06;250.66000000000003;244.82967444194236;268.3187672390254;275.0112864084945;292.96000000000004;6590000.000000001;3660000.0;3700000.0;1510000.0;3700000.0;3060000.0;6580000.0;0.016;0.0;0.25316666666666665;0.07933333333333333;0.0;0.016;0.0;11748.158203125;6665.3388671875;4489.7841796875;24816.419921875;488997.2263171175;488674.2355534866;256696.524134288;256316.91097654533;247822.66900947894;429743.705733735;432794.5550643631;437742.05038880615;470432.38243055006;525056.8338897043;473281.1703141561;437585.1090581189;444512.27536222443;463868.3479736739;453590.46378911263;274572.67877957807;477017.4295877732;433351.604109613;432794.5550643631;233304.39079467155;268029.79939014546;443562.8026140072;198465.3476235955;198465.3476235955;272.6151559676124;1615322.174526675;891807.207637176;202258.09325724558;263314.7377889581;0;5;6;33;20;20;0;15;100;97;1241572161190.0542;473519473990.28577;1043817863970.0143;60576.88525005916;19444.39809590599;-0.0;3749.267319052282;3765877.5477150283;813502.1249363704;0.0;888682.3799903331;3.657578569228696;0.32976518176396435
5719;2019-06-17 16:19:45.122;677;676;228;228;200;47;41;-16;-21;33;716;248;-22;47;243;164;253;591;201;44;41;-228;638;364;369;149;369;307;637;-2.0;-1.0;1493.0;466.0;0.0;99;100;87;1;0;0;1;0;0;0;1;1;1;1;0;25427.60546875;11605.8388671875;6423.7841796875;4512.1376953125;637.0;251466;555.0;0.0;Calculated values ==>;1560781185.122;340.86;340.76;295.96000000000004;295.96000000000004;293.16;277.86;274.8017692304317;277.26000000000005;271.56;271.06;276.46000000000004;344.76;297.96000000000004;270.96000000000004;277.86;297.46000000000004;289.56;298.46000000000004;332.26000000000005;277.56;277.26000000000005;328.66;336.86;250.36;244.42749628697553;268.43790593516167;274.8017692304317;293.26000000000005;6380000.0;3640000.0;3690000.0;1490000.0;3690000.0;3070000.0;6370000.0;0.0;0.0;0.24883333333333332;0.07766666666666668;0.0;0.0;0.0;11605.8388671875;6423.7841796875;4512.1376953125;25427.60546875;490201.7885525419;490165.8327020658;263794.83041633974;263794.83041633974;252490.73442923068;429879.7862731237;433233.1241697373;437514.20447033056;470801.063269159;524767.5369754558;473268.4994320932;437356.53477473935;447600.3881133133;464016.3363585347;453933.9225991938;400326.0158656782;477856.2853764494;433785.3471561017;433233.1241697373;232886.18681767926;267192.67376467976;443623.2197800088;197597.26038156697;198465.3476235955;272.25989344292867;1615741.0212826987;892001.8923949564;202333.13552836157;263423.8519907912;0;5;6;33;20;20;0;15;100;97;1241793938784.7158;473609505490.14844;1044001828334.7336;59699.332920754;19108.016179945647;-0.0;0.0;3766880.200337225;813823.5074993873;0.0;888713.6348199738;3.4960600461528997;0.33710915489675497
5720;2019-06-17 16:20:45.132;665;662;225;225;207;44;42;-21;-20;32;717;248;-21;28;243;167;252;541;202;47;42;-231;622;360;365;148;365;307;622;-1.0;-1.0;1403.0;376.0;2.0;99;100;92;1;0;0;1;0;0;0;1;1;1;0;0;25845.2734375;11656.53125;6180.3466796875;4533.43994140625;635.0;251467;554.0;0.0;Calculated values ==>;1560781245.132;339.66;339.36;295.66;295.66;293.86;277.56;274.38016830617;277.36;271.06;271.16;276.36;344.86;297.96000000000004;271.06;275.96000000000004;297.46000000000004;289.86;298.36;327.26000000000005;277.86;277.36;328.56;336.66;250.06000000000003;244.22491754036054;268.43790593516167;274.38016830617;293.36;6220000.0;3600000.0;3650000.0;1480000.0;3650000.0;3070000.0;6220000.0;0.0;0.0;0.2338333333333333;0.06266666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11656.53125;6180.3466796875;4533.43994140625;25845.2734375;490196.5630501323;489779.55161145504;263577.1034402883;263577.1034402883;255883.1319160122;430148.3826014536;434408.92020770046;437671.5478804793;470835.43282039254;524872.6403571706;473268.4994320932;437514.20447033056;444891.802354063;464605.36442852597;455038.97038927546;408140.9243521645;472084.5098248279;435304.343683834;434408.92020770046;232467.98657752166;266355.56789118156;443488.0262696538;197239.45734431254;263577.1034402883;272.1005776772861;1616168.366485848;892195.777788083;202408.52790529118;263528.90392033994;0;5;6;33;20;20;0;15;100;97;1242014175484.681;473698620340.1343;1044186059034.7043;56221.03717037366;15431.576985988051;-0.0;56.94393892247072;3767846.3644216782;814111.3854140481;0.0;888714.1094318869;3.205567239075539;0.3018353954205977
5721;2019-06-17 16:21:45.133;650;650;221;221;199;39;43;-29;-22;30;720;247;-23;30;243;167;251;528;198;48;42;-234;623;357;362;146;361;306;623;121.0;-1.0;1250.0;430.0;0.0;99;100;91;1;0;0;1;0;0;0;1;1;1;1;0;25833.548828125;11574.35546875;6248.7646484375;4520.1552734375;634.0;251468;554.0;0.0;Calculated values ==>;1560781305.133;338.16;338.16;295.26000000000005;295.26000000000005;293.06;277.06;274.0616903277293;277.46000000000004;270.26000000000005;270.96000000000004;276.16;345.16;297.86;270.86;276.16;297.46000000000004;289.86;298.26000000000005;325.96000000000004;277.96000000000004;277.36;328.56;336.56;249.76000000000002;243.81672145450628;268.3187672390254;274.0616903277293;292.96000000000004;6230000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3060000.0;6230000.0;0.020166666666666666;0.0;0.20833333333333334;0.07166666666666667;0.0;0.020166666666666666;0.0;11574.35546875;6248.7646484375;4520.1552734375;25833.548828125;487995.8370775963;487995.8370775963;261672.45761714724;261672.45761714724;252770.1943762018;430346.717906069;435315.5984456732;437585.1090581189;470904.38115382055;525266.8515375701;473281.1703141561;437427.84448784514;445377.61611900316;465189.78860520123;455542.1458410124;407216.41455670714;469925.0057556002;436194.857971995;435138.326120535;232467.98657752166;265937.0223246507;443550.50244525715;195703.5735137365;195703.5735137365;271.4703299034438;1616599.0305151555;892389.3717370174;202483.9757894342;263632.48157421465;0;5;6;33;20;20;0;15;100;97;1242232279119.4175;473786821810.0277;1044369962099.4822;50391.98657174633;17762.363240092312;-0.0;4828.600844237103;3768734.8210924873;814388.0061925341;0.0;888754.8229835787;3.266439202852892;0.2914390771318383
5722;2019-06-17 16:22:45.093;642;644;216;216;195;37;43;-30;-22;28;723;247;-24;28;243;167;249;527;198;49;42;-236;628;354;360;145;359;304;628;670.0;-1.0;1200.0;491.0;2.0;99;100;91;1;0;0;1;0;0;0;1;1;1;0;0;25571.490234375;11719.1103515625;6331.13427734375;4497.642578125;632.0;251469;552.0;0.0;Calculated values ==>;1560781365.093;337.36;337.56000000000006;294.76000000000005;294.76000000000005;292.66;276.86;273.7412296467126;277.46000000000004;270.16;270.96000000000004;275.96000000000004;345.46000000000004;297.86;270.76000000000005;275.96000000000004;297.46000000000004;289.86;298.06;325.86;278.06;277.36;328.36;336.36;249.56000000000003;243.61107973660833;268.0796299477929;273.7412296467126;292.96000000000004;6280000.0;3540000.0;3600000.0;1450000.0;3590000.0;3040000.0;6280000.0;0.11166666666666666;0.0;0.2;0.08183333333333334;0.0003333333333333333;0.112;0.0;11719.1103515625;6331.13427734375;4497.642578125;25571.490234375;486326.4195659259;486610.5113459634;259181.96620889552;259181.96620889552;251079.40523379316;430542.39183029096;435793.71486953663;438039.0146135774;470839.76368816046;525739.1990094136;473543.3119889892;437727.04723144654;445484.3388220789;465480.30547409743;456041.49723122193;403709.7446607398;469106.2944916003;436836.9659171394;435618.25068350555;231631.59724164338;265099.94585879904;443527.1614329323;195766.94527685194;195955.6804581973;271.48457302870094;1617027.1202573983;892583.3545441667;202559.0740060347;263737.2441770021;0;5;6;33;20;20;0;15;100;97;1242448734719.5552;473874063610.0832;1044552840099.5985;48454.413867345094;20275.044355439244;-0.0;26842.207865234523;3769557.991950001;814704.773270434;0.0;889018.5704407215;4.2386084873715415;0.28091210603436334
5723;2019-06-17 16:23:45.114;641;643;217;217;191;35;43;-33;-25;26;725;247;-26;13;243;166;248;543;197;49;43;-238;627;354;359;143;359;303;627;288.0;-1.0;1069.0;488.0;0.0;88;100;86;1;0;0;1;0;0;0;1;1;1;1;0;24853.421875;11333.0283203125;5913.27099609375;4504.015625;630.0;251470;552.0;0.0;Calculated values ==>;1560781425.114;337.26;337.46000000000004;294.86;294.86;292.26000000000005;276.66;273.7412296467126;277.46000000000004;269.86;270.66;275.76000000000005;345.66;297.86;270.56;274.46000000000004;297.46000000000004;289.76000000000005;297.96000000000004;327.46000000000004;278.06;277.46000000000004;328.36;336.16;249.36;243.1966462407574;267.9596281332873;273.7412296467126;292.86;6270000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;6270000.0;0.048;0.0;0.17816666666666667;0.08133333333333333;0.0;0.048;0.0;11333.0283203125;5913.27099609375;4504.015625;24853.421875;486292.99663701723;486576.9759917263;259665.32563615922;259665.32563615922;249696.7613521269;430542.39183029096;436030.9469220937;437798.07955487026;470909.40455562726;526027.3466860948;473674.0693322382;437642.0229114993;443518.9199794291;465480.30547409743;455902.61431192263;403710.44189108885;471753.80369390594;437069.0757284575;436030.9469220937;231631.59724164338;264262.8888514036;443700.46768907615;194250.2216085564;194250.2216085564;270.8694380537777;1617447.4749319986;892775.5229356403;202634.1140794141;263839.31660071254;0;5;6;33;20;20;0;15;100;97;1242664510215.0833;473960493850.2947;1044735003835.0442;43392.11002410159;20288.62001454894;-0.0;11605.47481504979;3770323.6475366647;815042.9221183658;0.0;889339.0799362493;3.4613845848446707;0.2876523386675627
5724;2019-06-17 16:24:45.144;642;646;214;214;191;36;44;-31;-25;25;726;248;-27;33;243;165;246;557;201;51;44;-241;630;355;360;142;360;302;630;188.0;0.0;1211.0;522.0;0.0;85;99;83;1;0;0;1;0;0;0;1;1;1;0;0;24440.220703125;11111.853515625;5842.42529296875;4479.85986328125;628.0;251471;551.0;0.0;Calculated values ==>;1560781485.144;337.36;337.76;294.56;294.56;292.26000000000005;276.76000000000005;273.8482719121499;277.56;270.06;270.66;275.66;345.76;297.96000000000004;270.46000000000004;276.46000000000004;297.46000000000004;289.66;297.76000000000005;328.86;278.26000000000005;277.56;328.26000000000005;335.96000000000004;249.06000000000003;242.98782864720522;267.8393353686513;273.8482719121499;293.26000000000005;6300000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;6300000.0;0.03133333333333333;0.0;0.20183333333333334;0.087;0.0;0.03133333333333333;0.0;11111.853515625;5842.42529296875;4479.85986328125;24440.220703125;486108.875227497;486677.9429400317;258234.8150385102;258234.8150385102;249573.71222075896;430477.46260093397;435968.7166933796;438024.4983934438;470944.3282388252;526210.4806223392;473922.394480154;437713.4967235476;446583.57048168074;465335.1870322967;455596.8419422081;400877.5260640615;473540.9782368444;437181.2009864583;435968.7166933796;231213.40812182956;263425.85118522606;443568.96455814916;194270.94553579172;194270.94553579172;270.8815084299478;1617858.460676798;892962.6571378582;202709.01714126195;263937.32971847587;0;5;6;33;20;20;0;15;100;97;1242880318064.9805;474046036600.2539;1044916594584.9576;49197.592085102784;21688.927654945095;-0.0;7573.196829604421;3771095.614177632;815392.9099218934;0.0;889498.9821110104;3.6605024242286874;0.33169037596227374
5725;2019-06-17 16:25:45.135;644;647;214;214;190;37;46;-30;-26;25;727;249;-27;9;243;165;246;569;203;52;45;-243;631;354;359;141;359;302;631;-2.0;-2.0;1118.0;364.0;2.0;78;99;80;1;0;0;1;0;0;0;1;1;1;0;0;24200.8828125;11006.2705078125;5674.81298828125;4490.03125;627.0;251472;550.0;0.0;Calculated values ==>;1560781545.135;337.56000000000006;337.86;294.56;294.56;292.16;276.86;273.7412296467126;277.76000000000005;270.16;270.56;275.66;345.86;298.06;270.46000000000004;274.06;297.46000000000004;289.66;297.76000000000005;330.06;278.36;277.66;328.16;335.86;248.86;242.77792619122317;267.8393353686513;273.7412296467126;293.46000000000004;6310000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;6310000.0;0.0;0.0;0.18633333333333332;0.06066666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11006.2705078125;5674.81298828125;4490.03125;24200.8828125;486285.03547203675;486711.83906704845;258175.64794276588;258175.64794276588;249183.55229821955;430542.39183029096;436551.9870517963;437869.15320432716;471077.96398673364;526315.145651316;474040.11022503756;437713.4967235476;443139.33368828957;465480.30547409743;455763.57488601323;400270.2682019546;475254.63096655335;437582.33777929767;436378.7524107816;230795.22267914342;263007.33956846996;443547.1953492973;194685.00536717384;258175.64794276588;271.0462906612645;1618263.7424042902;893146.9471902051;202783.75502143032;264033.2923075044;0;5;6;33;20;20;0;15;100;97;1243095985709.7542;474130923865.16486;1045097767404.7676;45313.3128803229;15097.639525582157;-0.0;59.40103482267192;3771883.0869128867;815699.4186648672;0.0;889562.5775523998;2.856266860104049;0.2792273834694142
5726;2019-06-17 16:26:45.105;645;648;214;214;190;37;47;-24;-26;25;730;249;-28;37;243;165;246;578;200;53;47;-246;630;354;359;139;359;301;630;-1.0;-1.0;1228.0;351.0;0.0;72;97;77;1;0;0;1;0;0;0;1;1;1;0;0;23615.69921875;10799.9541015625;5406.5078125;4471.8974609375;624.0;251473;549.0;0.0;Calculated values ==>;1560781605.105;337.66;337.96000000000004;294.56;294.56;292.16;276.86;273.7412296467126;277.86;270.76000000000005;270.56;275.66;346.16;298.06;270.36;276.86;297.46000000000004;289.66;297.76000000000005;330.96000000000004;278.46000000000004;277.86;328.06;335.56;248.56000000000003;242.35481222062532;267.7187500070086;273.7412296467126;293.16;6300000.0;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;6300000.0;0.0;0.0;0.20466666666666666;0.058499999999999996;0.0;0.0;0.0;10799.9541015625;5406.5078125;4471.8974609375;23615.69921875;486535.8396250833;486961.82523169665;258234.8150385102;258234.8150385102;249223.66687524365;430542.39183029096;436724.7826973762;438095.2167564963;471344.5575217925;526707.167555345;474170.0829622655;437785.01000687695;447336.7810407945;465480.30547409743;455763.57488601323;400877.5260640615;476740.07419194176;437752.5954410684;436724.7826973762;230377.04089860234;261751.83340796042;443613.41299971857;195282.52059495554;258175.64794276588;271.28865856216487;1618662.014685649;893328.574869434;202858.40041935412;264125.59047538496;0;5;6;33;20;20;0;15;100;97;1243311278009.857;474214881865.2049;1045278576954.8539;49695.66514772867;14527.357205678636;-0.0;0.0;3772674.4325260897;815946.1702002591;0.0;889563.0723135193;3.1058084052380153;0.29356909473014614
5727;2019-06-17 16:27:45.106;645;648;214;214;191;38;49;-22;-26;25;733;247;-28;14;243;165;245;578;196;54;49;-248;625;354;359;138;359;301;625;-1.0;-1.0;1164.0;298.0;0.0;67;95;74;1;0;0;1;0;0;0;1;1;1;0;0;23181.890625;10501.5693359375;5232.21630859375;4471.19384765625;623.0;251474;548.0;0.0;Calculated values ==>;1560781665.106;337.66;337.96000000000004;294.56;294.56;292.26000000000005;276.96000000000004;273.7412296467126;278.06;270.96000000000004;270.56;275.66;346.46000000000004;297.86;270.36;274.56;297.46000000000004;289.66;297.66;330.96000000000004;278.56;278.06;327.96000000000004;335.46000000000004;248.36;242.14157278889297;267.7187500070086;273.7412296467126;292.76000000000005;6250000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;6250000.0;0.0;0.0;0.194;0.049666666666666665;0.0;0.0;0.0;10501.5693359375;5232.21630859375;4471.19384765625;23181.890625;487076.4833201109;487500.0323621902;258536.032598906;258536.032598906;249779.64039310178;430542.39183029096;437069.0757284575;438095.2167564963;471477.517547777;527020.8155152382;473934.96168317605;437785.01000687695;444068.8471814032;465480.30547409743;455763.57488601323;403172.9457941308;477342.8081911349;437922.44539726764;437069.0757284575;229958.8627652946;261333.34086894934;443592.7599753338;195763.18810585828;258175.64794276588;271.4830555419759;1619052.0011002077;893506.090523077;202932.92742226506;264214.2479872209;0;5;6;33;20;20;0;15;100;97;1243526681599.5967;474297983250.1045;1045459179964.6357;47012.41355822377;12308.868736183951;-0.0;0.0;3773480.3466126765;816169.8091434247;0.0;889563.0723135193;2.9359733979113916;0.2679747886527057
5728;2019-06-17 16:28:45.136;642;646;213;212;190;37;51;-17;-26;26;736;245;-28;39;244;165;245;577;194;55;50;-250;622;354;359;137;359;302;622;-1.0;-1.0;1360.0;408.0;0.0;60;92;73;1;0;0;1;0;0;0;1;1;1;0;0;22738.15234375;10238.2099609375;4969.55712890625;4466.49072265625;620.0;251475;547.0;0.0;Calculated values ==>;1560781725.136;337.36;337.76;294.46000000000004;294.36;292.16;276.86;273.7412296467126;278.26000000000005;271.46000000000004;270.56;275.76000000000005;346.76;297.66;270.36;277.06;297.56;289.66;297.66;330.86;278.66;278.16;327.86;335.16;248.16000000000003;241.92719264551067;267.8393353686513;273.7412296467126;292.56;6220000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6220000.0;0.0;0.0;0.22666666666666666;0.068;0.0;0.0;0.0;10238.2099609375;4969.55712890625;4466.49072265625;22738.15234375;486976.6417878075;487540.4880179005;258305.5223206714;257893.41625617287;249550.49440034825;430542.39183029096;437411.6681645412;437869.15320432716;471708.256711685;527256.6740192041;473568.887320711;437557.52604302316;447426.4622216548;465610.7510579218;455763.57488601323;404774.4343088986;477553.6954487258;438091.89182571816;437240.5822781351;229540.68826423294;260077.89159075968;443572.5500451788;194954.09315670267;258175.64794276588;271.155537217547;1619434.8594582772;893679.0084328823;203007.44536733453;264299.3052732155;0;5;6;33;20;20;0;15;100;97;1243742189299.494;474380524500.0651;1045640170414.5494;55060.746944128216;16906.05506841638;-0.0;0.0;3774331.3815879594;816413.3885705295;0.0;889563.0723135193;3.6579169948063113;0.340551870262993
