;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5729;2019-06-17 16:29:45.107;639;643;212;212;189;37;52;-13;-26;26;740;245;-27;19;244;165;244;579;196;55;52;-251;622;355;360;137;360;302;624;140.0;-1.0;1334.0;458.0;0.0;55;88;71;1;0;0;1;0;0;0;1;1;1;0;0;22455.77734375;10285.87109375;4799.60107421875;4433.14453125;619.0;251476;546.0;0.0;Calculated values ==>;1560781785.107;337.06;337.46000000000004;294.36;294.36;292.06;276.86;273.8482719121499;278.36;271.86;270.56;275.76000000000005;347.16;297.66;270.46000000000004;275.06;297.56;289.66;297.56;331.06;278.66;278.36;327.76000000000005;335.06;248.06000000000003;241.92719264551067;267.8393353686513;273.8482719121499;292.76000000000005;6220000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6240000.0;0.02333333333333333;0.0;0.22233333333333333;0.07633333333333334;0.0;0.02333333333333333;0.0;10285.87109375;4799.60107421875;4433.14453125;22455.77734375;486552.6498729007;486901.7452760019;257774.33780816238;257774.33780816238;249116.1042129916;430477.46260093397;437352.68036330503;437869.15320432716;471708.256711685;527674.871524448;473568.887320711;437713.4967235476;444589.26801690354;465465.8864643596;455596.8419422081;404255.76280128816;477612.3141671828;437864.61894757615;437352.68036330503;229122.51738040973;259659.41789560125;443464.5659813663;195014.29766606833;195014.29766606833;271.18367053206714;1619811.293509122;893849.9597757884;203081.57314893778;264380.6755771739;0;5;6;33;20;20;0;15;100;97;1243957785045.1934;474462684770.33167;1045821282835.137;53994.72954800621;18965.037148067746;-0.0;5654.562262935522;3775239.737977116;816712.1698591814;0.0;889610.170890543;4.027658833126022;0.35339058693948966
5730;2019-06-17 16:30:45.107;638;642;213;212;189;38;54;-10;-25;26;744;247;-27;41;244;165;244;585;198;57;53;-253;628;356;361;136;361;303;629;149.0;-1.0;1230.0;507.0;0.0;54;83;71;1;0;0;1;0;0;0;1;1;1;0;0;22324.66796875;10248.427734375;4857.61376953125;4417.93359375;618.0;251477;546.0;0.0;Calculated values ==>;1560781845.107;336.96000000000004;337.36;294.46000000000004;294.36;292.06;276.96000000000004;273.955091788801;278.56;272.16;270.66;275.76000000000005;347.56000000000006;297.86;270.46000000000004;277.26000000000005;297.56;289.66;297.56;331.66;278.86;278.46000000000004;327.76000000000005;334.96000000000004;247.86;241.71165711629368;267.9596281332873;273.955091788801;292.96000000000004;6280000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6290000.0;0.024833333333333332;0.0;0.20500000000000002;0.0845;0.0;0.024833333333333332;0.0;10248.427734375;4857.61376953125;4417.93359375;22324.66796875;485756.9235868893;486217.69786237506;257886.86875236678;257482.72633884876;248915.1297278486;430412.23801567365;437465.24820655317;437798.07955487026;471840.61823089625;528015.6822171278;473674.0693322382;437485.64907481754;447516.57979027147;465320.7433433528;455429.6849068524;400872.70966892026;477910.7645944743;437977.1081470654;437293.7973737539;229122.51738040973;259240.94887492666;443445.0175510017;194338.87093036855;194338.87093036855;270.912804072832;1620184.4638867262;894021.0789326894;203155.33213331277;264461.1523675385;0;5;6;33;20;20;0;15;100;97;1244174085045.1934;474544584770.33167;1046002782835.137;49909.137768022854;21049.4693894435;-0.0;6033.38067334407;3776105.603538083;817045.6240803273;0.0;889707.5704150121;3.9434586166857435;0.35848101867408727
5731;2019-06-17 16:31:45.118;639;642;215;215;190;38;56;-7;-25;27;749;247;-26;22;244;165;244;590;197;57;55;-255;630;356;361;135;361;303;631;246.0;0.0;1257.0;472.0;0.0;49;74;71;1;0;0;1;0;0;0;1;1;1;1;0;22257.78125;10416.814453125;4679.89306640625;4363.9296875;616.0;251478;545.0;0.0;Calculated values ==>;1560781905.118;337.06;337.36;294.66;294.66;292.16;276.96000000000004;273.955091788801;278.76000000000005;272.46000000000004;270.66;275.86;348.06000000000006;297.86;270.56;275.36;297.56;289.66;297.56;332.16;278.86;278.66;327.66;334.76000000000005;247.66000000000003;241.49495122638035;267.9596281332873;273.955091788801;292.86;6300000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6310000.0;0.041;0.0;0.2095;0.07866666666666666;0.0;0.041;0.0;10416.814453125;4679.89306640625;4363.9296875;22257.78125;485680.91889478604;485999.9514536911;258584.23717063398;258584.23717063398;249183.55229821955;430412.23801567365;437806.89928523917;437798.07955487026;472070.4381999017;528538.3341833716;473674.0693322382;437642.0229114993;444821.6150417089;465320.7433433528;455429.6849068524;399636.33923813904;478419.5396100009;437977.1081470654;437636.28072910535;228704.35009887922;258404.02479325983;443425.911484777;195126.57951600425;195126.57951600425;271.2329271927727;1620556.0524084498;894193.3208559143;203228.52774395872;264540.64616225363;0;5;6;33;20;20;0;15;100;97;1244390724754.8972;474625899675.2205;1046184616164.8884;50839.67925814243;19532.880781543456;-0.0;9942.897749737145;3776945.330933957;817383.8723321027;0.0;889840.7304765589;4.127072353026783;0.3444583700814091
5732;2019-06-17 16:32:45.128;640;643;213;213;192;40;57;-2;-24;28;753;247;-26;26;244;166;243;592;196;59;57;-255;630;356;362;134;361;303;630;308.0;-1.0;1198.0;353.0;0.0;53;68;71;1;0;0;1;0;0;0;1;1;1;1;0;22554.55078125;10500.203125;4792.2841796875;4343.837890625;615.0;251479;544.0;0.0;Calculated values ==>;1560781965.128;337.16;337.46000000000004;294.46000000000004;294.46000000000004;292.36;277.16;273.955091788801;278.86;272.96000000000004;270.76000000000005;275.96000000000004;348.46000000000004;297.86;270.56;275.76000000000005;297.56;289.76000000000005;297.46000000000004;332.36;279.06;278.86;327.56;334.66;247.66000000000003;241.2770596917726;267.9596281332873;273.955091788801;292.76000000000005;6300000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;3030000.0;6300000.0;0.051333333333333335;0.0;0.1996666666666667;0.05883333333333333;0.0;0.051333333333333335;0.0;10500.203125;4792.2841796875;4343.837890625;22554.55078125;485823.68204258865;486251.30625404796;257828.47103174202;257828.47103174202;249925.5899045297;430412.23801567365;437749.2872906415;437953.82195464283;472299.7188790419;528956.2834829289;473674.0693322382;437642.0229114993;445394.99845677166;465320.7433433528;455569.43109120143;398987.27720211237;478835.6595632825;438090.06076039566;437749.2872906415;228286.1864045524;257985.5697089033;443621.83655424195;196526.70073738784;196526.70073738784;271.798540470297;1620929.5507480009;894367.6583871176;203301.10456788653;264619.5941284269;0;5;6;33;20;20;0;15;100;97;1244607660904.8628;474706613125.2077;1046366446464.8595;48204.948536378586;14537.430490558248;-0.0;12382.759443067021;3777770.8403940964;817667.8389125352;0.0;890026.8086276599;3.825824726509286;0.2854281940578021
5733;2019-06-17 16:33:45.119;639;643;212;212;190;39;59;0;-25;29;756;246;-26;25;245;166;243;594;196;59;58;-256;631;357;362;134;362;303;632;282.0;0.0;1192.0;281.0;0.0;52;62;69;1;0;0;1;0;0;0;1;1;1;1;0;22095.51953125;10201.3642578125;4766.73388671875;4290.296875;612.0;251480;543.0;0.0;Calculated values ==>;1560782025.119;337.06;337.46000000000004;294.36;294.36;292.16;277.06;274.0616903277293;279.06;273.16;270.66;276.06;348.76;297.76000000000005;270.56;275.66;297.66;289.76000000000005;297.46000000000004;332.56;279.06;278.96000000000004;327.46000000000004;334.36;247.56000000000003;241.2770596917726;267.9596281332873;274.0616903277293;292.76000000000005;6310000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6320000.0;0.047;0.0;0.19866666666666666;0.04683333333333333;0.0;0.047;0.0;10201.3642578125;4766.73388671875;4290.296875;22095.51953125;485571.4931555585;486033.69010895037;257311.7552122067;257311.7552122067;249143.59734744433;430346.717906069;438090.06076039566;437798.07955487026;472397.21216106473;529269.6464291925;473556.0469295574;437642.0229114993;445251.96559515793;465306.4224800408;455402.2042817116;398323.8781398661;478897.29421504773;438090.06076039566;437919.87830209354;227868.02628245065;256730.23209357203;443514.572875554;197609.96916767576;197609.96916767576;272.2371123115011;1621301.5788542936;894540.1455715008;203373.04489818946;264699.2406634575;0;5;6;33;20;20;0;15;100;97;1244824828324.635;474787001065.12335;1046548219194.6688;47717.3712635893;11516.532273652296;-0.0;11294.565729317635;3778570.073155358;817884.9227012225;0.0;890224.0900738997;3.66221947337935;0.26443039652151057
5734;2019-06-17 16:34:45.129;639;642;211;211;189;40;60;3;-25;29;758;245;-26;10;245;165;243;595;196;61;60;-255;629;357;363;134;362;303;630;280.0;-1.0;1077.0;272.0;0.0;58;58;68;1;0;0;1;0;0;0;1;1;1;0;0;22004.8359375;10088.64453125;4968.36474609375;4269.4931640625;610.0;251481;542.0;0.0;Calculated values ==>;1560782085.129;337.06;337.36;294.26000000000005;294.26000000000005;292.06;277.16;274.0616903277293;279.16;273.46000000000004;270.66;276.06;348.96000000000004;297.66;270.56;274.16;297.66;289.66;297.46000000000004;332.66;279.26000000000005;279.16;327.36;334.16;247.66000000000003;241.2770596917726;267.9596281332873;274.0616903277293;292.76000000000005;6290000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;6300000.0;0.04666666666666666;0.0;0.1795;0.04533333333333334;0.0;0.04666666666666666;0.0;10088.64453125;4968.36474609375;4269.4931640625;22004.8359375;485790.2420568955;486108.875227497;257025.53271463368;257025.53271463368;248875.41405628924;430346.717906069;438033.3197705455;437798.07955487026;472397.21216106473;529478.5084212946;473437.96359408915;437642.0229114993;443080.6557621375;465306.4224800408;455262.1006954997;399632.1392332228;479281.0914911853;438203.4745120459;438033.3197705455;227449.86971758792;255893.36323571714;443621.83655424195;197429.75476687768;197429.75476687768;272.1649816601462;1621669.1430669685;894709.2571586171;203444.38837043426;264780.380006355;0;5;6;33;20;20;0;15;100;97;1245042364574.6003;474867414465.1106;1046730049494.6399;43146.11429944466;11160.707707693848;-0.0;11228.166366837831;3779327.3950675484;818073.9311972036;0.0;890411.8107895768;3.3909388712553743;0.24354076356823487
5735;2019-06-17 16:35:45.109;637;641;212;212;189;40;62;3;-25;30;759;245;-26;29;245;165;243;595;199;61;61;-249;627;358;363;134;363;302;628;296.0;-1.0;832.0;448.0;0.0;60;48;67;1;0;0;1;0;0;0;1;1;1;1;0;21944.158203125;10028.8046875;4943.078125;4188.38916015625;609.0;251482;542.0;0.0;Calculated values ==>;1560782145.109;336.86;337.26;294.36;294.36;292.06;277.16;274.1680685717883;279.36;273.46000000000004;270.66;276.16;349.06000000000006;297.66;270.56;276.06;297.66;289.66;297.46000000000004;332.66;279.26000000000005;279.26000000000005;327.36;334.06;248.26000000000002;241.2770596917726;267.8393353686513;274.1680685717883;293.06;6270000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;6280000.0;0.04933333333333333;0.0;0.13866666666666666;0.07466666666666667;0.0;0.04933333333333333;0.0;10028.8046875;4943.078125;4188.38916015625;21944.158203125;485723.7266887611;486184.21035383;257540.37127766566;257540.37127766566;248955.0033680089;430280.9020939914;438373.2260056987;438024.4983934438;472494.68880147435;529659.2116147263;473568.887320711;437869.15320432716;446017.8014079234;465160.9749554807;455094.08618658455;400871.6416844773;479515.6413447403;438203.4745120459;438203.4745120459;227449.86971758792;255474.93562877487;444264.1320196399;194471.4930575892;194471.4930575892;270.9740830578057;1622035.2626043842;894876.8466870233;203514.84722904093;264862.94783185463;0;5;6;33;20;20;0;15;100;97;1245260091974.6697;474947787665.13617;1046911488994.6976;33772.68340657184;18651.183709166453;-0.0;12024.111085086532;3779968.1713853087;818322.2808149469;0.0;890605.5151787449;3.3636254377181576;0.2781425739639599
5736;2019-06-17 16:36:45.110;635;639;212;212;189;39;62;5;-25;30;760;245;-27;6;245;165;243;595;197;61;62;-232;631;356;361;134;361;302;632;-3.0;-1.0;947.0;456.0;0.0;53;41;64;1;0;0;1;0;0;0;1;1;1;0;0;21554.939453125;9887.58203125;4784.40869140625;4128.60986328125;607.0;251483;541.0;0.0;Calculated values ==>;1560782205.11;336.66;337.06;294.36;294.36;292.06;277.06;273.955091788801;279.36;273.66;270.66;276.16;349.16;297.66;270.46000000000004;273.76000000000005;297.66;289.66;297.46000000000004;332.66;279.26000000000005;279.36;327.26000000000005;333.86;249.96000000000004;241.2770596917726;267.8393353686513;273.955091788801;292.86;6310000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6320000.0;0.0;0.0;0.15783333333333335;0.076;0.0;0.0;0.0;9887.58203125;4784.40869140625;4128.60986328125;21554.939453125;484998.64078654745;485461.96462542575;257311.7552122067;257311.7552122067;248796.45144142112;430412.23801567365;438822.1517515752;438024.4983934438;472494.68880147435;529763.5573304285;473568.887320711;437713.4967235476;442699.92918233894;465451.58992337313;455429.6849068524;398323.8781398661;479046.03205111646;438653.9296755554;438822.1517515752;227031.71669481136;254638.09398592086;446072.423620007;193384.5518107266;194471.4930575892;270.5231643990978;1622397.7611259564;895042.8193423105;203584.15670929127;264944.0115729333;0;5;6;33;20;20;0;15;100;97;1245477295594.4072;475028189005.03906;1047092692014.4788;38612.33823563887;19204.27825750531;-0.0;0.0;3780571.3899517404;818637.7482553244;0.0;890705.7177743483;3.0752536988839565;0.317839088913969
5737;2019-06-17 16:37:45.110;635;639;214;213;190;39;63;7;-21;31;761;243;-27;31;245;164;243;596;194;61;63;-215;630;356;361;134;361;302;631;-2.0;0.0;948.0;500.0;0.0;53;33;62;1;0;0;1;0;0;0;1;1;1;0;0;21299.833984375;9697.3740234375;4779.63037109375;4083.32861328125;605.0;251484;540.0;0.0;Calculated values ==>;1560782265.11;336.66;337.06;294.56;294.46000000000004;292.16;277.06;273.955091788801;279.46000000000004;273.86;271.06;276.26000000000005;349.26;297.46000000000004;270.46000000000004;276.26000000000005;297.66;289.56;297.46000000000004;332.76000000000005;279.26000000000005;279.46000000000004;327.16;333.66;251.66000000000003;241.2770596917726;267.8393353686513;273.955091788801;292.56;6300000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6310000.0;0.0;0.0;0.158;0.08333333333333333;0.0;0.0;0.0;9697.3740234375;4779.63037109375;4083.32861328125;21299.833984375;485108.744239889;485571.4931555585;258175.64794276588;257770.41206345925;249183.55229821955;430412.23801567365;438989.9883500334;438642.8229465016;472592.1488768574;529867.8939616912;473332.91330946685;437713.4967235476;446301.07743510534;465451.58992337313;455289.7775501878;398987.27720211237;479312.0255559986;438653.9296755554;438989.9883500334;226613.5671989835;253801.27034056993;447864.6671718588;193433.76374809255;194471.4930575892;270.54330508037845;1622754.8842379355;895206.027309433;203652.5895299293;265023.7118984541;0;5;6;33;20;20;0;15;100;97;1245693895594.4072;475108589005.03906;1047273892014.4788;38743.03135334863;21202.57528531385;-0.0;0.0;3781216.018031649;818974.472034848;0.0;890705.7177743483;3.2297699946132385;0.33668510378678546
5738;2019-06-17 16:38:45.111;635;639;212;212;189;38;64;9;-6;31;762;243;-12;12;245;164;243;598;201;61;64;-199;634;356;361;133;361;301;635;-1.0;-1.0;987.0;402.0;0.0;50;25;59;1;0;0;1;0;0;0;1;1;1;0;0;21203.21484375;9659.0693359375;4760.3154296875;4019.29370117188;604.0;251485;539.0;0.0;Calculated values ==>;1560782325.111;336.66;337.06;294.36;294.36;292.06;276.96000000000004;273.955091788801;279.56;274.06;272.56;276.26000000000005;349.36;297.46000000000004;271.96000000000004;274.36;297.66;289.56;297.46000000000004;332.96000000000004;279.26000000000005;279.56;327.06;333.56;253.26000000000002;241.05796691057077;267.7187500070086;273.955091788801;293.26000000000005;6340000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;6350000.0;0.0;0.0;0.16449999999999998;0.06699999999999999;0.0;0.0;0.0;9659.0693359375;4760.3154296875;4019.29370117188;21203.21484375;484667.70097235066;485132.7601432997;257143.64489863985;257143.64489863985;248679.16018550788;430412.23801567365;439157.44328511844;441133.5214113407;472723.10170879104;530048.2812349753;473464.00318642677;440233.639942548;443779.4857613598;465451.58992337313;455289.7775501878;271789.0691762236;479139.6592763123;438653.9296755554;439157.44328511844;226195.42121513622;253382.8652305231;449715.82712283364;195313.56595124264;194471.4930575892;271.3087177127963;1623109.082215684;895367.3336929354;203720.1125081007;265103.2127720063;0;5;6;33;20;20;0;15;100;97;1245910499205.0063;475188690340.2606;1047454795029.9791;40437.382673186126;17044.951498496594;-0.0;0.0;3781875.8658143077;819293.206737751;0.0;890705.7177743483;3.1174866612698415;0.31645481391871694
5739;2019-06-17 16:39:45.141;637;639;212;212;188;38;65;10;6;32;762;244;1;40;245;163;243;599;201;62;64;-184;629;357;362;133;362;301;630;293.0;-1.0;974.0;318.0;0.0;48;16;56;1;0;0;1;0;0;0;1;1;1;0;0;20585.03515625;9341.5380859375;4615.36669921875;3969.40991210938;603.0;251486;538.0;0.0;Calculated values ==>;1560782385.141;336.86;337.06;294.36;294.36;291.96000000000004;276.96000000000004;274.0616903277293;279.66;274.16;273.76000000000005;276.36;349.36;297.56;273.26000000000005;277.16;297.66;289.46000000000004;297.46000000000004;333.06;279.36;279.56;326.96000000000004;333.46000000000004;254.76000000000002;241.05796691057077;267.7187500070086;274.0616903277293;293.26000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;6300000.0;0.04883333333333333;0.0;0.16233333333333333;0.053000000000000005;0.0;0.04883333333333333;0.0;9341.5380859375;4615.36669921875;3969.40991210938;20585.03515625;485504.7168191721;485680.91889478604;257425.41144112896;257425.41144112896;248528.91533281832;430346.717906069;439102.8052736417;442906.0156806056;472820.39598721155;530048.2812349753;473581.8329554858;442171.7392844028;447755.4656965252;465306.4224800408;454981.4033238106;399632.1392332228;479873.08055375377;438598.19827211706;438934.9886892516;225777.27872811773;252964.46457616048;451269.30121400836;197910.6670623616;197910.6670623616;272.3572993433732;1623457.491749893;895525.7512572398;203786.71832444466;265181.3825217188;0;5;6;33;20;20;0;15;100;97;1246127507654.9028;475268530240.2226;1047635485329.8931;39770.911592361605;13428.007610037279;-0.0;11770.021039446461;3782544.602467428;819547.2750341974;0.0;890803.8503247179;3.624221784511867;0.2760049475914306
5740;2019-06-17 16:40:45.112;638;640;210;210;188;39;66;11;11;32;762;243;7;26;246;163;243;597;201;62;65;-169;631;356;361;133;361;301;632;156.0;-1.0;965.0;362.0;0.0;47;13;53;1;0;0;1;0;0;0;1;1;1;0;0;20294.90625;9188.578125;4656.2392578125;3946.79272460938;602.0;251487;537.0;0.0;Calculated values ==>;1560782445.112;336.96000000000004;337.16;294.16;294.16;291.96000000000004;277.06;273.955091788801;279.76000000000005;274.26000000000005;274.26000000000005;276.36;349.36;297.46000000000004;273.86;275.76000000000005;297.76000000000005;289.46000000000004;297.46000000000004;332.86;279.36;279.66;326.86;333.36;256.26000000000005;241.05796691057077;267.7187500070086;273.955091788801;293.26000000000005;6310000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;6320000.0;0.026000000000000002;0.0;0.16083333333333333;0.060333333333333336;0.0;0.026000000000000002;0.0;9188.578125;4656.2392578125;3946.79272460938;20294.90625;485428.44978752616;485605.0640929715;256519.1241580767;256519.1241580767;248451.03383019942;430412.23801567365;439491.22312496265;443634.4727813241;472820.39598721155;530048.2812349753;473464.00318642677;443052.165307785;445787.09707870026;465582.3289076539;455149.7080012845;398323.8781398661;479343.0914851941;438822.1517515752;439324.5203113631;225359.1397227605;252546.06836287308;452812.9799559104;197088.4526060859;197088.4526060859;272.02423231138994;1623797.9932727097;895680.0942570278;203852.65479499736;265258.6085606691;0;5;6;33;20;20;0;15;100;97;1246344302819.7441;475348291670.16425;1047815998039.761;39652.818244850816;15428.71315010608;-0.0;6298.1377603372075;3783206.14698112;819787.6314785641;0.0;890954.3455400775;3.4499221141142926;0.302516157287677
5741;2019-06-17 16:41:45.112;639;640;210;209;186;38;66;12;12;32;761;242;10;53;246;163;243;597;204;62;66;-156;629;356;361;134;361;302;630;-2.0;-1.0;1078.0;377.0;0.0;44;7;52;1;0;0;1;0;0;0;1;1;1;0;0;19977.484375;9094.3623046875;4449.46240234375;3919.8017578125;600.0;251488;536.0;0.0;Calculated values ==>;1560782505.112;337.06;337.16;294.16;294.06;291.76000000000005;276.96000000000004;273.955091788801;279.76000000000005;274.36;274.36;276.36;349.26;297.36;274.16;278.46000000000004;297.76000000000005;289.46000000000004;297.46000000000004;332.86;279.36;279.76000000000005;326.76000000000005;333.16;257.56;241.2770596917726;267.8393353686513;273.955091788801;293.56;6290000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6300000.0;0.0;0.0;0.17966666666666667;0.06283333333333334;0.0;0.0;0.0;9094.3623046875;4449.46240234375;3919.8017578125;19977.484375;485790.2420568955;485823.68204258865;256628.73665623376;256234.93004060583;247841.03294993876;430412.23801567365;439491.22312496265;443576.6592147222;472689.592463476;529867.8939616912;473214.8347337811;443285.3374463631;449367.78088530374;465582.3289076539;455149.7080012845;399632.1392332228;479577.35808584467;438822.1517515752;439491.22312496265;224941.0041839467;251709.28920128586;453976.79153022036;197123.64991036686;197088.4526060859;272.03834936682614;1624133.596527918;895832.4520939419;203918.20974901755;265334.4894078371;0;5;6;33;20;20;0;15;100;97;1246560902819.7441;475428391670.16425;1047996898039.761;44279.390671682515;16138.93906511413;-0.0;0.0;3783905.5820554243;820050.6952470243;0.0;891006.8300214137;3.4596668600548437;0.3455105420038441
5742;2019-06-17 16:42:48.103;640;641;211;210;188;39;68;14;12;33;760;240;11;39;246;163;243;598;213;63;67;-144;634;357;362;135;362;304;635;262.0;-1.0;1137.0;523.0;0.0;49;4;53;1;0;0;1;0;0;0;1;1;1;0;0;20280.28515625;9234.7607421875;4759.67626953125;3923.63500976562;599.0;251489;536.0;0.0;Calculated values ==>;1560782568.103;337.16;337.26;294.26000000000005;294.16;291.96000000000004;277.06;274.0616903277293;279.96000000000004;274.56;274.36;276.46000000000004;349.16;297.16;274.26000000000005;277.06;297.76000000000005;289.46000000000004;297.46000000000004;332.96000000000004;279.46000000000004;279.86;326.76000000000005;333.06;258.76000000000005;241.49495122638035;268.0796299477929;274.0616903277293;294.46000000000004;6340000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6350000.0;0.043666666666666666;0.0;0.18949999999999997;0.08716666666666667;0.0;0.043666666666666666;0.0;9234.7607421875;4759.67626953125;3923.63500976562;20280.28515625;485386.03606715903;485419.8611230313;256748.81853149168;256356.91010161527;248335.3341838768;430346.717906069;439603.98589291424;443168.68479859125;472656.1521691498;529611.0691093424;472714.5398191165;443022.0508540321;447045.31445274205;465437.41611875535;454981.4033238106;271789.0691762236;479139.6592763123;438766.78764047986;439437.3001688844;224941.0041839467;251290.9062238717;455037.87817915034;197440.33240361128;197440.33240361128;272.16921741617784;1624485.8016887526;895992.809009038;203986.83001636932;265415.05785971216;0;5;6;33;20;20;0;15;100;97;1246788615284.5166;475513114565.0796;1048187760769.5703;46565.522778848695;22453.91940676782;-0.0;10567.20092575026;3784700.3614911805;820388.3345172429;0.0;891099.2798204205;4.441696797285987;0.4096020573899187
5743;2019-06-17 16:43:45.123;642;643;214;214;188;40;69;15;13;33;760;241;11;50;246;163;243;602;223;63;68;-135;637;358;363;135;363;304;638;125.0;-1.0;1091.0;450.0;0.0;50;1;55;1;0;0;1;0;0;0;1;1;1;0;0;20611.5;9407.466796875;4743.4033203125;3926.50854492188;598.0;251490;535.0;0.0;Calculated values ==>;1560782625.123;337.36;337.46000000000004;294.56;294.56;291.96000000000004;277.16;274.1680685717883;280.06;274.66;274.46000000000004;276.46000000000004;349.16;297.26000000000005;274.26000000000005;278.16;297.76000000000005;289.46000000000004;297.46000000000004;333.36;279.46000000000004;279.96000000000004;326.66;332.96000000000004;259.66;241.49495122638035;268.0796299477929;274.1680685717883;295.46000000000004;6370000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6380000.0;0.020833333333333332;0.0;0.18183333333333335;0.075;0.0;0.020833333333333332;0.0;9407.466796875;4743.4033203125;3926.50854492188;20611.5;485344.27320016705;485378.40912603046;257770.97006859782;257770.97006859782;248220.95375261497;430280.9020939914;439550.530927348;443315.08579407755;472656.1521691498;529611.0691093424;472833.1231799167;443022.0508540321;448583.2367254159;465292.22471119097;454812.6628188586;271422.44516539417;479383.43373342126;438542.5783408282;439383.49124631356;224522.8720964353;250872.52762923925;455955.4246708584;197985.42207933342;197985.42207933342;272.39118522339606;1624809.6419094233;896140.445094305;204048.9987921108;265490.3169705499;0;5;6;33;20;20;0;15;100;97;1246995312784.4475;475590091565.05383;1048361101569.5123;44609.11051879764;19347.750194364373;-0.0;5029.126440978753;3785422.4139340823;820719.3805172233;0.0;891222.7940684974;3.8161499210467418;0.3869468997553336
5744;2019-06-17 16:44:45.134;644;645;216;216;191;40;70;17;14;34;761;243;13;47;246;163;244;604;220;64;69;-127;632;359;363;133;363;305;633;297.0;0.0;1170.0;381.0;0.0;54;1;56;1;0;0;1;0;0;0;1;1;1;0;0;20975.517578125;9360.1982421875;4887.1669921875;3924.46362304688;596.0;251491;534.0;0.0;Calculated values ==>;1560782685.134;337.56000000000006;337.66;294.76000000000005;294.76000000000005;292.26000000000005;277.16;274.27422755570615;280.16;274.86;274.56;276.56;349.26;297.46000000000004;274.46000000000004;277.86;297.76000000000005;289.46000000000004;297.56;333.56;279.56;280.06;326.56;332.76000000000005;260.46000000000004;241.05796691057077;268.19934244402924;274.27422755570615;295.16;6320000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6330000.0;0.0495;0.0;0.19499999999999998;0.0635;0.0;0.0495;0.0;9360.1982421875;4887.1669921875;3924.46362304688;20975.517578125;486176.34298635;486210.258275807;258874.40512590337;258874.40512590337;249452.15208367328;430214.79039162316;439717.1983153084;443257.1847228264;473014.93639070686;529639.2875359172;472938.3775828188;443110.4695693885;447978.07099077606;465292.22471119097;454643.4832580543;398331.89929187;480262.54637611966;438711.5355410296;439550.530927348;224104.74344509715;250035.78352995744;457088.62035273004;199474.57119707944;199474.57119707944;272.987401497136;1625156.2639258658;896296.8709761931;204114.43555488857;265570.58643673453;0;5;6;33;20;20;0;15;100;97;1247213152715.0151;475670506305.2634;1048543835064.9885;47537.609637520654;16358.492121383813;-0.0;11883.760006648296;3786190.4440504313;821016.9870885003;0.0;891363.7606283937;4.1701835495001465;0.35981881554986234
5745;2019-06-17 16:45:45.124;646;647;215;215;191;40;71;19;18;34;763;242;19;40;246;163;244;604;226;64;70;-122;638;358;363;131;363;305;639;-1.0;-1.0;1178.0;242.0;0.0;57;1;57;1;0;0;1;0;0;0;1;1;1;0;0;21302.28515625;9521.689453125;4995.33349609375;3932.55029296875;594.0;251492;533.0;0.0;Calculated values ==>;1560782745.124;337.76;337.86;294.66;294.66;292.26000000000005;277.16;274.1680685717883;280.26000000000005;275.06;274.96000000000004;276.56;349.46000000000004;297.36;275.06;277.16;297.76000000000005;289.46000000000004;297.56;333.56;279.56;280.16;326.46000000000004;332.56;260.96000000000004;240.61611355647437;268.19934244402924;274.1680685717883;295.76000000000005;6380000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6390000.0;0.0;0.0;0.19633333333333333;0.04033333333333333;0.0;0.0;0.0;9521.689453125;4995.33349609375;3932.55029296875;21302.28515625;485809.0447693023;485843.46682394884;258114.35228266637;258114.35228266637;249213.35133529434;430280.9020939914;439883.4970131265;443841.7334455326;473275.31562819314;529848.3059433332;472819.72876042995;443987.30161898106;446994.97740117426;465292.22471119097;454812.6628188586;271883.02801794745;479564.24007692904;438711.5355410296;439717.1983153084;223686.61821467688;249199.05678690012;457909.7895420512;199877.79099374686;199474.57119707944;273.1425809879761;1625508.5202295377;896454.1938155018;204179.89975834644;265652.9268817882;0;5;6;33;20;20;0;15;100;97;1247430916415.0498;475749693105.276;1048726804565.0176;47898.2540347006;10407.290608114941;-0.0;0.0;3786985.610364682;821239.99810325;0.0;891462.775456576;3.160265220091479;0.3150941723035548
5746;2019-06-17 16:46:48.125;648;649;214;214;189;39;71;21;21;35;767;243;23;53;247;162;244;608;227;64;71;-119;639;358;363;129;363;305;641;-1.0;-1.0;1213.0;200.0;0.0;57;1;58;1;0;0;1;0;0;0;1;1;1;0;0;21203.650390625;9631.056640625;5003.4921875;3931.05688476562;592.0;251493;532.0;0.0;Calculated values ==>;1560782808.125;337.96000000000004;338.06000000000006;294.56;294.56;292.06;277.06;274.1680685717883;280.26000000000005;275.26000000000005;275.26000000000005;276.66;349.86;297.46000000000004;275.46000000000004;278.46000000000004;297.86;289.36;297.56;333.96000000000004;279.56;280.26000000000005;326.36;332.36;261.26000000000005;240.16925963744896;268.19934244402924;274.1680685717883;295.86;6390000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3050000.0;6409999.999999999;0.0;0.0;0.2021666666666667;0.03333333333333333;0.0;0.0;0.0;9631.056640625;5003.4921875;3931.05688476562;21203.650390625;485986.83994089207;485912.6748930944;257602.3906711043;257602.3906711043;248448.6078158961;430280.9020939914;439883.4970131265;444277.7674123518;473631.5180336029;530266.2318028542;472938.3775828188;444567.3504985989;448813.5830089952;465423.3653177346;454671.7010468359;271761.16889317863;479926.1833037256;438711.5355410296;439883.4970131265;223268.49639005636;248362.34728340767;458524.55740303517;200358.14114474447;199474.57119707944;273.3319525461725;1625880.4530687472;896621.7830037329;204248.7074132401;265740.4179951448;0;5;6;33;20;20;0;15;100;97;1247659610044.7866;475831594405.18176;1048918957614.7965;49312.417777101284;8605.54720860969;-0.0;0.0;3787836.2172435387;821406.3630746269;0.0;891462.775456576;3.119637779741111;0.30334906875374923
5747;2019-06-17 16:47:45.115;651;651;213;213;189;40;72;22;21;35;773;242;22;44;247;162;244;609;228;65;72;-116;642;358;363;128;363;305;643;-1.0;-1.0;1269.0;315.0;0.0;62;1;60;1;0;0;1;0;0;0;1;1;1;0;0;21604.876953125;9793.314453125;5197.93701171875;3947.26928710938;591.0;251494;531.0;0.0;Calculated values ==>;1560782865.115;338.26;338.26;294.46000000000004;294.46000000000004;292.06;277.16;274.1680685717883;280.36;275.36;275.26000000000005;276.66;350.46000000000004;297.36;275.36;277.56;297.86;289.36;297.56;334.06;279.66;280.36;326.26000000000005;332.26000000000005;261.56;239.943914813709;268.19934244402924;274.1680685717883;295.96000000000004;6420000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3050000.0;6430000.0;0.0;0.0;0.2115;0.0525;0.0;0.0;0.0;9793.314453125;5197.93701171875;3947.26928710938;21604.876953125;486090.99615102884;485982.3678135203;257098.63528911417;257098.63528911417;248372.91686444468;430280.9020939914;440049.43056880176;444277.7674123518;473760.833029134;530892.8472578947;472819.72876042995;444422.66845152143;447557.86663498206;465423.3653177346;454671.7010468359;271405.5102926947;479842.47410683415;438880.1015656627;440049.43056880176;222850.3779558165;247943.99896000302;458979.814315617;199557.0157736731;199474.57119707944;273.0158101609556;1626219.2944539872;896775.5322966243;204311.06655332487;265821.16514100047;0;5;6;33;20;20;0;15;100;97;1247866483744.8213;475904826555.19403;1049092777114.8256;51758.438971580545;13619.696923452055;-0.0;0.0;3788636.2211500765;821582.2820556405;0.0;891462.775456576;3.452124733041262;0.35653366918002066
5748;2019-06-17 16:48:45.096;653;654;212;212;188;39;72;23;20;36;778;243;20;55;247;161;244;614;221;65;72;-113;648;358;363;134;363;304;649;-1.0;-1.0;1232.0;440.0;0.0;62;100;59;1;0;0;1;0;0;0;1;1;0;0;0;20679.939453125;9876.75390625;5290.88671875;2992.38452148438;591.0;251495;530.0;0.0;Calculated values ==>;1560782925.096;338.46000000000004;338.56000000000006;294.36;294.36;291.96000000000004;277.06;274.1680685717883;280.36;275.46000000000004;275.16;276.76000000000005;350.96000000000004;297.46000000000004;275.16;278.66;297.86;289.26000000000005;297.56;334.56;279.66;280.36;326.16;332.26000000000005;261.86;241.2770596917726;268.0796299477929;274.1680685717883;295.26000000000005;6480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6490000.000000001;0.0;0.0;0.20533333333333334;0.07333333333333333;0.0;0.0;0.0;9876.75390625;5290.88671875;2992.38452148438;20679.939453125;485726.47037538525;485761.9452403314;256394.06988217897;256394.06988217897;247812.3600882487;430280.9020939914;440049.43056880176;444333.52089386596;473079.2034362849;531489.9788147744;473070.1014623026;444333.52089386596;449275.13823886396;465423.3653177346;454530.5711204003;270734.3106353687;479891.32644571824;438880.1015656627;440049.43056880176;222432.26289678228;247943.99896000302;458343.3876294556;198618.57663924695;199474.57119707944;272.64352993533197;1626571.5563387934;896939.3976256817;204368.878688703;265908.54432650283;0;5;6;33;20;20;0;15;100;97;1248084214774.6274;475983401665.1241;1049275419259.663;50453.46855361511;19046.486139281966;-0.0;0.0;3789487.7173194946;821854.41404516;0.0;891462.775456576;3.8270847166944395;0.4090912183887906
5749;2019-06-17 16:49:45.116;658;657;213;213;187;39;73;24;5;36;781;241;7;52;247;161;245;617;228;65;73;-111;646;358;364;139;363;304;647;287.0;-1.0;1345.0;403.0;0.0;64;100;58;1;0;0;1;0;0;0;1;1;0;0;0;20544.970703125;9782.5439453125;5284.54443359375;2977.15551757812;589.0;251496;530.0;0.0;Calculated values ==>;1560782985.116;338.96000000000004;338.86;294.46000000000004;294.46000000000004;291.86;277.06;274.1680685717883;280.46000000000004;275.56;273.66;276.76000000000005;351.26;297.26000000000005;273.86;278.36;297.86;289.26000000000005;297.66;334.86;279.66;280.46000000000004;326.16;332.06;262.06;242.35481222062532;268.0796299477929;274.1680685717883;295.96000000000004;6459999.999999999;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3040000.0;6470000.0;0.04783333333333333;0.0;0.22416666666666665;0.06716666666666667;0.0;0.04783333333333333;0.0;9782.5439453125;5284.54443359375;2977.15551757812;20544.970703125;486662.13311544026;486410.69594113255;256884.25853451187;256884.25853451187;247549.15300922125;430280.9020939914;439997.1383431077;442137.2501143532;472424.9728513876;531802.8519403378;472833.1231799167;442433.1482669151;448860.518063585;465423.3653177346;454530.5711204003;271509.01983835094;480569.48521944316;438656.3963097951;439997.1383431077;222432.26289678228;247107.31509690773;457757.87741369853;199591.83348828624;199591.83348828624;273.0295821057262;1626915.2117702921;897103.2797168867;204418.64143773503;265996.70229560864;0;5;6;33;20;20;0;15;100;97;1248302387474.558;476065328965.098;1049457880059.605;54370.59756034334;17340.15261699019;-0.0;11499.387082222293;3790361.5423814612;822157.7371086958;0.0;891558.6356249726;4.611450484537508;0.4162840630774398
5750;2019-06-17 16:50:45.127;660;660;215;214;188;39;74;25;-10;37;778;238;-11;52;247;161;245;620;223;65;73;-109;651;358;363;140;363;303;652;-1.0;0.0;1374.0;247.0;0.0;67;100;57;1;0;0;1;0;0;0;1;1;0;0;0;20657.240234375;9762.0126953125;5510.3427734375;2959.27954101562;588.0;251497;529.0;0.0;Calculated values ==>;1560783045.127;339.16;339.16;294.66;294.56;291.96000000000004;277.06;274.1680685717883;280.56;275.66;272.16;276.86;350.96000000000004;296.96000000000004;272.06;278.36;297.86;289.26000000000005;297.66;335.16;279.66;280.46000000000004;326.06;331.96000000000004;262.26000000000005;242.56692532238324;267.9596281332873;274.1680685717883;295.46000000000004;6509999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6520000.0;0.0;0.0;0.229;0.04116666666666667;0.0;0.0;0.0;9762.0126953125;5510.3427734375;2959.27954101562;20657.240234375;486409.9880332256;486301.9717027423;257394.5054739259;257007.15673152308;247703.7471714493;430280.9020939914;440380.2161781285;440102.7751569699;472391.7460337592;531565.1381811216;472609.65142417647;439951.1449090409;449045.67269265273;465423.3653177346;454530.5711204003;270954.32963426725;480440.0278202671;438880.1015656627;440215.0024765854;222014.15119762826;246688.97952812296;457803.4199825874;200273.52559720672;199591.83348828624;273.2986345262612;1627258.626476822;897266.1808823891;204468.1207995725;266086.6761814238;0;5;6;33;20;20;0;15;100;97;1248520527460.1267;476149044310.3162;1049640013445.0797;54920.89814918577;10601.647318864838;-0.0;0.0;3791272.4718211996;822390.6281309626;0.0;891654.4814194157;3.593893001530253;0.3486353029299426
5751;2019-06-17 16:51:45.117;662;662;216;216;190;38;73;24;-15;37;771;238;-21;35;247;161;245;622;214;65;73;-108;650;357;362;141;362;303;651;140.0;-1.0;1423.0;179.0;0.0;64;100;56;1;0;0;1;0;0;0;1;1;0;0;0;20529.45703125;9702.2880859375;5368.6689453125;2935.73168945312;586.0;251498;528.0;0.0;Calculated values ==>;1560783105.117;339.36;339.36;294.76000000000005;294.76000000000005;292.16;276.96000000000004;274.0616903277293;280.46000000000004;275.56;271.66;276.86;350.26;296.96000000000004;271.06;276.66;297.86;289.26000000000005;297.66;335.36;279.66;280.46000000000004;325.96000000000004;331.76000000000005;262.36;242.77792619122317;267.9596281332873;274.0616903277293;294.56;6500000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6509999.999999999;0.02333333333333333;0.0;0.23716666666666666;0.029833333333333333;0.0;0.02333333333333333;0.0;9702.2880859375;5368.6689453125;2935.73168945312;20529.45703125;486805.2594189;486697.6691243058;257839.12776931757;257839.12776931757;248413.12684479993;430346.717906069;440431.9404890446;439341.82880185475;472260.1919623333;530835.221780368;472609.65142417647;438419.19255376846;446673.19854750636;465568.3016696177;454700.04539168015;271062.5862576267;480852.7925117973;439102.8052736417;440431.9404890446;221596.04284303306;245852.32104278926;457747.1737472935;200743.19115385678;200743.19115385678;273.4789736865679;1627601.7917503437;897428.3563551742;204517.23770565196;266177.3195026893;0;5;6;33;20;20;0;15;100;97;1248737991210.1614;476233330260.32965;1049821783145.1086;56587.64356218352;7667.285480704195;-0.0;5592.737484487715;3792201.5547959674;822542.8438641321;0.0;891701.0797974363;3.878984504634011;0.315154167028462
5752;2019-06-17 16:52:45.128;662;663;215;215;190;39;74;25;-21;37;763;239;-25;38;247;161;245;622;213;65;74;-108;651;357;362;142;362;303;652;206.0;-1.0;1361.0;191.0;0.0;67;100;55;1;0;0;1;0;0;0;1;1;0;0;0;20583.95703125;9626.0595703125;5486.71875;2944.00830078125;585.0;251499;527.0;0.0;Calculated values ==>;1560783165.128;339.36;339.46000000000004;294.66;294.66;292.16;277.06;274.0616903277293;280.56;275.66;271.06;276.86;349.46000000000004;297.06;270.66;276.96000000000004;297.86;289.26000000000005;297.66;335.36;279.66;280.56;325.86;331.66;262.36;242.98782864720522;267.9596281332873;274.0616903277293;294.46000000000004;6509999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6520000.0;0.034333333333333334;0.0;0.22683333333333333;0.03183333333333333;0.0;0.034333333333333334;0.0;9626.0595703125;5486.71875;2944.00830078125;20583.95703125;486697.6691243058;486733.81845418335;257394.5054739259;257394.5054739259;248376.10906091583;430346.717906069;440596.4608192194;438419.19255376846;472128.42060986464;530000.5021584429;472728.16887992056;437798.07955487026;447095.7395217318;465568.3016696177;454700.04539168015;270954.32963426725;480738.0213920335;439102.8052736417;440596.4608192194;221177.93781777218;245433.99809710225;457588.575138376;200654.7841252627;200654.7841252627;273.4442563597376;1627944.46634589;897589.4554481761;204566.24452177304;266267.79765131336;0;5;6;33;20;20;0;15;100;97;1248955231029.8645;476318245825.2136;1050003616474.8601;53932.89331186606;8179.059013917439;-0.0;8237.997566492513;3793122.728119479;822674.9209444331;0.0;891816.3570529931;3.8960392770047982;0.3039806376995078
5753;2019-06-17 16:53:45.118;661;663;216;215;190;38;74;25;-24;37;755;240;-26;24;247;161;246;624;214;65;75;-108;655;357;362;142;362;303;656;-1.0;-1.0;1422.0;230.0;0.0;65;100;54;1;0;0;1;0;0;0;1;1;0;0;0;20558.54296875;9671.2158203125;5490.041015625;2944.15087890625;584.0;251500;526.0;0.0;Calculated values ==>;1560783225.118;339.26;339.46000000000004;294.76000000000005;294.66;292.16;276.96000000000004;274.0616903277293;280.56;275.66;270.76000000000005;276.86;348.66;297.16;270.56;275.56;297.86;289.26000000000005;297.76000000000005;335.56;279.66;280.66;325.76000000000005;331.56;262.36;242.98782864720522;267.9596281332873;274.0616903277293;294.56;6550000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6559999.999999999;0.0;0.0;0.23700000000000002;0.03833333333333333;0.0;0.0;0.0;9671.2158203125;5490.041015625;2944.15087890625;20558.54296875;486121.9006778242;486302.7711252121;257569.31893070482;257182.85783924145;248229.3802928716;430346.717906069;440596.4608192194;437953.82195464283;472128.42060986464;529165.2014758766;472846.6234936899;437642.0229114993;445108.7251088686;465568.3016696177;454700.04539168015;271067.11433630757;480576.746377309;439102.8052736417;440760.6321181403;220759.83610629753;245015.67932991832;457588.575138376;200210.17029604616;200654.7841252627;273.2693679537271;1628287.2633702501;897750.2392746855;204615.30433694605;266359.2554038751;0;5;6;33;20;20;0;15;100;97;1249172394829.899;476403431625.2272;1050185386174.889;56345.24544308741;9866.172185622643;-0.0;0.0;3794041.559445168;822825.2728082987;0.0;891884.9955910615;3.6569967753019177;0.3381178634489474
5754;2019-06-17 16:54:45.129;662;663;218;218;191;38;75;25;-24;37;749;241;-25;28;247;162;246;626;210;65;75;-107;652;358;363;143;363;304;653;296.0;-1.0;1410.0;390.0;0.0;68;100;53;1;0;0;1;0;0;0;1;1;0;0;0;20612.97265625;9502.8876953125;5446.421875;2947.517578125;583.0;251501;525.0;0.0;Calculated values ==>;1560783285.129;339.36;339.46000000000004;294.96000000000004;294.96000000000004;292.26000000000005;276.96000000000004;274.1680685717883;280.66;275.66;270.76000000000005;276.86;348.06000000000006;297.26000000000005;270.66;275.96000000000004;297.86;289.36;297.76000000000005;335.76000000000005;279.66;280.66;325.66;331.46000000000004;262.46000000000004;243.1966462407574;268.0796299477929;274.1680685717883;294.16;6520000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6530000.0;0.04933333333333333;0.0;0.235;0.065;0.0;0.04933333333333333;0.0;9502.8876953125;5446.421875;2947.517578125;20612.97265625;486589.982855326;486626.20063454425;258517.13538131648;258517.13538131648;248677.20606492469;430280.9020939914;440545.07506360364;437727.04723144654;471996.43091952;528461.3794440429;472833.1231799167;437570.5891863215;445484.3388220789;465423.3653177346;454671.7010468359;271391.3362836203;481218.250197009;438880.1015656627;440545.07506360364;220341.7376933702;244597.3647265701;457532.21719713585;199805.0854272317;199805.0854272317;273.11386929162654;1628630.4222342495;897910.0527641999;204664.410575181;266450.4093029907;0;5;6;33;20;20;0;15;100;97;1249389934704.6016;476488947300.1103;1050367519559.6401;55911.661023990484;16752.26356504377;-0.0;11876.506155394349;3794977.2051680554;823047.1337729723;0.0;891983.9846202168;4.723766399666518;0.3895292444362689
5755;2019-06-17 16:55:45.119;662;663;219;219;193;39;76;25;-23;37;744;241;-25;24;247;162;246;625;205;65;76;-106;653;357;362;143;362;304;653;15.0;-1.0;1297.0;331.0;0.0;68;100;54;1;0;0;1;0;0;0;1;1;0;0;0;20596.375;9641.79296875;5572.673828125;2951.73193359375;581.0;251502;524.0;0.0;Calculated values ==>;1560783345.119;339.36;339.46000000000004;295.06;295.06;292.46000000000004;277.06;274.0616903277293;280.76000000000005;275.66;270.86;276.86;347.56000000000006;297.26000000000005;270.66;275.56;297.86;289.36;297.76000000000005;335.66;279.66;280.76000000000005;325.56;331.26000000000005;262.56;243.1966462407574;268.0796299477929;274.0616903277293;293.66;6530000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6530000.0;0.0025;0.0;0.21616666666666667;0.05516666666666667;0.0;0.0025;0.0;9641.79296875;5572.673828125;2951.73193359375;20596.375;486482.2004292164;486626.20063454425;258914.92102982773;258914.92102982773;249357.84968003596;430346.717906069;440924.4576432406;437883.18805776763;471996.43091952;527938.4097321841;472833.1231799167;437570.5891863215;444910.62925437774;465568.3016696177;454840.80745482986;271281.98436033085;481069.67424356175;439102.8052736417;440924.4576432406;219923.6425635755;243760.74795305103;457634.7966297773;199341.1774140632;199341.1774140632;272.9261702144744;1628973.7762295678;898069.5651799248;204713.56279438437;266542.2197962318;0;5;6;33;20;20;0;15;100;97;1249607398454.6362;476574733000.1239;1050549889159.6692;51564.83130081411;14249.197993400228;-0.0;603.9582005729435;3795872.693331332;823305.4362284149;0.0;892087.971155888;3.6561301833272126;0.3452896919142517
5756;2019-06-17 16:56:45.140;661;662;218;218;192;38;76;25;-23;36;740;238;-25;15;247;162;247;625;201;65;76;-104;652;357;362;144;362;304;653;93.0;-1.0;1339.0;284.0;0.0;67;100;54;1;0;0;1;0;0;0;1;1;0;0;0;20644.16796875;9582.7509765625;5492.9306640625;2953.04296875;580.0;251503;523.0;0.0;Calculated values ==>;1560783405.14;339.26;339.36;294.96000000000004;294.96000000000004;292.36;276.96000000000004;274.0616903277293;280.76000000000005;275.66;270.86;276.76000000000005;347.16;296.96000000000004;270.66;274.66;297.86;289.36;297.86;335.66;279.66;280.76000000000005;325.46000000000004;331.16;262.76000000000005;243.40439225979637;268.0796299477929;274.0616903277293;293.26000000000005;6520000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6530000.0;0.015500000000000002;0.0;0.22316666666666668;0.04733333333333333;0.0;0.015500000000000002;0.0;9582.7509765625;5492.9306640625;2953.04296875;20644.16796875;486446.0341069497;486482.2004292164;258517.13538131648;258517.13538131648;249016.73678983407;430346.717906069;440924.4576432406;437883.18805776763;471765.34391292307;527519.8571458375;472477.1832610706;437570.5891863215;443607.19622175704;465568.3016696177;454840.80745482986;271945.57938954345;481069.67424356175;439102.8052736417;440924.4576432406;219505.55070137876;243342.44575359824;457681.3974366384;199903.5733655408;199903.5733655408;273.1484888714775;1629317.5677067323;898229.8257847811;204762.78647428448;266634.4654419055;0;5;6;33;20;20;0;15;100;97;1249824674475.168;476660863135.33466;1050732353000.1157;53109.11734548196;12201.48367269862;-0.0;3735.823706304347;3796745.28153787;823525.9357239935;0.0;892124.1486628978;3.829800843958787;0.32627271113959
