;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5757;2019-06-17 16:57:45.120;659;661;216;216;192;39;77;26;-23;36;737;236;-24;24;248;162;247;622;199;65;77;-102;648;357;362;144;362;305;649;-2.0;-1.0;1418.0;166.0;0.0;69;100;55;1;0;0;1;0;0;0;1;1;0;1;0;20487.826171875;9582.9306640625;5505.89794921875;2958.125;578.0;251504;522.0;0.0;Calculated values ==>;1560783465.12;339.06000000000006;339.26;294.76000000000005;294.76000000000005;292.36;277.06;274.0616903277293;280.86;275.76000000000005;270.86;276.76000000000005;346.86;296.76000000000005;270.76000000000005;275.56;297.96000000000004;289.36;297.86;335.36;279.66;280.86;325.36;330.96000000000004;262.96000000000004;243.40439225979637;268.19934244402924;274.0616903277293;293.06;6480000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6490000.000000001;0.0;0.0;0.23633333333333334;0.027666666666666666;0.0;0.0;0.0;9582.9306640625;5505.89794921875;2958.125;20487.826171875;486589.94080849906;486769.29802927136;257949.07632585306;257949.07632585306;249169.0379208692;430346.717906069;441087.94060429255;437656.05685647397;471765.34391292307;527128.0735748672;472106.49772695394;437499.1961693786;444711.81521382625;465699.07969398145;454840.80745482986;272413.24943509966;481081.9849757079;439102.8052736417;441087.94060429255;219087.46209138638;242505.85365607988;457886.7494049049;200780.0342553463;199903.5733655408;273.4934362749472;1629660.2200677786;898389.4865598646;204812.0297872663;266726.0917943794;0;5;6;33;20;20;0;15;100;97;1250041802074.374;476747234335.0188;1050914992099.4479;55981.7000080665;7113.285785804454;-0.0;0.0;3797654.0686491113;823686.8384834218;0.0;892155.2701497151;3.4961571435213097;0.29187955943314137
5758;2019-06-17 16:58:45.111;656;659;213;212;189;38;78;26;-22;36;735;234;-24;14;248;162;247;619;193;65;78;-101;649;357;362;143;362;305;650;-1.0;-1.0;1503.0;168.0;0.0;67;100;58;1;0;0;1;0;0;0;1;1;0;0;0;20320.3125;9787.3515625;5501.8701171875;2963.80004882812;578.0;251505;521.0;0.0;Calculated values ==>;1560783525.111;338.76;339.06000000000006;294.46000000000004;294.36;292.06;276.96000000000004;274.0616903277293;280.96000000000004;275.76000000000005;270.96000000000004;276.76000000000005;346.66;296.56;270.76000000000005;274.56;297.96000000000004;289.36;297.86;335.06;279.66;280.96000000000004;325.26000000000005;330.96000000000004;263.06;243.1966462407574;268.19934244402924;274.0616903277293;292.46000000000004;6490000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6500000.0;0.0;0.0;0.2505;0.028;0.0;0.0;0.0;9787.3515625;5501.8701171875;2963.80004882812;20320.3125;486050.32994817337;486374.06227961706;256726.38367936618;256342.58299618273;248112.39197853275;430346.717906069;441251.0841643921;437812.597326149;471897.7078724963;526918.5477024466;471868.2374339624;437499.1961693786;443257.1847228264;465699.07969398145;454840.80745482986;272294.0114580395;480521.4009686602;439102.8052736417;441251.0841643921;218669.37671819705;242505.85365607988;458147.1477495303;200852.02086318049;199903.5733655408;273.52168467869086;1630000.2368808654;898550.8813660386;204861.37176041122;266817.809435491;0;5;6;33;20;20;0;15;100;97;1250258969495.0093;476833321420.2706;1051097964649.983;59358.62440397361;7204.263552817795;-0.0;0.0;3798615.0938466173;823806.1334979893;0.0;892155.2701497151;3.646677736256903;0.29481506697901977
5759;2019-06-17 16:59:45.131;654;657;212;211;187;38;78;26;-21;36;734;233;-23;25;248;162;247;619;195;65;78;-100;652;358;363;144;363;306;653;294.0;-1.0;1551.0;347.0;0.0;70;100;61;1;0;0;1;0;0;0;1;1;0;1;0;20690.849609375;10057.4521484375;5588.568359375;2970.20239257812;577.0;251506;521.0;0.0;Calculated values ==>;1560783585.131;338.56000000000006;338.86;294.36;294.26000000000005;291.86;276.96000000000004;274.1680685717883;280.96000000000004;275.76000000000005;271.06;276.76000000000005;346.56000000000006;296.46000000000004;270.86;275.66;297.96000000000004;289.36;297.86;335.06;279.66;280.96000000000004;325.26000000000005;330.86;263.16;243.40439225979637;268.3187672390254;274.1680685717883;292.66;6520000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6530000.0;0.049;0.0;0.2585;0.057833333333333334;0.0;0.049;0.0;10057.4521484375;5588.568359375;2970.20239257812;20690.849609375;485435.18173217174;485760.48312786024;256189.65846296775;255810.90640303557;247334.29914591982;430280.9020939914;441037.5559757664;437742.05038880615;471765.34391292307;526735.7672569884;471615.1242470439;437427.84448784514;444657.03686278535;465554.39734395995;454671.7010468359;271945.57938954345;480175.358909636;438880.1015656627;441037.5559757664;218669.37671819705;242087.5637286956;458091.9548861343;200331.88549895765;200331.88549895765;273.32161604395253;1630342.1104848962;898716.3098546986;204910.83826408067;266910.26056287315;0;5;6;33;20;20;0;15;100;97;1250476541994.9402;476919450120.2433;1051281325749.9248;61370.52762402584;14907.124012891716;-0.0;11794.57785336363;3799621.505471953;823990.4564814992;0.0;892253.5910611781;4.730939780938763;0.3540682135394726
5760;2019-06-17 17:00:45.122;653;656;213;213;187;39;79;27;-21;37;733;233;-23;15;248;162;247;621;202;66;79;-99;663;358;363;144;363;306;663;-2.0;77.0;1362.0;428.0;2.0;75;100;64;1;0;0;1;0;0;0;1;1;0;0;0;21482.41015625;10491.1572265625;6011.2568359375;2967.90478515625;576.0;251507;520.0;0.0;Calculated values ==>;1560783645.122;338.46000000000004;338.76;294.46000000000004;294.46000000000004;291.86;277.06;274.1680685717883;281.06;275.86;271.06;276.86;346.46000000000004;296.46000000000004;270.86;274.66;297.96000000000004;289.36;297.86;335.26000000000005;279.76000000000005;281.06;325.16;330.76000000000005;263.26000000000005;243.40439225979637;268.3187672390254;274.1680685717883;293.36;6630000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6630000.0;0.0;0.012833333333333334;0.22699999999999998;0.07133333333333333;0.0003333333333333333;0.0003333333333333333;0.0;10491.1572265625;6011.2568359375;2967.90478515625;21482.41015625;484082.54831516184;484522.48403504334;256069.03106274482;256069.03106274482;246986.10684185647;430280.9020939914;441201.0285065325;437742.05038880615;471864.221826097;526630.9135575934;471615.1242470439;437427.84448784514;443199.35914791975;465554.39734395995;454671.7010468359;270770.8808984428;479316.68937062577;439048.280311298;441201.0285065325;218251.29456621417;241669.27786274583;458194.50311601907;199227.90915676442;256069.03106274482;272.8854909805879;1630693.501599333;898887.5225802156;204960.3150678759;267006.91127295117;0;5;6;33;20;20;0;15;100;97;1250694309324.7117;477005837160.15265;1051464898209.7322;54142.71005967347;18472.950369093498;0.0;61.710665814595885;3800583.971393427;824268.582042631;0.0;892352.3786450403;3.7327262929405047;0.36514260965171436
5761;2019-06-17 17:01:45.132;656;658;217;217;188;39;80;26;-22;37;732;235;-23;26;248;161;247;624;204;66;80;-98;666;358;363;144;363;305;666;83.0;-1.0;1284.0;412.0;0.0;76;100;64;1;0;0;1;0;0;0;1;1;0;0;0;21367.923828125;10473.2939453125;6064.64990234375;2966.9091796875;575.0;251508;519.0;0.0;Calculated values ==>;1560783705.132;338.76;338.96000000000004;294.86;294.86;291.96000000000004;277.06;274.1680685717883;281.16;275.76000000000005;270.96000000000004;276.86;346.36;296.66;270.86;275.76000000000005;297.96000000000004;289.26000000000005;297.86;335.56;279.76000000000005;281.16;325.06;330.66;263.36;243.40439225979637;268.19934244402924;274.1680685717883;293.56;6659999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6659999.999999999;0.013833333333333333;0.0;0.214;0.06866666666666667;0.0;0.013833333333333333;0.0;10473.2939453125;6064.64990234375;2966.9091796875;21367.923828125;484192.5292805507;484486.2451082853;257430.52791450452;257430.52791450452;247211.8212481958;430280.9020939914;441364.16243693535;437812.597326149;471864.221826097;526604.181823349;471987.4002066322;437656.05685647397;445000.09919413156;465554.39734395995;454530.5711204003;270474.5028408758;479421.7239390668;439048.280311298;441364.16243693535;217833.21561994078;241250.99604349316;458297.0152287529;199354.38292775137;199354.38292775137;272.93560243444716;1631050.6472301655;899062.2554572468;205009.78009370557;267107.5606011802;0;5;6;33;20;20;0;15;100;97;1250912145624.677;477092251560.1389;1051648228759.703;51030.05788125709;17780.727418002105;-0.0;3347.801949877045;3801460.5571994176;824570.7463764724;0.0;892380.7959856008;3.6995196604648855;0.34621959719281376
5762;2019-06-17 17:02:45.112;659;661;219;218;192;40;82;26;-22;37;732;237;-24;16;248;161;247;625;209;67;82;-98;666;359;364;144;364;304;667;150.0;-1.0;1243.0;268.0;0.0;84;100;64;1;0;0;1;0;0;0;1;1;0;0;0;21832.3515625;10433.044921875;6300.28564453125;2952.80004882812;574.0;251509;518.0;0.0;Calculated values ==>;1560783765.112;339.06000000000006;339.26;295.06;294.96000000000004;292.36;277.16;274.27422755570615;281.36;275.76000000000005;270.96000000000004;276.86;346.36;296.86;270.76000000000005;274.76000000000005;297.96000000000004;289.26000000000005;297.86;335.66;279.86;281.36;324.96000000000004;330.56;263.36;243.40439225979637;268.0796299477929;274.27422755570615;294.06;6659999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;6670000.0;0.025;0.0;0.20716666666666667;0.04466666666666667;0.0;0.025;0.0;10433.044921875;6300.28564453125;2952.80004882812;21832.3515625;484632.9169138518;484816.5713883069;258146.02435335072;257761.32637319795;248501.02285683923;430214.79039162316;441477.67629999033;438039.0146135774;471864.221826097;526682.2706451536;472358.4094998168;437727.04723144654;443752.90924145415;465409.4377871421;454360.65208595496;270474.5028408758;479456.99771570903;438993.869243743;441477.67629999033;217415.1398638553;240832.718256323;458297.0152287529;200569.03156999746;200569.03156999746;273.4192651097474;1631410.529524437;899236.4168746986;205059.09456032215;267210.56738372706;0;5;6;33;20;20;0;15;100;97;1251130172924.7463;477178622760.1664;1051830867859.7611;49195.86482052831;11511.849936757744;-0.0;6022.716118249822;3802295.4948168574;824814.7698195692;0.0;892458.8576069765;3.3897179786004092;0.2860074646285209
5763;2019-06-17 17:03:45.103;662;664;218;218;193;41;83;27;-23;37;730;237;-25;25;249;162;248;626;207;68;83;-98;661;360;365;143;364;304;661;356.0;0.0;1180.0;232.0;0.0;94;100;64;1;0;0;1;0;0;0;1;1;0;0;0;22062.796875;10369.947265625;6552.54638671875;2953.09448242188;573.0;251510;518.0;0.0;Calculated values ==>;1560783825.103;339.36;339.56000000000006;294.96000000000004;294.96000000000004;292.46000000000004;277.26000000000005;274.38016830617;281.46000000000004;275.86;270.86;276.86;346.16;296.86;270.66;275.66;298.06;289.36;297.96000000000004;335.76000000000005;279.96000000000004;281.46000000000004;324.96000000000004;330.46000000000004;263.36;243.1966462407574;268.0796299477929;274.38016830617;293.86;6609999.999999999;3600000.0;3650000.0;1430000.0;3640000.0;3040000.0;6609999.999999999;0.059333333333333335;0.0;0.19666666666666668;0.03866666666666666;0.0;0.059333333333333335;0.0;10369.947265625;6552.54638671875;2953.09448242188;22062.796875;485616.4573039753;485907.00633543066;258078.47581335288;258078.47581335288;249056.03330302186;430148.3826014536;441428.5125654924;437883.18805776763;471996.43091952;526472.7720350736;472358.4094998168;437570.5891863215;445054.37130637356;465540.6161959158;454332.15923965833;271505.40265057347;480301.06968257704;438939.5729205384;441428.5125654924;217415.1398638553;240414.4444865203;458454.12759933627;201242.4157508315;201242.4157508315;273.6879589271116;1631776.2675587635;899409.7491390057;205108.30296566276;267317.65825116844;0;5;6;33;20;20;0;15;100;97;1251348840119.5168;477264709845.07605;1052013240499.5698;46539.351887030774;9945.51952480885;-0.0;14251.041744336548;3803093.1686195624;824993.5544098495;0.0;892627.7802467901;3.5589343407880136;0.2499487841805856
5764;2019-06-17 17:04:45.113;663;665;219;218;192;40;83;26;-24;38;729;236;-26;17;249;162;248;625;206;68;83;-98;652;360;365;142;365;303;652;234.0;0.0;1190.0;247.0;0.0;98;100;61;1;0;0;1;0;0;0;1;1;0;1;0;21796.556640625;10080.115234375;6553.08447265625;2942.29028320312;572.0;251511;517.0;0.0;Calculated values ==>;1560783885.113;339.46000000000004;339.66;295.06;294.96000000000004;292.36;277.16;274.38016830617;281.46000000000004;275.76000000000005;270.76000000000005;276.96000000000004;346.06000000000006;296.76000000000005;270.56;274.86;298.06;289.36;297.96000000000004;335.66;279.96000000000004;281.46000000000004;324.86;330.36;263.36;242.98782864720522;267.9596281332873;274.38016830617;293.76000000000005;6520000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;6520000.0;0.039;0.0;0.19833333333333333;0.04116666666666667;0.0;0.039;0.0;10080.115234375;6553.08447265625;2942.29028320312;21796.556640625;486733.81845418335;487021.15221226885;258972.1119036791;258573.31212944622;249054.59773749672;430148.3826014536;441428.5125654924;437953.82195464283;472226.9707426428;526446.2480179393;472372.4268675025;437642.0229114993;444100.09568505123;465395.6337934009;454332.15923965833;272510.8038797389;481183.9911562775;438939.5729205384;441428.5125654924;216997.06728235667;239996.17471937067;458610.87703441497;201006.78793791906;201006.78793791906;273.5955850180744;1632141.8230871044;899580.1947293432;205157.43936006955;267426.89004391094;0;5;6;33;20;20;0;15;100;97;1251567876619.482;477350224095.06244;1052195370849.5409;46994.49507998355;10604.70166780575;-0.0;9376.447260475361;3803872.7472522845;825164.8347950679;0.0;892824.7088044225;3.4214031956123097;0.2644186580058259
5765;2019-06-17 17:05:45.124;661;663;220;219;193;39;83;26;-25;38;728;235;-26;24;249;162;248;618;203;68;83;-98;650;358;363;143;363;302;650;218.0;0.0;1018.0;340.0;0.0;94;100;59;1;0;0;1;0;0;0;1;1;0;1;0;21619.919921875;9884.642578125;6360.37646484375;2942.224609375;570.0;251512;516.0;0.0;Calculated values ==>;1560783945.124;339.26;339.46000000000004;295.16;295.06;292.46000000000004;277.06;274.1680685717883;281.46000000000004;275.76000000000005;270.66;276.96000000000004;345.96000000000004;296.66;270.56;275.56;298.06;289.36;297.96000000000004;334.96000000000004;279.96000000000004;281.46000000000004;324.76000000000005;330.16;263.36;243.1966462407574;267.8393353686513;274.1680685717883;293.46000000000004;6500000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6500000.0;0.036333333333333336;0.0;0.16966666666666666;0.056666666666666664;0.0;0.036333333333333336;0.0;9884.642578125;6360.37646484375;2942.224609375;21619.919921875;486661.639693011;486948.76715772675;259491.4801648264;259087.4649393977;249473.38779158503;430280.9020939914;441851.56343584816;438024.4983934438;472095.1348084983;526419.8004287556;472386.5500615349;437869.15320432716;445306.1102701376;465685.3213544199;454671.7010468359;272750.2692994137;480372.4463008133;439383.49124631356;441851.56343584816;216578.99785978085;239159.6471344744;458454.12759933627;199553.56601897674;199553.56601897674;273.01444547261195;1632503.6933901298;899746.598213261;205206.48597453328;267534.5219475693;0;5;6;33;20;20;0;15;100;97;1251786316660.0513;477435739770.28534;1052376904125.014;40460.56819286791;14671.031822887038;-0.0;8803.493906146328;3804601.673060027;825375.5045237433;0.0;892976.2360894494;3.332166677004256;0.27687897401517475
5766;2019-06-17 17:06:45.114;658;661;221;221;194;37;83;25;-21;37;727;235;-27;20;248;163;248;615;207;67;83;-97;648;357;362;142;362;302;648;207.0;0.0;1004.0;373.0;0.0;89;100;56;1;0;0;1;0;0;0;1;1;0;0;0;21323.8828125;9666.408203125;6249.81005859375;2940.04443359375;569.0;251513;515.0;0.0;Calculated values ==>;1560784005.114;338.96000000000004;339.26;295.26000000000005;295.26000000000005;292.56;276.86;274.0616903277293;281.46000000000004;275.66;271.06;276.86;345.86;296.66;270.46000000000004;275.16;297.96000000000004;289.46000000000004;297.96000000000004;334.66;279.86;281.46000000000004;324.66;330.06;263.46000000000004;242.98782864720522;267.8393353686513;274.0616903277293;293.86;6480000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6480000.0;0.034499999999999996;0.0;0.1673333333333333;0.06216666666666667;0.0;0.034499999999999996;0.0;9666.408203125;6249.81005859375;2940.04443359375;21323.8828125;486446.31282466627;486876.86030596384;260019.87181535497;260019.87181535497;249896.5022018538;430346.717906069;442061.818510252;438642.8229465016;472128.42060986464;526315.145651316;472386.5500615349;437713.4967235476;444733.05781294516;465699.07969398145;454981.4033238106;272996.41092144104;480156.40377101535;439437.3001688844;442061.818510252;216160.93158060662;238741.38928724395;458712.91395919264;199075.40212632506;199075.40212632506;272.82084460346664;1632861.4987688027;899909.4964822268;205255.49671341435;267639.58932113333;0;5;6;33;20;20;0;15;100;97;1252003780410.086;477521225520.29895;1052558073925.0428;40087.615083909535;16140.798652276602;-0.0;8383.031365245479;3805272.7960482966;825632.2269835348;0.0;893119.4332632264;3.426524446835027;0.2988946282780253
5767;2019-06-17 17:07:45.125;655;658;222;222;196;37;83;25;-5;37;726;236;-11;19;248;163;248;609;226;66;83;-97;642;356;361;143;361;302;642;85.0;131.0;1083.0;314.0;0.0;86;100;53;1;0;0;1;0;0;0;1;1;0;0;0;21012.22265625;9369.3818359375;6025.12451171875;2929.35595703125;567.0;251514;515.0;0.0;Calculated values ==>;1560784065.125;338.66;338.96000000000004;295.36;295.36;292.76000000000005;276.86;273.955091788801;281.46000000000004;275.66;272.66;276.86;345.76;296.76000000000005;272.06;275.06;297.96000000000004;289.46000000000004;297.96000000000004;334.06;279.76000000000005;281.46000000000004;324.66;329.86;263.46000000000004;243.1966462407574;267.8393353686513;273.955091788801;295.76000000000005;6420000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6420000.0;0.014166666666666666;0.021833333333333333;0.1805;0.052333333333333336;0.0;0.014166666666666666;0.0;9369.3818359375;6025.12451171875;2929.35595703125;21012.22265625;486664.0144848512;487092.6128436396;260812.58409015197;260812.58409015197;250839.38202154957;430412.23801567365;442271.23961105477;441070.164538651;471996.43091952;526210.4806223392;472505.06422385294;440168.1791668574;444589.26801690354;465843.48631744814;455149.7080012845;273779.9414531053;479958.68032709515;439491.22312496265;442271.23961105477;216160.93158060662;237904.88540968279;458556.38340198464;199124.63740812303;199124.63740812303;272.836189028372;1633214.364327388;900068.1571481258;205304.41735040885;267741.89919578505;0;5;6;33;20;20;0;15;100;97;1252220720174.7896;477606741195.18207;1052739307144.7952;43671.1676470603;13576.928040345425;0.0;3444.576864541533;3805970.913868241;825879.9201077172;0.0;893218.0147349635;3.3122205102153175;0.3267554452012918
5768;2019-06-17 17:08:45.115;652;655;221;221;196;36;82;25;7;36;725;237;2;30;248;163;247;602;253;65;82;-96;642;356;360;143;360;301;643;173.0;-1.0;1184.0;316.0;0.0;78;100;50;1;0;0;1;0;0;0;1;1;0;0;0;20639.37109375;9184.662109375;5772.27734375;2922.80151367188;567.0;251515;514.0;0.0;Calculated values ==>;1560784125.115;338.36;338.66;295.26000000000005;295.26000000000005;292.76000000000005;276.76000000000005;273.955091788801;281.36;275.66;273.86;276.76000000000005;345.66;296.86;273.36;276.16;297.96000000000004;289.46000000000004;297.86;333.36;279.66;281.36;324.56;329.86;263.56;243.1966462407574;267.7187500070086;273.955091788801;298.46000000000004;6420000.0;3560000.0;3600000.0;1430000.0;3600000.0;3010000.0;6430000.0;0.028833333333333332;0.0;0.19733333333333333;0.05266666666666667;0.0;0.028833333333333332;0.0;9184.662109375;5772.27734375;2922.80151367188;20639.37109375;486234.41870546935;486556.04852094833;260329.18611896783;260329.18611896783;250797.79203396098;430412.23801567365;442319.60946485755;443052.165307785;471897.7078724963;526184.2197016921;472755.7439423262;442319.071281641;446353.3190648992;465987.6186816921;455149.7080012845;273165.0297741912;478796.7310859094;439545.25928349345;442319.60946485755;215742.86842915416;237904.88540968279;458658.60406917334;199471.62713125002;199471.62713125002;272.97358307612234;1633561.4030925906;900222.7484115225;205353.17720134265;267840.1944926492;0;5;6;33;20;20;0;15;100;97;1252436984124.824;477692526895.1957;1052920176994.824;48066.5595335029;13650.514118730629;-0.0;7002.11682395235;3806735.2675146908;826106.777643187;0.0;893305.0560064181;3.843410852752236;0.3920122648448718
5769;2019-06-17 17:09:45.096;650;653;223;222;196;36;83;24;11;36;724;239;7;26;248;163;247;601;260;65;83;-96;641;357;362;142;361;301;642;301.0;-1.0;1148.0;180.0;0.0;78;100;48;1;0;0;1;0;0;0;1;1;0;0;0;20578.66796875;9004.140625;5705.81884765625;2934.01879882812;566.0;251516;514.0;0.0;Calculated values ==>;1560784185.096;338.16;338.46000000000004;295.46000000000004;295.36;292.76000000000005;276.76000000000005;274.0616903277293;281.46000000000004;275.56;274.26000000000005;276.76000000000005;345.56000000000006;297.06;273.86;275.76000000000005;297.96000000000004;289.46000000000004;297.86;333.26000000000005;279.66;281.46000000000004;324.56;329.76000000000005;263.56;242.98782864720522;267.7187500070086;274.0616903277293;299.16;6409999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3010000.0;6420000.0;0.050166666666666665;0.0;0.19133333333333333;0.030000000000000002;0.0;0.050166666666666665;0.0;9004.140625;5705.81884765625;2934.01879882812;20578.66796875;486056.156392673;486377.72894625465;261236.80430716905;260812.58409015197;250839.38202154957;430346.717906069;442061.818510252;443634.4727813241;472029.85167895287;526079.5996120196;472992.07607937104;443052.165307785;445787.09707870026;465843.48631744814;454981.4033238106;273296.9893173816;478764.56733644125;439102.8052736417;442061.818510252;215742.86842915416;237486.63934987856;458814.916389852;200774.2690781224;200774.2690781224;273.4911734009581;1633904.7779813136;900374.273769278;205401.96858173865;267935.81500473863;0;5;6;33;20;20;0;15;100;97;1252653515534.631;477777999820.11957;1053100719804.6632;46467.252308545925;7741.219419351889;-0.0;12104.592063178501;3807522.799815114;826284.9856387711;0.0;893464.228159854;3.7583963645120417;0.3346719596925849
5770;2019-06-17 17:10:45.136;649;652;226;225;198;37;84;24;12;36;724;240;10;43;248;164;247;599;237;66;84;-96;638;356;361;141;361;302;639;-1.0;0.0;1153.0;194.0;3.0;74;100;46;1;0;0;1;0;0;0;1;1;0;0;0;20813.41015625;8845.84375;5584.470703125;2940.30029296875;564.0;251517;513.0;0.0;Calculated values ==>;1560784245.136;338.06000000000006;338.36;295.76000000000005;295.66;292.96000000000004;276.86;273.955091788801;281.56;275.56;274.36;276.76000000000005;345.56000000000006;297.16;274.16;277.46000000000004;297.96000000000004;289.56;297.86;333.06;279.76000000000005;281.56;324.46000000000004;329.56;263.56;242.77792619122317;267.8393353686513;273.955091788801;296.86;6380000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6390000.0;0.0;0.0;0.19216666666666665;0.03233333333333333;0.0005;0.0005;0.0;8845.84375;5584.470703125;2940.30029296875;20813.41015625;486238.66371441697;486559.21192333585;262746.7829974951;262305.5261068226;251679.00438924308;430412.23801567365;442431.7791291878;443576.6592147222;472161.77640367835;526001.1196608918;472978.49309529504;443285.3374463631;447984.6736389261;465843.48631744814;455289.7775501878;396273.79833372496;478818.45282519225;439491.22312496265;442431.7791291878;215324.80838970217;236650.15891445865;458970.87117628375;200072.4550895423;262746.7829974951;273.21080420831964;1634249.9419214588;900523.1228055549;205450.9538759119;268029.9634747662;0;5;6;33;20;20;0;15;100;97;1252870560134.4932;477862956420.0656;1053281740404.5482;46793.391226055406;8371.04878680464;-0.0;89.84249806584636;3808300.4899587613;826419.3440530049;0.0;893565.9161946584;3.180905415184071;0.3214988222610053
5771;2019-06-17 17:11:45.127;648;650;226;225;200;36;83;24;13;35;724;240;11;36;248;165;247;587;222;65;83;-95;629;355;360;141;359;303;630;-1.0;-1.0;1213.0;244.0;0.0;66;100;45;1;0;0;1;0;0;0;1;1;0;0;0;20454.775390625;8696.908203125;5299.40966796875;2968.4931640625;563.0;251518;513.0;0.0;Calculated values ==>;1560784305.127;337.96000000000004;338.16;295.76000000000005;295.66;293.16;276.76000000000005;273.8482719121499;281.46000000000004;275.56;274.46000000000004;276.66;345.56000000000006;297.16;274.26000000000005;276.76000000000005;297.96000000000004;289.66;297.86;331.86;279.66;281.46000000000004;324.46000000000004;329.46000000000004;263.66;242.77792619122317;267.9596281332873;273.8482719121499;295.36;6290000.0;3550000.0;3600000.0;1410000.0;3590000.0;3030000.0;6300000.0;0.0;0.0;0.2021666666666667;0.04066666666666666;0.0;0.0;0.0;8696.908203125;5299.40966796875;2968.4931640625;20454.775390625;487069.662562237;487245.278240589;263414.4150969574;262957.8850787303;252811.87078915501;430477.46260093397;442479.83621005784;443518.9199794291;472063.34231996303;525922.5953714665;472846.6234936899;443226.97429043637;446814.236746235;466131.47824129247;455596.8419422081;402050.65136245755;478090.4749844061;439545.25928349345;442479.83621005784;215324.80838970217;236231.924509345;459072.62312176067;199534.22620790458;262746.7829974951;272.9941046696724;1634593.7918834565;900669.2904771519;205500.18643553933;268120.6488732734;0;5;6;33;20;20;0;15;100;97;1253086827690.1257;477947543730.31305;1053463213180.079;49325.572257476546;10554.561474496813;-0.0;0.0;3809101.3611747622;826577.0338152974;0.0;893566.6647698414;3.529667003533579;0.3459287467337419
5772;2019-06-17 17:12:45.107;645;647;223;223;200;35;83;24;15;35;725;238;14;52;248;165;247;570;216;65;83;-95;630;354;359;142;359;304;631;-2.0;-1.0;1334.0;346.0;0.0;56;100;47;1;0;0;1;0;0;0;1;1;0;0;0;20151.07421875;8748.7626953125;4917.5673828125;2965.18286132812;562.0;251519;512.0;0.0;Calculated values ==>;1560784365.107;337.66;337.86;295.46000000000004;295.46000000000004;293.16;276.66;273.7412296467126;281.46000000000004;275.56;274.66;276.66;345.66;296.96000000000004;274.56;278.36;297.96000000000004;289.66;297.86;330.16;279.66;281.46000000000004;324.36;329.36;263.66;242.98782864720522;268.0796299477929;273.7412296467126;294.76000000000005;6300000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;6310000.0;0.0;0.0;0.22233333333333333;0.057666666666666665;0.0;0.0;0.0;8748.7626953125;4917.5673828125;2965.18286132812;20151.07421875;486535.8396250833;486711.83906704845;261988.7831117016;261988.7831117016;252765.3646740738;430542.39183029096;442687.6176020984;443607.19622175704;471931.263865096;525948.8437873265;472477.1832610706;443461.255666955;448860.518063585;466131.47824129247;455763.57488601323;401472.6628136995;475406.8600541234;439765.03452980146;442687.6176020984;214906.75144652807;235813.6939595721;458916.8844850441;198766.60612134176;262746.7829974951;272.6858357830876;1634932.0611696155;900814.6226078215;205549.61725333324;268205.7619682318;0;5;6;33;20;20;0;15;100;97;1253302455790.1943;478032415430.34;1053645252480.1368;54436.224532325665;15001.999385640169;-0.0;0.0;3809965.754587739;826789.9341654194;0.0;893566.6647698414;4.175099653937383;0.4155746740921721
5773;2019-06-17 17:13:45.088;643;645;221;221;197;35;84;23;20;34;727;237;20;45;248;166;247;571;216;65;84;-95;626;357;361;142;362;303;627;272.0;-1.0;1528.0;448.0;0.0;57;100;47;1;0;0;1;0;0;0;1;1;0;0;0;20027.669921875;8716.7685546875;4871.48681640625;2949.09619140625;561.0;251520;512.0;0.0;Calculated values ==>;1560784425.088;337.46000000000004;337.66;295.26000000000005;295.26000000000005;292.86;276.66;274.0616903277293;281.56;275.46000000000004;275.16;276.56;345.86;296.86;275.16;277.66;297.96000000000004;289.76000000000005;297.86;330.26000000000005;279.66;281.56;324.36;329.26000000000005;263.66;242.98782864720522;267.9596281332873;274.0616903277293;294.76000000000005;6260000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3030000.0;6270000.0;0.04533333333333334;0.0;0.25466666666666665;0.07466666666666667;0.0;0.04533333333333334;0.0;8716.7685546875;4871.48681640625;2949.09619140625;20027.669921875;486685.3321977708;486860.5234145979;261388.73582155912;261388.73582155912;251848.3842385489;430346.717906069;442431.7791291878;444533.65563525405;471832.65708311246;526236.8180623807;472491.0708470676;444533.65563525405;448075.1158509465;465699.07969398145;455402.2042817116;403711.9347568294;476047.973315501;439324.5203113631;442431.7791291878;214906.75144652807;235395.46725036926;458916.8844850441;199660.52112331864;199660.52112331864;273.05250186703944;1635266.7780099146;900960.1226118456;205598.88730493688;268287.311587593;0;5;6;33;20;20;0;15;100;97;1253518387390.002;478117588450.26416;1053827294814.9747;62361.02492237288;19357.808464342168;-0.0;11005.630362932736;3810938.756784031;827076.1752255326;0.0;893658.3493134818;5.606971793470801;0.49182240502379954
5774;2019-06-17 17:14:45.128;640;642;217;216;196;42;42;26;24;35;727;238;26;60;249;166;247;555;216;68;42;-95;616;361;366;144;366;306;616;-1.0;-1.0;1574.0;275.0;0.0;87;100;51;1;0;0;1;0;0;0;1;1;0;0;0;20407.28125;8725.6923828125;5613.6396484375;2974.05859375;560.0;251521;512.0;0.0;Calculated values ==>;1560784485.128;337.16;337.36;294.86;294.76000000000005;292.76000000000005;277.36;274.4858918419099;277.36;275.76000000000005;275.56;276.66;345.86;296.96000000000004;275.76000000000005;279.16;298.06;289.76000000000005;297.86;328.66;279.96000000000004;277.36;324.36;329.16;263.66;243.40439225979637;268.3187672390254;274.4858918419099;294.76000000000005;6160000.0;3610000.0;3660000.0;1440000.0;3660000.0;3060000.0;6160000.0;0.0;0.0;0.26233333333333336;0.04583333333333333;0.0;0.0;0.0;8725.6923828125;5613.6396484375;2974.05859375;20407.28125;487342.6670194225;487623.2822052637;260397.78731865445;259961.67747089325;251985.64534859298;430081.6785162784;434163.16617520025;444512.27536222443;471666.44639072387;526001.5707797672;472211.59516599093;444801.58097852516;449597.4423177968;465250.37265374704;454728.989882783;408631.7341949815;474981.8055793431;438716.12394902314;434163.16617520025;214906.75144652807;234977.24436692704;458604.3365244893;201337.8469417259;199660.52112331864;273.7297681761496;1635603.9605747503;901105.5733554598;205648.2798345306;268374.7458921137;0;5;6;33;20;20;0;15;100;97;1253736632789.8633;478203445650.2096;1054010116614.8585;63792.758388977454;11791.38077254332;-0.0;0.0;3811990.739165309;827335.924853393;0.0;893750.1240421722;4.365646267599346;0.40976219424544325
5775;2019-06-17 17:15:45.119;634;637;222;222;197;42;45;26;27;36;727;237;27;54;249;166;246;543;215;69;45;-95;619;358;363;143;363;306;620;146.0;-1.0;1279.0;80.0;0.0;83;100;55;1;0;0;1;0;0;0;1;1;0;0;0;20743.12890625;9082.2431640625;5612.404296875;2979.73364257812;558.0;251522;511.0;0.0;Calculated values ==>;1560784545.119;336.56;336.86;295.36;295.36;292.86;277.36;274.1680685717883;277.66;275.76000000000005;275.86;276.76000000000005;345.86;296.86;275.86;278.56;298.06;289.76000000000005;297.76000000000005;327.46000000000004;280.06;277.66;324.26000000000005;328.96000000000004;263.66;243.1966462407574;268.3187672390254;274.1680685717883;294.66;6190000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6200000.0;0.024333333333333332;0.0;0.21316666666666664;0.013333333333333334;0.0;0.024333333333333332;0.0;9082.2431640625;5612.404296875;2979.73364257812;20743.12890625;486171.55230495124;486487.0310754263;262344.48840920016;262344.48840920016;252169.20262061883;430280.9020939914;435429.60780573246;444945.90934977244;471897.7078724963;526001.5707797672;472092.43219836877;444945.90934977244;448766.74113503785;465685.3213544199;455234.54990057624;406768.7581784565;472648.7317456201;439550.530927348;435429.60780573246;214488.6975840042;234140.81001818314;458760.78976260015;201798.11496480557;201798.11496480557;273.8962640370407;1635946.8292210132;901253.9505582753;205697.887327541;268468.2822256716;0;5;6;33;20;20;0;15;100;97;1253955299984.6338;478289532735.11926;1054193689074.6659;51831.004836395434;3426.168997303928;-0.0;5685.032992462554;3812954.1259948057;827462.7187460714;0.0;893797.4922107685;3.448053228525205;0.2596875776389203
5776;2019-06-17 17:16:45.109;630;633;225;225;200;38;51;25;25;36;727;237;25;61;248;166;245;539;214;68;51;-95;619;355;360;141;360;306;620;-2.0;-1.0;1480.0;114.0;0.0;66;100;57;1;0;0;1;0;0;0;1;1;0;0;0;20861.060546875;9218.69921875;5136.94140625;2989.13403320312;556.0;251523;511.0;0.0;Calculated values ==>;1560784605.109;336.16;336.46000000000004;295.66;295.66;293.16;276.96000000000004;273.8482719121499;278.26000000000005;275.66;275.66;276.76000000000005;345.86;296.86;275.66;279.26000000000005;297.96000000000004;289.76000000000005;297.66;327.06;279.96000000000004;278.26000000000005;324.26000000000005;328.76000000000005;263.66;242.77792619122317;268.3187672390254;273.8482719121499;294.56;6190000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;6200000.0;0.0;0.0;0.24666666666666667;0.019;0.0;0.0;0.0;9218.69921875;5136.94140625;2989.13403320312;20861.060546875;485604.5563459152;485920.66867025994;263738.4043063847;263738.4043063847;253289.14283929125;430477.46260093397;437181.2009864583;444657.03686278535;472161.77640367835;526001.5707797672;472092.43219836877;444657.03686278535;449735.29261782207;465987.6186816921;455736.23341735575;406288.894192114;472031.2617920107;440042.10740737274;437181.2009864583;214488.6975840042;233304.39079467155;459072.62312176067;200773.6355665462;201798.11496480557;273.48215220837074;1636293.4730162479;901406.4329935141;205747.61960141975;268557.84517689835;0;5;6;33;20;20;0;15;100;97;1254172163834.6682;478374718535.1328;1054377258474.6951;60157.905653072325;4907.680763549075;-0.0;0.0;3813887.211375546;827532.1559192983;0.0;893844.8595898341;3.75130768192765;0.3207626037702043
5777;2019-06-17 17:17:45.130;630;629;226;226;201;35;56;24;18;36;729;237;20;56;248;166;244;498;205;66;55;-96;624;353;358;141;358;306;626;222.0;-1.0;1499.0;243.0;2.0;49;100;59;1;0;0;1;0;0;0;1;1;0;0;0;20968.166015625;9429.2646484375;4634.09716796875;2993.02294921875;555.0;251524;511.0;0.0;Calculated values ==>;1560784665.13;336.16;336.06;295.76000000000005;295.76000000000005;293.26000000000005;276.66;273.6339639331285;278.76000000000005;275.56;274.96000000000004;276.76000000000005;346.06000000000006;296.86;275.16;278.76000000000005;297.96000000000004;289.76000000000005;297.56;322.96000000000004;279.76000000000005;278.66;324.26000000000005;328.66;263.56;242.77792619122317;268.3187672390254;273.6339639331285;293.66;6240000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3060000.0;6260000.0;0.037000000000000005;0.0;0.24983333333333332;0.0405;0.0003333333333333333;0.037333333333333336;0.0;9429.2646484375;4634.09716796875;2993.02294921875;20968.166015625;485054.50947109715;484690.54053040076;263726.5921621389;263726.5921621389;253373.51790993894;430607.02586249536;438486.3910099264;443639.0469653982;472161.77640367835;526211.3939730271;472092.43219836877;443931.0220281237;449044.3348516398;466275.0664382286;456068.57679068804;403175.8536916932;464691.1272226854;440148.41797483526;438318.1136646966;214488.6975840042;232886.18681767926;458970.87117628375;199551.78523165674;200124.77457925034;272.99255768366663;1636642.1719070328;901561.8870826823;205797.4883576865;268639.29899741197;0;5;6;33;20;20;0;15;100;97;1254387639225.1956;478459348145.3399;1054560922735.1445;60981.1342231464;10506.472980757395;-0.0;8892.55132585666;3814897.056699185;827660.6521587637;0.0;893918.9901210057;4.712614052407903;0.3631503156125606
5778;2019-06-17 17:18:45.130;631;631;225;225;201;33;59;23;0;34;731;237;0;56;248;167;244;489;207;64;59;-98;628;352;357;139;356;306;629;349.0;-1.0;1271.0;297.0;0.0;30;100;60;1;0;0;1;0;0;0;1;1;0;0;0;20625.048828125;9643.9853515625;4084.16137695312;2991.64770507812;554.0;251525;511.0;0.0;Calculated values ==>;1560784725.13;336.26000000000005;336.26000000000005;295.66;295.66;293.26000000000005;276.46000000000004;273.5264737036516;279.06;275.46000000000004;273.16;276.56;346.26;296.86;273.16;278.76000000000005;297.96000000000004;289.86;297.56;322.06;279.56;279.06;324.26000000000005;328.56;263.36;242.35481222062532;268.3187672390254;273.5264737036516;293.86;6280000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3060000.0;6290000.0;0.05816666666666667;0.0;0.21183333333333335;0.0495;0.0;0.05816666666666667;0.0;9643.9853515625;4084.16137695312;2991.64770507812;20625.048828125;484756.0123883919;484645.4342508839;263033.1404185085;263033.1404185085;253229.76470112384;430671.36484660726;439211.0954833023;440968.15519671026;472228.6972694908;526421.1747980202;472092.43219836877;440968.15519671026;449044.3348516398;466561.43444993236;456372.3140648671;400872.70966892026;462769.68620352127;440037.52846745803;439211.0954833023;214488.6975840042;232467.98657752166;459078.972389739;198883.19132072417;198883.19132072417;272.72376843952594;1636988.7820307307;901720.8308326823;205847.36061313897;268711.95115195296;0;5;6;33;20;20;0;15;100;97;1254602139225.1956;478543348145.3399;1054744522735.1445;51281.66484772972;12879.691162916235;-0.0;13979.073092123297;3815832.5800247756;827855.536859961;0.0;894109.5869911555;4.673528099470408;0.3487617720001816
5779;2019-06-17 17:19:45.101;634;635;223;223;200;33;62;23;-11;33;734;237;-14;47;247;167;243;520;207;64;62;-100;633;352;357;140;357;305;635;270.0;-1.0;1503.0;372.0;0.0;19;100;61;1;0;0;1;0;0;0;1;1;0;0;0;20575.861328125;9679.6767578125;3770.38159179688;2990.8447265625;552.0;251526;511.0;0.0;Calculated values ==>;1560784785.101;336.56;336.66;295.46000000000004;295.46000000000004;293.16;276.46000000000004;273.5264737036516;279.36;275.46000000000004;272.06;276.46000000000004;346.56000000000006;296.86;271.76000000000005;277.86;297.86;289.86;297.46000000000004;325.16;279.56;279.36;324.26000000000005;328.36;263.16;242.56692532238324;268.19934244402924;273.5264737036516;293.86;6330000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6350000.0;0.045000000000000005;0.0;0.2505;0.062000000000000006;0.0;0.045000000000000005;0.0;9679.6767578125;3770.38159179688;2990.8447265625;20575.861328125;484634.27827891236;484557.1771402613;261708.67110633984;261708.67110633984;252581.45200480762;430671.36484660726;439708.0387199541;439514.2332620205;471998.58498376724;526813.769389227;472225.53028662654;439053.74313918926;447978.07099077606;466288.85533692164;456372.3140648671;396934.88197653304;467041.8930738153;440037.52846745803;439708.0387199541;214488.6975840042;231631.59724164338;458719.98957552284;198617.6113385527;198617.6113385527;272.6183921358808;1637331.957000338;901881.7835187259;205897.19062054946;268777.37404029106;0;5;6;33;20;20;0;15;100;97;1254816235695.039;478627007690.2787;1054927734140.0105;60344.60379182869;16126.34745069215;-0.0;10849.069232163063;3816762.349323621;828097.1370183532;0.0;894316.3881748001;5.311145018623612;0.433421305266632
5780;2019-06-17 17:20:45.111;638;640;218;218;198;35;65;23;-14;33;736;235;-21;35;248;168;243;550;210;65;64;-100;649;353;358;140;358;305;651;217.0;0.0;1514.0;266.0;3.0;15;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20580.51953125;10019.9033203125;3753.01733398438;2981.04052734375;551.0;251527;510.0;0.0;Calculated values ==>;1560784845.111;336.96000000000004;337.16;294.96000000000004;294.96000000000004;292.96000000000004;276.66;273.6339639331285;279.66;275.46000000000004;271.76000000000005;276.46000000000004;346.76;296.66;271.06;276.66;297.96000000000004;289.96000000000004;297.46000000000004;328.16;279.66;279.56;324.16;328.26000000000005;263.16;242.56692532238324;268.19934244402924;273.6339639331285;294.16;6490000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;6509999.999999999;0.036166666666666666;0.0;0.25233333333333335;0.044333333333333336;0.0005;0.03666666666666667;0.0;10019.9033203125;3753.01733398438;2981.04052734375;20580.51953125;483437.880721082;483507.4975527958;258629.79962476995;258629.79962476995;251170.61836761844;430607.02586249536;439983.8581329156;439053.74313918926;471998.58498376724;527023.3157520024;471987.4002066322;437968.82056851813;446287.039416296;466275.0664382286;456345.4936063226;270091.8232698488;469750.2922713955;439983.8581329156;439818.9425820325;214070.64678622372;231213.40812182956;458719.98957552284;199415.15126926874;200222.62374684375;272.9385668369942;1637674.9840024184;902045.9740465453;205946.96462527584;268840.07948049443;0;5;6;33;20;20;0;15;100;97;1255030771445.005;478711021690.2653;1055110764639.9814;60468.804681843285;11495.847831577266;-0.0;8785.198357290255;3817769.295523809;828327.3603431623;0.0;894480.0343411689;4.819746804666011;0.38637151047696816
5781;2019-06-17 17:21:45.152;644;645;213;214;194;37;67;23;-19;33;737;235;-23;33;248;169;244;576;228;66;67;-99;665;355;360;140;360;304;667;149.0;0.0;1386.0;224.0;3.0;17;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20454.056640625;10304.3564453125;4007.73413085938;2977.73217773438;550.0;251528;509.0;0.0;Calculated values ==>;1560784905.152;337.56000000000006;337.66;294.46000000000004;294.56;292.56;276.86;273.8482719121499;279.86;275.46000000000004;271.26000000000005;276.46000000000004;346.86;296.66;270.86;276.46000000000004;297.96000000000004;290.06;297.56;330.76000000000005;279.76000000000005;279.86;324.06;328.16;263.26000000000005;242.56692532238324;268.0796299477929;273.8482719121499;295.96000000000004;6650000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6670000.0;0.024833333333333332;0.0;0.23099999999999998;0.037333333333333336;0.0005;0.025333333333333333;0.0;10304.3564453125;4007.73413085938;2977.73217773438;20454.056640625;482531.79740105127;482455.8693602713;255874.9246913747;256247.46908204298;249171.28004191173;430477.46260093397;439876.853395306;438504.63750537357;471998.58498376724;527205.8380528146;472120.66958987404;437883.18805776763;446196.8478688148;465987.6186816921;456153.4618424425;269061.08449792524;471849.7762917116;439711.23851803166;439876.853395306;213652.59903751023;230795.22267914342;458821.66005470854;200031.73156880162;201133.89985411556;273.190457259022;1638017.1724723345;902215.4586129814;205996.6549962934;268904.79660241696;0;5;6;33;20;20;0;15;100;97;1255246318634.6077;478795079090.1105;1055293589484.6445;55087.24127134812;9661.490663473858;-0.0;6048.154823043491;3818732.920599127;828503.7919762513;0.0;894603.7300851494;4.094714432041846;0.36203287819463775
5782;2019-06-17 17:22:45.122;654;653;211;211;190;40;69;24;-22;34;737;235;-24;25;248;170;244;594;220;69;69;-98;673;359;364;140;364;304;674;-1.0;0.0;1466.0;250.0;3.0;34;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20724.373046875;10406.28515625;4622.94970703125;2968.99194335938;549.0;251529;508.0;0.0;Calculated values ==>;1560784965.122;338.56000000000006;338.46000000000004;294.26000000000005;294.26000000000005;292.16;277.16;274.27422755570615;280.06;275.56;270.96000000000004;276.56;346.86;296.66;270.76000000000005;275.66;297.96000000000004;290.16;297.56;332.56;280.06;280.06;323.96000000000004;328.06;263.36;242.56692532238324;268.0796299477929;274.27422755570615;295.16;6730000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;6740000.000000001;0.0;0.0;0.24433333333333335;0.041666666666666664;0.0005;0.0005;0.0;10406.28515625;4622.94970703125;2968.99194335938;20724.373046875;483122.36676678876;482862.3759026183;254815.1700226209;254815.1700226209;247594.24872546128;430214.79039162316;439329.79719206213;438039.0146135774;472096.9026672395;527205.8380528146;472120.66958987404;437727.04723144654;445054.37130637356;465409.4377871421;455628.1233537539;268364.26867675164;473829.59133398556;439329.79719206213;439329.79719206213;213234.55432191002;230377.04089860234;458923.2969905021;200838.84956319327;254815.1700226209;273.52528678707614;1638360.1544764368;902387.9609987367;206046.1862526423;268976.68300658435;0;5;6;33;20;20;0;15;100;97;1255463410034.7112;478879037090.1505;1055475898284.7314;57955.90699397719;10753.518642804534;-0.0;92.25731358472062;3819674.475822003;828673.831991346;0.0;894654.8746012618;3.8226922957200076;0.36409959803863323
5783;2019-06-17 17:23:45.133;662;657;205;204;187;50;43;27;-22;35;736;236;-24;29;248;168;245;585;224;47;44;-98;651;364;368;141;368;306;653;71.0;78.0;1730.0;199.0;7.0;82;100;64;1;0;0;1;0;0;0;1;1;0;0;0;21287.984375;10285.6484375;5998.9873046875;2992.11840820312;550.0;251530;507.0;0.0;Calculated values ==>;1560785025.133;339.36;338.86;293.66;293.56;291.86;278.16;274.8017692304317;277.46000000000004;275.86;270.96000000000004;276.66;346.76;296.76000000000005;270.76000000000005;276.06;297.96000000000004;289.96000000000004;297.66;331.66;277.86;277.56;323.86;328.16;263.36;242.77792619122317;268.3187672390254;274.8017692304317;295.56;6509999.999999999;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;6530000.0;0.011833333333333333;0.013000000000000001;0.28833333333333333;0.033166666666666664;0.0011666666666666668;0.013;0.0;10285.6484375;5998.9873046875;2992.11840820312;21287.984375;486697.6691243058;485760.48312786024;253587.41868549256;253224.48415568445;247334.29914591982;429879.7862731237;433850.6589431533;437585.1090581189;472063.34231996303;526945.4434822841;471973.203917109;437270.2536001789;445233.9253261885;464826.7974263201;454504.3078870022;270954.32963426725;475008.37712438934;434577.5161832349;434033.169636506;212816.51262364245;230795.22267914342;458767.2660139423;202739.2701949086;207302.5655722687;274.2899926234729;1638710.32164002;902560.4253911253;206095.8712794227;269065.215376187;0;5;6;33;20;20;0;15;100;97;1255683050294.411;478963352545.0353;1055658931834.4813;67713.8835388923;8491.595194664616;0.0;2947.497852835085;3820721.9160705255;828834.2373420296;0.0;894680.2105383511;4.106136124830335;0.3642525482988991
5784;2019-06-17 17:24:45.113;661;660;213;211;182;44;41;28;-21;37;734;237;-22;24;247;160;245;590;229;47;41;-99;693;353;358;141;358;308;695;142.0;-1.0;668.0;259.0;9.0;35;100;72;1;0;0;1;0;0;0;1;1;0;1;0;21156.611328125;11644.767578125;4864.93603515625;3013.45068359375;549.0;251531;506.0;0.0;Calculated values ==>;1560785085.113;339.26;339.16;294.46000000000004;294.26000000000005;291.36;277.56;273.6339639331285;277.26000000000005;275.96000000000004;271.06;276.86;346.56000000000006;296.86;270.96000000000004;275.56;297.86;289.16;297.66;332.16;277.86;277.26000000000005;323.76000000000005;328.06;263.26000000000005;242.77792619122317;268.5567601203482;273.6339639331285;296.06;6930000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3080000.0;6950000.0;0.023666666666666666;0.0;0.11133333333333333;0.043166666666666666;0.0015;0.025166666666666667;0.0;11644.767578125;4864.93603515625;3013.45068359375;21156.611328125;481938.7936172406;481562.9165985371;254609.06980670552;253906.66077104106;244378.94317640585;430607.02586249536;435919.11457929364;437285.26766895736;472260.1919623333;526579.6327009464;471825.57532163814;437126.8590839872;444110.9870452586;466145.29014520516;455234.082041154;267249.9788784999;470549.287494669;436957.42395210196;435919.11457929364;212398.47392691602;230377.04089860234;458665.41248498677;197890.08026383838;201270.68228957217;272.33292137792;1639063.9087026704;902743.117940158;206145.90100640053;269155.71789314965;0;5;6;33;20;20;0;15;100;97;1255900777694.4802;479047924345.0622;1055843070434.5399;26652.66419776991;11256.801840879572;-0.0;5905.318879291324;3821508.0418392816;828998.7524607197;0.0;894753.9594199847;2.244247228274689;0.21448186606905803
