;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5785;2019-06-17 17:25:45.114;669;667;226;225;187;37;42;24;-8;36;735;238;-16;28;246;157;245;612;222;48;42;-101;698;355;360;140;360;304;699;135.0;-1.0;1168.0;406.0;0.0;31;100;67;1;0;0;1;0;0;0;1;1;0;0;0;21726.361328125;11175.4345703125;4763.515625;2971.1220703125;549.0;251532;505.0;0.0;Calculated values ==>;1560785145.114;340.06000000000006;339.86;295.76000000000005;295.66;291.86;276.86;273.8482719121499;277.36;275.56;272.36;276.76000000000005;346.66;296.96000000000004;271.56;275.96000000000004;297.76000000000005;288.86;297.66;334.36;277.96000000000004;277.36;323.66;328.06;263.06;242.56692532238324;268.0796299477929;273.8482719121499;295.36;6980000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6990000.000000001;0.022500000000000003;0.0;0.19466666666666665;0.06766666666666667;0.0;0.022500000000000003;0.0;11175.4345703125;4763.515625;2971.1220703125;21726.361328125;482589.77564550843;482176.04187688144;259159.89801619673;258784.3355998942;245823.82514574192;430477.46260093397;435618.25068350555;440189.142420014;472293.48310962116;526996.4416109389;472477.1832610706;438967.53409683413;445484.3388220789;465726.964571486;454475.8892962338;266887.8059156057;473612.6012847552;436664.20111153496;435618.25068350555;211980.4382156667;230377.04089860234;458618.2853979521;198460.98849308843;198460.98849308843;272.56851009073176;1639421.2727650958;902933.2894613935;206195.773277345;269235.9563278245;0;5;6;33;20;20;0;15;100;97;1256116181285.076;479132225750.29535;1056026673495.0477;47056.41396444151;17603.97709056244;-0.0;5336.038399284386;3822122.2943963706;829239.2629609217;0.0;894847.6389588648;3.7015421448985606;0.36263299240102603
5786;2019-06-17 17:26:45.124;683;677;226;226;201;40;42;25;6;35;736;237;1;28;246;161;246;618;223;50;42;-104;684;359;364;141;364;302;685;-1.0;0.0;1454.0;413.0;0.0;50;100;62;1;0;0;1;0;0;0;1;1;0;0;0;22132.234375;10701.3212890625;5281.90869140625;2953.83715820312;550.0;251533;503.0;0.0;Calculated values ==>;1560785205.124;341.46000000000004;340.86;295.76000000000005;295.76000000000005;293.26000000000005;277.16;274.27422755570615;277.36;275.66;273.76000000000005;276.66;346.76;296.86;273.26000000000005;275.96000000000004;297.76000000000005;289.26000000000005;297.76000000000005;334.96000000000004;278.16;277.36;323.46000000000004;328.16;262.76000000000005;242.77792619122317;267.8393353686513;274.27422755570615;295.46000000000004;6840000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;6850000.0;0.0;0.0;0.24233333333333332;0.06883333333333333;0.0;0.0;0.0;10701.3212890625;5281.90869140625;2953.83715820312;22132.234375;486201.2121509269;485210.2840191979;259892.6003378534;259892.6003378534;250863.1231605882;430214.79039162316;434653.35091899;442699.92918233894;472063.34231996303;527256.6740192041;472623.515329904;441962.8318392794;445875.8662196725;465146.75317812245;454360.65208595496;268397.18234870787;476259.984100917;436072.7713138505;434653.35091899;211144.3756859795;230795.22267914342;458155.62905077194;199681.54897939245;198460.98849308843;273.0692938418764;1639786.82197728;903115.6261445758;206245.1561666848;269319.6821490928;0;5;6;33;20;20;0;15;100;97;1256333417485.0415;479216539800.2819;1056208503795.0188;58891.45413584736;17791.632511579955;-0.0;0.0;3823005.340446883;829534.2755347949;0.0;894892.1133566829;4.049364459971249;0.41975937333684615
5787;2019-06-17 17:27:45.135;690;684;216;215;195;44;37;26;11;36;734;239;8;39;246;165;246;620;218;53;37;-108;677;362;367;143;367;302;678;-1.0;-1.0;1296.0;246.0;0.0;76;100;59;1;0;0;1;0;0;0;1;1;0;0;0;21964.849609375;10327.5048828125;6115.16162109375;2935.80004882812;552.0;251534;501.0;0.0;Calculated values ==>;1560785265.135;342.16;341.56000000000006;294.76000000000005;294.66;292.66;277.56;274.5913991737795;276.86;275.76000000000005;274.26000000000005;276.76000000000005;346.56000000000006;297.06;273.96000000000004;277.06;297.76000000000005;289.66;297.76000000000005;335.16;278.46000000000004;276.86;323.26000000000005;328.36;262.36;243.1966462407574;267.8393353686513;274.5913991737795;294.96000000000004;6770000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3020000.0;6780000.0;0.0;0.0;0.21600000000000003;0.041;0.0;0.0;0.0;10327.5048828125;6115.16162109375;2935.80004882812;21964.849609375;487966.0710359626;486988.86716974084;256459.4824126743;256090.574234499;249106.20136138806;430014.67791919125;432997.62667057913;443431.1120271193;471897.7078724963;527047.5158797987;472860.2294888238;442993.0989471373;447426.4622216548;464708.6425554581;454417.6614094304;268978.2418990837;477403.73698674823;435890.42462413665;432997.62667057913;210308.32490665457;231631.59724164338;457429.60096700775;201233.24783877682;198460.98849308843;273.6932078394174;1640154.3650471924;903290.8984898085;206294.24547473315;269414.6751470912;0;5;6;33;20;20;0;15;100;97;1256552757689.7417;479301755420.16547;1056389737014.7711;52314.73866468199;10504.050478257468;-0.0;0.0;3823932.228617304;829770.1161222369;0.0;894892.1133566829;3.2416800871210056;0.31010897046296965
5788;2019-06-17 17:28:45.125;691;687;210;210;187;46;39;26;12;37;730;238;10;42;246;165;246;621;210;55;39;-110;673;362;367;145;367;302;674;-2.0;-1.0;1238.0;233.0;0.0;87;100;58;1;0;0;1;0;0;0;1;1;0;0;0;21704.720703125;10196.068359375;6409.078125;2934.11328125;555.0;251535;500.0;0.0;Calculated values ==>;1560785325.125;342.26;341.86;294.16;294.16;291.86;277.76000000000005;274.5913991737795;277.06;275.76000000000005;274.36;276.86;346.16;296.96000000000004;274.16;277.36;297.76000000000005;289.66;297.76000000000005;335.26000000000005;278.66;277.06;323.16;328.66;262.16;243.61107973660833;267.8393353686513;274.5913991737795;294.16;6730000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3020000.0;6740000.000000001;0.0;0.0;0.20633333333333334;0.03883333333333334;0.0;0.0;0.0;10196.068359375;6409.078125;2934.11328125;21704.720703125;488531.4452513027;487848.78001290414;254453.9360202589;254453.9360202589;246616.51705825658;430014.67791919125;433366.6693374496;443576.6592147222;471731.79225593165;526629.0793772296;472741.9036590147;443285.3374463631;447845.39370153175;464708.6425554581;454417.6614094304;269326.10750321246;478029.69967771415;436243.03581333655;433366.6693374496;209890.3038832737;232886.18681767926;456904.2563082062;201192.77222461026;198460.98849308843;273.677338600512;1640518.2174810069;903461.8997618911;206343.15326650083;269519.0264168812;0;5;6;33;20;20;0;15;100;97;1256772920989.7766;479388141020.1792;1056570906814.7999;50011.87534895977;9930.129298579643;-0.0;0.0;3824784.8082805895;829940.3725729324;0.0;894892.1133566829;3.067772544433546;0.28390750736097675
5789;2019-06-17 17:29:45.106;690;687;213;212;186;44;40;27;12;38;724;237;10;44;246;162;246;625;217;57;40;-112;667;363;368;145;368;302;667;-2.0;-1.0;1090.0;329.0;0.0;99;100;56;1;0;0;1;0;0;0;1;1;0;0;0;21641.1015625;9936.4375;6760.52587890625;2934.34716796875;557.0;251536;498.0;0.0;Calculated values ==>;1560785385.106;342.16;341.86;294.46000000000004;294.36;291.76000000000005;277.56;274.69669130483857;277.16;275.86;274.36;276.96000000000004;345.56000000000006;296.86;274.16;277.56;297.76000000000005;289.36;297.76000000000005;335.66;278.86;277.16;322.96000000000004;328.86;261.96000000000004;243.61107973660833;267.8393353686513;274.69669130483857;294.86;6670000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3020000.0;6670000.0;0.0;0.0;0.18166666666666667;0.05483333333333333;0.0;0.0;0.0;9936.4375;6760.52587890625;2934.34716796875;21641.1015625;489016.6767701056;488586.59568112524;255874.9246913747;255504.63174024515;246524.0000948473;429947.3805835815;433299.8492016903;443576.6592147222;471830.8059033014;526001.1196608918;472623.515329904;443285.3374463631;448123.7737234782;464562.0351814137;453819.4738760611;269872.114840084;479456.99771570903;436359.3145810712;433299.8492016903;209054.2704885073;233722.59852315116;456697.8425118048;200293.31525667442;198460.98849308843;273.32795224136424;1640879.3182814235;903629.6175164572;206392.04161731905;269628.7383636944;0;5;6;33;20;20;0;15;100;97;1256993351164.5803;479475113470.10175;1056752049434.6387;44196.47415237869;14059.514911156313;-0.0;0.0;3825569.629253702;830140.2229684967;0.0;894892.1133566829;2.9675038212264666;0.3035789027884896
5790;2019-06-17 17:30:45.136;687;685;221;220;191;44;41;27;12;39;720;238;11;49;246;163;246;619;213;59;41;-117;657;362;368;145;367;302;657;-2.0;-1.0;1094.0;330.0;0.0;99;100;55;1;0;0;1;0;0;0;1;1;0;0;0;21465.875;9757.6181640625;6711.896484375;2938.96362304688;559.0;251537;497.0;0.0;Calculated values ==>;1560785445.136;341.86;341.66;295.26000000000005;295.16;292.26000000000005;277.56;274.5913991737795;277.26000000000005;275.86;274.36;277.06;345.16;296.96000000000004;274.26000000000005;278.06;297.76000000000005;289.46000000000004;297.76000000000005;335.06;279.06;277.26000000000005;322.86;329.06;261.46000000000004;243.61107973660833;267.8393353686513;274.5913991737795;294.46000000000004;6570000.0;3620000.0000000005;3679999.9999999995;1450000.0;3670000.0000000005;3020000.0;6570000.0;0.0;0.0;0.18233333333333332;0.055;0.0;0.0;0.0;9757.6181640625;6711.896484375;2938.96362304688;21465.875;489633.15818009514;489349.002850293;259485.82404127158;259086.06182837172;248529.1059818652;430014.67791919125;433484.00545957795;443576.6592147222;471929.7997510953;525582.2730755364;472741.9036590147;443431.1120271193;448816.61916108726;464708.6425554581;454133.27735904144;270857.1248078368;479712.30188446573;436709.9753074989;433484.00545957795;208636.25808486674;234559.02529450474;456181.12115597544;199891.76585652135;198460.98849308843;273.1651283218203;1641238.722698342;903793.8167054781;206441.0103460158;269741.0646850947;0;5;6;33;20;20;0;15;100;97;1257214261564.475;479562156970.06024;1056933340034.5522;44431.87888897862;14095.914541469976;-0.0;0.0;3826308.568146832;830374.9688614461;0.0;894892.1133566829;3.0155786874048593;0.30384559311709153
5791;2019-06-17 17:31:45.097;681;680;227;226;198;41;43;26;11;39;717;238;10;44;246;163;246;602;208;60;43;-126;644;360;365;142;365;303;644;92.0;0.0;1129.0;369.0;0.0;99;100;54;1;0;0;1;0;0;0;1;1;0;0;0;21631.224609375;9462.8779296875;6517.7373046875;2955.40454101562;561.0;251538;496.0;0.0;Calculated values ==>;1560785505.097;341.26;341.16;295.86;295.76000000000005;292.96000000000004;277.26000000000005;274.38016830617;277.46000000000004;275.76000000000005;274.26000000000005;277.06;344.86;296.96000000000004;274.16;277.56;297.76000000000005;289.46000000000004;297.76000000000005;333.36;279.16;277.46000000000004;322.76000000000005;329.26000000000005;260.56;242.98782864720522;267.9596281332873;274.38016830617;293.96000000000004;6440000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;6440000.000000001;0.015333333333333334;0.0;0.18816666666666665;0.0615;0.0;0.015333333333333334;0.0;9462.8779296875;6517.7373046875;2955.40454101562;21631.224609375;490138.9212327855;489998.2620699122;262832.5972807316;262394.60129621095;251464.07676474427;430148.3826014536;434589.01295012434;443226.97429043637;472325.50216173066;525189.0409441077;472609.65142417647;443080.6557621375;447935.7548802551;465000.999999308;454473.8613734468;272317.5312618901;478679.01110324974;437577.1061865502;434589.01295012434;208218.24852204052;235395.46725036926;455739.16891814483;199170.17896666715;199170.17896666715;272.8709526849736;1641597.6317522584;903953.8833951472;206490.09815286065;269851.23997275747;0;5;6;33;20;20;0;15;100;97;1257434018629.3494;479648201005.011;1057114722059.4484;45923.35365342257;15778.992882015877;-0.0;3609.7554544130103;3827061.038993411;830623.7646007509;0.0;894922.1750992772;3.4490934612738156;0.32349344501023747
5792;2019-06-17 17:32:45.087;672;672;227;226;202;39;45;24;-1;39;719;236;0;51;246;164;246;573;207;60;45;-134;634;358;363;141;362;303;634;281.0;-1.0;1203.0;215.0;0.0;99;100;54;1;0;0;1;0;0;0;1;1;0;0;0;21659.92578125;9286.8349609375;6358.291015625;2964.25463867188;561.0;251539;495.0;0.0;Calculated values ==>;1560785565.087;340.36;340.36;295.86;295.76000000000005;293.36;277.06;274.1680685717883;277.66;275.56;273.06;277.06;345.06000000000006;296.76000000000005;273.16;278.26000000000005;297.76000000000005;289.56;297.76000000000005;330.46000000000004;279.16;277.66;322.66;329.26000000000005;259.76000000000005;242.77792619122317;267.9596281332873;274.1680685717883;293.86;6340000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;6340000.0;0.04683333333333333;0.0;0.20049999999999998;0.035833333333333335;0.0;0.04683333333333333;0.0;9286.8349609375;6358.291015625;2964.25463867188;21659.92578125;489918.71541205276;489918.71541205276;263566.5436731277;263112.02958457364;253364.39891101152;430280.9020939914;435429.60780573246;441455.363107709;472456.96783784614;525398.6810226736;472372.4268675025;441604.3489713403;448907.5457794879;465437.41611875535;454953.4575107284;398350.84916854824;475495.62747104024;438033.3197705455;435429.60780573246;207800.24178383037;235395.46725036926;455077.8334625721;200297.1798843763;200297.1798843763;273.3079503324605;1641958.3312123066;904110.104961326;206539.4204242837;269958.52232540445;0;5;6;33;20;20;0;15;100;97;1257652382229.384;479733086855.0245;1057296491759.4773;48352.2157362782;9129.640086552015;-0.0;11012.035374316847;3827846.5378001593;830831.301946865;0.0;895044.0030481598;3.680611010829412;0.2699637961096506
5793;2019-06-17 17:33:45.147;663;664;224;223;199;36;47;23;-20;38;723;235;-20;41;246;165;246;563;213;60;47;-137;632;356;361;139;360;303;632;145.0;-1.0;1373.0;210.0;0.0;93;100;54;1;0;0;1;0;0;0;1;1;0;0;0;21367.91015625;9250.8935546875;6114.5986328125;2961.75244140625;561.0;251540;494.0;0.0;Calculated values ==>;1560785625.147;339.46000000000004;339.56000000000006;295.56;295.46000000000004;293.06;276.76000000000005;273.955091788801;277.86;275.46000000000004;271.16;276.96000000000004;345.46000000000004;296.66;271.16;277.26000000000005;297.76000000000005;289.66;297.76000000000005;329.46000000000004;279.16;277.86;322.56;329.26000000000005;259.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;294.46000000000004;6320000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;6320000.0;0.024166666666666666;0.0;0.22883333333333333;0.035;0.0;0.024166666666666666;0.0;9250.8935546875;6114.5986328125;2961.75244140625;21367.91015625;488866.3152025591;489006.8497389508;262361.1602981464;261918.00234299616;252352.33803074327;430412.23801567365;436256.0551253566;438573.70663450175;472621.17715536855;525817.8335889742;472253.7192026728;438573.70663450175;447516.57979027147;465726.964571486;455429.6849068524;399647.53389367886;474213.4988793135;438485.31824677397;436256.0551253566;207382.2378540181;235395.46725036926;455097.675750156;199842.66662731205;199842.66662731205;273.1201809512857;1642317.2550781681;904264.7405138271;206588.85320015915;270062.5670135357;0;5;6;33;20;20;0;15;100;97;1257869799430.04;479817170855.27814;1057478473560.0264;54629.619654978575;8933.925319299538;-0.0;5713.323555369409;3828705.577946306;830981.9821887468;0.0;895183.5204176524;3.779993661479373;0.311723049742919
5794;2019-06-17 17:34:45.118;655;659;222;222;196;34;49;23;-23;36;728;235;-24;39;245;165;245;567;210;59;49;-134;629;354;360;137;359;303;629;242.0;0.0;1234.0;199.0;2.0;79;100;53;1;0;0;1;0;0;0;1;1;0;0;0;20764.68359375;9106.6005859375;5577.56884765625;2969.59912109375;561.0;251541;493.0;0.0;Calculated values ==>;1560785685.118;338.66;339.06000000000006;295.36;295.36;292.76000000000005;276.56;273.7412296467126;278.06;275.46000000000004;270.86;276.76000000000005;345.96000000000004;296.66;270.76000000000005;277.06;297.66;289.66;297.66;329.86;279.06;278.06;322.46000000000004;329.26000000000005;259.76000000000005;241.92719264551067;267.9596281332873;273.7412296467126;294.16;6290000.0;3540000.0;3600000.0;1370000.0;3590000.0;3030000.0;6290000.0;0.04033333333333333;0.0;0.20566666666666666;0.033166666666666664;0.0003333333333333333;0.04066666666666666;0.0;9106.6005859375;5577.56884765625;2969.59912109375;20764.68359375;488058.7707309136;488621.68748461537;261688.59880957656;261688.59880957656;251396.2134205496;430542.39183029096;436836.9659171394;438109.25301780854;472687.3056196521;526341.5381990648;472253.7192026728;437953.82195464283;447236.20680083364;465741.0905809244;455763.57488601323;400874.67246057873;475196.27561103617;438541.5298815537;436836.9659171394;206964.23671620517;235395.46725036926;455732.3621493468;199432.60003346566;199942.89510540102;272.9496955122283;1642668.1903251032;904417.6456916468;206638.2572396445;270159.954649016;0;5;6;33;20;20;0;15;100;97;1258085994884.8818;479899930835.2176;1057660185689.8934;49087.83163044652;8500.60877684339;-0.0;9633.692213010692;3829569.472288874;831127.1997503461;0.0;895311.3504012597;3.8078063849121615;0.28723403329386626
5795;2019-06-17 17:35:45.128;649;654;221;221;196;34;51;22;-24;35;732;234;-25;30;245;165;245;571;206;60;51;-128;632;353;358;138;358;303;633;0.0;-1.0;1182.0;252.0;0.0;64;100;52;1;0;0;1;0;0;0;1;1;0;0;0;20376.33203125;9128.05078125;5307.1220703125;2979.31127929688;559.0;251542;493.0;0.0;Calculated values ==>;1560785745.128;338.06000000000006;338.56000000000006;295.26000000000005;295.26000000000005;292.76000000000005;276.56;273.6339639331285;278.26000000000005;275.36;270.76000000000005;276.66;346.36;296.56;270.66;276.16;297.66;289.66;297.66;330.26000000000005;279.16;278.26000000000005;322.46000000000004;329.06;260.36;242.14157278889297;267.9596281332873;273.6339639331285;293.76000000000005;6320000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6330000.0;0.0;0.0;0.197;0.042;0.0;0.0;0.0;9128.05078125;5307.1220703125;2979.31127929688;20376.33203125;486887.9610657436;487489.71947562497;260978.0111972845;260978.0111972845;251221.5883650712;430607.02586249536;437641.0399101803;437953.82195464283;472458.26935960614;526760.3159394548;472134.9475680409;437798.07955487026;445965.0840659671;465885.42676947766;455929.88678620907;399000.25333435915;475313.54310090333;439155.6541045818;437641.0399101803;206964.23671620517;234559.02529450474;456183.3742244349;198323.83410506297;199942.89510540102;272.5057350233129;1643011.0892622233;904569.6264455873;206687.83975534877;270250.6755242776;0;5;6;33;20;20;0;15;100;97;1258301430784.8477;479982444585.20447;1057842015989.8645;47207.10760636724;10830.100685013622;-0.0;0.0;3830372.063858691;831288.3158440436;0.0;895391.6445498168;3.3326975324256596;0.31004939835894996
5796;2019-06-17 17:36:45.139;645;651;220;220;195;34;53;22;-25;34;734;234;-26;32;245;164;245;579;205;60;52;-120;634;353;359;138;358;303;635;92.0;-1.0;1208.0;352.0;0.0;58;100;50;1;0;0;1;0;0;0;1;1;0;1;0;19997.80859375;9051.2041015625;5041.484375;2974.50048828125;557.0;251543;494.0;0.0;Calculated values ==>;1560785805.139;337.66;338.26;295.16;295.16;292.66;276.56;273.6339639331285;278.46000000000004;275.36;270.66;276.56;346.56000000000006;296.56;270.56;276.36;297.66;289.56;297.66;331.06;279.16;278.36;322.56;328.86;261.16;242.14157278889297;267.9596281332873;273.6339639331285;293.66;6340000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3030000.0;6350000.0;0.015333333333333334;0.0;0.20133333333333334;0.058666666666666666;0.0;0.015333333333333334;0.0;9051.2041015625;5041.484375;2974.50048828125;19997.80859375;486101.53075474396;486848.62442772096;260419.07616714883;260419.07616714883;250778.9308507284;430607.02586249536;437752.5954410684;437798.07955487026;472360.27449258295;526969.6436443408;472134.9475680409;437642.0229114993;446248.92018464074;465885.42676947766;455791.0411039191;397661.86473775544;476285.56186705176;438933.2126028584;437582.33777929767;207382.2378540181;233722.59852315116;457000.019854515;197910.97033113442;197910.97033113442;272.3412543583135;1643347.6021163533;904721.1480099319;206737.4639494454;270336.92972157494;0;5;6;33;20;20;0;15;100;97;1258516570219.5537;480065259765.0913;1058023849319.616;48297.27132371215;15199.89090537166;-0.0;3674.960967538503;3831168.0795914885;831505.2722083763;0.0;895422.2748390281;3.9357461463037873;0.35927454977937784
5797;2019-06-17 17:37:45.109;643;648;218;217;195;36;54;23;-25;34;736;233;-26;26;246;164;245;582;200;61;54;-113;631;355;360;138;359;303;632;255.0;-1.0;1080.0;319.0;0.0;59;100;50;1;0;0;1;0;0;0;1;1;0;0;0;19899.484375;9048.849609375;5080.03466796875;2978.36645507812;554.0;251544;495.0;0.0;Calculated values ==>;1560785865.109;337.46000000000004;337.96000000000004;294.96000000000004;294.86;292.66;276.76000000000005;273.8482719121499;278.56;275.46000000000004;270.66;276.56;346.76;296.46000000000004;270.56;275.76000000000005;297.76000000000005;289.56;297.66;331.36;279.26000000000005;278.56;322.66;328.56;261.86;242.14157278889297;267.9596281332873;273.8482719121499;293.16;6310000.0;3550000.0;3600000.0;1380000.0;3590000.0;3030000.0;6320000.0;0.042499999999999996;0.0;0.18000000000000002;0.05316666666666667;0.0;0.042499999999999996;0.0;9048.849609375;5080.03466796875;2978.36645507812;19899.484375;486142.54861751496;486745.85533773096;259767.6716015038;259349.58437048434;250906.6105261942;430477.46260093397;437694.3850122894;437798.07955487026;472360.27449258295;527178.9309647374;472016.1116773257;437642.0229114993;445394.99845677166;465871.32459077286;455457.29115110595;399641.4724782887;477101.34337916895;438877.6270218307;437694.3850122894;207800.24178383037;232467.98657752166;457712.7129239213;198884.73477413345;198884.73477413345;272.7368741485528;1643679.9133191975;904871.9063740378;206787.04637038478;270421.2335406439;0;5;6;33;20;20;0;15;100;97;1258732162369.6565;480148018365.1308;1058205558419.7026;43004.40206053263;13761.020838297054;-0.0;10149.410135121627;3831928.546446414;831746.4924692231;0.0;895537.420330059;3.9114895830183567;0.3068253293777581
5798;2019-06-17 17:38:45.130;640;646;216;216;191;37;56;23;-25;34;738;232;-26;29;246;164;245;584;205;62;56;-107;623;358;362;138;362;303;622;156.0;0.0;1554.0;379.0;9.0;63;100;49;1;0;0;1;0;0;0;1;1;0;0;0;19483.947265625;8800.896484375;4979.9375;2976.07641601562;551.0;251545;498.0;0.0;Calculated values ==>;1560785925.13;337.16;337.76;294.76000000000005;294.76000000000005;292.26000000000005;276.86;274.1680685717883;278.76000000000005;275.46000000000004;270.66;276.56;346.96000000000004;296.36;270.56;276.06;297.76000000000005;289.56;297.66;331.56;279.36;278.76000000000005;322.96000000000004;328.26000000000005;262.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;293.66;6230000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6220000.0;0.026000000000000002;0.0;0.259;0.06316666666666666;0.0015;0.027500000000000004;0.0;8800.896484375;4979.9375;2976.07641601562;19483.947265625;486585.63994115125;487540.4880179005;259564.08830341665;259564.08830341665;249905.25811258747;430280.9020939914;437578.2834772544;437798.07955487026;472360.27449258295;527388.1781927326;471897.2112424872;437642.0229114993;445822.8665406856;465437.41611875535;454953.4575107284;404250.95674896135;478594.4332345735;438598.19827211706;437578.2834772544;209054.2704885073;231213.40812182956;458322.24653718865;199949.55234647373;203201.25430776153;273.1709073365841;1644008.223452015;905020.706320276;206836.6840948904;270505.0959838343;0;5;6;33;20;20;0;15;100;97;1258948838180.1868;480230847345.3335;1058387422050.1476;61602.7685469747;16320.54184971349;-0.0;6445.368302161054;3832800.577974525;831997.2598967947;0.0;895675.7585521453;5.034858854224256;0.43383392763238193
5799;2019-06-17 17:39:45.110;634;638;213;212;192;43;39;26;-23;35;739;231;-25;26;246;165;245;555;204;64;38;-105;613;361;365;139;365;305;613;-2.0;-1.0;1225.0;187.0;0.0;88;100;51;1;0;0;1;0;0;0;1;1;0;0;0;19823.0390625;8752.9140625;5630.4326171875;2986.19750976562;547.0;251546;503.0;0.0;Calculated values ==>;1560785985.11;336.56;336.96000000000004;294.46000000000004;294.36;292.36;277.46000000000004;274.4858918419099;277.06;275.76000000000005;270.86;276.66;347.06000000000006;296.26000000000005;270.66;275.76000000000005;297.76000000000005;289.66;297.66;328.66;279.56;276.96000000000004;323.46000000000004;327.86;262.66;242.35481222062532;268.19934244402924;274.4858918419099;293.56;6130000.0;3610000.0;3650000.0;1390000.0;3650000.0;3050000.0;6130000.0;0.0;0.0;0.20416666666666666;0.03116666666666667;0.0;0.0;0.0;8752.9140625;5630.4326171875;2986.19750976562;19823.0390625;486824.1918372616;487385.55163551745;258871.23874127623;258447.77520770792;250654.42016333595;430081.6785162784;433865.5205784961;437656.05685647397;472326.8440106818;527337.5586878607;471510.35465777136;437342.01223029394;445000.09919413156;465000.999999308;454587.42908880144;409102.2121184412;475352.7314402383;438261.5809124647;433683.32636128634;211144.3756859795;229540.68826423294;458368.3232398762;201431.947743393;203201.25430776153;273.7666104257058;1644335.6724841455;905166.9393137137;206886.35314888493;270593.4862612373;0;5;6;33;20;20;0;15;100;97;1259166865479.3894;480313919645.0297;1058569761249.4807;48229.0889439207;8007.850369640394;-0.0;0.0;3833715.5383617766;832199.9289190142;0.0;895729.4520506661;3.2376750189972436;0.28532412291043424
5800;2019-06-17 17:40:45.121;624;624;219;219;195;42;39;26;-22;36;740;232;-23;26;246;164;244;488;202;65;39;-104;614;358;363;139;362;305;614;-2.0;-1.0;1105.0;115.0;0.0;82;100;54;1;0;0;1;0;0;0;1;1;0;0;0;20087.001953125;8979.6171875;5482.51123046875;2983.45458984375;543.0;251547;510.0;0.0;Calculated values ==>;1560786045.121;335.56;335.56;295.06;295.06;292.66;277.36;274.1680685717883;277.06;275.76000000000005;270.96000000000004;276.76000000000005;347.16;296.36;270.86;275.76000000000005;297.76000000000005;289.56;297.56;321.96000000000004;279.66;277.06;324.16;327.46000000000004;262.76000000000005;242.35481222062532;268.19934244402924;274.1680685717883;293.36;6140000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3050000.0;6140000.0;0.0;0.0;0.18416666666666667;0.019166666666666665;0.0;0.0;0.0;8979.6171875;5482.51123046875;2983.45458984375;20087.001953125;485303.2543515274;485303.2543515274;261429.81572639258;261429.81572639258;251708.72927204784;430280.9020939914;434358.88782729313;437812.597326149;472424.9728513876;527442.2860513828;471629.7149557634;437656.05685647397;445000.09919413156;465437.41611875535;454953.4575107284;408203.3082361106;464741.9472546884;438880.1015656627;434358.88782729313;214070.64678622372;227868.02628245065;458469.9448394925;201180.98993586766;203201.25430776153;273.65504450369514;1644668.3171338164;905314.7374992161;206936.1093701465;270686.1111049845;0;5;6;33;20;20;0;15;100;97;1259385305519.9587;480397334935.24713;1058752794799.9578;43579.65436104348;4931.371635652809;-0.0;0.0;3834480.7514880034;832307.7755375952;0.0;895729.4520506661;2.7807053495989233;0.23233388862202087
5801;2019-06-17 17:41:45.121;616;605;222;222;198;37;42;24;-20;36;739;232;-24;26;245;164;243;386;204;64;42;-106;614;354;360;138;359;305;614;162.0;-1.0;1230.0;183.0;0.0;61;100;55;1;0;0;1;0;0;0;1;1;0;0;0;20012.9140625;9043.83984375;4895.49169921875;2990.05859375;539.0;251548;521.0;0.0;Calculated values ==>;1560786105.121;334.76000000000005;333.66;295.36;295.36;292.96000000000004;276.86;273.7412296467126;277.36;275.56;271.16;276.76000000000005;347.06000000000006;296.36;270.76000000000005;275.76000000000005;297.66;289.56;297.46000000000004;311.76000000000005;279.56;277.36;325.26000000000005;327.06;262.56;242.14157278889297;268.19934244402924;273.7412296467126;293.56;6140000.0;3540000.0;3600000.0;1380000.0;3590000.0;3050000.0;6140000.0;0.027000000000000003;0.0;0.20500000000000002;0.030500000000000003;0.0;0.027000000000000003;0.0;9043.83984375;4895.49169921875;2990.05859375;20012.9140625;484165.4546723353;482589.0547475346;262808.0691492666;262808.0691492666;252828.1569706206;430542.39183029096;435618.25068350555;438124.7295301388;472556.2466753328;527337.5586878607;471629.7149557634;437499.1961693786;445000.09919413156;465741.0905809244;455624.37797550496;407748.2710698822;446601.8735343145;439378.91214579094;435618.25068350555;218669.37671819705;226195.42121513622;458423.7172471202;199804.8832172411;199804.8832172411;273.09672760949263;1645002.4831006133;905464.9329744765;206985.88864667644;270772.59446273185;0;5;6;33;20;20;0;15;100;97;1259602205519.9587;480480434935.24713;1058935794799.9578;48855.56849414403;7887.874437911314;-0.0;6366.960921589141;3835251.0450117965;832414.6025882082;0.0;895782.510058346;3.7278604452951973;0.2872830434135081
5802;2019-06-17 17:42:45.112;612;589;223;223;199;35;45;23;-22;35;740;231;-24;22;245;164;242;321;201;63;44;-108;615;352;357;140;357;305;616;144.0;-1.0;1117.0;360.0;0.0;42;100;55;1;0;0;1;0;0;0;1;1;0;0;0;19763.384765625;9084.9755859375;4325.970703125;2990.05712890625;535.0;251549;540.0;0.0;Calculated values ==>;1560786165.112;334.36;332.06;295.46000000000004;295.46000000000004;293.06;276.66;273.5264737036516;277.66;275.46000000000004;270.96000000000004;276.66;347.16;296.26000000000005;270.76000000000005;275.36;297.66;289.56;297.36;305.26000000000005;279.46000000000004;277.56;327.16;326.66;262.36;242.56692532238324;268.19934244402924;273.5264737036516;293.26000000000005;6150000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6160000.0;0.024;0.0;0.18616666666666667;0.060000000000000005;0.0;0.024;0.0;9084.9755859375;4325.970703125;2990.05712890625;19763.384765625;483481.48431187385;480036.7404962666;263117.77096845134;263117.77096845134;253107.6538747715;430671.36484660726;436846.2480136892;437812.597326149;472195.2020149266;527442.2860513828;471510.35465777136;437499.1961693786;444422.66845152143;466029.4888257932;455957.283580434;406804.11531734734;431992.818524556;439872.96186011756;436674.2638054423;226613.5671989835;224522.8720964353;457905.3994194325;197746.91993538584;197746.91993538584;272.27175466929816;1645333.9025367931;905615.9837752128;207035.7154691683;270849.4284558428;0;5;6;33;20;20;0;15;100;97;1259817273254.7332;480563822425.15967;1059118767349.7657;44692.226940913744;15609.5087690428;-0.0;5734.256252881355;3836030.4930381933;832610.3847429984;0.0;895883.3384081726;4.026338528195758;0.3533125140098245
5803;2019-06-17 17:43:45.112;610;586;221;222;198;33;48;20;-22;34;740;230;-24;25;245;165;241;311;201;62;47;-110;620;351;356;139;356;305;622;8.0;0.0;1109.0;358.0;0.0;20;100;56;1;0;0;1;0;0;0;1;1;0;0;0;19512.66015625;9195.9140625;3626.63232421875;2992.13330078125;530.0;251550;558.0;0.0;Calculated values ==>;1560786225.112;334.16;331.76000000000005;295.26000000000005;295.36;292.96000000000004;276.46000000000004;273.4187578820637;277.96000000000004;275.16;270.96000000000004;276.56;347.16;296.16;270.76000000000005;275.66;297.66;289.66;297.26000000000005;304.26000000000005;279.36;277.86;328.96000000000004;326.16;262.16;242.35481222062532;268.19934244402924;273.4187578820637;293.26000000000005;6200000.0;3510000.0;3560000.0;1390000.0;3560000.0;3050000.0;6220000.0;0.0013333333333333333;0.0;0.18483333333333332;0.059666666666666666;0.0;0.0013333333333333333;0.0;9195.9140625;3626.63232421875;2992.13330078125;19512.66015625;482629.3369474388;478890.53035787767;261744.70321604164;262194.8375490733;252445.94371414135;430735.4089219946;437589.2515478474;437812.597326149;472228.6972694908;527442.2860513828;471390.9279224763;437499.1961693786;444856.06423827005;466173.27820480464;456261.25946858723;403737.7296198628;427917.89844109176;439927.0915531869;437419.3419225836;234140.81001818314;222432.26289678228;457859.7044407099;197169.26640614893;197169.26640614893;272.03683523626734;1645661.202911142;905768.324522283;207085.56705608236;270915.7001477373;0;5;6;33;20;20;0;15;100;97;1260031173254.7332;480647522425.15967;1059301767349.7657;44478.90899838001;15554.529469395471;-0.0;320.33343402191286;3836773.5858376874;832870.085061652;0.0;895933.7933222301;3.8163132668125623;0.3715757712012129
5804;2019-06-17 17:44:45.133;610;601;218;219;197;33;50;22;-20;32;740;231;-23;21;245;165;241;383;201;62;49;-112;626;352;357;138;357;306;628;277.0;-2.0;1052.0;361.0;0.0;11;100;59;1;0;0;1;0;0;0;1;1;0;0;0;19504.7109375;9506.728515625;3468.39086914062;3005.90209960938;524.0;251551;572.0;0.0;Calculated values ==>;1560786285.133;334.16;333.26000000000005;294.96000000000004;295.06;292.86;276.46000000000004;273.5264737036516;278.16;275.36;271.16;276.36;347.16;296.26000000000005;270.86;275.26000000000005;297.66;289.66;297.26000000000005;311.46000000000004;279.36;278.06;330.36;325.56;261.96000000000004;242.14157278889297;268.3187672390254;273.5264737036516;293.26000000000005;6260000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3060000.0;6280000.0;0.04616666666666667;0.0;0.1753333333333333;0.06016666666666667;0.0;0.04616666666666667;0.0;9506.728515625;3468.39086914062;3005.90209960938;19504.7109375;481947.1729689066;480400.46977423434;260024.63134502733;260451.89989808496;251803.37754361393;430671.36484660726;437699.845760556;437898.67151236854;472164.23178385233;527364.672280651;471376.07246859424;437427.84448784514;444076.66985911725;466029.4888257932;456095.78065482876;400257.49356550834;443348.76668758795;439708.0387199541;437529.9546409269;239996.17471937067;219923.6425635755;457814.38708952843;197855.20995689696;197855.20995689696;272.31496351313046;1645986.461470426;905924.2344262372;207135.5681786126;270974.8460347427;0;5;6;33;20;20;0;15;100;97;1260245148119.4067;480730651510.03284;1059485131504.4861;42087.62025939268;15640.877157479994;-0.0;11064.98404624605;3837495.2260661116;833130.1377697486;0.0;896028.7041749302;4.304698640845934;0.34435997273615715
5805;2019-06-17 17:45:45.143;613;611;213;214;195;35;52;22;-10;32;742;230;-16;25;245;167;240;463;205;64;51;-111;639;353;359;138;358;306;641;138.0;-1.0;1177.0;255.0;3.0;10;100;61;1;0;0;1;0;0;0;1;1;0;0;0;19700.58203125;9882.482421875;3561.03442382812;3000.67333984375;519.0;251552;581.0;0.0;Calculated values ==>;1560786345.143;334.46000000000004;334.26000000000005;294.46000000000004;294.56;292.66;276.66;273.6339639331285;278.36;275.36;272.16;276.36;347.36;296.16;271.56;275.66;297.66;289.86;297.16;319.46000000000004;279.56;278.26000000000005;331.26000000000005;325.06;262.06;242.14157278889297;268.3187672390254;273.6339639331285;293.66;6390000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3060000.0;6409999.999999999;0.023;0.0;0.19616666666666666;0.042499999999999996;0.0005;0.0235;0.0;9882.482421875;3561.03442382812;3000.67333984375;19700.58203125;480897.9949314702;480371.5177208574;257207.54314626253;257602.3906711043;250528.31357470833;430607.02586249536;437582.33777929767;439447.9078533812;472164.23178385233;527574.2254450012;471256.4460771589;438522.0130485024;444657.03686278535;465885.42676947766;456207.11207956326;269530.1323390549;456462.2346611501;439599.4078171972;437411.6681645412;243760.74795305103;217833.21561994078;457916.0269529828;198869.6586441346;200110.89022928625;272.72257034065467;1646313.2266969094;906085.8381134836;207185.6313163993;271033.4343419322;0;5;6;33;20;20;0;15;100;97;1260459983919.3726;480813465310.01965;1059668762104.4569;47193.433219880535;11009.470653126049;-0.0;5576.568281478491;3838239.35884645;833352.2610158403;0.0;896167.4068909064;3.8785413836031974;0.32259102186960836
5806;2019-06-17 17:46:45.114;619;618;209;210;191;38;53;22;1;33;743;230;-3;25;245;168;240;519;211;65;53;-108;653;355;360;138;360;305;655;-2.0;-1.0;1087.0;224.0;3.0;10;100;62;1;0;0;1;0;0;0;1;1;0;0;0;19776.345703125;10118.982421875;3634.34033203125;2996.73364257812;515.0;251553;584.0;0.0;Calculated values ==>;1560786405.114;335.06;334.96000000000004;294.06;294.16;292.26000000000005;276.96000000000004;273.8482719121499;278.46000000000004;275.36;273.26000000000005;276.46000000000004;347.46000000000004;296.16;272.86;275.66;297.66;289.96000000000004;297.16;325.06;279.66;278.46000000000004;331.56;324.66;262.36;242.14157278889297;268.19934244402924;273.8482719121499;294.26000000000005;6530000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6550000.0;0.0;0.0;0.18116666666666664;0.037333333333333336;0.0005;0.0005;0.0;10118.982421875;3634.34033203125;2996.73364257812;19776.345703125;480175.358909636;479794.14394790266;254964.6424654035;255337.06694881758;248602.88496209733;430477.46260093397;437523.7402493343;441331.01728135947;472262.261994151;527756.4078081092;471390.9279224763;440729.75779049523;444856.06423827005;465596.4787924315;456014.5423870013;268169.1906472552;464113.9308400609;439545.25928349345;437523.7402493343;245015.67932991832;216160.93158060662;458220.7423083042;199310.58690180993;254964.6424654035;272.9056461470447;1646642.0420914702;906252.4364262663;207235.58555185897;271093.36681705486;0;5;6;33;20;20;0;15;100;97;1260675579665.072;480896225290.28815;1059851973510.0513;43846.03463709505;9665.979135175787;-0.0;91.2795488919654;3838997.6543943062;833524.4731551843;0.0;896214.6161274811;3.2001858413093744;0.30126788829205725
5807;2019-06-17 17:47:45.114;629;626;206;206;188;40;55;24;9;34;744;231;5;35;246;169;241;552;206;67;55;-105;667;358;363;138;363;306;669;-2.0;-1.0;1183.0;358.0;3.0;22;100;64;1;0;0;1;0;0;0;1;1;0;0;0;20132.732421875;10482.73828125;4199.615234375;2997.00537109375;511.0;251554;585.0;0.0;Calculated values ==>;1560786465.114;336.06;335.76000000000005;293.76000000000005;293.76000000000005;291.96000000000004;277.16;274.1680685717883;278.66;275.56;274.06;276.56;347.56000000000006;296.26000000000005;273.66;276.66;297.76000000000005;290.06;297.26000000000005;328.36;279.86;278.66;331.66;324.26000000000005;262.66;242.14157278889297;268.3187672390254;274.1680685717883;293.76000000000005;6670000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6690000.000000001;0.0;0.0;0.19716666666666666;0.059666666666666666;0.0005;0.0005;0.0;10482.73828125;4199.615234375;2997.00537109375;20132.732421875;480061.26105051115;479376.4055935455;253240.9680712214;253240.9680712214;247109.46127054677;430280.9020939914;437176.3494204144;442313.58979942015;472360.27449258295;527783.7381773739;471376.07246859424;441718.17312246026;446092.96027638344;465292.22471119097;455654.961665661;267445.42140083195;467698.39600778127;439216.07561312395;437176.3494204144;245433.99809710225;214488.6975840042;458525.1545924594;199282.2938164381;253240.9680712214;272.9070439422755;1646974.617742512;906424.1174321257;207285.5333769729;271158.64978010824;0;5;6;33;20;20;0;15;100;97;1260892479665.072;480979025290.28815;1060035273510.0513;47917.67052464463;15468.157359635938;-0.0;91.96769067459651;3839762.3519373205;833733.9242926411;0.0;896216.1431878108;3.5905032519387077;0.3528520541931701
5808;2019-06-17 17:48:45.125;642;637;204;204;184;45;41;26;11;35;743;232;9;36;246;168;241;573;207;68;41;-102;688;355;360;140;360;309;689;254.0;-1.0;1234.0;179.0;15.0;22;100;73;1;0;0;1;0;0;0;1;1;0;0;0;20808.19921875;11595.9248046875;4366.48388671875;3021.33325195312;509.0;251555;583.0;0.0;Calculated values ==>;1560786525.125;337.36;336.86;293.56;293.56;291.56;277.66;273.8482719121499;277.26000000000005;275.76000000000005;274.26000000000005;276.66;347.46000000000004;296.36;274.06;276.76000000000005;297.76000000000005;289.96000000000004;297.26000000000005;330.46000000000004;279.96000000000004;277.26000000000005;331.46000000000004;324.06;262.96000000000004;242.56692532238324;268.67533136820026;273.8482719121499;293.86;6880000.0;3550000.0;3600000.0;1400000.0;3600000.0;3090000.0;6890000.000000001;0.042333333333333334;0.0;0.20566666666666666;0.029833333333333333;0.0025;0.044833333333333336;0.0;11595.9248046875;4366.48388671875;3021.33325195312;20808.19921875;479617.09931642684;478734.1044318828;251729.92805357708;251729.92805357708;245183.48945232228;430477.46260093397;435442.3189386135;441985.3313433802;472195.2020149266;527446.4693743654;471092.02925193025;441685.6382270979;445650.56439955387;465726.964571486;456014.5423870013;265853.9196152675;468525.15829814353;440042.10740737274;435442.3189386135;244597.3647265701;213652.59903751023;458516.54736623977;200240.95440958982;203112.08676891995;273.27285337334206;1647315.8547210298;906608.1400222145;207335.69539344707;271230.047026449;0;5;6;33;20;20;0;15;100;97;1261109419429.7756;481062440580.17413;1060219807334.7991;49718.76018938289;7705.221856540057;-0.0;10416.138742274596;3840576.1380255944;833927.071189619;0.0;896303.7267953504;3.573590548723637;0.2578929616001302
5809;2019-06-17 17:49:45.125;658;651;208;207;181;41;38;25;11;35;742;234;9;44;245;162;242;596;213;65;38;-101;700;362;367;141;367;305;701;-1.0;-1.0;1288.0;563.0;0.0;44;100;70;1;0;0;1;0;0;0;1;1;0;0;0;21681.412109375;11471.8076171875;5239.57275390625;2982.27685546875;506.0;251556;581.0;0.0;Calculated values ==>;1560786585.125;338.96000000000004;338.26;293.96000000000004;293.86;291.26000000000005;277.26000000000005;274.5913991737795;276.96000000000004;275.66;274.26000000000005;276.66;347.36;296.56;274.06;277.56;297.66;289.36;297.36;332.76000000000005;279.66;276.96000000000004;331.26000000000005;323.76000000000005;263.06;242.77792619122317;268.19934244402924;274.5913991737795;294.46000000000004;7000000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;7009999.999999999;0.0;0.0;0.21466666666666667;0.09383333333333334;0.0;0.0;0.0;11471.8076171875;5239.57275390625;2982.27685546875;21681.412109375;480693.9349411788;479504.978387646;252629.66796321262;252289.04430175226;243896.7642333392;430014.67791919125;433182.4302400453;442816.332836664;472063.34231996303;527651.7105751382;471868.2374339624;442521.2416164823;447557.86663498206;464576.35343310115;453990.82321361953;265464.1062511858;470768.22646463575;437979.1382056312;433182.4302400453;243760.74795305103;212398.47392691602;458461.602745482;199404.28547411368;203112.08676891995;272.9721560778167;1647669.9348154308;906800.3711257301;207385.7254776756;271310.0974984542;0;5;6;33;20;20;0;15;100;97;1261327519429.7756;481146740580.17413;1060404007334.7991;52252.45283382747;24308.211603963395;-0.0;0.0;3841425.898134121;834193.8498017899;0.0;896390.527951536;3.887579821107429;0.4198501966982241
5810;2019-06-17 17:50:45.096;678;668;209;208;185;50;37;28;6;36;741;236;6;43;244;161;243;608;213;43;37;-101;686;367;372;143;372;304;687;-2.0;-1.0;1327.0;451.0;0.0;93;100;68;1;0;0;1;0;0;0;1;1;0;0;0;22958.328125;11139.154296875;6816.34716796875;2962.84887695312;503.0;251557;577.0;0.0;Calculated values ==>;1560786645.096;340.96000000000004;339.96000000000004;294.06;293.96000000000004;291.66;278.16;275.1157276137837;276.86;275.96000000000004;273.76000000000005;276.76000000000005;347.26;296.76000000000005;273.76000000000005;277.46000000000004;297.56;289.26000000000005;297.46000000000004;333.96000000000004;277.46000000000004;276.86;330.86;323.46000000000004;263.06;243.1966462407574;268.0796299477929;275.1157276137837;294.46000000000004;6859999.999999999;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3040000.0;6870000.0;0.0;0.0;0.22116666666666665;0.07516666666666666;0.0;0.0;0.0;11139.154296875;6816.34716796875;2962.84887695312;22958.328125;485249.60859585437;483656.3093204472;253538.9331864044;253189.2923152356;245560.68364324342;429675.2189834977;431714.3608008603;442285.3213856606;471897.7078724963;527624.5101705522;472239.5717048632;442285.3213856606;447607.1325964645;463705.34537709923;452984.87860704365;266878.23357827356;474445.68888333795;432846.8831544877;431714.3608008603;242087.5637286956;211144.3756859795;458147.1477495303;201353.5802523591;203112.08676891995;273.7624553870679;1648041.7528514916;906988.7047362796;207435.2442464309;271410.51493916335;0;5;6;33;20;20;0;15;100;97;1261549112274.6135;481231899400.1118;1060586619029.6655;53286.07008064852;19302.316490204037;-0.0;0.0;3842304.960738715;834557.0952154596;0.0;896390.527951536;3.4700817887065405;0.35785680212112864
5811;2019-06-17 17:51:45.136;687;678;213;212;188;52;39;31;-19;38;735;238;-20;40;244;159;243;604;212;42;40;-102;668;368;373;144;372;305;668;-1.0;-1.0;1101.0;313.0;0.0;99;100;68;1;0;0;1;0;0;0;1;1;0;0;0;22691.373046875;10824.7412109375;6722.41796875;2959.06298828125;500.0;251558;573.0;0.0;Calculated values ==>;1560786705.136;341.86;340.96000000000004;294.46000000000004;294.36;291.96000000000004;278.36;275.2199585193972;277.06;276.26000000000005;271.26000000000005;276.96000000000004;346.66;296.96000000000004;271.16;277.16;297.56;289.06;297.46000000000004;333.56;277.36;277.16;330.46000000000004;323.16;262.96000000000004;243.40439225979637;268.19934244402924;275.2199585193972;294.36;6680000.0;3679999.9999999995;3729999.9999999995;1440000.0;3720000.0000000005;3050000.0;6680000.0;0.0;0.0;0.1835;0.05216666666666667;0.0;0.0;0.0;10824.7412109375;6722.41796875;2959.06298828125;22691.373046875;488481.4583805018;487183.821296077;255826.9617397587;255457.39774390295;247143.46593127487;429606.4342157736;431835.33855074144;438280.32711488655;471963.08021786925;526918.5477024466;472344.49817556154;438124.7295301388;446994.97740117426;463705.34537709923;452520.2830702836;268311.1992177639;476124.76851117535;432404.01063279;432025.51890659845;240414.4444865203;209890.3038832737;457886.7494049049;201984.81209291136;203112.08676891995;274.01411776697137;1648422.4206371328;907171.85922037;207484.6264114535;271523.4131972595;0;5;6;33;20;20;0;15;100;97;1261772761274.4714;481318056800.05707;1060769440829.5493;43360.22700653245;13349.551063108996;-0.0;0.0;3843110.883471135;834829.3755108283;0.0;896390.527951536;2.7654912545628996;0.27619311647631756
5812;2019-06-17 17:52:48.107;683;677;223;222;196;50;41;32;-22;40;731;241;-23;34;244;161;243;590;216;43;42;-104;653;367;372;142;372;305;653;-1.0;-2.0;1012.0;195.0;0.0;99;100;70;1;0;0;1;0;0;0;1;1;0;0;0;22987.453125;10549.0966796875;6564.0048828125;2967.35791015625;499.0;251559;567.0;0.0;Calculated values ==>;1560786768.107;341.46000000000004;340.86;295.46000000000004;295.36;292.76000000000005;278.16;275.1157276137837;277.26000000000005;276.36;270.96000000000004;277.16;346.26;297.26000000000005;270.86;276.56;297.56;289.26000000000005;297.46000000000004;332.16;277.46000000000004;277.36;329.86;323.06;262.76000000000005;242.98782864720522;268.19934244402924;275.1157276137837;294.76000000000005;6530000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3050000.0;6530000.0;0.0;0.0;0.16866666666666666;0.0325;0.0;0.0;0.0;10549.0966796875;6564.0048828125;2967.35791015625;22987.453125;489483.07726228645;488630.5391593601;260537.50827112468;260126.94499159447;250391.00654908665;429675.2189834977;432471.8144565848;437812.597326149;472424.0149512065;526499.3724961877;472701.01669056056;437656.05685647397;446144.86104575056;463705.34537709923;452984.87860704365;269688.2365276023;475779.44526101317;432846.8831544877;432659.6470710406;237904.88540968279;209472.28574929133;457997.92212503153;202510.84482781283;203112.08676891995;274.2148639185167;1648821.92638321;907358.7942134212;207536.45872416857;271639.61588281096;0;5;6;33;20;20;0;15;100;97;1262007328250.196;481408105330.33527;1060961502380.1427;39687.56225471936;8303.330012159608;-0.0;0.0;3843837.217131375;835018.7510078287;0.0;896390.527951536;2.389929988017885;0.2281643004595478
