;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5813;2019-06-17 17:53:45.127;671;666;228;227;204;46;42;32;-22;42;730;241;-23;28;244;164;243;558;212;45;42;-107;633;364;369;139;369;306;633;-1.0;-1.0;964.0;160.0;0.0;99;100;73;1;0;0;1;0;0;0;1;1;0;0;0;23576.431640625;10582.2607421875;6252.4853515625;2989.07934570312;497.0;251560;561.0;0.0;Calculated values ==>;1560786825.127;340.26;339.76;295.96000000000004;295.86;293.56;277.76000000000005;274.8017692304317;277.36;276.36;270.96000000000004;277.36;346.16;297.26000000000005;270.86;275.96000000000004;297.56;289.56;297.46000000000004;328.96000000000004;277.66;277.36;329.26000000000005;322.86;262.46000000000004;242.35481222062532;268.3187672390254;274.8017692304317;294.36;6330000.0;3640000.0;3690000.0;1390000.0;3690000.0;3060000.0;6330000.0;0.0;0.0;0.16066666666666668;0.02666666666666667;0.0;0.0;0.0;10582.2607421875;6252.4853515625;2989.07934570312;23576.431640625;489883.27368816553;489182.3425858409;264104.7495809149;263643.06570906844;254159.75018188896;429879.7862731237;433417.75616050424;437585.1090581189;473013.37450241524;526316.2896625862;472568.6950954637;437427.84448784514;445090.0235980121;464149.3876827635;453933.9225991938;396934.88197653304;473318.2187936047;433968.3197976986;433417.75616050424;235395.46725036926;208636.25808486674;458164.97835251613;201948.57908986314;203112.08676891995;273.98200351539765;1649190.6864816057;907526.1428245035;207583.63039808738;271741.1153651609;0;5;6;33;20;20;0;15;100;97;1262218587350.1255;481488218430.3085;1061135698480.0845;37858.93581489976;6832.437313670747;-0.0;0.0;3844451.342314493;835138.6178762496;0.0;896390.527951536;2.2544272933127387;0.20759080930883822
5814;2019-06-17 17:54:45.118;655;652;226;225;202;41;43;30;-22;41;732;240;-23;26;243;166;243;529;209;47;43;-111;624;361;366;137;366;305;624;-1.0;-1.0;981.0;332.0;0.0;99;100;74;1;0;0;1;0;0;0;1;1;0;1;0;23600.6953125;10427.6123046875;6195.7373046875;2998.1767578125;511.0;251561;554.0;0.0;Calculated values ==>;1560786885.118;338.66;338.36;295.76000000000005;295.66;293.36;277.26000000000005;274.4858918419099;277.46000000000004;276.16;270.96000000000004;277.26000000000005;346.36;297.16;270.86;275.76000000000005;297.46000000000004;289.76000000000005;297.46000000000004;326.06;277.86;277.46000000000004;328.56;324.26000000000005;262.06;241.92719264551067;268.19934244402924;274.4858918419099;294.06;6240000.0;3610000.0;3660000.0;1370000.0;3660000.0;3050000.0;6240000.0;0.0;0.0;0.1635;0.05533333333333333;0.0;0.0;0.0;10427.6123046875;6195.7373046875;2998.1767578125;23600.6953125;488590.9165298733;488170.01521990093;263886.59030784294;263418.5015253702;253847.9662551985;430081.6785162784;434344.22949482966;437812.597326149;473176.1828425327;526604.181823349;472582.2410920194;437656.05685647397;445000.09919413156;464458.5429927953;454728.989882783;402621.73782353493;469951.01210688666;435063.3416043607;434344.22949482966;232467.98657752166;214488.6975840042;458073.8067698351;199461.83480571443;203112.08676891995;272.99076876009224;1649583.7702343941;907701.1988373691;207633.51671482754;271844.8349935759;0;5;6;33;20;20;0;15;100;97;1262439054274.8943;481571006010.2216;1061318970984.8922;38970.349672091055;14309.862448681344;-0.0;0.0;3845091.490322939;835314.777279543;0.0;896390.527951536;2.7153958934546156;0.276641625926473
5815;2019-06-17 17:55:45.108;641;639;222;222;199;38;44;26;-22;40;737;237;-24;21;243;167;243;516;206;48;44;-114;628;358;363;138;362;304;628;173.0;-1.0;769.0;336.0;0.0;99;100;74;1;0;0;1;0;0;0;1;1;0;0;0;23501.162109375;10538.283203125;6251.72607421875;2988.04443359375;555.0;251562;547.0;0.0;Calculated values ==>;1560786945.108;337.26;337.06;295.36;295.36;293.06;276.96000000000004;274.1680685717883;277.56;275.76000000000005;270.96000000000004;277.16;346.86;296.86;270.76000000000005;275.26000000000005;297.46000000000004;289.86;297.46000000000004;324.76000000000005;277.96000000000004;277.56;327.86;328.66;261.76000000000005;242.14157278889297;268.0796299477929;274.1680685717883;293.76000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;6280000.0;0.028833333333333332;0.0;0.12816666666666668;0.056;0.0;0.028833333333333332;0.0;10538.283203125;6251.72607421875;2988.04443359375;23501.162109375;486184.21035383;485899.46285511216;261759.3241172503;261759.3241172503;252535.91537561576;430280.9020939914;435252.3847646943;438039.0146135774;472947.9820155742;527205.8380528146;472358.4094998168;437727.04723144654;444478.12225269125;465044.1086722825;455374.8496969889;400259.8528519593;467345.7343417524;435958.4241996531;435252.3847646943;229540.68826423294;232886.18681767926;457611.00429721543;198464.165851488;198464.165851488;272.58207570267695;1649976.2202937256;907875.885513996;207683.3935772344;271948.5465669397;0;5;6;33;20;20;0;15;100;97;1262657717824.929;481653492260.23474;1061501640534.9213;30705.509783007794;14512.222952960736;-0.0;6827.3936453307815;3845672.0257131304;835554.9212939207;0.0;896447.4134160983;2.6314584408534465;0.23540980153604116
5816;2019-06-17 17:56:45.128;633;633;222;221;196;36;45;26;-23;39;741;236;-27;22;243;166;242;537;205;50;45;-114;633;356;362;138;361;302;633;214.0;-2.0;1482.0;311.0;2.0;100;100;68;1;0;0;1;0;0;0;1;1;0;0;0;23330.712890625;10252.162109375;6450.494140625;2956.51831054688;598.0;251563;539.0;0.0;Calculated values ==>;1560787005.128;336.46000000000004;336.46000000000004;295.36;295.26000000000005;292.76000000000005;276.76000000000005;273.955091788801;277.66;275.76000000000005;270.86;277.06;347.26;296.76000000000005;270.46000000000004;275.36;297.46000000000004;289.76000000000005;297.36;326.86;278.16;277.66;327.06;332.96000000000004;261.76000000000005;242.14157278889297;267.8393353686513;273.955091788801;293.66;6330000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3020000.0;6330000.0;0.035666666666666666;0.0;0.247;0.05183333333333333;0.0003333333333333333;0.036;0.0;10252.162109375;6450.494140625;2956.51831054688;23330.712890625;484490.3210654667;484490.3210654667;261410.69539423965;260978.0111972845;251221.5883650712;430412.23801567365;435668.7067053961;438334.26632045925;472850.0741107318;527779.3963660207;472505.06422385294;437713.4967235476;445020.00224024826;465189.78860520123;455569.43109120143;271324.22945538955;470033.57039455674;436543.3446468343;435668.7067053961;226195.42121513622;250872.52762923925;457611.00429721543;199610.84839243986;200183.0691980121;273.028628213941;1650366.6160071432;908049.1969761155;207732.9481127608;272054.43368597474;0;5;6;33;20;20;0;15;100;97;1262875290324.8599;481736319860.20844;1061683501134.8635;58964.68422822079;13373.0080810642;-0.0;8477.482950265825;3846419.5264135255;835787.3756781055;0.0;896574.9965679005;4.1108122322559355;0.3324368215284224
5817;2019-06-17 17:57:45.109;632;632;223;223;197;35;46;26;-13;38;742;236;-19;19;243;165;242;554;204;52;46;-112;628;355;360;138;359;301;628;194.0;0.0;1247.0;211.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23081.04296875;9804.919921875;6387.44873046875;2957.767578125;619.0;251564;532.0;0.0;Calculated values ==>;1560787065.109;336.36;336.36;295.46000000000004;295.46000000000004;292.86;276.66;273.8482719121499;277.76000000000005;275.76000000000005;271.86;276.96000000000004;347.36;296.76000000000005;271.26000000000005;275.06;297.46000000000004;289.66;297.36;328.56;278.36;277.76000000000005;326.36;335.06;261.96000000000004;242.14157278889297;267.7187500070086;273.8482719121499;293.56;6280000.0;3550000.0;3600000.0;1380000.0;3590000.0;3010000.0;6280000.0;0.03233333333333333;0.0;0.20783333333333334;0.035166666666666666;0.0;0.03233333333333333;0.0;9804.919921875;6387.44873046875;2957.767578125;23081.04296875;484899.3392861879;484899.3392861879;262204.2552682775;262204.2552682775;251803.37754361393;430477.46260093397;436317.3535810935;440082.7283948907;472752.1489716358;527961.227108462;472637.4847752927;439171.4593555984;444788.4522848616;465480.30547409743;455596.8419422081;399628.8774328564;473330.35824182676;437352.68036330503;436317.3535810935;223268.49639005636;259659.41789560125;457814.38708952843;199801.8378955054;199801.8378955054;273.0997983026933;1650753.2581634936;908216.2863978161;207782.21822131253;272161.38266523386;0;5;6;33;20;20;0;15;100;97;1263091821734.667;481819093640.13477;1061864343849.7025;49938.37840878892;9073.441313323143;-0.0;7647.335007167348;3847326.7645516107;835974.3701892063;0.0;896709.3274991566;3.4808710458791214;0.2673980154296228
5818;2019-06-17 17:58:45.109;631;631;222;222;196;32;47;24;-5;36;742;236;-8;26;243;164;242;557;203;52;47;-109;628;351;356;136;356;300;628;197.0;0.0;1042.0;81.0;0.0;88;100;59;1;0;0;1;0;0;0;1;1;0;0;0;22574.806640625;9567.08984375;5961.1162109375;2948.83569335938;627.0;251565;525.0;0.0;Calculated values ==>;1560787125.109;336.26000000000005;336.26000000000005;295.36;295.36;292.76000000000005;276.36;273.4187578820637;277.86;275.56;272.66;276.76000000000005;347.36;296.76000000000005;272.36;275.76000000000005;297.46000000000004;289.56;297.36;328.86;278.36;277.86;325.66;335.86;262.26000000000005;241.71165711629368;267.5978703862781;273.4187578820637;293.46000000000004;6280000.0;3510000.0;3560000.0;1360000.0;3560000.0;3000000.0;6280000.0;0.03283333333333333;0.0;0.17366666666666666;0.013500000000000002;0.0;0.03283333333333333;0.0;9567.08984375;5961.1162109375;2948.83569335938;22574.806640625;484756.0123883919;484756.0123883919;261759.3241172503;261759.3241172503;251440.3465985706;430735.4089219946;437419.3419225836;441494.1431799284;472818.15071447083;528038.5005148287;472769.6895156754;441047.95758756367;445982.11402675457;465913.9958927326;456123.1084132849;399628.8774328564;473791.80069323984;438264.86425820563;437419.3419225836;220341.7376933702;263007.33956846996;458433.52190750226;199774.0983139333;199774.0983139333;273.07174781978165;1651133.723576905;908377.7198125297;207831.43991524156;272264.2873730789;0;5;6;33;20;20;0;15;100;97;1263306621734.667;481901293640.13477;1062044643849.7025;41978.71445839448;3491.9022185131817;-0.0;7802.685498484017;3848092.740325504;836079.0813853049;0.0;896838.077670037;2.883215987809464;0.1927347980511967
5819;2019-06-17 17:59:45.140;632;631;218;218;194;31;48;23;0;34;742;236;-2;29;243;163;242;563;195;53;48;-105;627;350;355;137;355;300;627;-2.0;0.0;1326.0;375.0;0.0;69;100;55;1;0;0;1;0;0;0;1;1;0;0;0;21417.22265625;9251.8310546875;5340.83544921875;2955.95874023438;630.0;251566;519.0;0.0;Calculated values ==>;1560787185.14;336.36;336.26000000000005;294.96000000000004;294.96000000000004;292.56;276.26000000000005;273.3108153835814;277.96000000000004;275.46000000000004;273.16;276.56;347.36;296.76000000000005;272.96000000000004;276.06;297.46000000000004;289.46000000000004;297.36;329.46000000000004;278.46000000000004;277.96000000000004;325.06;336.16;262.66;241.92719264551067;267.5978703862781;273.3108153835814;292.66;6270000.0;3500000.0;3550000.0;1370000.0;3550000.0;3000000.0;6270000.0;0.0;0.0;0.221;0.0625;0.0;0.0;0.0;9251.8310546875;5340.83544921875;2955.95874023438;21417.22265625;485009.6400200206;484866.48442960304;260089.9276844738;260089.9276844738;250763.52583086502;430799.1582183253;437817.7651183062;442232.80960689666;472491.6353866644;528038.5005148287;472769.6895156754;441938.07731780596;446405.6445215277;466058.0093327334;456150.55965592095;400258.21187682584;474834.06306063646;438657.43062978593;437817.7651183062;217833.21561994078;264262.8888514036;458681.62512211513;197348.27656722866;199774.0983139333;272.10447126055726;1651500.5132320109;908534.6251796184;207880.6719590546;272358.51896497654;0;5;6;33;20;20;0;15;100;97;1263520031940.1553;481983235955.3222;1062224736850.1145;54119.481801766626;16333.334284680404;-0.0;0.0;3848893.9723856277;836244.3770485335;0.0;896903.1336442358;4.014719962748693;0.3741093371241261
5820;2019-06-17 18:00:45.120;633;631;217;217;192;32;50;22;4;33;742;234;1;36;243;163;243;566;198;54;50;-103;627;351;356;138;355;301;628;-2.0;-1.0;1333.0;383.0;0.0;54;100;52;1;0;0;1;0;0;0;1;1;0;0;0;20633.94140625;9075.76953125;4845.3134765625;2955.98193359375;631.0;251567;512.0;0.0;Calculated values ==>;1560787245.12;336.46000000000004;336.26000000000005;294.86;294.86;292.36;276.36;273.4187578820637;278.16;275.36;273.56;276.46000000000004;347.36;296.56;273.26000000000005;276.76000000000005;297.46000000000004;289.46000000000004;297.46000000000004;329.76000000000005;278.56;278.16;324.36;336.26000000000005;262.86;242.14157278889297;267.7187500070086;273.4187578820637;292.96000000000004;6270000.0;3510000.0;3560000.0;1380000.0;3550000.0;3010000.0;6280000.0;0.0;0.0;0.22216666666666668;0.06383333333333334;0.0;0.0;0.0;9075.76953125;4845.3134765625;2955.98193359375;20633.94140625;485152.6821793683;484756.0123883919;259601.36816958542;259601.36816958542;250008.6349341823;430735.4089219946;437927.85481464386;442613.016394442;472262.261994151;527961.227108462;472400.7788647263;442171.7392844028;447196.8515329987;466058.0093327334;455984.8042817656;400871.6416844773;475167.3068733086;438600.31193768553;437927.85481464386;214906.75144652807;264681.4149301396;458727.9298030529;197636.0168361846;199774.0983139333;272.22345040575095;1651850.8227891282;908687.3042739412;207929.92170909897;272443.3752441896;0;5;6;33;20;20;0;15;100;97;1263733260839.3755;482065708455.0206;1062404976749.4553;54425.723401859526;16666.36711105176;-0.0;0.0;3849798.214244559;836519.2828933221;0.0;896903.1336442358;4.2123491708853775;0.39827454933974443
5821;2019-06-17 18:01:45.101;632;628;212;211;192;38;35;23;8;33;740;234;5;37;243;164;242;546;203;55;35;-102;612;357;362;141;362;302;613;-3.0;-1.0;1502.0;469.0;2.0;80;100;50;1;0;0;1;0;0;0;1;1;0;0;0;20174.576171875;8725.2890625;5397.388671875;2950.53271484375;632.0;251568;506.0;0.0;Calculated values ==>;1560787305.101;336.36;335.96000000000004;294.36;294.26000000000005;292.36;276.96000000000004;274.0616903277293;276.66;275.46000000000004;273.96000000000004;276.46000000000004;347.16;296.56;273.66;276.86;297.46000000000004;289.56;297.36;327.76000000000005;278.66;276.66;323.76000000000005;336.36;262.96000000000004;242.77792619122317;267.8393353686513;274.0616903277293;293.46000000000004;6120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6130000.0;0.0;0.0;0.25033333333333335;0.07816666666666668;0.0003333333333333333;0.0003333333333333333;0.0;8725.2890625;5397.388671875;2950.53271484375;20174.576171875;486651.63208818465;485979.0164345909;258447.77520770792;258028.23732586522;250654.42016333595;430346.717906069;433883.48505660606;442993.0989471373;471866.4182417926;527674.871524448;472267.9725619202;442552.9904358224;447146.25206275086;465044.1086722825;455121.83405515505;408225.63133906265;473992.02953872597;437406.86254204705;433883.48505660606;212398.47392691602;265099.94585879904;458359.64621818834;199020.5427501923;258447.77520770792;272.7990831693463;1652190.786080851;908835.5994543309;207979.1270780185;272528.70406633685;0;5;6;33;20;20;0;15;100;97;1263948592630.0398;482149381950.27875;1062585819465.0132;61074.46323463524;20271.673254415025;-0.0;58.478569949632714;3850760.411010672;836827.0024219325;0.0;896903.620811335;4.767973504521809;0.46594241006460346
5822;2019-06-17 18:02:45.121;626;621;216;216;191;41;34;23;8;34;737;234;7;40;243;164;242;489;202;57;34;-101;614;357;361;143;361;303;614;-2.0;-1.0;1322.0;341.0;0.0;82;100;52;1;0;0;1;0;0;0;1;1;0;0;0;20552.87890625;8821.767578125;5487.4580078125;2956.08227539062;632.0;251569;500.0;0.0;Calculated values ==>;1560787365.121;335.76000000000005;335.26000000000005;294.76000000000005;294.76000000000005;292.26000000000005;277.26000000000005;274.0616903277293;276.56;275.46000000000004;273.96000000000004;276.56;346.86;296.56;273.86;277.16;297.46000000000004;289.56;297.36;322.06;278.86;276.56;323.16;336.36;263.06;243.1966462407574;267.9596281332873;274.0616903277293;293.36;6140000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3030000.0;6140000.0;0.0;0.0;0.22033333333333335;0.05683333333333333;0.0;0.0;0.0;8821.767578125;5487.4580078125;2956.08227539062;20552.87890625;485586.5989374874;484877.4147061444;260097.89784445323;260097.89784445323;250248.16069315939;430346.717906069;433950.3860404442;442787.31820175383;471700.2039591064;527283.559572098;472134.9475680409;442640.2954479828;447376.48645180964;465189.78860520123;455121.83405515505;407285.54778232245;464904.96646473586;437977.1081470654;433950.3860404442;209890.3038832737;265099.94585879904;458147.1477495303;199455.41366938644;258447.77520770792;272.97138983734226;1652530.2946715471;908981.8736681136;208028.365276852;272619.4413576573;0;5;6;33;20;20;0;15;100;97;1264165564929.971;482234610350.25165;1062767379964.9554;53614.129631964955;14702.313553554844;-0.0;0.0;3851716.467863681;837118.5494618696;0.0;896904.1082951917;3.9568621500540457;0.3728754402853084
5823;2019-06-17 18:03:45.122;621;613;222;222;196;37;36;23;-2;34;732;236;0;44;243;164;241;447;199;58;35;-102;612;353;358;143;358;304;613;-1.0;-1.0;1283.0;268.0;0.0;60;100;54;1;0;0;1;0;0;0;1;1;0;0;0;20428.9453125;8851.1162109375;4829.52587890625;2958.2587890625;632.0;251570;494.0;0.0;Calculated values ==>;1560787425.122;335.26000000000005;334.46000000000004;295.36;295.36;292.76000000000005;276.86;273.6339639331285;276.76000000000005;275.46000000000004;272.96000000000004;276.56;346.36;296.76000000000005;273.16;277.56;297.46000000000004;289.56;297.26000000000005;317.86;278.96000000000004;276.66;322.56;336.36;262.96000000000004;243.1966462407574;268.0796299477929;273.6339639331285;293.06;6120000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3040000.0;6130000.0;0.0;0.0;0.21383333333333335;0.04466666666666667;0.0;0.0;0.0;8851.1162109375;4829.52587890625;2958.2587890625;20428.9453125;485098.6812360829;483848.99223752203;262887.59096815047;262887.59096815047;252126.7401544171;430607.02586249536;435041.38555822254;441093.7378204844;471700.2039591064;526682.2706451536;472239.5717048632;441393.15733161947;447747.1211392313;465625.14543771395;455791.0411039191;407770.96716929454;458001.77837368543;438821.784160885;434864.4174955049;207382.2378540181;265099.94585879904;458044.749771871;198824.30772929924;258447.77520770792;272.7045810013622;1652871.8155648776;909129.1501540784;208077.65227376585;272705.4176561905;0;5;6;33;20;20;0;15;100;97;1264381268524.7104;482320411780.148;1062949482999.7355;51805.279801165096;11578.51307790154;-0.0;0.0;3852594.9775828137;837337.5600003153;0.0;896904.1082951917;3.8093737885908445;0.343065885407038
5824;2019-06-17 18:04:45.122;618;596;222;222;198;34;38;20;-19;33;729;236;-19;39;243;164;241;367;195;57;38;-108;611;351;356;141;356;305;612;192.0;-1.0;1260.0;196.0;0.0;35;100;58;1;0;0;1;0;0;0;1;1;0;0;0;20384.650390625;9163.9052734375;4020.43139648438;2981.40063476562;632.0;251571;489.0;0.0;Calculated values ==>;1560787485.122;334.96000000000004;332.76000000000005;295.36;295.36;292.96000000000004;276.56;273.4187578820637;276.96000000000004;275.16;271.26000000000005;276.46000000000004;346.06000000000006;296.76000000000005;271.26000000000005;277.06;297.46000000000004;289.56;297.26000000000005;309.86;278.86;276.96000000000004;322.06;336.36;262.36;242.77792619122317;268.19934244402924;273.4187578820637;292.66;6110000.0;3510000.0;3560000.0;1410000.0;3560000.0;3050000.0;6120000.0;0.032;0.0;0.21;0.03266666666666666;0.0;0.032;0.0;9163.9052734375;4020.43139648438;2981.40063476562;20384.650390625;484783.8540934559;481518.7390355238;262967.7924584401;262967.7924584401;252926.03972239755;430735.4089219946;435871.12834967964;438280.32711488655;471866.4182417926;526289.7225663173;472106.49772695394;438280.32711488655;446853.7789523966;465913.9958927326;456123.1084132849;408237.80477688013;443158.1544158762;439100.6227884132;435871.12834967964;205292.2597576877;265099.94585879904;457747.1737472935;198977.56091073007;198977.56091073007;272.75698689109026;1653211.9288624036;909279.2753331148;208127.1494356311;272779.1673001521;0;5;6;33;20;20;0;15;100;97;1264595468524.7104;482405611780.148;1063132182999.7355;50253.58090287286;8453.140685994404;-0.0;7580.594158046386;3853445.468088681;837504.4904483478;0.0;896967.2799131754;4.10048205643504;0.2982903389886979
5825;2019-06-17 18:05:45.113;616;585;221;222;198;32;40;18;-21;32;729;234;-22;36;242;164;240;325;198;57;40;-120;622;349;354;140;354;306;624;-1.0;-1.0;1038.0;241.0;0.0;6;100;61;1;0;0;1;0;0;0;1;1;0;0;0;20218.458984375;9454.6650390625;3255.9462890625;2996.025390625;631.0;251572;485.0;0.0;Calculated values ==>;1560787545.113;334.76000000000005;331.66;295.26000000000005;295.36;292.96000000000004;276.36;273.20264511476705;277.16;274.96000000000004;271.06;276.36;346.06000000000006;296.56;270.96000000000004;276.76000000000005;297.36;289.56;297.16;305.66;278.86;277.16;321.66;336.26000000000005;261.16;242.56692532238324;268.3187672390254;273.20264511476705;292.96000000000004;6220000.0;3490000.0;3540000.0;1400000.0;3540000.0;3060000.0;6240000.0;0.0;0.0;0.17300000000000001;0.04016666666666667;0.0;0.0;0.0;9454.6650390625;3255.9462890625;2996.025390625;20218.458984375;483269.06988243334;478505.559793367;261600.7470054093;262047.47898351535;252352.62580824335;430862.6128555636;436687.2200625221;437742.05038880615;471900.24888135743;526211.3939730271;471734.5502377146;437585.1090581189;446235.4177501;466072.45092096843;456453.517005182;402061.4525966549;431038.3238783967;439543.0045323493;436687.2200625221;203620.32615720207;264681.4149301396;456679.29150179395;197260.4686352155;198977.56091073007;272.0653652262677;1653550.2373529535;909434.4068123433;208176.9538473412;272839.7946853293;0;5;6;33;20;20;0;15;100;97;1264808436574.487;482489899135.0596;1063315455504.5432;41603.313643371184;10419.989385140902;-0.0;0.0;3854210.8273879783;837661.7429406963;0.0;897030.4420553502;3.312186049761283;0.3025414647762106
5826;2019-06-17 18:06:45.123;616;601;218;219;198;32;42;18;-21;31;731;234;-23;28;242;165;240;412;197;57;42;-130;636;349;354;140;354;305;639;91.0;-1.0;1101.0;375.0;7.0;1;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20464.0;9872.544921875;3242.66259765625;2992.6962890625;630.0;251573;480.0;0.0;Calculated values ==>;1560787605.123;334.76000000000005;333.26000000000005;294.96000000000004;295.06;292.96000000000004;276.36;273.20264511476705;277.36;274.96000000000004;271.06;276.26000000000005;346.26;296.56;270.86;275.96000000000004;297.36;289.66;297.16;314.36;278.86;277.36;321.16;336.16;260.16;242.56692532238324;268.19934244402924;273.20264511476705;292.86;6360000.0;3490000.0;3540000.0;1400000.0;3540000.0;3050000.0;6390000.0;0.015166666666666667;0.0;0.1835;0.0625;0.0011666666666666668;0.016333333333333335;0.0;9872.544921875;3242.66259765625;2992.6962890625;20464.0;481682.98607714125;479117.18838129786;259333.3536369951;259746.490123706;251679.00438924308;430862.6128555636;437029.1878229431;437968.82056851813;471801.8942764967;526499.3724961877;471868.2374339624;437656.05685647397;445287.5332964052;466072.45092096843;456590.98366521427;269849.9398869312;447182.4881725331;439543.0045323493;437029.1878229431;201530.46850934727;264262.8888514036;455653.4805086035;196264.04061560574;200768.99154570495;271.6657384461283;1653889.3143478513;909595.4937386727;208226.86817899966;272893.9587852224;0;5;6;33;20;20;0;15;100;97;1265020871974.4534;482573913135.0462;1063498786054.514;44352.82712135942;16211.83999331236;-0.0;3858.91653919489;3854927.247944433;837883.7118408;0.0;897062.605052778;3.999501388845888;0.3607966672640538
5827;2019-06-17 18:07:45.114;621;615;213;214;195;34;44;19;-19;30;733;233;-21;29;243;166;240;496;196;58;44;-132;656;351;356;139;356;304;658;128.0;-1.0;1126.0;420.0;8.0;1;100;60;1;0;0;1;0;0;0;1;1;0;0;0;20374.203125;10037.1962890625;3383.47900390625;2978.23022460938;627.0;251574;476.0;0.0;Calculated values ==>;1560787665.114;335.26000000000005;334.66;294.46000000000004;294.56;292.66;276.56;273.4187578820637;277.56;275.06;271.26000000000005;276.16;346.46000000000004;296.46000000000004;271.06;276.06;297.46000000000004;289.76000000000005;297.16;322.76000000000005;278.96000000000004;277.56;320.76000000000005;335.86;259.96000000000004;242.35481222062532;268.0796299477929;273.4187578820637;292.76000000000005;6559999.999999999;3510000.0;3560000.0;1390000.0;3560000.0;3040000.0;6580000.0;0.021333333333333333;0.0;0.18766666666666668;0.07;0.0013333333333333333;0.022666666666666665;0.0;10037.1962890625;3383.47900390625;2978.23022460938;20374.203125;480128.06533887493;478993.31070539635;256316.91097654533;256696.524134288;249850.1497523691;430735.4089219946;436907.12993524404;438504.63750537357;471835.9296657252;526787.0045232807;471882.6712456403;438194.52980446257;445627.2469483674;465913.9958927326;456399.2583876655;267901.4255553838;459724.7888777795;439266.6452039633;436907.12993524404;199858.6285646581;263007.33956846996;455611.21795654646;196586.07524583448;200099.65381822924;271.80295962646557;1654229.5816604677;909761.3833620725;208276.6184364343;272949.16834938654;0;5;6;33;20;20;0;15;100;97;1265233840025.0764;482657600580.291;1063681458650.0483;45400.05018404017;18131.75998974984;-0.0;5367.636125319002;3855675.076399735;838169.8655786626;0.0;897139.481458683;4.201466142069975;0.3749481331699578
5828;2019-06-17 18:08:45.114;633;626;208;208;190;37;44;19;-25;31;734;232;-26;23;243;167;240;544;197;60;44;-128;667;355;360;140;360;302;669;-1.0;-1.0;1289.0;408.0;2.0;1;100;56;1;0;0;1;0;0;0;1;1;0;0;0;19667.095703125;10011.990234375;3457.33862304688;2961.16821289062;626.0;251575;472.0;0.0;Calculated values ==>;1560787725.114;336.46000000000004;335.76000000000005;293.96000000000004;293.96000000000004;292.16;276.86;273.8482719121499;277.56;275.06;270.66;276.26000000000005;346.56000000000006;296.36;270.56;275.46000000000004;297.46000000000004;289.86;297.16;327.56;279.16;277.56;320.36;335.76000000000005;260.36;242.56692532238324;267.8393353686513;273.8482719121499;292.86;6670000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6690000.000000001;0.0;0.0;0.21483333333333335;0.068;0.0003333333333333333;0.0003333333333333333;0.0;10011.990234375;3457.33862304688;2961.16821289062;19667.095703125;480663.23599988874;479376.4055935455;253956.10804758623;253956.10804758623;247766.71105121743;430477.46260093397;435968.7166933796;438024.4983934438;471801.8942764967;527047.5158797987;472030.6264180923;437869.15320432716;445163.16002712236;465335.1870322967;455875.4665706301;266978.15236455016;466371.89444687526;438709.7716932626;435968.7166933796;198186.82848740023;262588.8327430989;455858.9467848163;197876.67651803113;253956.10804758623;272.3356578779077;1654563.259150702;909928.4599164345;208326.11342341348;273006.1751629445;0;5;6;33;20;20;0;15;100;97;1265448640025.0764;482741300580.291;1063863258650.0483;51591.757066234495;17542.794378141392;-0.0;60.6708695485978;3856483.341460154;838467.1535317283;0.0;897184.7173503069;4.211389467878615;0.4038178690770261
5829;2019-06-17 18:09:45.125;645;637;202;202;185;43;35;21;-26;32;734;232;-27;27;243;169;240;566;193;47;34;-120;659;361;366;142;366;302;661;-2.0;-1.0;1236.0;290.0;0.0;24;100;53;1;0;0;1;0;0;0;1;1;0;0;0;19056.73046875;9623.857421875;4055.57568359375;2947.076171875;625.0;251576;468.0;0.0;Calculated values ==>;1560787785.125;337.66;336.86;293.36;293.36;291.66;277.46000000000004;274.4858918419099;276.66;275.26000000000005;270.56;276.36;346.56000000000006;296.36;270.46000000000004;275.86;297.46000000000004;290.06;297.16;329.76000000000005;277.86;276.56;319.96000000000004;335.66;261.16;242.98782864720522;267.8393353686513;274.4858918419099;292.46000000000004;6590000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;6609999.999999999;0.0;0.0;0.206;0.04833333333333333;0.0;0.0;0.0;9623.857421875;4055.57568359375;2947.076171875;19056.73046875;483350.1265356077;481943.1400559528;252163.34115523347;252163.34115523347;246398.90381297388;430081.6785162784;432880.6149027872;437869.15320432716;471635.3862721799;527047.5158797987;472030.6264180923;437713.4967235476;445733.73098647315;464458.5429927953;455152.65811648633;267640.87565295486;471018.12607391743;435063.3416043607;432695.15374167816;196515.0671798046;262170.3306944222;456357.0063839512;200377.06913667746;253956.10804758623;273.35236285715666;1654886.0168630944;910092.1219792246;208375.3578197037;273068.7942601444;0;5;6;33;20;20;0;15;100;97;1265666479954.7788;482825916090.17535;1064044491869.8007;48923.36931793584;12372.36363361823;-0.0;0.0;3857321.1210769867;838716.4922185325;0.0;897185.2230335774;3.686626695302736;0.3304136114942146
5830;2019-06-17 18:10:45.095;652;645;200;200;180;47;36;23;-25;33;731;231;-27;23;242;169;241;581;195;39;35;-113;653;366;371;142;371;301;653;-2.0;-1.0;1523.0;309.0;0.0;57;100;50;1;0;0;1;0;0;0;1;1;0;1;0;19119.82421875;9381.2373046875;5102.25341796875;2929.78784179688;622.0;251577;464.0;0.0;Calculated values ==>;1560787845.095;338.36;337.66;293.16;293.16;291.16;277.86;275.0112864084945;276.76000000000005;275.46000000000004;270.66;276.46000000000004;346.26;296.26000000000005;270.46000000000004;275.46000000000004;297.36;290.06;297.26000000000005;331.26000000000005;277.06;276.66;319.56;335.36;261.86;242.98782864720522;267.7187500070086;275.0112864084945;292.66;6530000.0;3660000.0;3710000.0;1420000.0;3710000.0;3010000.0;6530000.0;0.0;0.0;0.25383333333333336;0.0515;0.0;0.0;0.0;9381.2373046875;5102.25341796875;2929.78784179688;19119.82421875;485035.8577028654;484016.3689663706;251792.76654252765;251792.76654252765;245038.56280126763;429743.705733735;431784.28850342275;438249.86041294545;471734.03124744946;526811.726864861;472045.2468687104;437940.2675631159;445360.3359981657;463586.3527464136;454306.80485811527;268668.01806714677;474388.54949076124;432351.7763424921;431593.8739449759;194843.3435325042;260914.8530628454;457076.07354012894;202109.66973673875;253956.10804758623;274.05390349438665;1655203.9957499974;910250.4185807934;208424.30719957425;273145.0713450726;0;5;6;33;20;20;0;15;100;97;1265887469404.8843;482911073490.216;1064225301419.887;59940.25173331047;13130.769795874594;-0.0;0.0;3858227.864321092;838928.9120674903;0.0;897185.2230335774;4.196281662796674;0.37049540398695757
5831;2019-06-17 18:11:45.106;652;645;206;205;183;55;39;28;-23;36;728;233;-24;27;242;162;241;558;196;41;39;-111;637;367;371;142;371;306;637;-2.0;-1.0;1368.0;167.0;3.0;99;100;58;1;0;0;1;0;0;0;1;1;0;0;0;20718.56640625;9630.2099609375;6357.080078125;2985.15209960938;621.0;251578;460.0;0.0;Calculated values ==>;1560787905.106;338.36;337.66;293.76000000000005;293.66;291.46000000000004;278.66;275.1157276137837;277.06;275.96000000000004;270.86;276.76000000000005;345.96000000000004;296.46000000000004;270.76000000000005;275.86;297.36;289.36;297.26000000000005;328.96000000000004;277.26000000000005;277.06;319.16;335.26000000000005;262.06;242.98782864720522;268.3187672390254;275.1157276137837;292.76000000000005;6370000.0;3670000.0000000005;3710000.0;1420000.0;3710000.0;3060000.0;6370000.0;0.0;0.0;0.228;0.02783333333333333;0.0005;0.0005;0.0;9630.2099609375;6357.080078125;2985.15209960938;20718.56640625;486775.24904747965;485774.74411896634;254717.0687898702;254340.16835275164;246568.85832703998;429675.2189834977;432351.7763424921;437427.84448784514;472029.85167895287;526106.4876914303;471615.1242470439;437270.2536001789;444945.90934977244;463586.3527464136;453129.4528381488;270291.04919717374;472813.74827749404;432727.05303922435;432351.7763424921;193171.6564234249;260496.36997498586;457281.18440967094;203236.9113520204;254717.0687898702;274.49699770940646;1655536.043202293;910408.8763530571;208473.60740239907;273240.5832980579;0;5;6;33;20;20;0;15;100;97;1266110110214.58;482996289110.09955;1064407434804.6381;53395.532754968044;7070.898933437939;-0.0;88.81735377631095;3859172.50234243;839097.2901703316;0.0;897185.9633138845;3.1917477254418087;0.2636966498359939
5832;2019-06-17 18:12:45.096;642;641;226;225;191;45;39;28;-22;38;727;235;-23;25;241;156;241;561;199;39;39;-114;635;358;363;142;363;305;636;0.0;-1.0;1285.0;255.0;0.0;67;100;60;1;0;0;1;0;0;0;1;1;0;1;0;21175.58984375;9680.1650390625;5267.87841796875;2980.44213867188;619.0;251579;457.0;0.0;Calculated values ==>;1560787965.096;337.36;337.26;295.76000000000005;295.66;292.26000000000005;277.66;274.1680685717883;277.06;275.96000000000004;270.96000000000004;276.96000000000004;345.86;296.66;270.86;275.66;297.26000000000005;288.76000000000005;297.26000000000005;329.26000000000005;277.06;277.06;318.86;335.06;261.76000000000005;242.98782864720522;268.19934244402924;274.1680685717883;293.06;6350000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6360000.0;0.0;0.0;0.21416666666666667;0.042499999999999996;0.0;0.0;0.0;9680.1650390625;5267.87841796875;2980.44213867188;21175.58984375;485563.2407984189;485310.2593851452;262964.2919211086;262518.1888865928;249332.04357498587;430280.9020939914;434358.88782729313;437812.597326149;472226.9707426428;526080.030684926;471987.4002066322;437656.05685647397;444856.06423827005;464634.8729112105;453822.3608475785;270515.97967466933;473405.14011937333;434358.88782729313;434358.88782729313;191917.91438739494;259659.41789560125;456973.46247753093;199970.67965251143;254717.0687898702;273.17924455126223;1655885.1029847704;910569.769324784;208523.31240217842;273337.44180643174;0;5;6;33;20;20;0;15;100;97;1266330273514.615;483081474910.1131;1064590704254.6672;50937.810701770715;10922.618270063327;-0.0;0.0;3860041.801963953;839247.2111560552;0.0;897186.7033351419;3.450399011205942;0.3087577236423968
5833;2019-06-17 18:13:45.107;636;636;231;231;203;38;39;25;-22;37;727;236;-24;23;241;158;241;562;202;39;39;-121;628;354;359;140;359;304;629;-1.0;-1.0;1155.0;358.0;0.0;44;100;60;1;0;0;1;0;0;0;1;1;0;0;0;21941.00390625;9610.3671875;4497.60693359375;2982.1689453125;618.0;251580;454.0;0.0;Calculated values ==>;1560788025.107;336.76000000000005;336.76000000000005;296.26000000000005;296.26000000000005;293.46000000000004;276.96000000000004;273.7412296467126;277.06;275.66;270.96000000000004;276.86;345.86;296.76000000000005;270.76000000000005;275.46000000000004;297.26000000000005;288.96000000000004;297.26000000000005;329.36;277.06;277.06;318.56;334.96000000000004;261.06;242.56692532238324;268.0796299477929;273.7412296467126;293.36;6280000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;6290000.0;0.0;0.0;0.1925;0.059666666666666666;0.0;0.0;0.0;9610.3671875;4497.60693359375;2982.1689453125;21941.00390625;485471.51153474854;485361.78629248356;265871.2556230932;265871.2556230932;253979.2112967348;430542.39183029096;435329.8517278034;438039.0146135774;472391.7460337592;526158.4464263396;472239.5717048632;437727.04723144654;444766.67480068695;465219.0939126357;454785.8334167292;398978.1332080588;474433.3933110587;435329.8517278034;435329.8517278034;190664.19178205615;259240.94887492666;456576.8796034375;197704.89818962527;254717.0687898702;272.26303222630605;1656244.4738061975;910730.5532320709;208573.00993755253;273418.83577073173;0;5;6;33;20;20;0;15;100;97;1266546913225.1797;483166090420.3336;1064773437750.1434;46264.317411610784;15446.028224357464;-0.0;0.0;3860851.968203594;839466.990162847;0.0;897186.7033351419;3.610873554199264;0.3521913403422696
5834;2019-06-17 18:14:45.117;630;631;225;226;204;36;38;23;-24;35;729;236;-25;23;241;161;241;557;201;40;38;-127;626;354;360;140;359;303;627;287.0;-1.0;1224.0;309.0;0.0;35;100;57;1;0;0;1;0;0;0;1;1;0;0;0;21868.01953125;9370.0439453125;4183.705078125;2969.486328125;615.0;251581;451.0;0.0;Calculated values ==>;1560788085.117;336.16;336.26000000000005;295.66;295.76000000000005;293.56;276.76000000000005;273.7412296467126;276.96000000000004;275.46000000000004;270.76000000000005;276.66;346.06000000000006;296.76000000000005;270.66;275.46000000000004;297.26000000000005;289.26000000000005;297.26000000000005;328.86;277.16;276.96000000000004;318.26000000000005;334.66;260.46000000000004;242.56692532238324;267.9596281332873;273.7412296467126;293.26000000000005;6260000.0;3540000.0;3600000.0;1400000.0;3590000.0;3030000.0;6270000.0;0.04783333333333333;0.0;0.20400000000000001;0.0515;0.0;0.04783333333333333;0.0;9370.0439453125;4183.705078125;2969.486328125;21868.01953125;484833.75248803286;484866.48442960304;263185.4342939456;263647.58932144276;254458.0188700643;430542.39183029096;434911.66494596965;437953.82195464283;472195.2020149266;526446.2480179393;472372.4268675025;437798.07955487026;444965.2754471953;465219.0939126357;455205.8324204233;400257.49356550834;473916.9787228544;435265.9143433108;434911.66494596965;189410.48811896544;257985.5697089033;455961.62228961464;198690.80780769783;198690.80780769783;272.65573848362465;1656609.609847318;910888.7496865013;208622.61533101118;273491.19209486234;0;5;6;33;20;20;0;15;100;97;1266762649175.1455;483250104420.32025;1064955568100.1145;48809.654885976786;13249.446945818714;-0.0;11299.230999780668;3861644.383353132;839706.1589773871;0.0;897280.8792868349;4.4397075554963354;0.33846502682849444
5835;2019-06-17 18:15:45.098;626;628;217;218;199;36;39;22;-24;35;730;235;-25;20;241;164;241;561;201;42;38;-128;636;355;360;140;359;304;637;153.0;-1.0;1187.0;283.0;3.0;31;100;57;1;0;0;1;0;0;0;1;1;0;1;0;21046.333984375;9536.3896484375;4137.04736328125;2968.12573242188;614.0;251582;449.0;0.0;Calculated values ==>;1560788145.098;335.76000000000005;335.96000000000004;294.86;294.96000000000004;293.06;276.76000000000005;273.8482719121499;277.06;275.36;270.76000000000005;276.66;346.16;296.66;270.66;275.16;297.26000000000005;289.56;297.26000000000005;329.26000000000005;277.36;276.96000000000004;318.06;334.56;260.36;242.56692532238324;268.0796299477929;273.8482719121499;293.26000000000005;6360000.0;3550000.0;3600000.0;1400000.0;3590000.0;3040000.0;6370000.0;0.025500000000000002;0.0;0.19783333333333333;0.04716666666666667;0.0005;0.026000000000000002;0.0;9536.3896484375;4137.04736328125;2968.12573242188;21046.333984375;483143.01288383524;483321.5632047532;259043.54103284414;259455.5327300138;252127.46051748755;430477.46260093397;435089.031508698;437727.04723144654;472195.2020149266;526472.7720350736;472120.66958987404;437570.5891863215;444333.52089386596;465219.0939126357;455457.29115110595;270402.79778377264;473279.49392038584;435618.25068350555;434911.66494596965;188574.69595719432;257567.11924055516;455858.9467848163;198861.22059996007;200018.57291597707;272.7275425522103;1656967.1162134192;911046.2534076648;208672.0797627732;273560.50974093785;0;5;6;33;20;20;0;15;100;97;1266978580774.9531;483334077820.2455;1065137610434.9524;47255.622701929075;12121.726085052385;-0.0;6107.220392779807;3862444.6738267248;839917.5184674163;0.0;897425.8871146193;3.935001188684512;0.3239640508881118
5836;2019-06-17 18:16:48.108;626;628;211;211;192;38;39;22;-23;34;731;234;-24;24;241;166;241;573;201;44;39;-124;641;356;361;141;361;304;643;279.0;-1.0;1099.0;170.0;3.0;32;100;57;1;0;0;1;0;0;0;1;1;0;0;0;20515.826171875;9803.6845703125;4284.1826171875;2975.90600585938;612.0;251583;447.0;0.0;Calculated values ==>;1560788208.108;335.76000000000005;335.96000000000004;294.26000000000005;294.26000000000005;292.36;276.96000000000004;273.955091788801;277.06;275.36;270.86;276.56;346.26;296.56;270.76000000000005;275.56;297.26000000000005;289.76000000000005;297.26000000000005;330.46000000000004;277.56;277.06;317.86;334.36;260.76000000000005;242.77792619122317;268.0796299477929;273.955091788801;293.26000000000005;6409999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6430000.0;0.0465;0.0;0.18316666666666667;0.028333333333333332;0.0005;0.047;0.0;9803.6845703125;4284.1826171875;2975.90600585938;20515.826171875;482580.27867035614;482647.44836225867;256321.262886387;256321.262886387;249401.87851497365;430412.23801567365;434846.9440822899;437883.18805776763;471964.88962738856;526577.5264948038;472001.7028667551;437727.04723144654;444910.62925437774;464927.5523835209;455569.43109120143;269857.54817610135;474386.82757174695;435731.16137290135;434846.9440822899;187738.9118479558;256730.23209357203;456107.5448352806;200230.8191384214;200827.52598680402;273.2731849416163;1657330.8428399537;911215.5059182674;208724.09829607492;273634.20719940856;0;5;6;33;20;20;0;15;100;97;1267205731824.9187;483422606870.23206;1065329160834.9233;43529.99224039359;7249.840561411012;-0.0;10998.912650487835;3863239.1740484815;840087.0465805009;0.0;897575.5895372434;3.620462177517371;0.2463582743600714
5837;2019-06-17 18:17:45.109;629;631;208;208;187;40;40;23;-19;35;731;234;-24;18;242;167;241;583;203;46;40;-117;650;357;362;141;362;304;652;142.0;-1.0;1104.0;166.0;3.0;40;100;58;1;0;0;1;0;0;0;1;1;0;0;0;20398.986328125;9864.7998046875;4552.72412109375;2962.662109375;611.0;251584;445.0;0.0;Calculated values ==>;1560788265.109;336.06;336.26000000000005;293.96000000000004;293.96000000000004;291.86;277.16;274.0616903277293;277.16;275.46000000000004;271.26000000000005;276.66;346.26;296.56;270.76000000000005;274.96000000000004;297.36;289.86;297.26000000000005;331.46000000000004;277.76000000000005;277.16;317.66;334.26000000000005;261.46000000000004;242.77792619122317;268.0796299477929;274.0616903277293;293.46000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6520000.0;0.023666666666666666;0.0;0.184;0.027666666666666666;0.0005;0.024166666666666666;0.0;9864.7998046875;4552.72412109375;2962.662109375;20398.986328125;482003.53286391706;482072.3209780318;254736.59623177545;254736.59623177545;247369.79068909923;430346.717906069;434782.31747122854;438504.63750537357;472063.34231996303;526577.5264948038;472001.7028667551;437727.04723144654;444043.6597017553;464912.7873590418;455542.1458410124;268951.4974462492;474821.78379657207;435844.5533831253;434782.31747122854;186903.13564328075;256311.7953858065;456826.0489578112;200443.12973658653;201566.442836487;273.36106235601045;1657654.7574544463;911371.2174844388;208771.11278506188;273704.16727167915;0;5;6;33;20;20;0;15;100;97;1267411790439.6567;483502978280.1299;1065502443874.703;43803.317429456816;7093.260765120549;-0.0;5636.050303672921;3863930.5748787816;840200.5981246223;0.0;897707.2853042078;3.252705603029643;0.2499829688977446
5838;2019-06-17 18:18:45.119;634;635;209;208;185;40;42;23;-18;35;729;235;-20;26;242;166;241;592;200;48;41;-111;652;357;362;141;362;303;653;169.0;0.0;1078.0;258.0;0.0;40;100;56;1;0;0;1;0;0;0;1;1;0;0;0;20139.12890625;9799.73828125;4613.9208984375;2962.22509765625;609.0;251585;443.0;0.0;Calculated values ==>;1560788325.119;336.56;336.66;294.06;293.96000000000004;291.66;277.16;274.0616903277293;277.36;275.46000000000004;271.36;276.66;346.06000000000006;296.66;271.16;275.76000000000005;297.36;289.76000000000005;297.26000000000005;332.36;277.96000000000004;277.26000000000005;317.46000000000004;334.06;262.06;242.77792619122317;267.9596281332873;274.0616903277293;293.16;6520000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6530000.0;0.028166666666666666;0.0;0.17966666666666667;0.043000000000000003;0.0;0.028166666666666666;0.0;9799.73828125;4613.9208984375;2962.22509765625;20139.12890625;482514.7153220495;482549.46148655424;255060.6420131586;254689.00792490444;246671.5765385468;430346.717906069;435138.326120535;438881.8371443283;472063.34231996303;526446.2480179393;472253.7192026728;438573.70663450175;445394.99845677166;464912.7873590418;455402.2042817116;268761.5719210783;476086.7385680309;436194.857971995;434960.5676705249;186067.36719380575;255474.93562877487;457440.4587769332;199727.70288627397;199727.70288627397;273.0790477168105;1657992.6313842835;911535.1159469873;208820.49507412265;273780.5687116145;0;5;6;33;20;20;0;15;100;97;1267629026639.6223;483587592380.11646;1065684574224.6741;42968.02612169709;11081.648503298347;-0.0;6625.7256914230675;3864653.7899240144;840352.0809447645;0.0;897809.4838010619;3.4919316535465525;0.2801957606215879
5839;2019-06-17 18:19:45.120;640;640;208;208;185;40;43;23;-23;35;727;235;-24;22;242;164;242;597;201;50;42;-106;652;358;363;141;363;303;654;271.0;-1.0;1371.0;344.0;0.0;42;100;55;1;0;0;1;0;0;0;1;1;0;0;0;19974.412109375;9678.279296875;4708.92822265625;2962.15307617188;607.0;251586;443.0;0.0;Calculated values ==>;1560788385.12;337.16;337.16;293.96000000000004;293.96000000000004;291.66;277.16;274.1680685717883;277.46000000000004;275.46000000000004;270.86;276.66;345.86;296.66;270.76000000000005;275.36;297.36;289.56;297.36;332.86;278.16;277.36;317.46000000000004;333.86;262.56;242.77792619122317;267.9596281332873;274.1680685717883;293.26000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6540000.000000001;0.04516666666666667;0.0;0.2285;0.05733333333333333;0.0;0.04516666666666667;0.0;9678.279296875;4708.92822265625;2962.15307617188;19974.412109375;483396.04594080505;483172.82183675794;254641.63948988504;254641.63948988504;246637.08410177377;430280.9020939914;435074.67720794375;438109.25301780854;472063.34231996303;526236.8180623807;472253.7192026728;437953.82195464283;444821.6150417089;464766.5650395172;454953.4575107284;269270.55088856275;476732.13654196233;436308.6438538564;434896.4795471851;186067.36719380575;254638.09398592086;457951.47199335654;200052.07074289658;200052.07074289658;273.211352876632;1658326.9164636685;911697.4354652225;208869.86571500855;273858.2604157033;0;5;6;33;20;20;0;15;100;97;1267846530264.3596;483672193790.0143;1065866377254.4545;54396.06614981739;14786.232338359703;-0.0;10607.139130993699;3865465.170881421;840567.6502109459;0.0;897953.0934011954;4.598984335995186;0.3616917545180128
5840;2019-06-17 18:20:45.100;645;644;209;209;185;41;44;25;-23;36;727;234;-24;29;242;163;242;602;202;51;43;-104;658;357;362;141;362;305;659;-2.0;-1.0;1300.0;339.0;0.0;43;100;56;1;0;0;1;0;0;0;1;1;0;0;0;20099.611328125;9880.318359375;4768.5400390625;2977.99951171875;605.0;251587;442.0;0.0;Calculated values ==>;1560788445.1;337.66;337.56000000000006;294.06;294.06;291.66;277.26000000000005;274.0616903277293;277.56;275.66;270.86;276.76000000000005;345.86;296.56;270.76000000000005;276.06;297.36;289.46000000000004;297.36;333.36;278.26000000000005;277.46000000000004;317.36;333.66;262.76000000000005;242.77792619122317;268.19934244402924;274.0616903277293;293.36;6580000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6590000.000000001;0.0;0.0;0.21666666666666667;0.0565;0.0;0.0;0.0;9880.318359375;4768.5400390625;2977.99951171875;20099.611328125;483461.4302161874;483202.9331823365;254775.29384901255;254775.29384901255;246466.3799490881;430346.717906069;435492.39016710146;437656.05685647397;472161.77640367835;526080.030684926;471868.2374339624;437499.1961693786;445430.935595598;464912.7873590418;454981.4033238106;268706.7248968245;476897.76793907664;436716.91860004765;435315.5984456732;185649.48583044452;253801.27034056993;458155.62905077194;199337.54335380506;200052.07074289658;272.9247311859809;1658660.7553423555;911860.3694496384;208919.3504861662;273937.21299160866;0;5;6;33;20;20;0;15;100;97;1268063957764.4287;483756765590.0412;1066048716454.5125;51635.67792557827;14623.221841878629;-0.0;0.0;3866348.474216374;840812.6473029308;0.0;898041.4567630397;3.75897395356434;0.3561686167546856
