;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5841;2019-06-17 18:21:45.111;649;648;211;210;186;40;45;26;-22;36;728;235;-23;23;242;162;242;609;205;53;45;-103;664;358;363;141;363;305;665;155.0;-1.0;1346.0;192.0;2.0;44;100;60;1;0;0;1;0;0;0;1;1;0;0;0;20490.193359375;10132.3544921875;4854.50341796875;2979.38330078125;602.0;251588;442.0;0.0;Calculated values ==>;1560788505.111;338.06000000000006;337.96000000000004;294.26000000000005;294.16;291.76000000000005;277.16;274.1680685717883;277.66;275.76000000000005;270.96000000000004;276.76000000000005;345.96000000000004;296.66;270.86;275.46000000000004;297.36;289.36;297.36;334.06;278.46000000000004;277.66;317.36;333.36;262.86;242.77792619122317;268.19934244402924;274.1680685717883;293.66;6640000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6650000.0;0.025833333333333333;0.0;0.22433333333333336;0.032;0.0003333333333333333;0.026166666666666668;0.0;10132.3544921875;4854.50341796875;2979.38330078125;20490.193359375;483383.10121307924;483124.1232468029;255230.21683038172;254862.86494376804;246590.94087132494;430280.9020939914;435429.60780573246;437812.597326149;472161.77640367835;526184.881888428;471987.4002066322;437656.05685647397;444567.3504985989;464766.5650395172;454671.7010468359;268174.12846887903;477254.44638534734;436830.5876020472;435429.60780573246;185649.48583044452;252546.06836287308;458257.65504006436;200919.58220614304;201611.43742428618;273.552582447481;1658999.0657278346;912027.172298753;208969.0044446235;274017.4197224982;0;5;6;33;20;20;0;15;100;97;1268281497639.9956;483841381100.2617;1066231750004.9895;53142.999725254675;8234.818330685483;-0.0;6118.242124981178;3867221.7899442757;841003.1658935379;0.0;898092.4514615284;3.756827006187084;0.2934336971902655
5842;2019-06-17 18:22:45.121;655;654;214;215;186;37;42;24;-19;35;731;236;-21;27;242;160;242;617;200;39;42;-103;700;354;359;139;359;306;702;151.0;0.0;1504.0;218.0;0.0;13;100;68;1;0;0;1;0;0;0;1;1;0;0;0;21191.65625;11278.0068359375;4118.13916015625;2994.91040039062;599.0;251589;443.0;0.0;Calculated values ==>;1560788565.121;338.66;338.56000000000006;294.56;294.66;291.76000000000005;276.86;273.7412296467126;277.36;275.56;271.26000000000005;276.66;346.26;296.76000000000005;271.06;275.86;297.36;289.16;297.36;334.86;277.06;277.36;317.46000000000004;333.06;262.86;242.35481222062532;268.3187672390254;273.7412296467126;293.16;7000000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;7020000.0;0.025166666666666667;0.0;0.25066666666666665;0.036333333333333336;0.0;0.025166666666666667;0.0;11278.0068359375;4118.13916015625;2994.91040039062;21191.65625;480234.45927145553;479852.58191794757;254665.01028607326;255016.57574665418;245419.44131669519;430542.39183029096;435856.36625110224;438054.9754168444;472326.8440106818;526421.1747980202;471973.203917109;437742.05038880615;444945.90934977244;465349.75327765616;455065.9956093936;265464.1062511858;474046.2573248703;435329.8517278034;435856.36625110224;186067.36719380575;251290.9062238717;458571.5327510914;199845.9566274579;199845.9566274579;273.112928969543;1659346.472365982;912205.6217130721;209018.79852308883;274092.2042059743;0;5;6;33;20;20;0;15;100;97;1268498133739.9612;483925395100.24835;1066415080554.9603;59711.06070987289;9400.362599158685;-0.0;5939.595308861716;3868162.397189503;841150.1502279035;0.0;898192.9501871242;4.080843264242287;0.3168764936456444
5843;2019-06-17 18:23:45.102;668;664;213;213;190;42;34;26;-24;35;733;234;-26;24;242;162;243;623;197;38;34;-103;684;363;367;142;367;303;685;-2.0;-1.0;1484.0;173.0;0.0;60;100;60;1;0;0;1;0;0;0;1;1;0;0;0;21858.109375;10548.57421875;5557.8583984375;2951.69653320312;595.0;251590;446.0;0.0;Calculated values ==>;1560788625.102;339.96000000000004;339.56000000000006;294.46000000000004;294.46000000000004;292.16;277.36;274.69669130483857;276.56;275.76000000000005;270.76000000000005;276.66;346.46000000000004;296.56;270.56;275.56;297.36;289.36;297.46000000000004;335.46000000000004;276.96000000000004;276.56;317.76000000000005;332.66;262.86;242.98782864720522;267.9596281332873;274.69669130483857;292.86;6840000.000000001;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3030000.0;6850000.0;0.0;0.0;0.24733333333333332;0.028833333333333332;0.0;0.0;0.0;10548.57421875;5557.8583984375;2951.69653320312;21858.109375;483986.2737677255;483280.1766102186;255043.74484312424;255043.74484312424;247224.86947885292;429947.3805835815;432439.757026355;437953.82195464283;471931.263865096;526864.984858283;472134.9475680409;437642.0229114993;445108.7251088686;464178.7989486036;453819.4738760611;267027.80180468434;477038.7698543081;433182.4302400453;432439.757026355;187321.02276691253;249617.41799618208;458100.16939059226;202357.9014857681;199845.9566274579;274.137085583881;1659705.1068089893;912387.4522904437;209068.3378883897;274172.81198500836;0;5;6;33;20;20;0;15;100;97;1268715864769.7673;484009668405.17334;1066597722699.7977;58270.72432930168;7373.90205792243;-0.0;0.0;3869145.2673897995;841289.8915011674;0.0;898242.4311407219;3.4444423095893772;0.2848829722596031
5844;2019-06-17 18:24:45.122;676;671;205;204;184;49;36;27;-23;36;728;234;-24;10;241;162;243;615;198;38;36;-102;670;365;370;138;370;305;670;-2.0;-1.0;1451.0;265.0;0.0;87;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22805.59375;10423.2158203125;6449.6484375;3930.36376953125;591.0;251591;452.0;0.0;Calculated values ==>;1560788685.122;340.76;340.26;293.66;293.56;291.56;278.06;274.9066339382667;276.76000000000005;275.86;270.86;276.76000000000005;345.96000000000004;296.56;270.76000000000005;274.16;297.26000000000005;289.36;297.46000000000004;334.66;276.96000000000004;276.76000000000005;318.36;332.26000000000005;262.96000000000004;242.14157278889297;268.19934244402924;274.9066339382667;292.96000000000004;6700000.0;3650000.0;3700000.0;1380000.0;3700000.0;3050000.0;6700000.0;0.0;0.0;0.24183333333333332;0.04416666666666667;0.0;0.0;0.0;10423.2158203125;6449.6484375;3930.36376953125;22805.59375;486680.1333500912;485952.4291621526;252843.96577179938;252491.66894332212;245778.34271523164;429811.8947417682;432043.5753533974;437656.05685647397;472556.2466753328;526184.881888428;471868.2374339624;437499.1961693786;442668.9074931304;463601.3501589486;453475.3951927411;268141.4823738249;477581.3448800965;432420.26882306463;432043.5753533974;189828.38726562503;247943.99896000302;458829.2679732881;202202.4051963509;199845.9566274579;274.0855711742173;1660077.4284007547;912562.2754623527;209125.70750772842;274272.90789612837;0;5;6;33;20;20;0;15;100;98;1268937038469.697;484093696405.1466;1066780183499.7397;56940.541426473086;11334.353105981392;-0.0;0.0;3870105.681302086;841445.8455948592;0.0;898242.4311407219;3.281937516750477;0.2892074182979386
5845;2019-06-17 18:25:45.133;675;672;208;207;182;48;39;28;-23;37;705;237;-25;25;241;160;243;610;199;40;38;-103;668;364;369;135;369;304;668;0.0;-1.0;1414.0;285.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;1;1;0;23065.5703125;10538.650390625;6841.9560546875;3912.83569335938;584.0;251592;467.0;0.0;Calculated values ==>;1560788745.133;340.66;340.36;293.96000000000004;293.86;291.36;277.96000000000004;274.8017692304317;277.06;275.96000000000004;270.86;276.86;343.66;296.86;270.66;275.66;297.26000000000005;289.16;297.46000000000004;334.16;277.16;276.96000000000004;319.86;331.56;262.86;241.49495122638035;268.0796299477929;274.8017692304317;293.06;6680000.0;3640000.0;3690000.0;1350000.0;3690000.0;3040000.0;6680000.0;0.0;0.0;0.23566666666666666;0.0475;0.0;0.0;0.0;10538.650390625;6841.9560546875;3912.83569335938;23065.5703125;486749.2358793091;486313.6077386794;254000.4193226096;253641.25176362222;245200.39986630043;429879.7862731237;432862.1520614866;437883.18805776763;473046.2935902154;523850.4489662542;472358.4094998168;437570.5891863215;445054.37130637356;463749.8801673841;453360.68676331674;268311.1992177639;477050.6863983339;433047.9251940826;432675.7974509262;196097.13278094304;245015.67932991832;459194.9831123736;201738.73156123355;199845.9566274579;273.9000020288475;1660459.7581816982;912736.9897056117;209191.07948582902;274383.69157336315;0;5;6;33;20;20;0;15;100;98;1269158779114.394;484175611420.03467;1066962916994.49;55651.376914349865;12229.171948679154;-0.0;0.0;3871044.119302408;841642.2443032096;0.0;898242.4311407219;3.187861709767836;0.28633978474537614
5846;2019-06-17 18:26:45.123;672;670;216;215;189;47;40;28;-23;38;705;239;-24;14;241;160;243;600;199;41;40;-112;651;363;368;134;368;305;651;-1.0;-1.0;1279.0;307.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;1;0;0;22846.78515625;10230.8623046875;6535.23095703125;3924.58569335938;573.0;251593;499.0;0.0;Calculated values ==>;1560788805.123;340.36;340.16;294.76000000000005;294.66;292.06;277.86;274.69669130483857;277.16;275.96000000000004;270.86;276.96000000000004;343.66;297.06;270.76000000000005;274.56;297.26000000000005;289.16;297.46000000000004;333.16;277.26000000000005;277.16;323.06;330.46000000000004;261.96000000000004;241.2770596917726;268.19934244402924;274.69669130483857;293.06;6509999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3050000.0;6509999.999999999;0.0;0.0;0.21316666666666664;0.051166666666666666;0.0;0.0;0.0;10230.8623046875;6535.23095703125;3924.58569335938;22846.78515625;488129.399435286;487843.9303656681;257839.12776931757;257448.10780982915;248075.7180709481;429947.3805835815;433299.8492016903;437656.05685647397;473273.9119493556;523770.56332688173;472463.4016818986;437499.1961693786;443257.1847228264;463898.11279319227;453533.268337165;269887.84389341954;477548.0549929081;433484.00545957795;433299.8492016903;209472.28574929133;240414.4444865203;458444.18637707684;200931.37345071818;199845.9566274579;273.5791303712036;1660842.2973768383;912910.0401315547;209256.38044542124;274495.14955238544;0;5;6;33;20;20;0;15;100;98;1269379842264.4292;484256297970.0475;1067145586544.519;50461.81167932694;13176.072261398685;-0.0;0.0;3871928.2484947336;841853.9193865991;0.0;898242.4311407219;3.0756788638444816;0.28403620409498714
5847;2019-06-17 18:27:45.124;664;662;222;222;195;44;40;26;-23;39;718;239;-25;31;241;161;243;570;197;41;40;-128;635;363;368;131;367;304;634;-2.0;-1.0;1007.0;265.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;1;1;0;22820.568359375;9964.26171875;6345.44384765625;3920.94165039062;565.0;251594;543.0;0.0;Calculated values ==>;1560788865.124;339.56000000000006;339.36;295.36;295.36;292.66;277.56;274.69669130483857;277.16;275.76000000000005;270.86;277.06;344.96000000000004;297.06;270.66;276.26000000000005;297.26000000000005;289.26000000000005;297.46000000000004;330.16;277.26000000000005;277.16;327.46000000000004;329.66;260.36;240.61611355647437;268.0796299477929;274.69669130483857;292.86;6350000.0;3629999.9999999995;3679999.9999999995;1310000.0;3670000.0000000005;3040000.0;6340000.0;0.0;0.0;0.16783333333333333;0.04416666666666667;0.0;0.0;0.0;9964.26171875;6345.44384765625;3920.94165039062;22820.568359375;488689.8268756531;488513.7992064917;261342.42918333175;261342.42918333175;250821.31148221518;429947.3805835815;433299.8492016903;437883.18805776763;473759.9231585776;525214.9007068712;472595.8932732164;437570.5891863215;445912.450752771;464046.0497008609;453676.4608853369;271665.10967188235;475037.89319520735;433484.00545957795;433299.8492016903;227868.02628245065;237068.3971897606;457306.52536959044;200374.15333590843;199845.9566274579;273.3598295256433;1661222.8649998757;913078.3356370938;209321.7609297899;274602.49029837066;0;5;6;33;20;20;0;15;100;98;1269600645945.0398;484335799295.26733;1067328289590.0243;39861.932994152034;11347.846431487622;-0.0;0.0;3872680.9589140587;842058.2887823716;0.0;898242.4311407219;2.5312971392789545;0.23533449010593877
5848;2019-06-17 18:28:45.124;653;650;222;222;198;40;40;23;-23;38;735;238;-25;16;241;163;243;538;197;38;40;-143;629;358;363;127;363;303;629;-1.0;1.0;1168.0;84.0;0.0;99;100;62;1;0;0;1;0;0;0;1;0;1;0;0;21724.2890625;9779.8505859375;6313.6552734375;2439.14306640625;557.0;251595;581.0;0.0;Calculated values ==>;1560788925.124;338.46000000000004;338.16;295.36;295.36;292.96000000000004;277.16;274.1680685717883;277.16;275.46000000000004;270.86;276.96000000000004;346.66;296.96000000000004;270.66;274.76000000000005;297.26000000000005;289.46000000000004;297.46000000000004;326.96000000000004;276.96000000000004;277.16;331.26000000000005;328.86;258.86;239.71726792356844;267.9596281332873;274.1680685717883;292.86;6290000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3030000.0;6290000.0;0.0;0.00016666666666666666;0.19466666666666665;0.014;0.0;0.0;0.0;9779.8505859375;6313.6552734375;2439.14306640625;21724.2890625;487776.69290630246;487352.79170204443;261688.59880957656;261688.59880957656;252123.05136594648;430280.9020939914;434538.5910328508;438109.25301780854;474178.9719336675;527074.2923343037;472609.65142417647;437798.07955487026;443955.1368504969;464634.8729112105;454812.6628188586;399632.1392332228;470713.2752504625;434178.6716885159;434538.5910328508;243760.74795305103;233722.59852315116;456440.0328446722;201306.2704413621;199845.9566274579;273.7040900640742;1661594.0721450578;913242.8699062995;209374.7616357632;274707.98279104644;0;5;6;33;20;20;0;15;100;98;1269819945945.0398;484413199295.26733;1067510389590.0243;46097.64727488157;3571.8726736463414;0.0;0.0;3873397.288749634;842182.6197749143;0.0;898242.4311407219;2.680109041478218;0.21149290054456604
5849;2019-06-17 18:29:45.124;642;641;220;220;195;36;40;21;-26;38;751;237;-27;22;240;162;242;534;195;38;40;-149;625;356;361;134;361;301;626;-1.0;0.0;1235.0;197.0;0.0;95;99;54;1;0;0;1;0;0;0;1;0;1;0;0;21489.173828125;9198.8955078125;6110.31884765625;2950.4931640625;547.0;251596;600.0;0.0;Calculated values ==>;1560788985.124;337.36;337.26;295.16;295.16;292.66;276.76000000000005;273.955091788801;277.16;275.26000000000005;270.56;276.96000000000004;348.26;296.86;270.46000000000004;275.36;297.16;289.36;297.36;326.56;276.96000000000004;277.16;333.16;327.86;258.26000000000005;241.2770596917726;267.7187500070086;273.955091788801;292.66;6250000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6260000.0;0.0;0.0;0.20583333333333334;0.03283333333333333;0.0;0.0;0.0;9198.8955078125;6110.31884765625;2950.4931640625;21489.173828125;486651.98115661606;486401.6819317468;261020.09041875423;261020.09041875423;251166.92777176245;430412.23801567365;435024.7519814282;438095.2167564963;473273.9119493556;528900.8604430988;472755.7439423262;437940.2675631159;445217.6754897761;464796.26975366054;455009.4752306659;401469.76234299265;470475.6149015711;434668.6427963687;435024.7519814282;251709.28920128586;229540.68826423294;454692.18002290797;199415.97306510864;199845.9566274579;272.95156564937827;1661954.1843358132;913401.0261237475;209419.6752710171;274811.51590872224;0;5;6;33;20;20;0;15;100;98;1270037145945.0398;484491499295.26733;1067691589590.0243;49128.14432647729;8381.56879511441;-0.0;0.0;3874190.8370129783;842282.231787154;0.0;898242.4311407219;3.1495418565755893;0.2680397798671398
5850;2019-06-17 18:30:45.115;635;635;219;218;194;35;40;21;-27;37;761;235;-29;16;240;163;242;534;196;39;40;-151;621;354;359;137;358;300;622;220.0;-1.0;1341.0;223.0;0.0;80;99;50;1;0;0;1;0;0;0;1;0;1;0;0;20447.015625;8849.7353515625;5586.0341796875;2937.28002929688;537.0;251597;608.0;0.0;Calculated values ==>;1560789045.115;336.66;336.66;295.06;294.96000000000004;292.56;276.66;273.7412296467126;277.16;275.26000000000005;270.46000000000004;276.86;349.26;296.66;270.26000000000005;274.76000000000005;297.16;289.46000000000004;297.36;326.56;277.06;277.16;333.96000000000004;326.86;258.06;241.92719264551067;267.5978703862781;273.7412296467126;292.76000000000005;6210000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3000000.0;6220000.0;0.03666666666666667;0.0;0.2235;0.03716666666666667;0.0;0.03666666666666667;0.0;8849.7353515625;5586.0341796875;2937.28002929688;20447.015625;486094.9974502439;485985.8269438211;260859.0190736298;260423.07427298615;250981.44192002557;430542.39183029096;435505.82383528166;438165.9764317512;472785.1150065333;530020.0969119953;472651.5595451328;437856.56215164;444557.31930295983;465233.93026070396;455485.02259338234;403731.4152167385;470996.24932086864;435329.8517278034;435505.82383528166;255056.51255035817;225359.1397227605;453989.1659222935;199097.45490575104;199097.45490575104;272.81704665974496;1662303.6001606525;913551.4088199625;209468.73268786047;274908.9708967399;0;5;6;33;20;20;0;15;100;98;1270253113544.8132;484572787100.18207;1067871862544.8352;53431.81456106104;9473.475259448162;-0.0;8668.306860749455;3875045.3751361957;842431.0015019808;0.0;898314.6561957687;4.119806164819668;0.3004864255388931
5851;2019-06-17 18:31:45.095;628;629;218;218;193;33;40;20;-27;35;763;233;-28;26;240;162;242;529;195;39;40;-150;618;352;357;138;356;301;619;204.0;-2.0;1224.0;339.0;0.0;58;99;48;1;0;0;1;0;0;0;1;0;1;0;0;19774.720703125;8652.6640625;4856.1884765625;2935.27612304688;526.0;251598;611.0;0.0;Calculated values ==>;1560789105.095;335.96000000000004;336.06;294.96000000000004;294.96000000000004;292.46000000000004;276.46000000000004;273.5264737036516;277.16;275.16;270.46000000000004;276.66;349.46000000000004;296.46000000000004;270.36;275.76000000000005;297.16;289.36;297.36;326.06;277.06;277.16;334.26000000000005;325.76000000000005;258.16;242.14157278889297;267.7187500070086;273.5264737036516;292.66;6180000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3010000.0;6190000.0;0.034;0.0;0.20400000000000001;0.0565;0.0;0.034;0.0;8652.6640625;4856.1884765625;2935.27612304688;19774.720703125;485430.43426724366;485462.5346048155;260628.54944902912;260628.54944902912;250751.74420621115;430671.36484660726;435981.958921699;437940.2675631159;472458.26935960614;530152.5380097117;472282.3315643699;437785.01000687695;445787.09707870026;465524.29463401274;455679.82391596405;405309.8518520954;470605.963643464;435807.7667011844;435981.958921699;256311.7953858065;220759.83610629753;453925.135612465;197364.8799178355;197364.8799178355;272.119099061963;1662638.6695697815;913697.2135306833;209517.65434315623;274995.96041272895;0;5;6;33;20;20;0;15;100;98;1270467841944.8816;484655259600.2083;1068052102444.8926;49077.37907963721;14495.654446746566;-0.0;8112.980686131361;3875899.3336690464;842630.6776686801;0.0;898454.4536440163;4.359368360921081;0.3481623721082425
5852;2019-06-17 18:32:45.086;622;622;216;215;195;36;35;22;-23;34;761;233;-28;19;240;163;242;512;193;40;35;-144;605;356;361;141;361;302;606;0.0;-1.0;1430.0;410.0;25.0;75;99;45;1;0;0;1;0;0;0;1;0;1;0;0;19630.462890625;8269.03125;5054.853515625;2926.22314453125;511.0;251599;609.0;0.0;Calculated values ==>;1560789165.086;335.36;335.36;294.76000000000005;294.66;292.66;276.76000000000005;273.955091788801;276.66;275.36;270.86;276.56;349.26;296.46000000000004;270.36;275.06;297.16;289.46000000000004;297.36;324.36;277.16;276.66;334.06;324.26000000000005;258.76000000000005;242.77792619122317;267.8393353686513;273.955091788801;292.46000000000004;6050000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6060000.0;0.0;0.0;0.23833333333333334;0.06833333333333333;0.004166666666666667;0.004166666666666667;0.0;8269.03125;5054.853515625;2926.22314453125;19630.462890625;486010.2841675224;485900.6181434175;260662.9074279315;260215.47333243684;252086.9814656589;430412.23801567365;434130.71970383386;438334.26632045925;471964.88962738856;529867.8939616912;472149.331442264;437557.52604302316;444589.26801690354;464796.26975366054;455149.7080012845;411307.3666416866;469661.97878490045;435024.7519814282;434130.71970383386;255474.93562877487;214488.6975840042;454044.101771914;197979.03977895994;260662.9074279315;272.3805552832635;1662966.9968429054;913838.2065060204;209566.49284346073;275078.5400404414;0;5;6;33;20;20;0;15;100;98;1270683209634.6555;484738947045.1205;1068232975309.7028;57284.662325724006;17497.779236185193;-0.0;722.7825511495932;3876785.5510606095;842897.249623966;0.0;898528.0739595457;4.646444474739047;0.4253262843092591
5853;2019-06-17 18:33:45.116;614;608;214;214;192;38;34;20;-17;34;758;232;-21;23;240;164;241;440;190;42;34;-136;603;355;360;143;360;303;604;91.0;-1.0;1011.0;312.0;0.0;67;99;46;1;0;0;1;0;0;0;1;0;1;0;0;19314.326171875;8304.201171875;4928.50537109375;2927.4541015625;494.0;251600;606.0;0.0;Calculated values ==>;1560789225.116;334.56;333.96000000000004;294.56;294.56;292.36;276.96000000000004;273.8482719121499;276.56;275.16;271.46000000000004;276.56;348.96000000000004;296.36;271.06;275.46000000000004;297.16;289.56;297.26000000000005;317.16;277.36;276.56;333.76000000000005;322.56;259.56;243.1966462407574;267.9596281332873;273.8482719121499;292.16;6030000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;6040000.0;0.015166666666666667;0.0;0.16849999999999998;0.052000000000000005;0.0;0.015166666666666667;0.0;8304.201171875;4928.50537109375;2927.4541015625;19314.326171875;485104.66584426083;484144.8506130538;259912.82400713427;259912.82400713427;251062.95323596077;430477.46260093397;434197.24731978856;439035.45894700487;471700.2039591064;529478.5084212946;471897.2112424872;438419.19255376846;444965.2754471953;464942.4404991662;455457.29115110595;411739.4613948156;458186.26416498015;435618.25068350555;434197.24731978856;254219.67992080047;207382.2378540181;454540.68930073775;197923.49032884205;197923.49032884205;272.35434286558495;1663291.6990215592;913976.3858312719;209615.29787747678;275161.7762951197;0;5;6;33;20;20;0;15;100;98;1270899617784.5525;484824189645.07983;1068414566059.6162;40627.36671216043;13344.094346538577;-0.0;3583.4853143626888;3877601.892602324;843154.3937448395;0.0;898563.9774678573;3.5615330589265417;0.30461887424224426
5854;2019-06-17 18:34:45.107;606;577;216;216;192;36;36;18;-12;34;753;231;-15;23;240;163;240;348;191;43;36;-129;604;354;359;142;358;303;606;413.0;-1.0;1025.0;213.0;0.0;53;99;46;1;0;0;1;0;0;0;1;0;1;0;0;18951.662109375;8296.30078125;4507.99169921875;2930.71313476562;489.0;251601;603.0;0.0;Calculated values ==>;1560789285.107;333.76000000000005;330.86;294.76000000000005;294.76000000000005;292.36;276.76000000000005;273.7412296467126;276.76000000000005;274.96000000000004;271.96000000000004;276.56;348.46000000000004;296.26000000000005;271.66;275.46000000000004;297.16;289.46000000000004;297.16;307.96000000000004;277.46000000000004;276.76000000000005;333.46000000000004;322.06;260.26000000000005;242.98782864720522;267.9596281332873;273.7412296467126;292.26000000000005;6040000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3030000.0;6060000.0;0.06883333333333333;0.0;0.17083333333333334;0.0355;0.0;0.06883333333333333;0.0;8296.30078125;4507.99169921875;2930.71313476562;18951.662109375;483860.95834414236;479456.3800992292;260662.9074279315;260662.9074279315;250970.70541004516;430542.39183029096;434799.06761956174;439799.2375881988;471832.65708311246;528956.2834829289;471778.24597371457;439341.82880185475;444965.2754471953;465233.93026070396;455485.02259338234;410914.5560264483;440385.6278505153;436030.9469220937;434799.06761956174;252964.46457616048;205292.2597576877;455429.7200022095;199330.7610196382;199330.7610196382;272.90941651984394;1663610.5344256836;914114.7025973251;209664.10861521325;275240.4019753143;0;5;6;33;20;20;0;15;100;98;1271115285430.1833;484909676820.3299;1068596338790.148;41080.03141379577;9091.51304388128;-0.0;16208.06843762807;3878282.6854544505;843341.3290957971;0.0;898728.8823434974;4.21859480183709;0.25350374965283123
5855;2019-06-17 18:35:45.127;601;539;217;217;193;35;38;17;-10;33;749;231;-12;21;240;163;238;289;191;44;37;-124;608;351;356;140;356;302;609;-1.0;-1.0;803.0;181.0;0.0;29;100;44;1;0;0;1;0;0;0;1;0;1;0;0;18394.05859375;8223.4013671875;3844.5908203125;2941.1474609375;488.0;251602;599.0;0.0;Calculated values ==>;1560789345.127;333.26000000000005;327.06;294.86;294.86;292.46000000000004;276.66;273.4187578820637;276.96000000000004;274.86;272.16;276.46000000000004;348.06000000000006;296.26000000000005;271.96000000000004;275.26000000000005;297.16;289.46000000000004;296.96000000000004;302.06;277.56;276.86;333.06;321.96000000000004;260.76000000000005;242.56692532238324;267.8393353686513;273.4187578820637;292.26000000000005;6080000.0;3510000.0;3560000.0;1400000.0;3560000.0;3020000.0;6090000.0;0.0;0.0;0.13383333333333333;0.030166666666666668;0.0;0.0;0.0;8223.4013671875;3844.5908203125;2941.1474609375;18394.05859375;482695.8677949379;473431.78801800165;260894.44241060936;260894.44241060936;251201.45471897747;430735.4089219946;435871.12834967964;440319.17732939526;471998.58498376724;528615.2473456069;471911.85720318666;440016.90873842884;444876.6353584544;465524.29463401274;455984.8042817656;408278.3759115002;425453.1980331715;436907.12993524404;435696.9057630792;251290.9062238717;204874.27233412856;456269.42040265317;197763.52031805288;199330.7610196382;272.27434065057383;1663921.8525028904;914252.4126699131;209713.05709755243;275310.03003123973;0;5;6;33;20;20;0;15;100;98;1271329856930.1152;484994305020.303;1068777899290.0902;32462.032096684656;7798.2613192187755;-0.0;0.0;3878895.7402670193;843482.1241314848;0.0;898863.994602847;2.6823851572394863;0.23636056331742658
5856;2019-06-17 18:36:45.128;600;534;216;217;193;33;39;18;-10;32;747;232;-12;30;240;163;237;266;191;45;38;-123;611;349;354;140;354;303;613;197.0;-2.0;670.0;392.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;1;0;0;17867.056640625;8234.8076171875;3089.81005859375;2942.76098632812;482.0;251603;595.0;0.0;Calculated values ==>;1560789405.128;333.16;326.56;294.76000000000005;294.86;292.46000000000004;276.46000000000004;273.20264511476705;277.06;274.96000000000004;272.16;276.36;347.86;296.36;271.96000000000004;276.16;297.16;289.46000000000004;296.86;299.76000000000005;277.66;276.96000000000004;332.66;321.36;260.86;242.56692532238324;267.9596281332873;273.20264511476705;292.26000000000005;6110000.0;3490000.0;3540000.0;1400000.0;3540000.0;3030000.0;6130000.0;0.03283333333333333;0.0;0.11166666666666666;0.06533333333333333;0.0;0.03283333333333333;0.0;8234.8076171875;3089.81005859375;2942.76098632812;17867.056640625;482210.6526031789;472157.56360319065;260166.73366277537;260607.50377370752;251019.13048136438;430862.6128555636;436515.5988461327;440102.7751569699;471900.24888135743;528329.302319711;471897.2112424872;439799.2375881988;445965.0840659671;465813.54573049117;456315.9007471617;406372.0846940234;417152.342974421;437539.0193056962;436343.5466474219;249617.41799618208;202366.40377179522;456371.94422699657;195293.66488054604;195293.66488054604;271.27439154235407;1664224.033499078;914389.5666971463;209762.0904850966;275367.81766827207;0;5;6;33;20;20;0;15;100;98;1271542860479.858;485078306420.20154;1068959402314.871;27337.017314200664;17057.114250634764;-0.0;7914.471118012424;3879394.073983598;843689.2557131188;0.0;898929.9496279829;3.666307870678905;0.3169666631317846
5857;2019-06-17 18:37:45.108;601;556;215;216;194;33;41;18;-15;31;745;232;-15;20;240;164;236;269;191;46;40;-122;617;349;354;142;354;302;619;-2.0;-1.0;777.0;410.0;3.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;17999.1953125;8278.861328125;3094.2041015625;2939.69799804688;477.0;251604;592.0;0.0;Calculated values ==>;1560789465.108;333.26000000000005;328.76000000000005;294.66;294.76000000000005;292.56;276.46000000000004;273.20264511476705;277.26000000000005;274.96000000000004;271.66;276.26000000000005;347.66;296.36;271.66;275.16;297.16;289.56;296.76000000000005;300.06;277.76000000000005;277.16;332.36;320.86;260.96000000000004;242.98782864720522;267.8393353686513;273.20264511476705;292.26000000000005;6170000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;6190000.0;0.0;0.0;0.1295;0.06833333333333333;0.0005;0.0005;0.0;8278.861328125;3094.2041015625;2939.69799804688;17999.1953125;481668.87377432274;474761.2694906321;259333.40873273887;259760.86076747824;251114.50089538752;430862.6128555636;436858.41488472256;439561.4401127939;471536.72207099956;528197.3986632949;472030.6264180923;439561.4401127939;444733.05781294516;465813.54573049117;456453.517005182;402664.2075141216;416081.06966701994;437708.14831564703;436687.2200625221;248362.34728340767;200276.58477070546;456151.2159540562;194814.24416806694;259333.40873273887;271.0802660716914;1664522.819303638;914527.134733765;209811.09463648478;275419.333941806;0;5;6;33;20;20;0;15;100;98;1271755189679.9255;485162878220.22845;1069140841814.9287;31694.761874842137;17858.02640537593;-0.0;88.67690566489162;3879885.841499832;843980.1182321763;0.0;898996.6202972347;3.4683354780873987;0.3590152295388736
5858;2019-06-17 18:38:45.089;605;583;212;213;193;33;42;18;-15;30;743;231;-16;33;240;164;235;366;191;47;41;-120;627;348;353;142;353;302;629;-2.0;-1.0;848.0;427.0;3.0;1;100;40;1;0;0;1;0;0;0;1;0;1;0;0;18045.40234375;8311.3642578125;3174.3564453125;2931.62426757812;472.0;251605;588.0;0.0;Calculated values ==>;1560789525.089;333.66;331.46000000000004;294.36;294.46000000000004;292.46000000000004;276.46000000000004;273.0942459734351;277.36;274.96000000000004;271.66;276.16;347.46000000000004;296.26000000000005;271.56;276.46000000000004;297.16;289.56;296.66;309.76000000000005;277.86;277.26000000000005;331.96000000000004;320.36;261.16;242.98782864720522;267.8393353686513;273.0942459734351;292.26000000000005;6270000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3020000.0;6290000.0;0.0;0.0;0.14133333333333334;0.07116666666666666;0.0005;0.0005;0.0;8311.3642578125;3174.3564453125;2931.62426757812;18045.40234375;481102.8648018551;477611.5315202192;257482.72633884876;257886.86875236678;250321.3803270803;430925.7729439634;437260.31864347594;439561.4401127939;471438.0385572268;527988.4168575022;471911.85720318666;439409.05671372375;446583.57048168074;465957.757526552;456618.1066066568;268101.86855027615;439521.0391837566;438104.03806727275;437090.36201224325;246688.97952812296;198186.82848740023;456357.0063839512;194813.2778939403;257482.72633884876;271.0761595364361;1664823.095832818;914665.3428337629;209860.006828221;275471.555404282;0;5;6;33;20;20;0;15;100;98;1271967222514.7368;485248051240.1526;1069321984434.7675;34591.073593597976;18613.19534420577;-0.0;89.80381783669725;3880438.0485406225;844283.948836317;0.0;898998.1071656052;3.6965247667956262;0.3790376075749743
5859;2019-06-17 18:39:45.099;611;600;207;208;189;33;44;18;-11;29;741;231;-13;18;240;164;235;466;190;48;43;-116;635;349;354;142;354;303;638;291.0;-1.0;1110.0;323.0;3.0;1;100;40;1;0;0;1;0;0;0;1;0;1;0;0;17942.791015625;8456.84765625;3242.12280273438;2941.4951171875;467.0;251606;586.0;0.0;Calculated values ==>;1560789585.099;334.26000000000005;333.16;293.86;293.96000000000004;292.06;276.46000000000004;273.20264511476705;277.56;274.96000000000004;272.06;276.06;347.26;296.26000000000005;271.86;274.96000000000004;297.16;289.56;296.66;319.76000000000005;277.96000000000004;277.46000000000004;331.76000000000005;319.86;261.56;242.98782864720522;267.9596281332873;273.20264511476705;292.16;6350000.0;3490000.0;3540000.0;1420000.0;3540000.0;3030000.0;6380000.0;0.0485;0.0;0.185;0.05383333333333333;0.0005;0.049;0.0;8456.84765625;3242.12280273438;2941.4951171875;17942.791015625;481063.1729479322;479085.37801173097;255046.12479761173;255427.21600181;248563.22301716174;430862.6128555636;437369.4857097868;439951.1449090409;471339.3356437985;527701.9744961296;471778.24597371457;439647.05077244143;444244.8339766329;465813.54573049117;456453.517005182;267321.95032037055;457464.3910204358;438045.20909982815;437199.54331133293;245852.32104278926;196097.13278094304;456768.1282336553;197398.5417946382;197986.7824375257;272.12056041786724;1665123.0474277004;914805.1012222078;209908.9576468632;275525.0349764506;0;5;6;33;20;20;0;15;100;98;1272179357864.7031;485333265440.13904;1069503514684.7386;44872.23157616449;13962.72940330042;-0.0;11721.425282816555;3881100.353115967;844555.4601201764;0.0;899096.5504792465;4.819272030331854;0.35032879886933116
5860;2019-06-17 18:40:45.110;620;611;204;205;186;34;46;18;-7;29;739;231;-9;37;240;165;236;522;194;50;45;-112;649;350;355;141;355;304;651;199.0;0.0;851.0;290.0;3.0;1;100;40;1;0;0;1;0;0;0;1;0;1;0;0;17759.732421875;8646.6572265625;3351.16235351562;2949.28247070312;464.0;251607;585.0;0.0;Calculated values ==>;1560789645.11;335.16;334.26000000000005;293.56;293.66;291.76000000000005;276.56;273.3108153835814;277.76000000000005;274.96000000000004;272.46000000000004;276.06;347.06000000000006;296.26000000000005;272.26000000000005;276.86;297.16;289.66;296.76000000000005;325.36;278.16;277.66;331.66;319.56;261.96000000000004;242.77792619122317;268.0796299477929;273.3108153835814;292.56;6490000.000000001;3500000.0;3550000.0;1410000.0;3550000.0;3040000.0;6509999.999999999;0.033166666666666664;0.0;0.14183333333333334;0.04833333333333333;0.0005;0.033666666666666664;0.0;8646.6572265625;3351.16235351562;2949.28247070312;17759.732421875;480785.137835463;479209.0827512563;253314.2427780284;253678.53168150954;247072.44976554177;430799.1582183253;437479.1307715476;440340.5815783672;471472.3440730569;527415.194142179;471644.4121410099;440037.4285321836;446763.26843288407;465669.0585932454;456426.3261694534;266571.8920498027;465174.3713725732;438154.8016244343;437309.20404756913;245433.99809710225;194843.3435325042;457338.14843004255;197333.9183710813;198165.3093276201;272.09873022742283;1665420.6230014614;914947.6565597244;209958.0564598276;275579.9890924188;0;5;6;33;20;20;0;15;100;98;1272392096859.4124;485418181005.023;1069685648069.4897;34466.44506490006;12566.87111951646;-0.0;8051.17778890495;3881761.6299656057;844776.5806555651;0.0;899261.3523794293;3.6852959045959257;0.2906159144570851
5861;2019-06-17 18:41:45.070;630;621;203;203;183;36;48;19;-2;29;739;233;-5;25;241;165;236;555;195;51;47;-109;664;352;357;140;356;306;666;132.0;-1.0;1055.0;253.0;3.0;1;100;44;1;0;0;1;0;0;0;1;0;1;0;0;18024.00390625;9081.1943359375;3471.046875;2976.51806640625;461.0;251608;584.0;0.0;Calculated values ==>;1560789705.07;336.16;335.26000000000005;293.46000000000004;293.46000000000004;291.46000000000004;276.76000000000005;273.5264737036516;277.96000000000004;275.06;272.96000000000004;276.06;347.06000000000006;296.46000000000004;272.66;275.66;297.26000000000005;289.66;296.76000000000005;328.66;278.26000000000005;277.86;331.56;319.26000000000005;262.26000000000005;242.56692532238324;268.3187672390254;273.5264737036516;292.66;6640000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3060000.0;6659999.999999999;0.022000000000000002;0.0;0.17583333333333334;0.042166666666666665;0.0005;0.022500000000000003;0.0;9081.1943359375;3471.046875;2976.51806640625;18024.00390625;480556.5553637431;478967.15425065433;252306.63287385975;252306.63287385975;245585.5018727308;430671.36484660726;437359.6536354156;440666.3045709049;471605.12922355125;527259.8804449925;471615.1242470439;440211.49694471864;444657.03686278535;465654.29947270127;456095.78065482876;265382.5625574084;468589.09792741865;437869.33121613413;437188.938451433;245015.67932991832;193589.57483703562;457803.4199825874;198495.58900264744;199691.38997756326;272.56992033644985;1665718.62200585;915095.2901681082;210007.40520988748;275636.80293486355;0;5;6;33;20;20;0;15;100;98;1272605554459.548;485502424805.0766;1069868526069.6061;42581.68415408527;10934.146872987467;-0.0;5343.6948406620695;3882403.269664343;844972.2919110828;0.0;899372.9019021209;3.790355997958579;0.3047699878735225
5862;2019-06-17 18:42:45.131;642;631;202;202;182;40;35;22;-2;30;740;233;-3;42;241;167;237;574;195;53;35;-107;662;359;364;141;364;306;664;-1.0;-1.0;1096.0;332.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;1;0;0;17979.93359375;9423.017578125;3384.88598632812;2983.90625;458.0;251609;583.0;0.0;Calculated values ==>;1560789765.131;337.36;336.26000000000005;293.36;293.36;291.36;277.16;274.27422755570615;276.66;275.36;272.96000000000004;276.16;347.16;296.46000000000004;272.86;277.36;297.26000000000005;289.86;296.86;330.56;278.46000000000004;276.66;331.46000000000004;318.96000000000004;262.46000000000004;242.77792619122317;268.3187672390254;274.27422755570615;292.66;6620000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6640000.000000001;0.0;0.0;0.18266666666666667;0.05533333333333333;0.0;0.0;0.0;9423.017578125;3384.88598632812;2983.90625;17979.93359375;482571.9918225554;480706.5412530179;252038.2019583599;252038.2019583599;245328.06535141807;430214.79039162316;433384.8821390699;440666.3045709049;471570.8910797328;527364.672280651;471615.1242470439;440514.97524299513;447086.0058300499;464488.10253275675;455207.12558952876;265988.6653094912;471911.5918130076;436597.2893215753;433384.8821390699;244597.3647265701;192335.8262164488;457849.34060057375;199567.91676233913;199691.38997756326;273.0243470591417;1666018.959852253;915249.6487061335;210057.12591065356;275693.9937937982;0;5;6;33;20;20;0;15;100;98;1272822074364.94;485586810510.2294;1070052312729.9387;44040.63883969801;14291.572119048982;-0.0;0.0;3883125.8562408355;845182.7199542944;0.0;899417.4779655107;3.6938268408830295;0.3487726713101566
5863;2019-06-17 18:43:45.121;650;640;203;202;183;47;35;24;-4;32;741;233;-5;32;240;168;237;586;195;39;35;-107;659;365;369;142;369;308;661;-2.0;-1.0;1145.0;452.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;1;0;0;18113.826171875;9819.818359375;3358.1591796875;3003.03735351562;455.0;251610;581.0;0.0;Calculated values ==>;1560789825.121;338.16;337.16;293.46000000000004;293.36;291.46000000000004;277.86;274.9066339382667;276.66;275.56;272.76000000000005;276.36;347.26;296.46000000000004;272.66;276.36;297.16;289.96000000000004;296.86;331.76000000000005;277.06;276.66;331.26000000000005;318.66;262.46000000000004;242.98782864720522;268.5567601203482;274.9066339382667;292.66;6590000.000000001;3650000.0;3690000.0;1420000.0;3690000.0;3080000.0;6609999.999999999;0.0;0.0;0.19083333333333333;0.07533333333333332;0.0;0.0;0.0;9819.818359375;3358.1591796875;3003.03735351562;18113.826171875;484084.2023082018;482388.14456357283;252517.28792877807;252163.34115523347;245748.2879645502;429811.8947417682;432113.16921278025;439929.7848208182;471635.3862721799;527314.227224225;471346.6820966702;439776.62843957054;445271.23071639397;463616.4740235952;454334.3249770602;266224.3392202044;474179.2630890823;432862.1520614866;432113.16921278025;243760.74795305103;191082.09718829524;457690.96590548137;200375.54866455824;199691.38997756326;273.36897661075005;1666319.6910534592;915409.9789461438;210107.008792158;275750.1764715168;0;5;6;33;20;20;0;15;100;98;1273041937714.9749;485671696360.24286;1070236482029.968;45714.93339981961;19384.428098816206;-0.0;0.0;3883873.6946824333;845463.3065172654;0.0;899417.4779655107;4.023193967177885;0.3997947967648662
5864;2019-06-17 18:44:45.132;653;644;205;204;186;56;39;27;-12;34;742;234;-11;38;240;169;238;588;193;40;39;-106;630;375;380;141;380;310;630;-1.0;156.0;1218.0;507.0;0.0;74;100;64;1;0;0;1;0;0;0;1;0;1;0;0;20159.310546875;9817.130859375;5352.4306640625;3017.65673828125;456.0;251611;579.0;0.0;Calculated values ==>;1560789885.132;338.46000000000004;337.56000000000006;293.66;293.56;291.76000000000005;278.76000000000005;275.94376602880345;277.06;275.86;271.96000000000004;276.56;347.36;296.56;272.06;276.96000000000004;297.16;290.06;296.96000000000004;331.96000000000004;277.16;277.06;331.06;318.76000000000005;262.56;242.77792619122317;268.7936212382143;275.94376602880345;292.46000000000004;6300000.0;3750000.0;3800000.0;1410000.0;3800000.0;3100000.0;6300000.0;0.0;0.026000000000000002;0.20299999999999999;0.0845;0.0;0.0;0.0;9817.130859375;5352.4306640625;3017.65673828125;20159.310546875;487669.6610600876;486393.6275576457;254687.88868879376;254307.78199635493;247841.03294993876;429116.5711722346;429976.829211208;438248.17528810265;471964.88962738856;527263.8593112476;471197.5628997648;438404.7845594946;445742.4428687401;461962.8191110543;452755.74111901084;269405.1570934718;478239.79497213406;430175.54192170367;429976.829211208;242924.1476594651;191500.00471740507;457951.47199335654;202789.48911957082;199691.38997756326;274.3598620985334;1666638.6923318605;915573.6501903043;210157.19044113703;275822.7780279611;0;5;6;33;20;20;0;15;100;98;1273266678909.6677;485756611925.12683;1070421916019.7146;47798.11329221196;21561.187552834894;0.0;0.0;3884653.112937623;845804.5825363644;0.0;899417.4779655107;3.813628881940529;0.3807885892187908
5865;2019-06-17 18:45:45.132;643;636;213;213;191;60;42;33;-15;37;744;234;-17;31;238;158;238;552;194;43;42;-106;627;369;374;142;373;311;627;137.0;-1.0;942.0;443.0;2.0;99;100;74;1;0;0;1;0;0;0;1;0;1;0;0;21889.33984375;10456.1865234375;6171.04833984375;3024.404296875;471.0;251612;577.0;0.0;Calculated values ==>;1560789945.132;337.46000000000004;336.76000000000005;294.46000000000004;294.46000000000004;292.26000000000005;279.16;275.3239800832674;277.36;276.46000000000004;271.66;276.86;347.56000000000006;296.56;271.46000000000004;276.26000000000005;296.96000000000004;288.96000000000004;296.96000000000004;328.36;277.46000000000004;277.36;330.86;320.26000000000005;262.56;242.98782864720522;268.91163127593666;275.3239800832674;292.56;6270000.0;3690000.0;3740000.0;1420000.0;3729999.9999999995;3110000.0;6270000.0;0.022833333333333334;0.0;0.157;0.07383333333333333;0.0003333333333333333;0.02316666666666667;0.0;10456.1865234375;6171.04833984375;3024.404296875;21889.33984375;486576.9759917263;485581.13317064004;258004.6982577053;258004.6982577053;249696.7613521269;429537.3511455088;432146.86541600834;437548.62350390764;472128.42060986464;527396.3183723479;471062.7511263674;437231.03110804653;444530.4115356956;462750.0658528056;452198.9587589245;269738.0023907571;473148.23739508;432336.3039009257;432146.86541600834;242087.5637286956;197768.88456892778;457793.32054795424;201187.25189451655;202004.7691083754;273.7059230145552;1666989.0977517825;915742.5945018277;210207.54094976332;275918.8070196603;0;5;6;33;20;20;0;15;100;98;1273492878909.6677;485841511925.12683;1070608216019.7146;37108.7353426744;18946.081402245483;-0.0;5331.625231126831;3885360.6700095804;846142.1431109901;0.0;899461.9081757701;3.1237313832073554;0.2871694187369646
5866;2019-06-17 18:46:45.083;629;628;225;224;194;45;38;32;-17;39;746;233;-19;26;238;154;237;558;195;39;38;-105;629;358;363;141;363;309;629;-1.0;-2.0;1026.0;203.0;0.0;68;100;76;1;0;0;1;0;0;0;1;0;1;1;0;22251.853515625;10610.9267578125;5240.63916015625;3002.65380859375;492.0;251613;574.0;0.0;Calculated values ==>;1560790005.083;336.06;335.96000000000004;295.66;295.56;292.56;277.66;274.1680685717883;276.96000000000004;276.36;271.46000000000004;277.06;347.76;296.46000000000004;271.26000000000005;275.76000000000005;296.96000000000004;288.56;296.86;328.96000000000004;277.06;276.96000000000004;330.56;322.36;262.66;242.77792619122317;268.67533136820026;274.1680685717883;292.66;6290000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;6290000.0;0.0;0.0;0.17099999999999999;0.03383333333333333;0.0;0.0;0.0;10610.9267578125;5240.63916015625;3002.65380859375;22251.853515625;484358.0907327412;484214.2448686621;263033.1404185085;262580.01145844;250677.66571565566;430280.9020939914;434178.6716885159;437688.5006598165;472456.96783784614;527761.2710080513;471212.12269487174;437372.52749135875;444201.66082275484;464239.1217830999;453537.8608862984;268966.68837523967;473820.18125163135;434358.88782729313;434178.6716885159;240832.718256323;206546.2383541025;458053.56808917894;200117.34222968662;202004.7691083754;273.23709055365373;1667356.6406242815;915918.0104056891;210257.72541647602;276013.82675258105;0;5;6;33;20;20;0;15;100;98;1273713798344.5764;485926342590.09174;1070794064119.6377;40624.6680915522;8726.842308246156;-0.0;0.0;3886007.9193522693;846372.5624788625;0.0;899506.3021013394;2.6175313068124573;0.23040071830845896
5867;2019-06-17 18:47:45.133;622;622;223;223;202;40;38;29;-19;38;747;233;-21;23;238;157;238;558;193;41;38;-104;623;357;362;139;362;307;624;-2.0;-2.0;911.0;134.0;0.0;65;100;76;1;0;0;1;0;0;0;1;0;1;0;0;23067.310546875;10647.435546875;5133.17333984375;2998.18530273438;515.0;251614;572.0;0.0;Calculated values ==>;1560790065.133;335.36;335.36;295.46000000000004;295.46000000000004;293.36;277.16;274.0616903277293;276.96000000000004;276.06;271.26000000000005;276.96000000000004;347.86;296.46000000000004;271.06;275.46000000000004;296.96000000000004;288.86;296.96000000000004;328.96000000000004;277.26000000000005;276.96000000000004;330.36;324.66;262.76000000000005;242.35481222062532;268.43790593516167;274.0616903277293;292.46000000000004;6230000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6240000.0;0.0;0.0;0.15183333333333332;0.022333333333333334;0.0;0.0;0.0;10647.435546875;5133.17333984375;2998.18530273438;23067.310546875;484019.95943406364;483908.3579343456;262499.19668941415;262499.19668941415;253847.9662551985;430346.717906069;434424.3181684167;437828.56808052456;472621.17715536855;528020.7248614025;471481.0155927248;437514.20447033056;444166.49989544915;464386.3924891542;454135.31371311087;400260.9161759245;474444.1523247424;434960.5676705249;434424.3181684167;239996.17471937067;216160.93158060662;458469.9448394925;200419.87514200434;202004.7691083754;273.3519151203209;1667734.6150409193;916095.3110522701;210307.77408152452;276100.3472303769;0;5;6;33;20;20;0;15;100;98;1273931479594.4036;486010412590.02496;1070979018119.4908;36046.553211165316;5763.118223243902;-0.0;0.0;3886647.3786349874;846493.4127745882;0.0;899506.3021013394;2.226430036593675;0.18617827208821597
5868;2019-06-17 18:48:45.114;618;619;218;218;196;37;38;25;-20;37;748;233;-22;19;238;160;238;560;194;41;38;-104;635;354;360;138;359;306;636;-2.0;-1.0;975.0;299.0;3.0;45;100;77;1;0;0;1;0;0;0;1;0;1;0;0;22619.154296875;10718.5087890625;4566.7626953125;2990.90942382812;535.0;251615;570.0;0.0;Calculated values ==>;1560790125.114;334.96000000000004;335.06;294.96000000000004;294.96000000000004;292.76000000000005;276.86;273.7412296467126;276.96000000000004;275.66;271.16;276.86;347.96000000000004;296.46000000000004;270.96000000000004;275.06;296.96000000000004;289.16;296.96000000000004;329.16;277.26000000000005;276.96000000000004;330.16;326.66;262.76000000000005;242.14157278889297;268.3187672390254;273.7412296467126;292.56;6350000.0;3540000.0;3600000.0;1380000.0;3590000.0;3060000.0;6360000.0;0.0;0.0;0.1625;0.049833333333333334;0.0005;0.0005;0.0;10718.5087890625;4566.7626953125;2990.90942382812;22619.154296875;482089.66717315454;482122.3147180603;259517.18521272906;259517.18521272906;251092.57445604;430542.39183029096;434911.66494596965;437898.67151236854;472654.2065195329;528202.6435094479;471615.1242470439;437585.1090581189;443785.1483169292;464826.4671830437;455065.9956093936;268876.7932094146;473250.29868012207;435442.3189386135;434911.66494596965;239159.6471344744;224522.8720964353;458626.5587268162;198154.7454878883;259517.18521272906;272.44249716891017;1668115.2150209534;916273.3042065989;210357.66739984424;276181.1544338657;0;5;6;33;20;20;0;15;100;98;1274148011005.0715;486093486275.2812;1071162859885.0579;38958.38797897804;12980.17869307324;-0.0;87.6972398666203;3887272.2218837934;846649.5574545612;0.0;899507.0326802507;2.8466704380545016;0.26847170851435104
