;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5869;2019-06-17 18:49:45.104;619;620;212;213;193;37;38;26;-22;36;749;233;-23;20;238;161;238;572;193;43;38;-102;639;356;361;140;360;305;641;239.0;1.0;992.0;432.0;3.0;44;100;77;1;0;0;1;0;0;0;1;0;1;0;0;22164.861328125;10853.1416015625;4600.06298828125;2971.15014648438;551.0;251616;568.0;0.0;Calculated values ==>;1560790185.104;335.06;335.16;294.36;294.46000000000004;292.46000000000004;276.86;273.955091788801;276.96000000000004;275.76000000000005;270.96000000000004;276.76000000000005;348.06000000000006;296.46000000000004;270.86;275.16;296.96000000000004;289.26000000000005;296.96000000000004;330.36;277.46000000000004;276.96000000000004;329.96000000000004;328.26000000000005;262.96000000000004;242.56692532238324;268.19934244402924;273.955091788801;292.46000000000004;6390000.0;3560000.0;3610000.0;1400000.0;3600000.0;3050000.0;6409999.999999999;0.03983333333333334;0.00016666666666666666;0.16533333333333333;0.07200000000000001;0.0005;0.04033333333333334;0.0;10853.1416015625;4600.06298828125;2971.15014648438;22164.861328125;481781.1753334244;481700.2879652648;256815.59865534445;257207.54314626253;249828.1309531503;430412.23801567365;434668.6427963687;437812.597326149;472293.48310962116;528384.3830754816;471749.00911544485;437656.05685647397;444132.64570135507;464680.0635916259;454869.0781991784;268475.2737358835;474480.2702595515;435555.27144483227;434668.6427963687;238323.1353838712;231213.40812182956;458516.54736623977;198393.40358579124;199117.64567343035;272.5457144948866;1668488.3529511993;916453.0379992571;210407.34294896646;276257.5319162054;0;5;6;33;20;20;0;15;100;98;1274364274955.106;486176872375.29443;1071346129335.087;39583.97336507248;18728.866352192297;0.0;9500.556883958514;3887926.6324751517;846913.7554563067;0.0;899586.9214809423;3.6806388919288757;0.3075528391210779
5870;2019-06-17 18:50:45.145;624;624;207;207;187;38;39;25;-23;35;748;232;-24;17;238;163;238;582;193;45;39;-100;654;355;361;141;360;303;655;292.0;0.0;1200.0;417.0;2.0;42;100;74;1;0;0;1;0;0;0;1;0;1;0;0;21842.318359375;11028.4736328125;4675.6552734375;2945.60864257812;562.0;251617;566.0;0.0;Calculated values ==>;1560790245.145;335.56;335.56;293.86;293.86;291.86;276.96000000000004;273.8482719121499;277.06;275.66;270.86;276.66;347.96000000000004;296.36;270.76000000000005;274.86;296.96000000000004;289.46000000000004;296.96000000000004;331.36;277.66;277.06;329.76000000000005;329.36;263.16;242.77792619122317;267.9596281332873;273.8482719121499;292.46000000000004;6540000.000000001;3550000.0;3610000.0;1410000.0;3600000.0;3030000.0;6550000.0;0.048666666666666664;0.0;0.2;0.06949999999999999;0.0003333333333333333;0.048999999999999995;0.0;11028.4736328125;4675.6552734375;2945.60864257812;21842.318359375;480806.3406445305;480691.601784825;254226.55044683395;254226.55044683395;247263.68971428648;430477.46260093397;434846.9440822899;438109.25301780854;472063.34231996303;528433.8230485279;471897.2112424872;437953.82195464283;444100.09568505123;464680.0635916259;455317.5800407417;267106.78540173225;474296.89848265913;435906.5852007355;434846.9440822899;237486.63934987856;235813.6939595721;458563.5247814936;198760.86187747814;199138.1794867935;272.68770049051903;1668855.3300443587;916635.509396183;210456.68296477196;276334.8823883062;0;5;6;33;20;20;0;15;100;98;1274581022964.7065;486261229980.139;1071528653974.7507;47869.678228066085;18056.285071829072;-0.0;11549.729465179322;3888655.9109037113;847220.5078552762;0.0;899762.4604032144;4.154251102045281;0.326854754751509
5871;2019-06-17 18:51:45.125;633;632;206;206;184;38;39;25;-21;35;745;232;-24;21;238;162;239;592;193;43;39;-98;683;349;354;141;354;306;686;1280.0;-1.0;566.0;80.0;13.0;5;100;77;1;0;0;1;0;0;0;1;0;1;0;0;21264.4296875;11746.951171875;3676.73120117188;2975.84033203125;572.0;251618;564.0;0.0;Calculated values ==>;1560790305.125;336.46000000000004;336.36;293.76000000000005;293.76000000000005;291.56;276.96000000000004;273.20264511476705;277.06;275.66;271.06;276.66;347.66;296.36;270.76000000000005;275.26000000000005;296.96000000000004;289.36;297.06;332.36;277.46000000000004;277.06;329.56;330.36;263.36;242.77792619122317;268.3187672390254;273.20264511476705;292.46000000000004;6830000.0;3490000.0;3540000.0;1410000.0;3540000.0;3060000.0;6859999.999999999;0.21333333333333335;0.0;0.09433333333333334;0.013333333333333334;0.0021666666666666666;0.21550000000000002;0.0;11746.951171875;3676.73120117188;2975.84033203125;21264.4296875;478817.110220746;478313.5787543299;252535.17262345046;252535.17262345046;245275.09440294094;430862.6128555636;436515.5988461327;437742.05038880615;472063.34231996303;527888.4794726515;471495.631757634;437270.2536001789;444076.66985911725;465554.2281614293;456178.13397284126;265335.96185124916;472014.6118379592;437199.54331133293;436515.5988461327;236650.15891445865;239996.17471937067;458767.2660139423;199576.25287711108;200108.70914679585;272.9851789465254;1669214.4332038967;916825.2413378801;210506.01192444;276404.4624078765;0;5;6;33;20;20;0;15;100;98;1274795451464.7747;486345801780.1659;1071711293074.8088;22466.973565269902;3455.88017515775;-0.0;50945.6847302071;3889241.8542892537;847399.7161430435;0.0;900283.0819233021;4.177746330855616;0.05529452120828261
5872;2019-06-17 18:52:45.096;648;643;208;208;183;38;33;24;-19;33;742;232;-22;16;238;162;239;605;191;35;33;-97;691;356;361;140;361;301;693;-2.0;0.0;1552.0;310.0;0.0;26;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21689.04296875;11568.470703125;4445.79296875;2931.8759765625;581.0;251619;561.0;0.0;Calculated values ==>;1560790365.096;337.96000000000004;337.46000000000004;293.96000000000004;293.96000000000004;291.46000000000004;276.96000000000004;273.955091788801;276.46000000000004;275.56;271.26000000000005;276.46000000000004;347.36;296.36;270.96000000000004;274.76000000000005;296.96000000000004;289.36;297.06;333.66;276.66;276.46000000000004;329.26000000000005;331.26000000000005;263.46000000000004;242.56692532238324;267.7187500070086;273.955091788801;292.26000000000005;6909999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6930000.0;0.0;0.0;0.25866666666666666;0.051666666666666666;0.0;0.0;0.0;11568.470703125;4445.79296875;2931.8759765625;21689.04296875;480190.0380954236;479194.0388801052;252945.76515728564;252945.76515728564;244749.55016984072;430412.23801567365;433769.5290198815;439171.4593555984;471998.58498376724;527961.227108462;472163.82099325565;438711.9858211006;444357.3337933654;464533.37255708285;455009.4752306659;264793.09181816946;473230.1682763333;434130.71970383386;433769.5290198815;235395.46725036926;243760.74795305103;459024.90053713735;199812.30060657306;200108.70914679585;273.10819576030565;1669572.2058020611;917019.4426106917;210555.21909867384;276472.11739352066;0;5;6;33;20;20;0;15;100;98;1275009847789.618;486430061035.10425;1071893305059.6757;61914.23572974788;13392.650996412489;-0.0;0.0;3889944.691164105;847540.0527072311;0.0;900707.4240978466;3.9747879052697144;0.3443350469970506
5873;2019-06-17 18:53:45.106;664;624;200;200;181;45;33;26;-16;34;739;231;-19;24;237;164;240;602;191;36;33;-97;672;362;367;142;367;301;673;-2.0;0.0;1797.0;249.0;0.0;61;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21496.373046875;10756.7021484375;5502.57861328125;2919.10180664062;508.0;251620;471.0;1022.0;Calculated values ==>;1560790425.106;339.56000000000006;335.56;293.16;293.16;291.26000000000005;277.66;274.5913991737795;276.46000000000004;275.76000000000005;271.56;276.56;347.06000000000006;296.26000000000005;271.26000000000005;275.56;296.86;289.56;297.16;333.36;276.76000000000005;276.46000000000004;320.26000000000005;323.96000000000004;263.46000000000004;242.98782864720522;267.7187500070086;274.5913991737795;292.26000000000005;6720000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3010000.0;6730000.0;0.0;0.0;0.2995;0.0415;0.0;0.0;2.5881928308783992;10756.7021484375;5502.57861328125;2919.10180664062;21496.373046875;484710.1251965646;478606.1148600688;250982.47491414324;250982.47491414324;244725.3641308463;430014.67791919125;432252.62270688626;439628.3511256179;471832.65708311246;527647.8443226948;472045.2468687104;439171.4593555984;445502.79210206744;463513.8806111011;454275.5563783949;266585.3300839434;475208.48921951;432812.2514932043;432252.62270688626;197768.88456892778;213234.55432191002;458712.91395919264;201944.70512687965;200108.70914679585;273.97148805825526;1669932.1442485452;917205.516724943;210603.9853732175;276555.03430720716;0;5;6;33;20;20;0;15;100;98;1275228284189.5833;486514675135.0908;1072073935159.647;71186.25197662211;10655.88066654099;-0.0;0.0;3891054.0467566038;847740.4905384623;0.0;900707.4240978466;4.26741579230914;0.35063075553869544
5874;2019-06-17 18:54:45.127;671;587;199;198;176;49;35;28;-13;36;733;231;-16;21;237;161;240;580;193;37;35;-100;663;364;369;144;369;302;664;-2.0;0.0;1505.0;261.0;0.0;84;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21259.36328125;10583.2255859375;6270.74267578125;2920.19165039062;466.0;251621;451.0;0.0;Calculated values ==>;1560790485.127;340.26;331.86;293.06;292.96000000000004;290.76000000000005;278.06;274.8017692304317;276.66;275.96000000000004;271.86;276.76000000000005;346.46000000000004;296.26000000000005;271.56;275.26000000000005;296.86;289.26000000000005;297.16;331.16;276.86;276.66;318.26000000000005;319.76000000000005;263.16;243.40439225979637;267.8393353686513;274.8017692304317;292.46000000000004;6630000.0;3640000.0;3690000.0;1440000.0;3690000.0;3020000.0;6640000.000000001;0.0;0.0;0.25083333333333335;0.0435;0.0;0.0;0.0;10583.2255859375;6270.74267578125;2920.19165039062;21259.36328125;486705.8434495578;473964.88112907705;250992.29535061534;250647.07851532634;243419.74525368257;429879.7862731237;432113.16921278025;439865.3636856337;471765.34391292307;526942.9218367933;471911.85720318666;439409.05671372375;444876.6353584544;463215.5356313263;453504.26709067414;267303.9487840176;472863.07062635385;432488.85388799326;432113.16921278025;189410.48811896544;195679.20071851107;458091.9548861343;202041.4174793215;200108.70914679585;274.0182467964036;1670288.5667563826;917383.4116979539;210652.66318341778;276653.17965704325;0;5;6;33;20;20;0;15;100;98;1275449161470.1238;486600505165.30084;1072254898475.0897;59654.173173416646;11138.198377196357;-0.0;0.0;3892144.7652534298;847922.1714303353;0.0;900707.4240978466;3.580044455251973;0.3059157095044976
5875;2019-06-17 18:55:45.127;669;614;206;205;179;49;37;29;-19;37;728;232;-18;28;237;159;240;574;189;38;37;-109;658;363;368;144;368;303;658;-1.0;-1.0;1756.0;350.0;0.0;93;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21608.02734375;10414.4521484375;6462.67138671875;2934.9765625;485.0;251622;458.0;18.0;Calculated values ==>;1560790545.127;340.06000000000006;334.56;293.76000000000005;293.66;291.06;278.06;274.69669130483857;276.86;276.06;271.26000000000005;276.86;345.96000000000004;296.36;271.36;275.96000000000004;296.86;289.06;297.16;330.56;276.96000000000004;276.86;318.96000000000004;321.66;262.26000000000005;243.40439225979637;267.9596281332873;274.69669130483857;292.06;6580000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3030000.0;6580000.0;0.0;0.0;0.29266666666666663;0.058333333333333334;0.0;0.0;0.04563238365699865;10414.4521484375;6462.67138671875;2934.9765625;21608.02734375;486953.22826259676;478842.2160128614;253724.77856888354;253363.11872867378;244556.52285386072;429947.3805835815;432743.97865350964;438727.9205961053;471864.221826097;526341.5381990648;471897.2112424872;438881.8371443283;445680.44742188096;463364.8592352424;453389.8950399728;267726.95187108597;472669.74723026756;432929.84295338165;432743.97865350964;192335.8262164488;203620.32615720207;457167.36766345974;201359.44741140466;200108.70914679585;273.7470899077235;1670645.795011591;917558.3923457403;210701.45625185853;276759.2914408974;0;5;6;33;20;20;0;15;100;98;1275670261470.1238;486686905165.30084;1072436398475.0897;69469.83981872238;14922.128681369879;-0.0;0.0;3893220.798695031;848139.3408224899;0.0;900707.4240978466;4.259617510718903;0.3654346900290977
5876;2019-06-17 18:56:45.108;663;625;216;216;189;44;38;28;-24;38;724;230;-25;24;237;158;240;566;187;38;38;-129;641;360;365;143;365;303;641;-2.0;-1.0;1816.0;395.0;0.0;93;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21671.712890625;10158.4208984375;6251.03271484375;2942.6953125;590.0;251623;467.0;20.0;Calculated values ==>;1560790605.108;339.46000000000004;335.66;294.76000000000005;294.76000000000005;292.06;277.56;274.38016830617;276.96000000000004;275.96000000000004;270.76000000000005;276.96000000000004;345.56000000000006;296.16;270.66;275.56;296.86;288.96000000000004;297.16;329.76000000000005;276.96000000000004;276.96000000000004;319.86;332.16;260.26000000000005;243.1966462407574;267.9596281332873;274.38016830617;291.86;6409999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;6409999.999999999;0.0;0.0;0.3026666666666667;0.06583333333333334;0.0;0.0;0.05044626851325611;10158.4208984375;6251.03271484375;2942.6953125;21671.712890625;487911.3375485117;482433.93170604383;258401.1515060762;258401.1515060762;248448.6078158961;430148.3826014536;433683.32636128634;437953.82195464283;472095.1348084983;525922.5953714665;471659.2155794101;437798.07955487026;445108.7251088686;463811.02350835653;453763.6178575058;269323.0429370282;473552.86321837653;433683.32636128634;433683.32636128634;196097.13278094304;247525.65490268572;455265.84972887277;200012.87138209713;200108.70914679585;273.2044451335265;1671006.3453027974;917729.7786647856;210750.42134025026;276865.20542493026;0;5;6;33;20;20;0;15;100;98;1275890091834.928;486772977900.2242;1072618140904.9279;72016.79437329051;16804.1544078294;-0.0;0.0;3894399.480611408;848403.6427925286;0.0;900707.4240978466;4.58972019705735;0.39565656849941644
5877;2019-06-17 18:57:45.098;654;620;219;218;193;41;38;25;-23;38;723;229;-25;21;237;160;240;538;188;38;38;-150;629;359;364;141;363;304;629;123.0;-1.0;1476.0;331.0;0.0;90;100;65;1;0;0;1;0;0;0;1;0;1;0;0;21911.115234375;9941.5361328125;5985.34521484375;2955.62548828125;628.0;251624;476.0;18.0;Calculated values ==>;1560790665.098;338.56000000000006;335.16;295.06;294.96000000000004;292.46000000000004;277.26000000000005;274.27422755570615;276.96000000000004;275.66;270.86;276.96000000000004;345.46000000000004;296.06;270.66;275.26000000000005;296.86;289.16;297.16;326.96000000000004;276.96000000000004;276.96000000000004;320.76000000000005;335.96000000000004;258.16;242.77792619122317;268.0796299477929;274.27422755570615;291.96000000000004;6290000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3040000.0;6290000.0;0.0205;0.0;0.246;0.05516666666666667;0.0;0.0205;0.0453104805609745;9941.5361328125;5985.34521484375;2955.62548828125;21911.115234375;487917.7838131033;483059.2283481272;260385.65807776732;259959.7638147675;250321.3803270803;430214.79039162316;433931.68165179034;437883.18805776763;472358.58907936385;525739.1990094136;471405.8899210585;437570.5891863215;444478.12225269125;464106.9778253677;454218.98018392763;270644.41535296285;470713.2752504625;433931.68165179034;433931.68165179034;199858.6285646581;263425.85118522606;453421.8535152021;199510.38195130037;199510.38195130037;273.0015776178233;1671369.4750055245;917897.2503901323;210799.5658214857;276967.15824605786;0;5;6;33;20;20;0;15;100;98;1276108755384.9626;486858163700.23773;1072800210554.9568;58639.71030219095;14007.449514608581;-0.0;4805.636643860044;3895488.1033498426;848660.3633646955;0.0;900747.4643953898;4.101828064123886;0.32827872950326287
5878;2019-06-17 18:58:45.119;641;613;216;215;193;39;39;23;-24;37;725;229;-25;21;237;161;239;521;186;37;38;-160;620;358;363;140;362;303;621;-1.0;-1.0;1400.0;188.0;0.0;86;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21476.15625;9829.6220703125;5735.3818359375;2955.18774414062;634.0;251625;482.0;15.0;Calculated values ==>;1560790725.119;337.26;334.46000000000004;294.76000000000005;294.66;292.46000000000004;277.06;274.1680685717883;277.06;275.46000000000004;270.76000000000005;276.86;345.66;296.06;270.66;275.26000000000005;296.86;289.26000000000005;297.06;325.26000000000005;276.86;276.96000000000004;321.36;336.56;257.16;242.56692532238324;267.9596281332873;274.1680685717883;291.76000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;6210000.0;0.0;0.0;0.23333333333333334;0.03133333333333333;0.0;0.0;0.0377464438795203;9829.6220703125;5735.3818359375;2955.18774414062;21476.15625;487051.68454336876;482949.2598593222;259629.2412024945;259204.53384827782;250664.18111710742;430280.9020939914;434358.88782729313;437953.82195464283;472391.7460337592;526027.3466860948;471540.11976617476;437798.07955487026;444677.7423059734;464254.5134180436;454530.5711204003;402640.90023827343;469084.5519101408;433997.93586973246;434178.6716885159;202366.40377179522;265937.0223246507;452552.0628994988;200147.64429636768;199510.38195130037;273.24903568313755;1671731.1621468845;918062.0677074518;210848.83983821934;277064.8651567859;0;5;6;33;20;20;0;15;100;98;1276326931719.63;486942493205.10913;1072982374289.679;55488.1081202642;7908.671782898107;-0.0;0.0;3896439.5013747155;848843.0616305831;0.0;900787.5253838011;3.4231168391729447;0.27317568137820974
5879;2019-06-17 18:59:45.109;630;607;213;212;191;38;39;22;-25;37;728;228;-26;16;237;162;239;511;186;37;39;-159;612;358;363;140;362;303;613;-1.0;0.0;1432.0;239.0;0.0;84;100;62;1;0;0;1;0;0;0;1;0;1;1;0;21007.25390625;9491.9921875;5475.443359375;2960.49560546875;633.0;251626;484.0;0.0;Calculated values ==>;1560790785.109;336.16;333.86;294.46000000000004;294.36;292.26000000000005;276.96000000000004;274.1680685717883;277.06;275.36;270.66;276.86;345.96000000000004;295.96000000000004;270.56;274.76000000000005;296.86;289.36;297.06;324.26000000000005;276.86;277.06;321.56;336.46000000000004;257.26000000000005;242.56692532238324;267.9596281332873;274.1680685717883;291.76000000000005;6120000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;6130000.0;0.0;0.0;0.23866666666666667;0.03983333333333334;0.0;0.0;0.0;9491.9921875;5475.443359375;2960.49560546875;21007.25390625;486370.2367252019;482989.8651385257;258871.23874127623;258447.77520770792;250291.8635599444;430280.9020939914;434358.88782729313;437798.07955487026;472391.7460337592;526341.5381990648;471420.95823879476;437642.0229114993;443955.1368504969;464254.5134180436;454671.7010468359;406838.1351378819;468571.55729350663;433997.93586973246;434358.88782729313;203202.34940748036;265518.4816520846;452656.05918462237;199673.66458167438;199510.38195130037;273.06193849268254;1672085.1315601731;918223.0543240504;210898.12898324704;277158.27312950447;0;5;6;33;20;20;0;15;100;98;1276544695419.6646;487026479205.1225;1073164143989.7079;56832.36037360275;10077.132051684097;-0.0;0.0;3897375.349278329;848992.9183489453;0.0;900787.5253838011;3.732136845948321;0.3068665894649063
5880;2019-06-17 19:00:45.100;620;603;214;213;189;37;39;19;-25;36;729;228;-27;21;237;162;239;502;187;37;39;-149;614;355;360;139;360;301;615;152.0;-1.0;1012.0;294.0;0.0;66;100;59;1;0;0;1;0;0;0;1;0;1;1;0;20279.798828125;9290.7353515625;5046.9091796875;2939.0849609375;630.0;251627;485.0;0.0;Calculated values ==>;1560790845.1;335.16;333.46000000000004;294.56;294.46000000000004;292.06;276.86;273.8482719121499;277.06;275.06;270.66;276.76000000000005;346.06000000000006;295.96000000000004;270.46000000000004;275.26000000000005;296.86;289.36;297.06;323.36;276.86;277.06;321.66;336.16;258.26000000000005;242.35481222062532;267.7187500070086;273.8482719121499;291.86;6140000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;6150000.0;0.025333333333333333;0.0;0.16866666666666666;0.049;0.0;0.025333333333333333;0.0;9290.7353515625;5046.9091796875;2939.0849609375;20279.798828125;484735.24677150307;482186.92490810354;259167.46008960906;258742.67493086262;249488.36037337955;430477.46260093397;435089.031508698;438249.86041294545;472424.9728513876;526602.5982076639;471689.1403217398;437940.2675631159;445074.8090602398;464548.7096429471;455177.70759846305;405847.09298662556;466867.47473565856;434733.80906377075;435089.031508698;203620.32615720207;264262.8888514036;453861.1260806795;197966.421033505;197966.421033505;272.3714734897658;1672429.1387237827;918379.553574969;210947.28478010648;277245.94624763064;0;5;6;33;20;20;0;15;100;98;1276761562884.437;487110166650.03467;1073345316809.5178;40527.80677533229;12538.840547311549;-0.0;6007.106132038223;3898186.56230351;849181.3565171069;0.0;900837.5770926329;3.4192671408900095;0.2698501323615243
5881;2019-06-17 19:01:45.130;613;600;214;214;191;36;39;17;-26;35;730;228;-28;16;237;163;239;493;190;37;39;-137;614;353;358;138;358;301;615;-2.0;0.0;746.0;368.0;0.0;53;100;54;1;0;0;1;0;0;0;1;0;1;0;0;19802.142578125;9011.900390625;4678.8486328125;2944.609375;626.0;251628;484.0;0.0;Calculated values ==>;1560790905.13;334.46000000000004;333.16;294.56;294.56;292.26000000000005;276.76000000000005;273.6339639331285;277.06;274.86;270.56;276.66;346.16;295.96000000000004;270.36;274.76000000000005;296.86;289.46000000000004;297.06;322.46000000000004;276.86;277.06;321.56;335.76000000000005;259.46000000000004;242.14157278889297;267.7187500070086;273.6339639331285;292.16;6140000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;6150000.0;0.0;0.0;0.12433333333333334;0.06133333333333334;0.0;0.0;0.0;9011.900390625;4678.8486328125;2944.609375;19802.142578125;483736.91986079107;481753.24195624294;259167.46008960906;259167.46008960906;250204.64851629277;430607.02586249536;435569.4238987748;438095.2167564963;472458.26935960614;526707.167555345;471689.1403217398;437785.01000687695;444357.3337933654;464841.74997644586;455652.03877278225;405847.09298662556;465415.2698706763;435217.872359457;435569.4238987748;203202.34940748036;262588.8327430989;455261.81716954784;195503.16236000156;197966.421033505;271.374185692411;1672763.3219114253;918532.1518010028;210996.34008180382;277327.03475367575;0;5;6;33;20;20;0;15;100;98;1276977070585.1902;487193308200.32526;1073526007110.1493;30162.278763297512;15931.864161652173;-0.0;0.0;3898775.9408937483;849418.7310184476;0.0;900887.6613401838;2.770853613185704;0.28257003418230603
5882;2019-06-17 19:02:45.121;609;598;213;213;192;37;36;22;-28;34;731;230;-29;22;237;163;238;474;192;38;36;-125;601;358;363;139;363;301;601;-1.0;-1.0;1100.0;466.0;3.0;71;100;49;1;0;0;1;0;0;0;1;0;1;1;0;19921.099609375;8441.927734375;4990.82763671875;2932.81127929688;623.0;251629;483.0;0.0;Calculated values ==>;1560790965.121;334.06;332.96000000000004;294.46000000000004;294.46000000000004;292.36;276.86;274.1680685717883;276.76000000000005;275.36;270.36;276.56;346.26;296.16;270.26000000000005;275.36;296.86;289.46000000000004;296.96000000000004;320.56;276.96000000000004;276.76000000000005;321.46000000000004;335.46000000000004;260.66;242.35481222062532;267.7187500070086;274.1680685717883;292.36;6010000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;6010000.0;0.0;0.0;0.18333333333333332;0.07766666666666668;0.0005;0.0005;0.0;8441.927734375;4990.82763671875;2932.81127929688;19921.099609375;484621.25133573456;483061.2768324325;259680.6723216568;259680.6723216568;251202.95551997612;430280.9020939914;433816.67410848953;437785.01000687695;472228.6972694908;526811.726864861;471926.6089063321;437629.4412208045;445217.6754897761;464106.9778253677;454812.6628188586;411370.1209150436;464305.17766655755;434178.6716885159;433816.67410848953;202784.37528459195;261333.34086894934;456328.57109175704;197764.96773253925;259680.6723216568;272.3031037720222;1673094.2992752546;918677.5785512734;211045.3112404291;277407.6033020753;0;5;6;33;20;20;0;15;100;98;1277193338139.9634;487276395735.2381;1073706580019.9598;44003.674416961905;20081.773194232585;-0.0;87.06800089341637;3899393.897795494;849718.7996457184;0.0;900888.3867980222;3.9211911804200295;0.39032080163336824
5883;2019-06-17 19:03:45.131;604;586;212;211;191;39;35;22;-26;34;731;230;-27;17;237;164;238;400;188;39;34;-116;597;356;361;140;360;302;598;126.0;-1.0;892.0;311.0;3.0;61;100;49;1;0;0;1;0;0;0;1;0;1;0;0;19412.318359375;8417.515625;4673.17041015625;2949.42724609375;621.0;251630;482.0;0.0;Calculated values ==>;1560791025.131;333.56;331.76000000000005;294.36;294.26000000000005;292.26000000000005;277.06;273.955091788801;276.66;275.36;270.56;276.56;346.26;296.16;270.46000000000004;274.86;296.86;289.56;296.96000000000004;313.16;277.06;276.56;321.36;335.26000000000005;261.56;242.56692532238324;267.8393353686513;273.955091788801;291.96000000000004;5970000.0;3560000.0;3610000.0;1400000.0;3600000.0;3020000.0;5980000.0;0.021;0.0;0.14866666666666667;0.05183333333333333;0.0005;0.021500000000000002;0.0;8417.515625;4673.17041015625;2949.42724609375;19412.318359375;484361.8997460768;481689.55505063996;259448.22666387155;259007.12996520518;250971.57320348333;430412.23801567365;434130.71970383386;437869.15320432716;472096.9026672395;526733.7036220904;471793.0235095721;437713.4967235476;444301.04523409;464548.7096429471;455289.7775501878;413011.6900792812;452082.622568014;434846.9440822899;433950.3860404442;202366.40377179522;260496.36997498586;457088.5711629853;198460.15113866777;199878.4784764632;272.5722814944277;1673422.1323880225;918818.0973284728;211094.33806457528;277488.1500413393;0;5;6;33;20;20;0;15;100;98;1277410574339.929;487360109685.2248;1073887510169.931;35592.1383070947;13405.57310459379;-0.0;5032.546012625592;3900057.3067844957;849997.9073750342;0.0;900931.0573587031;3.368446124845792;0.28106660787242344
5884;2019-06-17 19:04:45.132;596;561;213;213;191;37;36;21;-26;34;732;229;-27;24;237;163;236;328;190;39;35;-110;596;354;359;138;359;302;596;198.0;-2.0;1113.0;290.0;0.0;45;100;49;1;0;0;1;0;0;0;1;0;1;1;0;19041.498046875;8374.9599609375;4171.16357421875;2946.8974609375;619.0;251631;481.0;0.0;Calculated values ==>;1560791085.132;332.76000000000005;329.26000000000005;294.46000000000004;294.46000000000004;292.26000000000005;276.86;273.7412296467126;276.76000000000005;275.26000000000005;270.56;276.56;346.36;296.06;270.46000000000004;275.56;296.86;289.46000000000004;296.76000000000005;305.96000000000004;277.06;276.66;321.26000000000005;335.06;262.16;242.14157278889297;267.8393353686513;273.7412296467126;292.16;5960000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;5960000.0;0.033;0.0;0.18550000000000003;0.04833333333333333;0.0;0.033;0.0;8374.9599609375;4171.16357421875;2946.8974609375;19041.498046875;483342.99437380116;478308.1594366861;260039.28697994008;260039.28697994008;251065.8325636721;430542.39183029096;434799.06761956174;437869.15320432716;472360.27449258295;526838.317763066;471674.1250475012;437713.4967235476;445306.1102701376;464695.37349921046;455485.02259338234;412645.16038297105;438178.7510603697;435329.8517278034;434621.1652425816;201948.4348523538;259659.41789560125;458017.63267245644;198848.9684489408;198848.9684489408;272.7185240395333;1673742.5861984952;918958.0369571415;211143.47492267517;277561.8540528331;0;5;6;33;20;20;0;15;100;98;1277626577939.668;487443511075.124;1074068713189.7122;44338.244272124175;12526.485437469923;-0.0;7780.482494190147;3900723.4044066267;850214.0114642985;0.0;901037.8343757183;4.172537571599704;0.31945840952261567
5885;2019-06-17 19:05:45.122;591;542;213;213;192;35;37;21;-26;33;733;229;-27;19;237;163;235;283;188;39;36;-107;599;351;356;137;356;302;601;-2.0;0.0;916.0;139.0;0.0;21;100;46;1;0;0;1;0;0;0;1;0;1;0;0;18461.552734375;8223.6259765625;3500.115234375;2947.18701171875;617.0;251632;480.0;0.0;Calculated values ==>;1560791145.122;332.26000000000005;327.36;294.46000000000004;294.46000000000004;292.36;276.66;273.4187578820637;276.86;275.26000000000005;270.56;276.46000000000004;346.46000000000004;296.06;270.46000000000004;275.06;296.86;289.46000000000004;296.66;301.46000000000004;277.06;276.76000000000005;321.16;334.86;262.46000000000004;241.92719264551067;267.8393353686513;273.4187578820637;291.96000000000004;5990000.0;3510000.0;3560000.0;1370000.0;3560000.0;3020000.0;6010000.0;0.0;0.0;0.15266666666666667;0.023166666666666665;0.0;0.0;0.0;8223.6259765625;3500.115234375;2947.18701171875;18461.552734375;482290.2772545915;474888.08191006;259680.6723216568;259680.6723216568;251202.95551997612;430735.4089219946;435696.9057630792;437869.15320432716;472393.7743832905;526942.9218367933;471674.1250475012;437713.4967235476;444589.26801690354;465133.64708331646;455984.8042817656;410999.1000417109;426034.84855343495;436044.89835179626;435522.2255508693;201530.46850934727;258822.4845140824;458479.1509651868;198823.49035037294;198848.9684489408;272.69592870985036;1674055.0595341516;919096.335453051;211192.58410706;277625.77072169434;0;5;6;33;20;20;0;15;100;98;1277841042189.7021;487525997325.13715;1074249882989.741;36494.304529037014;6015.356137576521;-0.0;0.0;3901396.8967126478;850368.501058224;0.0;901102.6609236212;2.8975440423030667;0.2379240947154874
5886;2019-06-17 19:06:45.122;588;534;213;213;191;33;38;20;-26;32;736;229;-27;24;237;163;233;259;188;39;37;-106;601;350;355;136;355;302;603;241.0;-1.0;972.0;353.0;0.0;1;100;45;1;0;0;1;0;0;0;1;0;1;0;0;18215.166015625;8232.0029296875;2981.1435546875;2955.49877929688;616.0;251633;478.0;0.0;Calculated values ==>;1560791205.122;331.96000000000004;326.56;294.46000000000004;294.46000000000004;292.26000000000005;276.46000000000004;273.3108153835814;276.96000000000004;275.16;270.56;276.36;346.76;296.06;270.46000000000004;275.56;296.86;289.46000000000004;296.46000000000004;299.06;277.06;276.86;320.96000000000004;334.76000000000005;262.56;241.71165711629368;267.8393353686513;273.3108153835814;291.96000000000004;6010000.0;3500000.0;3550000.0;1360000.0;3550000.0;3020000.0;6030000.0;0.04016666666666667;0.0;0.162;0.05883333333333333;0.0;0.04016666666666667;0.0;8232.0029296875;2981.1435546875;2955.49877929688;18215.166015625;481631.09896835685;473431.8910017177;259540.9402046346;259540.9402046346;250739.78717425346;430799.1582183253;436107.93194895133;437869.15320432716;472427.34351167246;527256.6740192041;471674.1250475012;437713.4967235476;445306.1102701376;465279.17082256265;456150.55965592095;409278.2672681568;418241.9583136451;436280.8366206006;435934.5832721793;200694.54348549087;258404.02479325983;458736.731767613;197306.7412500502;197306.7412500502;272.08786232223105;1674360.6988570683;919233.4656939365;211241.7731553185;277679.7812116032;0;5;6;33;20;20;0;15;100;98;1278054342189.7021;487607897325.13715;1074431082989.741;38971.11073659287;15380.797775449942;-0.0;9584.884987888852;3902025.7751731947;850546.8023408325;0.0;901182.5349651868;4.512555174478417;0.34954450941682613
5887;2019-06-17 19:07:45.093;588;548;212;214;192;33;39;18;-25;31;738;228;-27;21;237;163;232;271;187;40;38;-106;612;347;352;137;352;302;614;85.0;0.0;684.0;305.0;3.0;1;100;44;1;0;0;1;0;0;0;1;0;1;0;0;18582.587890625;8333.4912109375;3130.80102539062;2962.28393554688;614.0;251634;477.0;0.0;Calculated values ==>;1560791265.093;331.96000000000004;327.96000000000004;294.36;294.56;292.36;276.46000000000004;272.9856168485579;277.06;274.96000000000004;270.66;276.26000000000005;346.96000000000004;295.96000000000004;270.46000000000004;275.26000000000005;296.86;289.46000000000004;296.36;300.26000000000005;277.16;276.96000000000004;320.86;334.56;262.56;241.92719264551067;267.8393353686513;272.9856168485579;291.86;6120000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3020000.0;6140000.0;0.014166666666666666;0.0;0.114;0.05083333333333333;0.0005;0.014666666666666666;0.0;8333.4912109375;3130.80102539062;2962.28393554688;18582.587890625;480357.3068432102;474170.440181578;258384.6131394293;259232.8976455547;250610.04566232098;430988.63858405815;436981.6624514789;438024.4983934438;472198.00020708365;527465.7924713183;471555.1615254413;437713.4967235476;444876.6353584544;465714.0611519236;456645.35178499675;403275.4572612926;418488.4165722102;437151.63185619254;436811.2778682478;200276.58477070546;257567.11924055516;458580.4044120716;195731.8594548644;197867.74878502;271.4437360904741;1674667.1985928875;919371.4447562116;211291.06417572574;277730.68946551206;0;5;6;33;20;20;0;15;100;98;1278266339674.547;487689757740.0773;1074612195409.6085;27621.360838998055;13361.467701991365;-0.0;3504.5050932206746;3902580.4442162416;850786.2054521779;0.0;901291.5604946285;3.0837069796879004;0.27535307000525233
5888;2019-06-17 19:08:45.124;592;576;211;212;191;31;40;17;-26;29;739;228;-27;21;237;163;231;387;185;41;39;-106;623;345;351;136;350;302;625;83.0;-1.0;355.0;317.0;3.0;1;100;41;1;0;0;1;0;0;0;1;0;1;1;0;18732.701171875;8342.3408203125;3169.11962890625;2954.75634765625;613.0;251635;476.0;0.0;Calculated values ==>;1560791325.124;332.36;330.76000000000005;294.26000000000005;294.36;292.26000000000005;276.26000000000005;272.7676641592781;277.16;274.86;270.56;276.06;347.06000000000006;295.96000000000004;270.46000000000004;275.26000000000005;296.86;289.46000000000004;296.26000000000005;311.86;277.26000000000005;277.06;320.76000000000005;334.46000000000004;262.56;241.71165711629368;267.8393353686513;272.7676641592781;291.66;6230000.0;3450000.0;3510000.0;1360000.0;3500000.0;3020000.0;6250000.0;0.013833333333333333;0.0;0.059166666666666666;0.05283333333333333;0.0005;0.014333333333333333;0.0;8342.3408203125;3169.11962890625;2954.75634765625;18732.701171875;479658.51360529294;477043.20952765946;257310.09415637614;257715.3292894774;249779.64039310178;431113.4868728058;437382.1577496501;437869.15320432716;472134.0588697756;527570.3369048043;471555.1615254413;437713.4967235476;444876.6353584544;466002.60233539104;456973.18046598905;266416.6646934992;444745.57908314496;437550.91565276554;437212.9964797356;199858.6285646581;257148.6733736563;458736.731767613;193443.2391718881;195671.15271785858;270.5080480649097;1674978.3199988368;919510.481822178;211340.39832101096;277783.2159290764;0;5;6;33;20;20;0;15;100;98;1278477348640.0298;487771700055.2647;1074793489030.0232;14461.866580252645;14016.33952547413;-0.0;3462.099760586904;3902931.318970545;851014.4717229323;0.0;901349.645530314;2.207923904003253;0.21803441531545226
5889;2019-06-17 19:09:45.124;600;593;207;209;188;30;41;14;-26;27;740;228;-28;23;237;162;231;477;185;42;40;-105;636;345;350;136;349;301;638;172.0;-1.0;949.0;344.0;6.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;18749.38671875;8342.892578125;3301.34228515625;2957.10961914062;611.0;251636;476.0;0.0;Calculated values ==>;1560791385.124;333.16;332.46000000000004;293.86;294.06;291.96000000000004;276.16;272.7676641592781;277.26000000000005;274.56;270.56;275.86;347.16;295.96000000000004;270.36;275.46000000000004;296.86;289.36;296.26000000000005;320.86;277.36;277.16;320.76000000000005;334.26000000000005;262.66;241.71165711629368;267.7187500070086;272.7676641592781;291.66;6360000.0;3450000.0;3500000.0;1360000.0;3490000.0;3010000.0;6380000.0;0.028666666666666667;0.0;0.15816666666666668;0.05733333333333333;0.001;0.029666666666666668;0.0;8342.892578125;3301.34228515625;2957.10961914062;18749.38671875;479319.9720400961;478037.7251978449;255046.12479761173;255810.90344481304;248220.95375261497;431113.4868728058;437779.5529386811;438095.2167564963;471938.4492427271;527752.314917636;471689.1403217398;437785.01000687695;445360.3359981657;466146.4616583788;456836.76617635426;265272.7145385271;459395.9244106544;437947.1294314736;437611.58439915784;199858.6285646581;256311.7953858065;458837.7372886051;195992.13394317872;197982.71790456408;271.5408807439644;1675290.6707312588;919649.5254338316;211389.66387073428;277837.13644502696;0;5;6;33;20;20;0;15;100;98;1278687648640.0298;487853300055.2647;1074974389030.0232;38292.6375983064;15069.814591804447;-0.0;7108.989706006282;3903370.9398387;851256.8563405763;0.0;901437.7379425355;4.1414982003141505;0.3319994628339918
5890;2019-06-17 19:10:45.114;611;604;202;204;185;31;43;16;-27;26;741;228;-28;18;237;162;232;528;187;43;42;-104;652;345;350;137;349;301;655;-2.0;-1.0;828.0;221.0;8.0;1;100;35;1;0;0;1;0;0;0;1;0;1;0;0;18429.515625;8377.5263671875;3418.3544921875;2939.68896484375;609.0;251637;475.0;0.0;Calculated values ==>;1560791445.114;334.26000000000005;333.56;293.36;293.56;291.66;276.26000000000005;272.7676641592781;277.46000000000004;274.76000000000005;270.46000000000004;275.76000000000005;347.26;295.96000000000004;270.36;274.96000000000004;296.86;289.36;296.36;325.96000000000004;277.46000000000004;277.36;320.66;334.06;262.76000000000005;241.92719264551067;267.7187500070086;272.7676641592781;291.86;6520000.0;3450000.0;3500000.0;1370000.0;3490000.0;3010000.0;6550000.0;0.0;0.0;0.13799999999999998;0.036833333333333336;0.0013333333333333333;0.0013333333333333333;0.0;8377.5263671875;3418.3544921875;2939.68896484375;18429.515625;479092.16502167884;477680.0207575437;252418.29671162303;253135.50571768588;246602.70994845754;431113.4868728058;438114.31783764425;437940.2675631159;471708.256711685;527856.7758344202;471689.1403217398;437785.01000687695;444644.95881864097;466146.4616583788;456836.76617635426;264478.21333214914;465620.52117701893;438114.31783764425;437947.1294314736;199440.67485045042;255474.93562877487;458782.81324599974;196345.25055301617;252418.29671162303;271.6828184323522;1675600.4432801416;919788.8390355939;211438.79566894393;277893.1245852682;0;5;6;33;20;20;0;15;100;98;1278897613640.0632;487935186405.2777;1075154958930.0519;33340.11234739376;9666.450225858227;-0.0;247.37177695980077;3903967.779931745;851462.9575248329;0.0;901499.0307377346;2.935341820247866;0.2609028393676608
5891;2019-06-17 19:11:45.115;624;615;197;198;179;32;45;17;-27;26;741;229;-29;26;237;162;232;557;187;45;44;-102;654;349;353;137;353;300;656;-1.0;0.0;1030.0;281.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;1;0;0;17288.37890625;8071.81103515625;3369.08178710938;2937.8759765625;608.0;251638;474.0;0.0;Calculated values ==>;1560791505.115;335.56;334.66;292.86;292.96000000000004;291.06;276.36;273.20264511476705;277.66;274.86;270.46000000000004;275.76000000000005;347.26;296.06;270.26000000000005;275.76000000000005;296.86;289.36;296.36;328.86;277.66;277.56;320.56;333.96000000000004;262.96000000000004;241.92719264551067;267.5978703862781;273.20264511476705;291.86;6540000.000000001;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3000000.0;6559999.999999999;0.0;0.0;0.1716666666666667;0.04683333333333333;0.0;0.0;0.0;8071.81103515625;3369.08178710938;2937.8759765625;17288.37890625;480806.3406445305;479226.90362714074;250618.21526720957;250966.0658360573;244619.94607889178;430862.6128555636;437767.7464379776;438165.9764317512;471708.256711685;527934.1129554303;471941.4661304351;437856.56215164;445982.11402675457;465569.37634313264;456178.13397284126;264330.0546474117;470222.02540378115;437767.7464379776;437599.0066534678;199022.72361097817;255056.51255035817;458985.09233437356;197401.4446140111;252418.29671162303;272.12172035479523;1675898.0973616946;919925.9191317447;211487.7761930583;277949.6874968935;0;5;6;33;20;20;0;15;100;98;1279108517154.8083;488017387775.1784;1075335261934.8341;41331.24462871206;12250.834168236976;-0.0;0.0;3904590.0516101494;851645.604605297;0.0;901501.092203564;3.7264719633934145;0.33499837524728854
5892;2019-06-17 19:12:45.136;635;624;192;192;175;38;29;18;-25;27;739;228;-27;19;237;163;233;570;185;35;29;-101;643;356;360;139;360;303;645;-3.0;0.0;1031.0;241.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;1;0;0;16277.4580078125;8048.67333984375;3230.55615234375;2954.23413085938;607.0;251639;472.0;0.0;Calculated values ==>;1560791565.136;336.66;335.56;292.36;292.36;290.66;276.96000000000004;273.955091788801;276.06;274.96000000000004;270.66;275.86;347.06000000000006;295.96000000000004;270.46000000000004;275.06;296.86;289.46000000000004;296.46000000000004;330.16;276.66;276.06;320.36;333.86;263.06;242.35481222062532;267.9596281332873;273.955091788801;291.66;6430000.0;3560000.0;3600000.0;1390000.0;3600000.0;3030000.0;6450000.0;0.0;0.0;0.17183333333333334;0.04016666666666667;0.0;0.0;0.0;8048.67333984375;3230.55615234375;2954.23413085938;16277.4580078125;483669.1640275406;481833.7887574529;249323.66741211768;249323.66741211768;243685.5320155879;430412.23801567365;433292.63855411526;437798.07955487026;471541.1619817675;527492.7868628803;471420.95823879476;437485.64907481754;444389.3534062185;464548.7096429471;455149.7080012845;265644.07834162604;473673.6055467578;434376.6058122323;433292.63855411526;198186.82848740023;254638.09398592086;458774.6081297476;199553.4384673689;252418.29671162303;273.0059351749614;1676177.9105692427;920060.3035194108;211536.89429586637;278004.70372858236;0;5;6;33;20;20;0;15;100;98;1279322492019.482;488100216755.05206;1075516225249.5581;40938.37082686899;10412.050314772214;-0.0;0.0;3905275.871690945;851834.5280757803;0.0;901501.092203564;3.6077249010911436;0.3128985712867197
5893;2019-06-17 19:13:45.106;639;631;192;192;173;44;30;19;-23;28;737;227;-25;29;237;164;233;577;184;33;30;-101;649;358;363;142;363;305;651;-2.0;0.0;1034.0;365.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16301.216796875;8275.36328125;3267.39428710938;2956.22778320312;605.0;251640;471.0;0.0;Calculated values ==>;1560791625.106;337.06;336.26000000000005;292.36;292.36;290.46000000000004;277.56;274.1680685717883;276.16;275.06;270.86;275.96000000000004;346.86;295.86;270.66;276.06;296.86;289.56;296.46000000000004;330.86;276.46000000000004;276.16;320.26000000000005;333.66;263.06;242.98782864720522;268.19934244402924;274.1680685717883;291.56;6490000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6509999.999999999;0.0;0.0;0.17233333333333334;0.06083333333333333;0.0;0.0;0.0;8275.36328125;3267.39428710938;2956.22778320312;16301.216796875;483584.04270781076;482185.40368049924;249092.60083731115;249092.60083731115;242865.04504323498;430280.9020939914;432717.6920543523;437656.05685647397;471240.6132432691;527128.0735748672;471032.2460748457;437342.01223029394;445430.935595598;464106.9778253677;454953.4575107284;265163.1917361067;474014.5806310271;433269.66867335857;432717.6920543523;197768.88456892778;253801.27034056993;458304.5576970204;199121.39769020578;252418.29671162303;272.84325949700326;1676449.2637815995;920196.2691411655;211586.12351824908;278058.8262408101;0;5;6;33;20;20;0;15;100;98;1279539283569.5854;488184474605.0923;1075698534049.645;41107.47292965355;15766.975567081223;-0.0;0.0;3905959.245198226;852052.5775456253;0.0;901501.092203564;3.9226502488055575;0.3660601804235299
5894;2019-06-17 19:14:45.136;641;634;198;197;174;48;32;21;-22;30;733;227;-24;21;237;164;234;587;183;34;32;-106;648;362;367;142;367;306;650;-3.0;-1.0;1042.0;382.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;1;1;0;16463.3515625;8513.2978515625;3267.001953125;2968.22021484375;603.0;251641;470.0;0.0;Calculated values ==>;1560791685.136;337.26;336.56;292.96000000000004;292.86;290.56;277.96000000000004;274.5913991737795;276.36;275.26000000000005;270.96000000000004;276.16;346.46000000000004;295.86;270.76000000000005;275.26000000000005;296.86;289.56;296.56;331.86;276.56;276.36;320.16;333.46000000000004;262.56;242.98782864720522;268.3187672390254;274.5913991737795;291.46000000000004;6480000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3060000.0;6500000.0;0.0;0.0;0.17366666666666666;0.06366666666666666;0.0;0.0;0.0;8513.2978515625;3267.001953125;2968.22021484375;16463.3515625;483986.95223266806;482739.67106122087;251212.02631751957;250860.78700777018;243211.83523775186;430014.67791919125;432064.8867102419;437585.1090581189;471438.0385572268;526630.9135575934;470897.161232346;437270.2536001789;444076.66985911725;463513.8806111011;454275.5563783949;265707.5254469855;475683.1507147041;432439.757026355;432064.8867102419;197350.94305643384;252964.46457616048;457793.32054795424;199881.0788177906;252418.29671162303;273.1609038727468;1676722.4383701656;920336.2446032936;211635.51860340926;278113.3067694371;0;5;6;33;20;20;0;15;100;98;1279758393069.481;488269717205.05164;1075881925699.5576;41281.26658507034;16420.412723487083;-0.0;0.0;3906646.1613136027;852320.93989537;0.0;901501.092203564;3.912370816335736;0.366321603798577
5895;2019-06-17 19:15:45.127;640;635;205;204;181;51;35;22;-21;32;730;227;-22;31;237;164;234;587;183;36;35;-120;640;364;369;142;368;307;642;-2.0;-1.0;1442.0;400.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;1;1;0;16831.072265625;8685.2236328125;3132.33911132812;2980.275390625;601.0;251642;471.0;0.0;Calculated values ==>;1560791745.127;337.16;336.66;293.66;293.56;291.26000000000005;278.26000000000005;274.8017692304317;276.66;275.36;271.06;276.36;346.16;295.86;270.96000000000004;276.26000000000005;296.86;289.56;296.56;331.86;276.76000000000005;276.66;320.26000000000005;333.26000000000005;261.16;242.98782864720522;268.43790593516167;274.8017692304317;291.46000000000004;6400000.0;3640000.0;3690000.0;1420000.0;3679999.9999999995;3070000.0;6420000.0;0.0;0.0;0.24033333333333334;0.06666666666666667;0.0;0.0;0.0;8685.2236328125;3132.33911132812;2980.275390625;16831.072265625;484726.4744265002;483780.5394074649;254098.9045725821;253728.21423315234;245731.19107809104;429879.7862731237;432113.16921278025;437514.20447033056;471635.3862721799;526237.9826961718;470761.84657781647;437356.53477473935;445324.3809667724;463364.8592352424;453933.9225991938;266376.5479516373;476652.6355616404;432301.3137403124;432113.16921278025;197768.88456892778;252127.67657613798;456357.0063839512;200744.44913844808;252418.29671162303;273.5099947921994;1676999.8502848484;920479.5441179307;211685.08196464696;278166.6266126205;0;5;6;33;20;20;0;15;100;98;1279979159950.1267;488354904425.3008;1076065798115.0955;56903.664531429094;17040.837149700204;-0.0;0.0;3907464.246344136;852599.7418185665;0.0;901501.092203564;4.9969800323336555;0.4425979769394575
5896;2019-06-17 19:16:45.117;636;633;209;208;187;52;37;24;-20;34;729;228;-22;22;237;164;234;583;185;37;37;-138;629;365;370;141;370;307;630;-2.0;-1.0;1161.0;260.0;0.0;12;100;47;1;0;0;1;0;0;0;1;0;1;1;0;17485.068359375;8756.2783203125;3434.20263671875;2984.48217773438;600.0;251643;471.0;0.0;Calculated values ==>;1560791805.117;336.76000000000005;336.46000000000004;294.06;293.96000000000004;291.86;278.36;274.9066339382667;276.86;275.56;271.16;276.56;346.06000000000006;295.96000000000004;270.96000000000004;275.36;296.86;289.56;296.56;331.46000000000004;276.86;276.86;320.26000000000005;333.16;259.36;242.77792619122317;268.43790593516167;274.9066339382667;291.66;6290000.0;3650000.0;3700000.0;1410000.0;3700000.0;3070000.0;6300000.0;0.0;0.0;0.19349999999999998;0.043333333333333335;0.0;0.0;0.0;8756.2783203125;3434.20263671875;2984.48217773438;17485.068359375;485361.78629248356;484821.97655354446;256234.93004060583;255844.0242626132;248184.1335867922;429811.8947417682;432232.2269198731;437671.5478804793;471964.88962738856;526133.0213909347;470881.87880656944;437356.53477473935;444020.7736698696;463065.90807192377;453762.4230580847;267381.13235976227;477491.7581921841;432232.2269198731;432232.2269198731;197768.88456892778;251709.28920128586;454664.83376706665;201156.86076225227;252418.29671162303;273.67645096703905;1677285.770462129;920624.8657432549;211734.779993339;278221.33867366606;0;5;6;33;20;20;0;15;100;98;1280200823000.1619;488439790275.3143;1076249967415.1248;45765.59195737693;10985.34549687529;-0.0;0.0;3908319.680885489;852833.2544154048;0.0;901501.092203564;3.7397743210483725;0.32113542809851114
