;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5897;2019-06-17 19:17:45.138;628;627;209;209;190;51;38;25;-20;35;730;229;-22;27;237;162;234;567;185;39;38;-151;630;363;367;139;367;307;632;-2.0;0.0;1069.0;154.0;3.0;22;100;51;1;0;0;1;0;0;0;1;0;1;1;0;18190.037109375;8991.728515625;3726.94921875;2991.05346679688;599.0;251644;470.0;0.0;Calculated values ==>;1560791865.138;335.96000000000004;335.86;294.06;294.06;292.16;278.26000000000005;274.69669130483857;276.96000000000004;275.66;271.16;276.66;346.16;296.06;270.96000000000004;275.86;296.86;289.36;296.56;329.86;277.06;276.96000000000004;320.16;333.06;258.06;242.35481222062532;268.43790593516167;274.69669130483857;291.66;6300000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3070000.0;6320000.0;0.0;0.0;0.17816666666666667;0.025666666666666667;0.0005;0.0005;0.0;8991.728515625;3726.94921875;2991.05346679688;18190.037109375;484103.0396703565;483735.8159675008;256127.24123216062;256127.24123216062;249143.59734744433;429947.3805835815;433182.4302400453;437671.5478804793;472326.8440106818;526237.9826961718;471001.8423302181;437356.53477473935;444747.180057976;463513.8806111011;453819.4738760611;267285.177606785;474826.18804144044;433366.6693374496;433182.4302400453;197350.94305643384;251290.9062238717;453654.4621878675;201450.72066564864;256127.24123216062;273.78284378174834;1677583.1670596392;920772.8175650153;211784.59355227975;278281.0358257301;0;5;6;33;20;20;0;15;100;98;1280422000384.8245;488523819675.1861;1076434231884.8438;42086.677382108996;6473.229365736951;-0.0;88.52759450394234;3909052.039364653;852978.7934598812;0.0;901501.8301917226;3.0967069849496163;0.24786578204121099
5898;2019-06-17 19:18:45.108;621;623;211;210;188;47;39;25;-21;37;733;229;-22;23;237;159;234;571;185;40;39;-153;627;362;367;137;366;306;629;-2.0;-1.0;1138.0;202.0;0.0;25;100;52;1;0;0;1;0;0;0;1;0;1;1;0;18430.2578125;9069.482421875;3816.99365234375;2992.4140625;597.0;251645;470.0;0.0;Calculated values ==>;1560791925.108;335.26000000000005;335.46000000000004;294.26000000000005;294.16;291.96000000000004;277.86;274.5913991737795;277.06;275.66;271.06;276.86;346.46000000000004;296.06;270.96000000000004;275.46000000000004;296.86;289.06;296.56;330.26000000000005;277.16;277.06;320.16;332.86;257.86;241.92719264551067;268.3187672390254;274.5913991737795;291.66;6270000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3060000.0;6290000.0;0.0;0.0;0.18966666666666668;0.033666666666666664;0.0;0.0;0.0;9069.482421875;3816.99365234375;2992.4140625;18430.2578125;483428.5748061287;483493.25306514936;257081.8016329734;256683.99447874082;248568.08428288472;430014.67791919125;433366.6693374496;437742.05038880615;472785.1150065333;526630.9135575934;471136.75227866956;437585.1090581189;444367.2948173599;463662.6014702889;453562.39847631933;267576.12446314876;475803.7411968233;433550.350954743;433366.6693374496;197350.94305643384;250454.15340279948;453783.3351572945;200676.94199724757;256127.24123216062;273.4747462098394;1677888.1835995715;920923.2524011873;211834.43085059963;278343.87058325723;0;5;6;33;20;20;0;15;100;98;1280642090284.9294;488606578275.2256;1076618039934.9314;44963.348891598944;8521.24856972158;-0.0;0.0;3909777.0935421707;853103.6849657448;0.0;901502.5675528122;3.368283110520513;0.2784451743225478
5899;2019-06-17 19:19:45.109;616;618;209;208;189;44;39;24;-21;38;737;228;-23;22;237;157;234;566;185;38;39;-147;626;360;365;136;365;306;628;-1.0;-1.0;1047.0;262.0;2.0;27;100;54;1;0;0;1;0;0;0;1;0;1;0;0;18746.54296875;9161.103515625;3879.79736328125;3003.05297851562;594.0;251646;469.0;0.0;Calculated values ==>;1560791985.109;334.76000000000005;334.96000000000004;294.06;293.96000000000004;292.06;277.56;274.38016830617;277.06;275.56;271.06;276.96000000000004;346.86;295.96000000000004;270.86;275.36;296.86;288.86;296.56;329.76000000000005;276.96000000000004;277.06;320.06;332.56;258.46000000000004;241.71165711629368;268.3187672390254;274.38016830617;291.66;6260000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;6280000.0;0.0;0.0;0.17450000000000002;0.043666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;9161.103515625;3879.79736328125;3003.05297851562;18746.54296875;482818.1848662745;482882.1435111955;256343.78449927305;255950.9749395017;248955.0033680089;430148.3826014536;433865.5205784961;437742.05038880615;473013.45329280203;527050.2660827636;471016.9907665613;437427.84448784514;444222.0935492395;463811.02350835653;453621.0436104021;267675.2159586133;475167.3068733086;433683.32636128634;433865.5205784961;196933.003932529;249199.05678690012;454566.06385077914;199327.1636426127;256343.78449927305;272.933207093742;1678197.9954358188;921075.1764825088;211884.39390858484;278408.0115773087;0;5;6;33;20;20;0;15;100;98;1280861693944.664;488688479640.12665;1076801642994.7096;41603.39773721076;11145.4319757566;-0.0;59.17391202640768;3910498.495119699;853267.5767015759;0.0;901503.0606769638;3.2914582087609903;0.2876789251149483
5900;2019-06-17 19:20:45.129;613;615;209;209;186;41;38;23;-23;38;741;227;-24;22;237;157;234;571;184;37;38;-139;628;359;364;136;364;305;629;-2.0;-1.0;1131.0;453.0;0.0;26;100;53;1;0;0;1;0;0;0;1;0;1;1;0;18656.955078125;9147.1650390625;3921.00512695312;2978.84252929688;593.0;251647;468.0;0.0;Calculated values ==>;1560792045.129;334.46000000000004;334.66;294.06;294.06;291.76000000000005;277.26000000000005;274.27422755570615;276.96000000000004;275.46000000000004;270.86;276.96000000000004;347.26;295.86;270.76000000000005;275.36;296.86;288.86;296.56;330.26000000000005;276.86;276.96000000000004;319.96000000000004;332.46000000000004;259.26000000000005;241.71165711629368;268.19934244402924;274.27422755570615;291.56;6280000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;6290000.0;0.0;0.0;0.1885;0.0755;0.0;0.0;0.0;9147.1650390625;3921.00512695312;2978.84252929688;18656.955078125;482156.0174486013;482333.422661613;256289.20983313516;256289.20983313516;247879.14603113767;430214.79039162316;433931.68165179034;437656.05685647397;473013.45329280203;527547.0033350008;471032.2460748457;437499.1961693786;444422.66845152143;463959.1484052212;453792.92581969226;267478.1058171749;475803.7411968233;433749.95420475816;433931.68165179034;196515.0671798046;248780.69988749037;455384.60872326925;197716.49871627375;256343.78449927305;272.2877264746581;1678509.7951513827;921227.7962433842;211934.25965417718;278473.03993360244;0;5;6;33;20;20;0;15;100;98;1281080466844.5945;488770106840.1007;1076985004094.6514;45228.60670942774;19453.94230552816;-0.0;0.0;3911222.3363565365;853522.656485434;0.0;901503.5539572692;4.030815594347374;0.3850245204586327
5901;2019-06-17 19:21:45.110;612;614;206;206;187;41;39;24;-23;37;744;226;-25;19;237;157;235;570;184;37;39;-129;629;357;363;138;362;304;630;-2.0;0.0;970.0;321.0;3.0;26;100;53;1;0;0;1;0;0;0;1;0;1;0;0;18608.205078125;9121.0341796875;3873.68383789062;2976.43969726562;590.0;251648;468.0;0.0;Calculated values ==>;1560792105.11;334.36;334.56;293.76000000000005;293.76000000000005;291.86;277.26000000000005;274.0616903277293;277.06;275.56;270.86;276.86;347.56000000000006;295.76000000000005;270.66;275.06;296.86;288.86;296.66;330.16;276.86;277.06;319.96000000000004;332.16;260.26000000000005;242.14157278889297;268.0796299477929;274.0616903277293;291.56;6290000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;6300000.0;0.0;0.0;0.16166666666666665;0.0535;0.0005;0.0005;0.0;9121.0341796875;3873.68383789062;2976.43969726562;18608.205078125;481896.45528829173;482074.1785409906;255070.58201091684;255070.58201091684;248184.1335867922;430346.717906069;434358.88782729313;437883.18805776763;472654.2065195329;527938.4097321841;471047.6080263066;437570.5891863215;444188.7006036905;464254.5134180436;454135.31371311087;267900.5374701273;475529.55682375684;433997.93586973246;434358.88782729313;196515.0671798046;247525.65490268572;456081.1290699957;198113.67900177155;255070.58201091684;272.4383233024221;1678820.2398137914;921379.9830289903;211983.8712906929;278537.9751056002;0;5;6;33;20;20;0;15;100;98;1281298497779.4004;488852280810.0275;1077167646239.4888;38762.73729738603;13801.258578649993;-0.0;89.64415290818815;3911922.0425788127;853799.6954024421;0.0;901504.3007553151;3.296795446457049;0.3024771734541976
5902;2019-06-17 19:22:45.090;612;614;205;205;183;39;39;23;-24;37;745;226;-26;23;237;157;235;574;185;38;39;-120;629;358;363;136;363;303;631;-2.0;-1.0;990.0;313.0;0.0;26;100;50;1;0;0;1;0;0;0;1;0;1;1;0;18463.509765625;8956.1494140625;3859.11669921875;2969.57934570312;588.0;251649;468.0;0.0;Calculated values ==>;1560792165.09;334.36;334.56;293.66;293.66;291.46000000000004;277.06;274.1680685717883;277.06;275.46000000000004;270.76000000000005;276.86;347.66;295.76000000000005;270.56;275.46000000000004;296.86;288.86;296.66;330.56;276.96000000000004;277.06;319.96000000000004;331.96000000000004;261.16;241.71165711629368;267.9596281332873;274.1680685717883;291.66;6290000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6310000.0;0.0;0.0;0.165;0.05216666666666667;0.0;0.0;0.0;8956.1494140625;3859.11669921875;2969.57934570312;18463.509765625;481896.45528829173;481960.34963353607;254637.47574818085;254637.47574818085;246784.99370352487;430280.9020939914;434358.88782729313;437953.82195464283;472915.8103579757;528120.2319393447;471182.43685157836;437642.0229114993;444965.2754471953;464106.9778253677;453964.3480236113;267900.5374701273;476014.2151807235;434178.6716885159;434358.88782729313;196515.0671798046;246688.97952812296;457319.2136101112;198749.8881520289;255070.58201091684;272.6957467722988;1679129.067793935;921530.576011254;212033.4049326805;278602.3936300951;0;5;6;33;20;20;0;15;100;98;1281516225179.4697;488934453410.05365;1077349685539.5466;39468.6490774313;13488.699811396627;-0.0;0.0;3912573.7534894035;854027.0359169915;0.0;901505.0475409114;3.3549488353518107;0.3072752471831209
5903;2019-06-17 19:23:45.121;613;614;203;203;184;40;40;25;-25;37;747;226;-26;16;237;158;235;574;184;38;40;-112;628;357;362;136;362;303;630;0.0;-1.0;1182.0;178.0;2.0;25;100;48;1;0;0;1;0;0;0;1;0;1;0;0;18113.28515625;8777.7978515625;3873.38720703125;2967.27319335938;586.0;251650;467.0;0.0;Calculated values ==>;1560792225.121;334.46000000000004;334.56;293.46000000000004;293.46000000000004;291.56;277.16;274.0616903277293;277.16;275.66;270.66;276.86;347.86;295.76000000000005;270.56;274.76000000000005;296.86;288.96000000000004;296.66;330.56;276.96000000000004;277.16;319.86;331.76000000000005;261.96000000000004;241.71165711629368;267.9596281332873;274.0616903277293;291.56;6280000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6300000.0;0.0;0.0;0.197;0.029666666666666668;0.0003333333333333333;0.0003333333333333333;0.0;8777.7978515625;3873.38720703125;2967.27319335938;18113.28515625;482156.0174486013;482074.1785409906;253930.19215223295;253930.19215223295;247159.73742718992;430346.717906069;434782.31747122854;437798.07955487026;472915.8103579757;528329.302319711;471182.43685157836;437642.0229114993;443955.1368504969;464254.5134180436;454276.7513207329;268000.64075640624;476136.03773823165;434424.3181684167;434782.31747122854;196097.13278094304;245852.32104278926;458130.018959884;200299.2837539423;253930.19215223295;273.3044591832085;1679434.0319024043;921678.4352599676;212082.90426540104;278666.8644555198;0;5;6;33;20;20;0;15;100;98;1281733837554.9675;489016095570.2404;1077531579469.9628;46787.262772782815;7648.978477776272;-0.0;60.28404177299853;3913292.9241360878;854203.2742459193;0.0;901505.5501674836;3.489238464719598;0.2806037825368148
5904;2019-06-17 19:24:45.121;613;615;204;203;181;38;40;25;-24;36;748;226;-26;24;237;157;235;576;181;38;40;-108;625;358;363;135;362;304;627;-2.0;0.0;1341.0;252.0;0.0;23;100;49;1;0;0;1;0;0;0;1;0;1;1;0;18076.81640625;8841.7509765625;3804.18896484375;2985.81274414062;583.0;251651;466.0;0.0;Calculated values ==>;1560792285.121;334.46000000000004;334.66;293.56;293.46000000000004;291.26000000000005;276.96000000000004;274.1680685717883;277.16;275.66;270.76000000000005;276.76000000000005;347.96000000000004;295.76000000000005;270.56;275.56;296.86;288.86;296.66;330.76000000000005;276.96000000000004;277.16;319.76000000000005;331.46000000000004;262.36;241.49495122638035;268.0796299477929;274.1680685717883;291.26000000000005;6250000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;6270000.0;0.0;0.0;0.2235;0.042;0.0;0.0;0.0;8841.7509765625;3804.18896484375;2985.81274414062;18076.81640625;482496.6678446784;482560.1374308391;254458.0188700643;254077.97071499238;246256.9772111079;430280.9020939914;434538.5910328508;437727.04723144654;472948.7829819323;528356.8049577941;471047.6080263066;437413.810930519;444910.62925437774;464254.5134180436;453964.3480236113;268307.8239171563;476801.68832025613;434178.6716885159;434538.5910328508;195679.20071851107;244597.3647265701;458691.0235781257;200240.95813975806;253930.19215223295;273.28580621204566;1679735.6160820918;921825.2648335353;212132.5133148802;278730.8442569521;0;5;6;33;20;20;0;15;100;98;1281951337554.9675;489097395570.2404;1077713679469.9628;53078.14091199238;10854.902748411441;-0.0;0.0;3914125.135833461;854357.4732561376;0.0;901506.0525344984;4.089947234101033;0.3360273840312535
5905;2019-06-17 19:25:45.122;613;615;204;204;184;40;41;26;-22;36;749;225;-24;19;237;158;235;573;183;39;41;-105;631;356;362;136;361;306;633;86.0;0.0;1071.0;330.0;3.0;22;100;54;1;0;0;1;0;0;0;1;0;1;0;0;18562.24609375;9248.9248046875;3815.13696289062;2993.61206054688;581.0;251652;467.0;0.0;Calculated values ==>;1560792345.122;334.46000000000004;334.66;293.56;293.56;291.56;277.16;273.955091788801;277.26000000000005;275.76000000000005;270.96000000000004;276.76000000000005;348.06000000000006;295.66;270.76000000000005;275.06;296.86;288.96000000000004;296.66;330.46000000000004;277.06;277.26000000000005;319.86;331.26000000000005;262.66;241.71165711629368;268.3187672390254;273.955091788801;291.46000000000004;6310000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3060000.0;6330000.0;0.014333333333333333;0.0;0.17850000000000002;0.055;0.0005;0.014833333333333334;0.0;9248.9248046875;3815.13696289062;2993.61206054688;18562.24609375;481814.32499065093;481878.6120500822;254159.75018188896;254159.75018188896;247049.244963052;430412.23801567365;434960.5676705249;437585.1090581189;472818.15071447083;528307.3450254627;470657.2968539335;437270.2536001789;443785.1483169292;464401.7568174532;454446.891000169;267703.5865086868;475618.09875658195;434603.5697922251;434960.5676705249;196097.13278094304;243760.74795305103;458837.7372886051;198869.6788317879;200733.389102016;272.73505304549116;1680040.946691315;921976.0229774575;212182.34268533473;278794.33969784627;0;5;6;33;20;20;0;15;100;98;1282168841179.7048;489178696925.1422;1077896682519.7417;42610.704295400086;14298.243215124945;-0.0;3474.3698154328818;3914922.55616601;854567.086299073;0.0;901535.00609881;3.760402532289365;0.3152320142116336
5906;2019-06-17 19:26:45.123;613;615;206;205;182;39;42;25;-22;36;750;226;-23;24;238;158;235;578;186;40;41;-103;632;358;363;136;363;305;633;-2.0;0.0;1110.0;378.0;0.0;24;100;55;1;0;0;1;0;0;0;1;0;1;1;0;18649.87890625;9337.1591796875;3851.45556640625;2988.22631835938;578.0;251653;468.0;0.0;Calculated values ==>;1560792405.123;334.46000000000004;334.66;293.76000000000005;293.66;291.36;277.06;274.1680685717883;277.36;275.66;270.96000000000004;276.76000000000005;348.16;295.76000000000005;270.86;275.56;296.96000000000004;288.96000000000004;296.66;330.96000000000004;277.16;277.26000000000005;319.96000000000004;330.96000000000004;262.86;241.71165711629368;268.19934244402924;274.1680685717883;291.76000000000005;6320000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6330000.0;0.0;0.0;0.185;0.063;0.0;0.0;0.0;9337.1591796875;3851.45556640625;2988.22631835938;18649.87890625;481700.1946775264;481878.6120500822;254917.55984519215;254537.3989771527;246377.12611082027;430280.9020939914;434896.4795471851;437812.597326149;472818.15071447083;528489.0112660631;470912.55056296923;437656.05685647397;444711.81521382625;464239.1217830999;454106.1615174019;267606.68305532134;476376.76551650465;434538.5910328508;434717.7860891638;196515.0671798046;242505.85365607988;459039.652569958;198996.2399078137;200733.389102016;272.7936004172799;1680351.0529009576;922130.9095918741;212232.19216924295;278858.22903365106;0;5;6;33;20;20;0;15;100;98;1282386344804.4421;489260298285.04364;1078079985574.5203;44181.02612239203;16382.734997715092;-0.0;0.0;3915645.8326396914;854822.7653784514;0.0;901563.9596631216;3.743855854106738;0.3498288836577596
5907;2019-06-17 19:27:45.113;614;616;206;206;184;40;42;25;-22;36;752;227;-23;20;238;158;236;580;183;41;42;-102;637;357;362;137;362;305;638;-1.0;-1.0;1256.0;362.0;0.0;22;100;57;1;0;0;1;0;0;0;1;0;1;1;0;18925.9453125;9517.4912109375;3872.431640625;2984.85327148438;576.0;251654;470.0;0.0;Calculated values ==>;1560792465.113;334.56;334.76000000000005;293.76000000000005;293.76000000000005;291.56;277.16;274.0616903277293;277.36;275.66;270.96000000000004;276.76000000000005;348.36;295.86;270.86;275.16;296.96000000000004;288.96000000000004;296.76000000000005;331.16;277.26000000000005;277.36;320.16;330.76000000000005;262.96000000000004;241.92719264551067;268.19934244402924;274.0616903277293;291.46000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6380000.0;0.0;0.0;0.20933333333333334;0.060333333333333336;0.0;0.0;0.0;9517.4912109375;3872.431640625;2984.85327148438;18925.9453125;481274.93039296;481454.56039017125;254667.56000119937;254667.56000119937;246867.76646158294;430346.717906069;435138.326120535;437812.597326149;472687.3056196521;528698.2385210564;471032.2460748457;437656.05685647397;444132.64570135507;464386.3924891542;454276.7513207329;267641.16379380564;476072.99144417833;434960.5676705249;435138.326120535;197350.94305643384;241669.27786274583;458985.09233437356;199168.84558645505;200733.389102016;272.8578949970723;1680664.1325808521;922288.0054914732;212281.9595365557;278922.5840327654;0;5;6;33;20;20;0;15;100;98;1282603808554.4768;489342184635.05664;1078262955074.5493;49956.0920308426;15675.58022045775;-0.0;0.0;3916430.177878429;855089.8734798742;0.0;901563.9596631216;4.008095851699996;0.3581515942043771
5908;2019-06-17 19:28:45.133;616;617;204;204;183;40;43;25;-23;36;752;226;-24;23;238;159;236;584;184;42;43;-102;641;357;362;137;362;304;643;-2.0;-1.0;1175.0;219.0;2.0;22;100;56;1;0;0;1;0;0;0;1;0;1;1;0;19063.36328125;9572.6357421875;3895.4775390625;2970.98974609375;573.0;251655;472.0;0.0;Calculated values ==>;1560792525.133;334.76000000000005;334.86;293.56;293.56;291.46000000000004;277.16;274.0616903277293;277.46000000000004;275.66;270.86;276.76000000000005;348.36;295.76000000000005;270.76000000000005;275.46000000000004;296.96000000000004;289.06;296.76000000000005;331.56;277.36;277.46000000000004;320.36;330.46000000000004;262.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;291.56;6409999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6430000.0;0.0;0.0;0.19583333333333333;0.0365;0.0003333333333333333;0.0003333333333333333;0.0;9572.6357421875;3895.4775390625;2970.98974609375;19063.36328125;481111.0456328168;481029.3342353902;253681.37843612407;253681.37843612407;246357.3076490493;430346.717906069;435315.5984456732;437883.18805776763;472687.3056196521;528775.0450999481;471047.6080263066;437727.04723144654;444766.67480068695;464386.3924891542;454418.0184064888;267271.16015423497;476074.89097882714;435138.326120535;435315.5984456732;198186.82848740023;240414.4444865203;458985.09233437356;200081.83965860933;253681.37843612407;273.21879990202166;1680980.8156782233;922447.1429108292;212331.6081056948;278987.3381867677;0;5;6;33;20;20;0;15;100;98;1282821080954.4077;489424412035.0305;1078445715974.4912;46569.4307281685;9449.968722665393;-0.0;60.54474000318304;3917234.8253609505;855299.3228475252;0.0;901564.4643708013;3.4113749453091993;0.2833298926084238
5909;2019-06-17 19:29:48.094;619;620;203;203;182;40;45;25;-24;36;752;226;-25;20;238;158;236;587;181;43;44;-101;641;358;363;137;362;304;643;157.0;-1.0;1133.0;189.0;0.0;26;100;56;1;0;0;1;0;0;0;1;0;1;1;0;19135.953125;9596.134765625;4048.751953125;2969.73168945312;571.0;251656;476.0;0.0;Calculated values ==>;1560792588.094;335.06;335.16;293.46000000000004;293.46000000000004;291.36;277.16;274.1680685717883;277.66;275.66;270.76000000000005;276.76000000000005;348.36;295.76000000000005;270.66;275.16;296.96000000000004;288.96000000000004;296.76000000000005;331.86;277.46000000000004;277.56;320.76000000000005;330.26000000000005;263.06;241.92719264551067;268.0796299477929;274.1680685717883;291.26000000000005;6409999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6430000.0;0.026166666666666668;0.0;0.18883333333333333;0.0315;0.0;0.026166666666666668;0.0;9596.134765625;4048.751953125;2969.73168945312;19135.953125;481553.1731813954;481472.1969963106;253313.65723673347;253313.65723673347;246026.51022452334;430280.9020939914;435429.60780573246;437727.04723144654;472687.3056196521;528775.0450999481;471047.6080263066;437570.5891863215;444333.52089386596;464386.3924891542;454106.1615174019;267271.16015423497;476531.9333909623;435074.67720794375;435252.3847646943;199858.6285646581;239577.9089402584;459086.18359659234;200758.34848746215;200758.34848746215;273.48930115736783;1681314.852784897;922614.7658224757;212383.55723951643;279056.80716380646;0;5;6;33;20;20;0;15;100;98;1283049314580.1475;489510668605.3101;1078637117415.1116;44747.58927948905;8137.326805937601;-0.0;6135.927282587575;3918033.3546547475;855453.1164193816;0.0;901618.6499369512;3.552344201830956;0.24704339963146785
5910;2019-06-17 19:30:45.094;622;622;201;201;181;40;47;25;-24;36;751;225;-25;18;238;158;236;590;183;45;46;-101;645;357;362;136;362;304;647;-2.0;172.0;1077.0;185.0;0.0;25;100;55;1;0;0;1;0;0;0;1;0;1;0;0;18972.8984375;9562.107421875;4007.22314453125;2972.08422851562;569.0;251657;481.0;0.0;Calculated values ==>;1560792645.094;335.36;335.36;293.26000000000005;293.26000000000005;291.26000000000005;277.16;274.0616903277293;277.86;275.66;270.76000000000005;276.76000000000005;348.26;295.66;270.66;274.96000000000004;296.96000000000004;288.96000000000004;296.76000000000005;332.16;277.66;277.76000000000005;321.26000000000005;330.06;263.06;241.71165711629368;268.0796299477929;274.0616903277293;291.46000000000004;6450000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6470000.0;0.0;0.028666666666666667;0.1795;0.030833333333333334;0.0;0.0;0.0;9562.107421875;4007.22314453125;2972.08422851562;18972.8984375;481538.978173493;481310.7128300125;252407.6767460806;252407.6767460806;245561.9295100284;430346.717906069;436019.9354273413;437727.04723144654;472818.15071447083;528670.499479957;470928.0465685615;437570.5891863215;444043.6597017553;464386.3924891542;454276.7513207329;266915.13112836686;476505.9725152892;435668.7067053961;435844.5533831253;201948.4348523538;238741.38928724395;459241.4411475646;200244.23627414138;200758.34848746215;273.2827847803836;1681616.5478597668;922766.4352397934;212430.5966155337;279120.58363332954;0;5;6;33;20;20;0;15;100;98;1283255939580.1475;489588473605.3101;1078810397415.1116;42628.164566836276;7985.747150263884;0.0;0.0;3918725.0793726975;855580.7574215349;0.0;901667.2260279384;3.059829666603752;0.25023311233205076
5911;2019-06-17 19:31:45.125;625;625;200;200;179;41;48;25;-24;36;751;226;-26;20;238;157;236;593;183;46;48;-100;642;359;364;135;364;303;644;-2.0;-1.0;1051.0;236.0;0.0;36;100;54;1;0;0;1;0;0;0;1;0;1;0;0;19086.09375;9452.259765625;4370.40869140625;2973.00268554688;567.0;251658;486.0;0.0;Calculated values ==>;1560792705.125;335.66;335.66;293.16;293.16;291.06;277.26000000000005;274.27422755570615;277.96000000000004;275.66;270.76000000000005;276.76000000000005;348.26;295.76000000000005;270.56;275.16;296.96000000000004;288.86;296.76000000000005;332.46000000000004;277.76000000000005;277.96000000000004;321.76000000000005;329.86;263.16;241.49495122638035;267.9596281332873;274.27422755570615;291.46000000000004;6420000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6440000.000000001;0.0;0.0;0.17516666666666666;0.03933333333333333;0.0;0.0;0.0;9452.259765625;4370.40869140625;2973.00268554688;19086.09375;482320.86771289917;482094.40156841924;252179.464615723;252179.464615723;245009.24384749902;430214.79039162316;435720.79255775904;437953.82195464283;472948.7829819323;528747.3278113285;471182.43685157836;437642.0229114993;444533.65563525405;464091.55881951714;453792.92581969226;267180.89206274465;477322.3044878403;435366.92532215983;435720.79255775904;204038.30555042345;237904.88540968279;459496.98480789416;200291.3955579992;200758.34848746215;273.30998635448066;1681933.8699925668;922924.9701668365;212480.16460330272;279190.433302204;0;5;6;33;20;20;0;15;100;98;1283473852109.7805;489669815610.17316;1078992591499.8048;41630.53502381207;10195.4198438292;-0.0;0.0;3919427.597981949;855732.3454262549;0.0;901667.2260279384;3.085673351644703;0.2635793477912437
5912;2019-06-17 19:32:45.145;627;627;199;199;178;42;51;25;-21;37;752;226;-26;18;239;155;236;593;183;48;50;-99;643;359;364;134;364;302;644;-1.0;0.0;940.0;346.0;0.0;41;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19008.728515625;9298.861328125;4540.60107421875;2972.81127929688;565.0;251659;493.0;0.0;Calculated values ==>;1560792765.145;335.86;335.86;293.06;293.06;290.96000000000004;277.36;274.27422755570615;278.26000000000005;275.66;271.06;276.86;348.36;295.76000000000005;270.56;274.96000000000004;297.06;288.66;296.76000000000005;332.46000000000004;277.96000000000004;278.16;322.46000000000004;329.66;263.26000000000005;241.2770596917726;267.8393353686513;274.27422755570615;291.46000000000004;6430000.0;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;6440000.000000001;0.0;0.0;0.15666666666666668;0.057666666666666665;0.0;0.0;0.0;9298.861328125;4540.60107421875;2972.81127929688;19008.728515625;482500.9894533606;482388.0667586241;251820.78844711947;251820.78844711947;244684.27586446443;430214.79039162316;436248.0655949691;438642.8229465016;473176.5657117748;528928.5343954032;471317.03812620445;437869.15320432716;444445.26436519914;464223.8542375998;453508.0126488679;267091.4769398256;477322.3044878403;435720.79255775904;436072.7713138505;206964.23671620517;237068.3971897606;459751.7317352714;199146.1118314062;200758.34848746215;272.857234449709;1682251.4326636302;923081.2815956823;212529.7295691439;279264.7164696989;0;5;6;33;20;20;0;15;100;98;1283692324909.7112;489750542510.1475;1079174151999.7471;37521.15140803162;15028.257414456226;-0.0;0.0;3920087.415234467;855942.6128024439;0.0;901667.2260279384;3.125657470106078;0.29307203756273964
5913;2019-06-17 19:33:45.116;628;628;200;200;177;41;52;25;-14;37;753;225;-20;22;239;153;236;595;181;50;52;-98;640;358;363;133;363;301;641;87.0;0.0;957.0;304.0;0.0;39;100;47;1;0;0;1;0;0;0;1;0;1;0;0;18573.720703125;8920.365234375;4455.3759765625;2966.42651367188;563.0;251660;499.0;0.0;Calculated values ==>;1560792825.116;335.96000000000004;335.96000000000004;293.16;293.16;290.86;277.26000000000005;274.1680685717883;278.36;275.66;271.76000000000005;276.86;348.46000000000004;295.66;271.16;275.36;297.06;288.46000000000004;296.76000000000005;332.66;278.16;278.36;323.06;329.46000000000004;263.36;241.05796691057077;267.7187500070086;274.1680685717883;291.26000000000005;6400000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;6409999.999999999;0.0145;0.0;0.1595;0.050666666666666665;0.0;0.0145;0.0;8920.365234375;4455.3759765625;2966.42651367188;18573.720703125;482985.002995291;482872.59559926443;252311.69906126242;252311.69906126242;244457.96213084768;430280.9020939914;436657.0512451711;439931.54465428245;473306.6277234293;529109.564726059;471332.4514500774;439018.5917755428;445217.6754897761;464371.1518808695;453395.3457919151;267362.3007158811;477981.8891442033;436308.6438538564;436657.0512451711;209472.28574929133;236231.924509345;460005.69020762306;199496.80494811517;199496.80494811517;272.991987276949;1682564.4683664704;923233.0351005963;212579.19929545245;279339.6467112708;0;5;6;33;20;20;0;15;100;98;1283910319494.5518;489830603795.0889;1079354964564.6147;38349.34098313368;13199.1168531484;-0.0;3438.8235713073113;3920719.363747781;856177.7272275778;0.0;901695.8690401945;3.3647483206762723;0.2790238575042435
5914;2019-06-17 19:34:45.126;629;628;201;201;177;39;53;24;-26;37;756;224;-28;18;239;151;236;593;179;51;53;-97;632;358;363;132;363;301;634;259.0;0.0;1019.0;261.0;0.0;37;100;43;1;0;0;1;0;0;0;1;0;1;0;0;17984.130859375;8531.84375;4318.927734375;2967.408203125;560.0;251661;506.0;0.0;Calculated values ==>;1560792885.126;336.06;335.96000000000004;293.26000000000005;293.26000000000005;290.86;277.06;274.1680685717883;278.46000000000004;275.56;270.56;276.86;348.76;295.56;270.36;274.96000000000004;297.06;288.26000000000005;296.76000000000005;332.46000000000004;278.26000000000005;278.46000000000004;323.76000000000005;329.16;263.46000000000004;240.83765695389522;267.7187500070086;274.1680685717883;291.06;6320000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3010000.0;6340000.0;0.043166666666666666;0.0;0.16983333333333334;0.0435;0.0;0.043166666666666666;0.0;8531.84375;4318.927734375;2967.408203125;17984.130859375;484024.6747974506;483657.1355089854;252994.63672666;252994.63672666;244688.94874981805;430280.9020939914;436830.5876020472;438095.2167564963;473436.4806182908;529422.5520415995;471213.42438966146;437785.01000687695;444644.95881864097;464371.1518808695;453109.7795175533;268125.4438708091;478512.04055133334;436483.0716089266;436830.5876020472;212398.47392691602;234977.24436692704;460258.868364172;200261.62316519945;200261.62316519945;273.29394645906876;1682869.1679042366;923378.4944146221;212628.65615952166;279412.77809538326;0;5;6;33;20;20;0;15;100;98;1284128155794.517;489910117045.0763;1079535594664.586;40392.07197825525;11309.880166155306;-0.0;10211.893631523928;3921375.6515520955;856382.0029096465;0.0;901809.6439761962;3.9140942257003606;0.2635904463340575
5915;2019-06-17 19:35:45.117;627;627;201;201;178;39;55;24;-27;37;760;222;-29;24;239;152;236;585;179;52;54;-96;625;357;362;130;362;300;627;231.0;0.0;986.0;174.0;0.0;35;100;38;1;0;0;1;0;0;0;1;0;1;1;0;17516.51953125;8257.25390625;4136.806640625;2965.55297851562;558.0;251662;515.0;0.0;Calculated values ==>;1560792945.117;335.86;335.86;293.26000000000005;293.26000000000005;290.96000000000004;277.06;274.0616903277293;278.66;275.56;270.46000000000004;276.86;349.16;295.36;270.26000000000005;275.56;297.06;288.36;296.76000000000005;331.66;278.36;278.56;324.66;328.96000000000004;263.56;240.39332010688793;267.5978703862781;274.0616903277293;291.06;6250000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3000000.0;6270000.0;0.0385;0.0;0.16433333333333333;0.029;0.0;0.0385;0.0;8257.25390625;4136.806640625;2965.55297851562;17516.51953125;484514.72093663434;484292.7174058672;253325.37182510615;253325.37182510615;245256.1656716329;430346.717906069;437406.86254204705;438165.9764317512;473695.5629922598;529915.8841322873;471110.1176861019;437856.56215164;445698.7778426805;464518.1588243853;453425.5286898729;268850.0999290846;478149.0817747933;436890.05270406;437235.0200923345;216160.93158060662;234140.81001818314;460663.45019569894;200604.29771258743;200604.29771258743;273.4244218337049;1683164.962282544;923518.3825757946;212678.09008664513;279483.23197904637;0;5;6;33;20;20;0;15;100;98;1284345623170.153;489988705255.30615;1079715867620.1134;39039.30253618258;7541.715422010234;-0.0;9110.282811620262;3922037.480385767;856539.0759755129;0.0;901970.6379609727;3.625826957022784;0.22863973571038324
5916;2019-06-17 19:36:45.127;623;623;202;201;179;38;56;24;-27;36;763;222;-28;18;239;153;236;572;179;53;56;-95;621;356;361;130;361;301;623;-2.0;-1.0;1157.0;137.0;0.0;29;91;37;1;0;0;1;0;0;0;1;0;1;0;0;17094.359375;8064.5263671875;3945.19409179688;2907.93798828125;555.0;251663;523.0;0.0;Calculated values ==>;1560793005.127;335.46000000000004;335.46000000000004;293.36;293.26000000000005;291.06;276.96000000000004;273.955091788801;278.76000000000005;275.56;270.46000000000004;276.76000000000005;349.46000000000004;295.36;270.36;274.96000000000004;297.06;288.46000000000004;296.76000000000005;330.36;278.46000000000004;278.76000000000005;325.46000000000004;328.66;263.66;240.39332010688793;267.7187500070086;273.955091788801;291.06;6210000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;6230000.0;0.0;0.0;0.19283333333333333;0.022833333333333334;0.0;0.0;0.0;8064.5263671875;3945.19409179688;2907.93798828125;17094.359375;484385.9829688724;484163.45667161385;253897.62556027155;253519.3548658798;245729.61047212308;430412.23801567365;437806.89928523917;437940.2675631159;473598.7871360312;530152.5380097117;470975.1723353446;437785.01000687695;444644.95881864097;464664.8766729168;453739.86056312814;400267.88557827903;476684.9052721892;437293.7973737539;437806.89928523917;219505.55070137876;232886.18681767926;460762.9156122205;200613.2832333318;200604.29771258743;273.42358873994715;1683453.4343440486;923654.4200805242;212727.04400232033;279550.5932101402;0;5;6;33;20;20;0;15;100;98;1284562559320.1187;490066718255.29376;1079896197670.0847;45764.55347826004;5940.083272651292;-0.0;0.0;3922744.296968908;856651.4430226709;0.0;902046.5696375614;3.4660021834987553;0.26442755393296524
5917;2019-06-17 19:37:45.119;617;619;203;203;180;38;57;25;-26;36;765;222;-28;24;239;154;236;561;177;54;57;-95;612;357;362;131;362;302;613;258.0;-1.0;948.0;286.0;0.0;31;82;36;1;0;0;1;0;0;0;1;0;1;0;0;16867.02734375;7867.4853515625;3889.26098632812;2850.85424804688;553.0;251664;534.0;0.0;Calculated values ==>;1560793065.119;334.86;335.06;293.46000000000004;293.46000000000004;291.16;276.96000000000004;274.0616903277293;278.86;275.66;270.56;276.76000000000005;349.66;295.36;270.36;275.56;297.06;288.56;296.76000000000005;329.26000000000005;278.56;278.86;326.56;328.46000000000004;263.66;240.61611355647437;267.8393353686513;274.0616903277293;290.86;6120000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;6130000.0;0.043000000000000003;0.0;0.158;0.04766666666666666;0.0;0.043000000000000003;0.0;7867.4853515625;3889.26098632812;2850.85424804688;16867.02734375;484530.711490178;484703.9969823983;254797.93758659184;254797.93758659184;246432.25894954187;430346.717906069;437749.2872906415;437869.15320432716;473469.2039465459;530285.1503133504;470839.997578747;437557.52604302316;445306.1102701376;464518.1588243853;453709.9666255224;405373.5445575398;476252.98968241503;437235.0200923345;437749.2872906415;224104.74344509715;232049.79005350024;460610.9408632277;199769.6952266261;199769.6952266261;273.0956348437915;1683736.4081645254;923787.1691423121;212775.0275388567;279615.8716306938;0;5;6;33;20;20;0;15;100;98;1284779430399.6292;490145007815.11707;1080077073549.6764;37619.71436047677;12433.432708678009;-0.0;10233.122458752663;3923439.0732168094;856804.5352404853;0.0;902131.8342877225;4.127048050995045;0.28214235628980855
5918;2019-06-17 19:38:45.118;610;613;204;204;182;38;58;24;-26;36;766;221;-27;21;239;155;236;547;176;55;58;-95;609;355;360;133;360;302;611;-1.0;-1.0;817.0;352.0;0.0;21;73;35;1;0;0;1;0;0;0;1;0;1;1;0;16474.78515625;7738.43310546875;3579.48217773438;2796.19409179688;549.0;251665;545.0;0.0;Calculated values ==>;1560793125.118;334.16;334.46000000000004;293.56;293.56;291.36;276.96000000000004;273.8482719121499;278.96000000000004;275.56;270.56;276.76000000000005;349.76;295.26000000000005;270.46000000000004;275.26000000000005;297.06;288.66;296.76000000000005;327.86;278.66;278.96000000000004;327.66;328.06;263.66;241.05796691057077;267.8393353686513;273.8482719121499;290.76000000000005;6090000.0;3550000.0;3600000.0;1330000.0;3600000.0;3020000.0;6110000.0;0.0;0.0;0.13616666666666666;0.058666666666666666;0.0;0.0;0.0;7738.43310546875;3579.48217773438;2796.19409179688;16474.78515625;483869.22839769244;484072.80170934723;255299.703846596;255299.703846596;247194.96618361425;430477.46260093397;438372.8976915478;437869.15320432716;473209.4130839679;530389.4420248142;470720.57032074116;437713.4967235476;444876.6353584544;464811.3070167571;454193.9961277671;406878.60352758766;474393.9547253941;437864.61894757615;438372.8976915478;228704.35009887922;230377.04089860234;460305.9961327142;197824.37368034708;199769.6952266261;272.31477600518775;1684014.2519715538;923917.2162954558;212822.08549076665;279678.11011981074;0;5;6;33;20;20;0;15;100;98;1284996026789.8909;490224206495.21277;1080258270529.8953;32686.097478515287;15398.921850538869;-0.0;0.0;3924024.945218146;857036.4676631542;0.0;902217.1088870481;3.4068759176704426;0.32137405070546327
5919;2019-06-17 19:39:45.139;603;606;204;204;183;38;59;25;-24;36;766;220;-26;23;239;156;236;529;174;56;59;-95;604;355;360;135;360;304;606;93.0;0.0;1109.0;334.0;0.0;18;70;36;1;0;0;1;0;0;0;1;0;1;0;0;16387.1875;7744.884765625;3442.62475585938;2801.38500976562;546.0;251666;554.0;0.0;Calculated values ==>;1560793185.139;333.46000000000004;333.76000000000005;293.56;293.56;291.46000000000004;276.96000000000004;273.8482719121499;279.06;275.66;270.76000000000005;276.76000000000005;349.76;295.16;270.56;275.46000000000004;297.06;288.76000000000005;296.76000000000005;326.06;278.76000000000005;279.06;328.56;327.76000000000005;263.66;241.49495122638035;268.0796299477929;273.8482719121499;290.56;6040000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;6060000.0;0.015500000000000002;0.0;0.18483333333333332;0.05566666666666666;0.0;0.015500000000000002;0.0;7744.884765625;3442.62475585938;2801.38500976562;16387.1875;483434.27574834245;483636.271431874;255578.0532559511;255578.0532559511;247739.80490694565;430477.46260093397;438541.5298815537;437727.04723144654;472948.7829819323;530237.6965692197;470329.2192482127;437413.810930519;444766.67480068695;464811.3070167571;454335.0270582032;409225.4783459736;472288.28550166794;438034.446279952;438541.5298815537;232467.98657752166;229122.51738040973;459999.7099186881;198893.99919974178;198893.99919974178;272.7405503745696;1684288.1975906915;924046.2891038619;212868.74830948087;279736.6481586466;0;5;6;33;20;20;0;15;100;98;1285212102389.5613;490304634635.0901;1080440134159.6179;44144.30837786009;14534.884563354677;-0.0;3714.5367255680853;3924665.422687989;857286.0033564914;0.0;902248.0741937794;4.4602330461067226;0.35655355835316316
5920;2019-06-17 19:40:45.129;596;600;204;204;183;37;60;24;-23;35;764;219;-25;21;239;157;235;515;176;56;60;-95;607;354;359;134;359;304;609;-1.0;-1.0;1453.0;196.0;0.0;5;65;38;1;0;0;1;0;0;0;1;0;1;1;0;16392.681640625;7875.36376953125;3120.96215820312;2756.14599609375;543.0;251667;562.0;0.0;Calculated values ==>;1560793245.129;332.76000000000005;333.16;293.56;293.56;291.46000000000004;276.86;273.7412296467126;279.16;275.56;270.86;276.66;349.56000000000006;295.06;270.66;275.26000000000005;297.06;288.86;296.66;324.66;278.76000000000005;279.16;329.36;327.46000000000004;263.66;241.2770596917726;268.0796299477929;273.7412296467126;290.76000000000005;6070000.0;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;6090000.0;0.0;0.0;0.24216666666666667;0.03266666666666666;0.0;0.0;0.0;7875.36376953125;3120.96215820312;2756.14599609375;16392.681640625;482092.0955661379;482438.6454277463;255410.1034964328;255410.1034964328;247620.25665513898;430542.39183029096;438933.2126028584;437883.18805776763;472981.82504853373;530028.8573987164;470209.2475916673;437570.5891863215;444478.12225269125;464957.45143190527;454645.50595756964;407378.5276033088;469733.01137119945;438260.93883625965;438933.2126028584;235813.6939595721;227868.02628245065;460153.0218106556;199922.11807759144;198893.99919974178;273.14295997517627;1684561.3176393108;924176.436146886;212915.05334907732;279791.33560017956;0;5;6;33;20;20;0;15;100;98;1285427766439.5955;490385321185.1029;1080622503759.647;57626.23911353267;8500.876188613429;-0.0;0.0;3925513.369235903;857477.9360353429;0.0;902279.0235074186;4.80838031652851;0.3676342207964814
5921;2019-06-17 19:41:45.130;590;594;203;204;184;37;61;25;-21;35;763;219;-23;22;239;158;235;506;174;57;61;-96;608;354;359;136;359;307;610;143.0;0.0;1371.0;179.0;2.0;1;67;44;1;0;0;1;0;0;0;1;0;1;0;0;16644.048828125;8221.37890625;3035.15380859375;2784.26220703125;541.0;251668;568.0;0.0;Calculated values ==>;1560793305.13;332.16;332.56;293.46000000000004;293.56;291.56;276.86;273.7412296467126;279.26000000000005;275.66;271.06;276.66;349.46000000000004;295.06;270.86;275.36;297.06;288.96000000000004;296.66;323.76000000000005;278.86;279.26000000000005;329.96000000000004;327.26000000000005;263.56;241.71165711629368;268.43790593516167;273.7412296467126;290.56;6080000.0;3540000.0;3590000.0;1360000.0;3590000.0;3070000.0;6100000.0;0.02383333333333333;0.0;0.2285;0.029833333333333333;0.0003333333333333333;0.024166666666666666;0.0;8221.37890625;3035.15380859375;2784.26220703125;16644.048828125;481111.84075051296;481459.5820711618;254959.22170639274;255354.74958193573;247929.44767432325;430542.39183029096;439100.3218987744;437514.20447033056;472720.47428543336;529695.9489754178;469799.0772168898;437198.53567211574;444020.7736698696;464957.45143190527;454785.8334167292;406893.52784556453;468184.5215662124;438429.5904723098;439100.3218987744;238323.1353838712;227031.71669481136;459745.36586501705;200075.09714892748;200832.11955661664;273.20323827790645;1684836.6283157466;924310.5779052138;212961.22418706553;279842.63742172753;0;5;6;33;20;20;0;15;100;98;1285643170030.1912;490466322535.3269;1080805806815.1539;54254.8360229406;7746.8296833633385;-0.0;5758.148223268813;3926445.7270703237;857613.3358412763;0.0;902327.0088758214;4.825924337375347;0.3210902806651518
5922;2019-06-17 19:42:45.120;587;591;201;201;183;38;63;26;-19;35;762;219;-21;22;239;159;235;511;175;58;62;-96;611;356;361;137;361;308;613;142.0;-2.0;1275.0;185.0;2.0;3;70;51;1;0;0;1;0;0;0;1;0;1;0;0;17212.29296875;8677.4951171875;3069.357421875;2824.06274414062;538.0;251669;571.0;0.0;Calculated values ==>;1560793365.12;331.86;332.26000000000005;293.26000000000005;293.26000000000005;291.46000000000004;276.96000000000004;273.955091788801;279.46000000000004;275.76000000000005;271.26000000000005;276.66;349.36;295.06;271.06;275.36;297.06;289.06;296.66;324.26000000000005;278.96000000000004;279.36;330.26000000000005;326.96000000000004;263.56;241.92719264551067;268.5567601203482;273.955091788801;290.66;6110000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;6130000.0;0.023666666666666666;0.0;0.2125;0.030833333333333334;0.0003333333333333333;0.024;0.0;8677.4951171875;3069.357421875;2824.06274414062;17212.29296875;480328.17389125534;480677.81167013285;254021.40617088464;254021.40617088464;247463.07122356657;430412.23801567365;438989.9883500334;437601.09044165985;472589.4791058512;529515.0186052191;469661.8765517251;437285.26766895736;443818.7007049837;464664.8766729168;454587.787147844;405386.83306172903;468571.55729350663;438146.9115166479;438822.1517515752;239577.9089402584;225777.27872811773;459591.1629779898;200471.20482717032;201214.95762361077;273.36775812402675;1685118.717473614;924451.3783842135;213007.9524388068;279893.49986996624;0;5;6;33;20;20;0;15;100;98;1285859134029.3672;490548208885.01447;1080990276064.4501;50390.100693079024;7989.532042983601;-0.0;5702.572659071146;3927317.622866107;857744.4503324376;0.0;902422.498965142;4.397953330289805;0.2968412175724463
5923;2019-06-17 19:43:45.121;585;590;198;199;181;39;64;26;-19;35;761;221;-20;20;239;161;234;526;174;59;64;-96;618;357;362;137;362;309;620;283.0;-1.0;1222.0;301.0;3.0;6;71;57;1;0;0;1;0;0;0;1;0;1;0;0;17720.0078125;9193.3212890625;3167.75439453125;2830.43872070312;535.0;251670;574.0;0.0;Calculated values ==>;1560793425.121;331.66;332.16;292.96000000000004;293.06;291.26000000000005;277.06;274.0616903277293;279.56;275.76000000000005;271.26000000000005;276.66;349.26;295.26000000000005;271.16;275.16;297.06;289.26000000000005;296.56;325.76000000000005;279.06;279.56;330.56;326.66;263.56;241.92719264551067;268.67533136820026;274.0616903277293;290.56;6180000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3090000.0;6200000.0;0.04716666666666667;0.0;0.2036666666666667;0.050166666666666665;0.0005;0.04766666666666667;0.0;9193.3212890625;3167.75439453125;2830.43872070312;17720.0078125;479214.95808892016;479715.566525994;252540.13760743837;252913.43001542275;246512.20470253358;430346.717906069;438934.9886892516;437372.52749135875;472589.4791058512;529333.9131714968;469766.38902807946;437214.0438153077;443321.5776185104;464518.1588243853;454700.04539168015;400902.90602670005;470005.02607967146;438090.06076039566;438934.9886892516;240832.718256323;224522.8720964353;459591.1629779898;200068.0969009117;200618.50292230883;273.2133822733543;1685409.824832638;924600.3043367353;213055.0740698249;279945.4766681789;0;5;6;33;20;20;0;15;100;98;1286076037644.967;490630410255.2418;1081175379149.962;48331.00236358772;13019.407148200085;-0.0;11359.752488224272;3928140.312438452;857919.52774409;0.0;902564.6873781967;4.7862352669360115;0.31578847235940233
5924;2019-06-17 19:44:45.111;587;590;196;197;178;41;66;26;-18;35;761;222;-20;20;239;161;234;541;173;61;65;-96;623;359;364;137;364;309;624;154.0;-1.0;1416.0;352.0;0.0;14;70;61;1;0;0;1;0;0;0;1;0;1;1;0;18375.193359375;9546.708984375;3454.1376953125;2821.93725585938;533.0;251671;576.0;0.0;Calculated values ==>;1560793485.111;331.86;332.16;292.76000000000005;292.86;290.96000000000004;277.26000000000005;274.27422755570615;279.76000000000005;275.76000000000005;271.36;276.66;349.26;295.36;271.16;275.16;297.06;289.26000000000005;296.56;327.26000000000005;279.26000000000005;279.66;330.76000000000005;326.46000000000004;263.56;241.92719264551067;268.67533136820026;274.27422755570615;290.46000000000004;6230000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;6240000.0;0.025666666666666667;0.0;0.23600000000000002;0.058666666666666666;0.0;0.025666666666666667;0.0;9546.708984375;3454.1376953125;2821.93725585938;18375.193359375;478920.344518083;479246.09106269147;251618.8409494874;251984.6250723573;245360.6108409475;430214.79039162316;438825.32783037116;437530.6787186241;472589.4791058512;529333.9131714968;469887.25712763565;437214.0438153077;443321.5776185104;464223.8542375998;454360.65208595496;267979.2234453637;471828.01272914157;437976.6894256693;438656.3963097951;241669.27786274583;223686.61821467688;459591.1629779898;200377.53627027286;200377.53627027286;273.34391174531584;1685710.568043561;924756.4452278856;213102.16935244823;280000.6499051974;0;5;6;33;20;20;0;15;100;98;1286293801345.0017;490712596555.2549;1081360748249.9915;55968.1416178109;15207.199433519394;-0.0;6115.824074347737;3929009.3271118463;858154.7102620214;0.0;902710.2929112739;4.884801905942643;0.3633603925122608
