;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5925;2019-06-17 19:45:45.112;590;593;195;196;177;42;66;27;-19;36;760;221;-20;18;240;161;234;552;174;62;66;-97;639;358;363;138;363;308;639;341.0;-1.0;1318.0;289.0;3.0;14;67;66;1;0;0;1;0;0;0;1;0;1;1;0;18983.5390625;10099.4599609375;3608.4599609375;2788.20874023438;528.0;251672;576.0;0.0;Calculated values ==>;1560793545.112;332.16;332.46000000000004;292.66;292.76000000000005;290.86;277.36;274.1680685717883;279.76000000000005;275.86;271.26000000000005;276.76000000000005;349.16;295.26000000000005;271.16;274.96000000000004;297.16;289.26000000000005;296.56;328.36;279.36;279.76000000000005;330.76000000000005;325.96000000000004;263.46000000000004;242.14157278889297;268.5567601203482;274.1680685717883;290.56;6390000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6390000.0;0.05683333333333333;0.0;0.21966666666666665;0.04816666666666667;0.0005;0.05733333333333333;0.0;10099.4599609375;3608.4599609375;2788.20874023438;18983.5390625;477467.0380142422;477918.81878719287;250611.16426576333;250965.1863927358;244523.40922550156;430280.9020939914;439048.280311298;437601.09044165985;472556.2466753328;529305.6068311351;469903.4100371286;437443.34373287327;443231.3596024861;464503.06872351485;454530.5711204003;266463.5573749372;471621.447610941;438373.2260056987;439048.280311298;241669.27786274583;221596.04284303306;459335.47050702886;200535.0243864198;200971.73490862336;273.4015454748932;1686021.89600208;924920.1660308667;213148.9213482128;280059.5058665114;0;5;6;33;20;20;0;15;100;98;1286511904979.7383;490795097930.1552;1081545851334.7678;52075.512510134395;12465.554821476004;-0.0;13649.721936420012;3929909.7059012214;858385.3203906392;0.0;902875.0085397128;4.7399478307677105;0.29602745437904876
5926;2019-06-17 19:46:45.122;597;598;195;195;175;42;67;27;-19;36;760;221;-21;18;240;158;235;561;175;63;66;-97;643;359;364;138;364;307;644;303.0;-1.0;1367.0;283.0;2.0;22;68;68;1;0;0;1;0;0;0;1;0;1;1;0;19272.84765625;10310.4228515625;3906.89477539062;2784.55712890625;523.0;251673;576.0;0.0;Calculated values ==>;1560793605.122;332.86;332.96000000000004;292.66;292.66;290.66;277.36;274.27422755570615;279.86;275.86;271.26000000000005;276.76000000000005;349.16;295.26000000000005;271.06;274.96000000000004;297.16;288.96000000000004;296.66;329.26000000000005;279.46000000000004;279.76000000000005;330.76000000000005;325.46000000000004;263.46000000000004;242.14157278889297;268.43790593516167;274.27422755570615;290.66;6430000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6440000.000000001;0.050499999999999996;0.0;0.22783333333333333;0.04716666666666667;0.0003333333333333333;0.05083333333333333;0.0;10310.4228515625;3906.89477539062;2784.55712890625;19272.84765625;478045.49590587144;478077.5002652701;250405.29534486655;250405.29534486655;243717.01673509902;430214.79039162316;438993.869243743;437828.56808052456;472556.2466753328;529382.0332538435;470040.19265278074;437514.20447033056;443435.5918674444;464356.0352725641;453935.118180479;266602.54196774727;472395.5779264858;438317.3471302371;438825.32783037116;241669.27786274583;219505.55070137876;459335.47050702886;200842.32096711965;201167.32407779343;273.5266496734423;1686340.752358556;925090.2767346699;213195.3688037342;280122.1442606302;0;5;6;33;20;20;0;15;100;98;1286730041329.7036;490877911730.142;1081730382084.7385;53993.36663400409;12192.260219965718;-0.0;12080.948524089366;3930793.76054517;858590.836429584;0.0;903089.4665305585;4.603408535937257;0.29622432062275045
5927;2019-06-17 19:47:45.113;605;604;194;194;175;44;56;28;-20;37;759;222;-21;16;241;153;235;567;175;65;57;-98;643;361;366;138;365;307;645;133.0;-1.0;1351.0;100.0;3.0;40;70;71;1;0;0;1;0;0;0;1;0;1;1;0;20175.732421875;10727.4716796875;4471.9072265625;2823.66479492188;518.0;251674;575.0;0.0;Calculated values ==>;1560793665.113;333.66;333.56;292.56;292.56;290.66;277.56;274.4858918419099;278.76000000000005;275.96000000000004;271.16;276.86;349.06000000000006;295.36;271.06;274.76000000000005;297.26000000000005;288.46000000000004;296.66;329.86;279.66;278.86;330.66;324.96000000000004;263.36;242.14157278889297;268.43790593516167;274.4858918419099;290.66;6430000.0;3610000.0;3660000.0;1380000.0;3650000.0;3070000.0;6450000.0;0.022166666666666668;0.0;0.22516666666666665;0.016666666666666666;0.0005;0.02266666666666667;0.0;10727.4716796875;4471.9072265625;2823.66479492188;20175.732421875;479245.7505197981;478861.4564355438;250015.90135728725;250015.90135728725;243685.5320155879;430081.6785162784;436652.832857701;437671.5478804793;472654.2065195329;529277.3755970554;470160.6437842797;437514.20447033056;443141.609673585;464341.04294382274;452875.0488804389;266602.54196774727;473206.8663850231;438205.9282284037;436827.1314667219;241250.99604349316;217415.1398638553;459234.29461077973;202433.34537720404;203482.96058264704;274.15731374932346;1686669.4412148038;925265.5662248783;213242.09697610632;280191.9571370707;0;5;6;33;20;20;0;15;100;98;1286949008479.4739;490960699310.0552;1081914554454.5453;52967.80193032081;4280.015820559594;-0.0;5289.13454003903;3931684.9699141434;858728.0848060993;0.0;903234.195510004;3.469833027528708;0.2174247145956546
5928;2019-06-17 19:48:45.103;607;604;192;190;174;50;43;31;-20;38;758;222;-21;17;240;148;235;549;174;46;42;-99;607;368;373;138;372;308;606;-1.0;-1.0;1319.0;94.0;0.0;97;74;76;1;0;0;1;0;0;0;1;0;1;0;0;20783.236328125;10104.728515625;5802.43212890625;2825.91772460938;512.0;251675;574.0;0.0;Calculated values ==>;1560793725.103;333.86;333.56;292.36;292.16;290.56;278.16;275.2199585193972;277.46000000000004;276.26000000000005;271.16;276.96000000000004;348.96000000000004;295.36;271.06;274.86;297.16;287.96000000000004;296.66;328.06;277.76000000000005;277.36;330.56;324.36;263.26000000000005;242.14157278889297;268.5567601203482;275.2199585193972;290.56;6070000.0;3679999.9999999995;3729999.9999999995;1380000.0;3720000.0000000005;3080000.0;6060000.0;0.0;0.0;0.21983333333333333;0.015666666666666666;0.0;0.0;0.0;10104.728515625;5802.43212890625;2825.91772460938;20783.236328125;483666.28608437156;483351.224718954;250970.70541004516;250238.0801531924;244659.03391601003;429606.4342157736;432592.33825255034;437443.34373287327;472752.1489716358;529096.1564102576;470024.0691138933;437285.26766895736;443083.93690773816;463169.1624221676;450908.32438996685;407378.5276033088;475316.5216566683;433153.7420760326;432404.01063279;240832.718256323;214906.75144652807;459133.086558101;204194.7086047726;203482.96058264704;274.87190168490974;1687010.709066985;925439.1389595888;213289.16898380083;280277.56236179743;0;5;6;33;20;20;0;15;100;98;1287170671529.509;491043485510.06836;1082099023704.5746;51275.82495566079;3994.0345879354777;-0.0;0.0;3932553.522022183;858797.0237344444;0.0;903278.2642851578;2.9503885295565415;0.2079182376941541
5929;2019-06-17 19:49:45.114;596;597;205;204;177;45;41;31;-20;39;757;222;-22;15;240;144;235;530;173;45;41;-99;611;358;363;136;363;306;611;190.0;-1.0;1249.0;91.0;0.0;66;68;77;1;0;0;1;0;0;0;1;0;1;0;0;20680.734375;10416.6923828125;4973.3095703125;2797.12866210938;507.0;251676;573.0;0.0;Calculated values ==>;1560793785.114;332.76000000000005;332.86;293.66;293.56;290.86;277.66;274.1680685717883;277.26000000000005;276.26000000000005;271.16;277.06;348.86;295.36;270.96000000000004;274.66;297.16;287.56;296.66;326.16;277.66;277.26000000000005;330.46000000000004;323.86;263.26000000000005;241.71165711629368;268.3187672390254;274.1680685717883;290.46000000000004;6110000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;6110000.0;0.03166666666666666;0.0;0.20816666666666667;0.015166666666666667;0.0;0.03166666666666666;0.0;10416.6923828125;4973.3095703125;2797.12866210938;20680.734375;481633.6515746659;481778.0841811848;255697.3040516489;255299.703846596;245488.35686062998;430280.9020939914;434717.7860891638;437898.67151236854;473111.07959547755;529144.6053594125;470296.98229597893;437585.1090581189;443199.35914791975;464503.06872351485;452104.5419279228;405386.83306172903;471798.855289256;435429.60780573246;434717.7860891638;240414.4444865203;212816.51262364245;459443.1041840647;201683.49103332715;201683.49103332715;273.8515318351372;1687356.3055048115;925610.1821530258;213336.0362945776;280367.3766724637;0;5;6;33;20;20;0;15;100;98;1287391512010.0845;491125700580.28265;1082283257475.0547;49172.126736387116;3909.3541327861867;-0.0;7379.419343434826;3933390.741750614;858862.8973819105;0.0;903339.7707206262;3.3243781821175955;0.19319443831895863
5930;2019-06-17 19:50:45.124;588;589;212;212;186;38;42;28;-22;39;757;221;-24;13;239;146;235;527;171;47;41;-99;599;354;360;137;359;305;600;165.0;0.0;694.0;270.0;0.0;45;63;75;1;0;0;1;0;0;0;1;0;1;0;0;21240.603515625;10157.4169921875;4188.2900390625;2755.99145507812;501.0;251677;571.0;0.0;Calculated values ==>;1560793845.124;331.96000000000004;332.06;294.36;294.36;291.76000000000005;276.96000000000004;273.7412296467126;277.36;275.96000000000004;270.96000000000004;277.06;348.86;295.26000000000005;270.76000000000005;274.46000000000004;297.06;287.76000000000005;296.66;325.86;277.86;277.26000000000005;330.26000000000005;323.26000000000005;263.26000000000005;241.92719264551067;268.19934244402924;273.7412296467126;290.26000000000005;5990000.0;3540000.0;3600000.0;1370000.0;3590000.0;3050000.0;6000000.0;0.0275;0.0;0.11566666666666667;0.045000000000000005;0.0;0.0275;0.0;10157.4169921875;4188.2900390625;2755.99145507812;21240.603515625;481861.0905057983;481889.52021174505;259308.65199047478;259308.65199047478;249053.0650411027;430542.39183029096;435618.25068350555;437812.597326149;472980.6827117325;529221.1383985593;470313.0473591377;437499.1961693786;443110.4695693885;464957.45143190527;453090.7323638435;410999.1000417109;472751.4754649556;436490.9985850829;435442.3189386135;239577.9089402584;210308.32490665457;459288.27029601636;198172.41235683163;198172.41235683163;272.4495356629858;1687705.7082112583;925781.6616396088;213382.32000821366;280443.73606030695;0;5;6;33;20;20;0;15;100;98;1287608448160.05;491207614230.26965;1082466588025.0255;27718.381394784377;11750.213607263315;-0.0;6524.922430999002;3934031.6027773106;858993.4155291232;0.0;903455.6595469805;2.6894122516436605;0.19718213623696607
5931;2019-06-17 19:51:45.135;581;582;208;208;188;35;43;26;-23;37;756;220;-25;12;239;149;234;502;171;48;42;-98;599;353;358;138;357;304;600;150.0;0.0;729.0;287.0;8.0;25;68;74;1;0;0;1;0;0;0;1;0;1;1;0;20931.421875;10009.037109375;3642.75390625;2760.81713867188;496.0;251678;570.0;0.0;Calculated values ==>;1560793905.135;331.26000000000005;331.36;293.96000000000004;293.96000000000004;291.96000000000004;276.66;273.6339639331285;277.46000000000004;275.76000000000005;270.86;276.86;348.76;295.16;270.66;274.36;297.06;288.06;296.56;323.36;277.96000000000004;277.36;330.16;322.76000000000005;263.36;242.14157278889297;268.0796299477929;273.6339639331285;290.26000000000005;5990000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3040000.0;6000000.0;0.025;0.0;0.1215;0.04783333333333333;0.0013333333333333333;0.026333333333333334;0.0;10009.037109375;3642.75390625;2760.81713867188;20931.421875;480855.4742785178;480883.443338608;257583.41822339848;257583.41822339848;249776.52033587717;430607.02586249536;436266.9853589771;437883.18805776763;472654.2065195329;529193.1324091097;470329.2192482127;437570.5891863215;443168.68479859125;465248.88870971405;453688.9922284879;410587.5305587121;468900.36999890977;437128.95628557174;436093.27495369175;239159.6471344744;208218.24852204052;459234.29461077973;197880.67165360536;200903.59553055692;272.32916798133857;1688057.206185183;925949.7462334192;213428.3018415563;280509.00672385696;0;5;6;33;20;20;0;15;100;98;1287823887649.7556;491290129355.15686;1082649321519.7758;29160.305743105717;12501.41496478484;-0.0;6193.328224809217;3934505.6787341395;859195.5494847132;0.0;903561.6643996281;2.9157491900622237;0.21869193066740833
5932;2019-06-17 19:52:45.125;577;578;201;202;185;34;44;25;-24;35;754;220;-25;13;239;152;233;488;170;50;43;-98;609;351;357;138;356;303;610;87.0;-1.0;868.0;192.0;3.0;8;65;73;1;0;0;1;0;0;0;1;0;1;0;0;20172.4296875;10087.9404296875;3228.60961914062;2733.615234375;490.0;251679;569.0;0.0;Calculated values ==>;1560793965.125;330.86;330.96000000000004;293.26000000000005;293.36;291.66;276.56;273.4187578820637;277.56;275.66;270.76000000000005;276.66;348.56000000000006;295.16;270.66;274.46000000000004;297.06;288.36;296.46000000000004;321.96000000000004;278.16;277.46000000000004;330.06;322.16;263.36;242.14157278889297;267.9596281332873;273.4187578820637;290.16;6090000.0;3510000.0;3570000.0000000005;1380000.0;3560000.0;3030000.0;6100000.0;0.0145;0.0;0.14466666666666667;0.032;0.0005;0.015000000000000001;0.0;10087.9404296875;3228.60961914062;2733.615234375;20172.4296875;479102.230483226;479130.5811795345;254177.08685210184;254566.69763744168;248279.99748742703;430735.4089219946;436674.2638054423;437953.82195464283;472458.26935960614;529060.7471719419;470465.26427392685;437798.07955487026;443518.9199794291;465394.1846544878;454453.0781837221;405415.70790204743;465303.98070712097;437699.845760556;436501.8475060906;238741.38928724395;205710.24989127388;459234.29461077973;198443.18799995643;200300.98462836127;272.54497348116536;1688399.681192909;926117.1931338025;213474.08114684955;280566.2585430172;0;5;6;33;20;20;0;15;100;98;1288038351899.7898;491372915555.17004;1082831391169.8047;34649.205045444636;8345.315411546346;-0.0;3543.01294316594;3935037.3360331412;859369.2432840847;0.0;903642.7870533447;2.8995049321304847;0.20856438117130258
5933;2019-06-17 19:53:45.106;577;578;196;197;181;35;46;24;-25;34;752;219;-26;13;239;155;233;509;169;51;45;-98;617;352;357;144;357;303;618;144.0;-2.0;1259.0;274.0;3.0;1;91;70;1;0;0;1;0;0;0;1;0;1;0;0;19809.396484375;10096.2119140625;3109.34204101562;2876.798828125;485.0;251680;567.0;0.0;Calculated values ==>;1560794025.106;330.86;330.96000000000004;292.76000000000005;292.86;291.26000000000005;276.66;273.5264737036516;277.76000000000005;275.56;270.66;276.56;348.36;295.06;270.56;274.46000000000004;297.06;288.66;296.46000000000004;324.06;278.26000000000005;277.66;329.86;321.66;263.36;243.40439225979637;267.9596281332873;273.5264737036516;290.06;6170000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3030000.0;6180000.0;0.024;0.0;0.20983333333333334;0.04566666666666667;0.0005;0.0245;0.0;10096.2119140625;3109.34204101562;2876.798828125;19809.396484375;478151.98257100524;478180.8749159003;251892.6771437029;252262.7816354835;246586.34958424306;430671.36484660726;437017.80472393817;437798.07955487026;471567.5291714911;528851.8103742785;470345.49772763794;437642.0229114993;443518.9199794291;465248.88870971405;454703.7240561074;400910.98353588535;467579.17222608154;437869.33121613413;436846.2480136892;237904.88540968279;203620.32615720207;458297.0152287529;198752.24317064695;199836.74182315829;272.67183200409136;1688732.757569781;926285.3411394487;213520.81979206944;280619.0580816546;0;5;6;33;20;20;0;15;100;98;1288252484069.599;491457488765.0947;1083013133599.6428;50159.78466795619;11852.544590653506;-0.0;5806.732901668007;3935743.8538119565;859537.5054840449;0.0;903720.6769290419;4.216986349852362;0.2962937055987817
5934;2019-06-17 19:54:45.106;582;582;192;193;176;36;47;23;-25;33;745;220;-27;9;239;156;233;530;169;53;47;-99;625;354;359;147;359;302;626;222.0;0.0;1219.0;297.0;1.0;1;99;68;1;0;0;1;0;0;0;1;0;1;0;0;19297.98046875;10094.96484375;3174.78930664062;2905.05004882812;479.0;251681;566.0;0.0;Calculated values ==>;1560794085.106;331.36;331.36;292.36;292.46000000000004;290.76000000000005;276.76000000000005;273.7412296467126;277.86;275.46000000000004;270.66;276.46000000000004;347.66;295.16;270.46000000000004;274.06;297.06;288.76000000000005;296.46000000000004;326.16;278.46000000000004;277.86;329.76000000000005;321.06;263.26000000000005;244.02132995426717;267.8393353686513;273.7412296467126;290.06;6250000.0;3540000.0;3590000.0;1470000.0;3590000.0;3020000.0;6260000.0;0.037000000000000005;0.0;0.20316666666666666;0.0495;0.00016666666666666666;0.037166666666666674;0.0;10094.96484375;3174.78930664062;2905.05004882812;19297.98046875;477940.26837399567;477820.82844690094;250092.37222621046;250448.562875701;244629.9986546186;430542.39183029096;436724.7826973762;438024.4983934438;471068.7543314603;528197.3986632949;470601.0756044212;437713.4967235476;443139.33368828957;464957.45143190527;454505.01285514946;267252.21585437766;469845.71924630314;437752.5954410684;436724.7826973762;237486.63934987856;201112.50472608567;457720.29102294275;199165.88202653435;199394.25193774365;272.84415158699846;1689058.6523777237;926453.6009457638;213569.00186604404;280671.42584288504;0;5;6;33;20;20;0;15;100;98;1288467284069.599;491544788765.0947;1083194633599.6428;48528.108891877106;12798.443245322216;-0.0;8820.784726566346;3936566.252924955;859742.930382678;0.0;903842.5729092772;4.336827574528158;0.2917529863541491
5935;2019-06-17 19:55:45.097;589;573;189;189;173;39;50;23;-26;34;734;221;-27;18;240;158;233;537;168;55;49;-101;631;356;361;150;361;302;633;87.0;-1.0;1165.0;343.0;2.0;4;99;65;1;0;0;1;0;0;0;1;0;1;0;0;18966.828125;10033.2373046875;3254.24267578125;2889.96020507812;487.0;251682;480.0;1017.0;Calculated values ==>;1560794145.097;332.06;330.46000000000004;292.06;292.06;290.46000000000004;277.06;273.955091788801;278.16;275.46000000000004;270.56;276.56;346.56000000000006;295.26000000000005;270.46000000000004;274.96000000000004;297.16;288.96000000000004;296.46000000000004;326.86;278.66;278.06;321.16;321.86;263.06;244.62907804385475;267.8393353686513;273.955091788801;289.96000000000004;6310000.0;3560000.0;3610000.0;1500000.0;3610000.0;3020000.0;6330000.0;0.0145;0.0;0.19416666666666668;0.05716666666666667;0.0003333333333333333;0.014833333333333334;2.5779985800833334;10033.2373046875;3254.24267578125;2889.96020507812;18966.828125;478270.30025773746;475618.09875658195;248757.20195226188;248757.20195226188;243423.14980345857;430412.23801567365;436776.8904632732;437869.15320432716;470766.7637076458;527047.5158797987;470720.57032074116;437713.4967235476;444445.26436519914;464796.26975366054;454446.891000169;266684.84503405896;470033.57039455674;437636.28072910535;436603.72145541804;201530.46850934727;204456.2876039246;457034.844657027;199019.25051456748;200136.9572884483;272.794403262314;1689377.4779513264;926621.3108032388;213617.28637434644;280724.9930730591;0;5;6;33;20;20;0;15;100;98;1288683251669.3726;491633875400.0013;1083375806419.4528;46376.68943892834;14749.891465143937;-0.0;3507.590335143385;3937357.0076125506;859972.4654029394;0.0;903945.2939575481;3.995327474427052;0.310655740418101
5936;2019-06-17 19:56:45.117;598;548;187;187;170;41;52;23;-26;33;719;223;-27;11;240;159;233;529;169;57;51;-105;634;358;362;144;362;302;636;-2.0;1.0;1251.0;439.0;0.0;9;0;63;1;0;0;1;0;0;0;1;1;1;0;0;19475.802734375;9968.33984375;3400.25463867188;3868.20825195312;472.0;251683;441.0;0.0;Calculated values ==>;1560794205.117;332.96000000000004;327.96000000000004;291.86;291.86;290.16;277.26000000000005;274.1680685717883;278.36;275.46000000000004;270.56;276.46000000000004;345.06000000000006;295.46000000000004;270.46000000000004;274.26000000000005;297.16;289.06;296.46000000000004;326.06;278.86;278.26000000000005;317.26000000000005;320.36;262.66;243.40439225979637;267.8393353686513;274.1680685717883;290.06;6340000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6360000.0;0.0;0.00016666666666666666;0.2085;0.07316666666666666;0.0;0.0;0.0;9968.33984375;3400.25463867188;3868.20825195312;19475.802734375;479257.0375993011;471378.6114669906;247955.4032052227;247955.4032052227;242370.10431082733;430280.9020939914;436890.05270406;437869.15320432716;471468.59216682916;525477.5352380896;470959.35768479214;437713.4967235476;443431.1120271193;464649.81302044657;454247.80245584727;266413.70663299895;468360.60388135473;437749.2872906415;436716.91860004765;185231.60634950487;198186.82848740023;457578.6660947805;198888.32968193616;200136.9572884483;272.7507549186212;1689697.9399947447;926788.046173355;213673.62321771774;280780.4657022637;0;5;6;33;20;20;0;15;101;98;1288900223970.1655;491722104800.3237;1083557066820.1152;49827.50170441852;18927.509614206443;0.0;0.0;3938158.976442207;860253.2039612962;0.0;903974.533620421;3.988849462290838;0.3490832162691664
5937;2019-06-17 19:57:45.138;606;570;185;185;169;44;38;23;-24;33;694;226;-26;29;240;159;233;535;168;59;38;-110;629;360;365;143;365;304;630;-2.0;-1.0;1391.0;485.0;0.0;30;0;65;1;0;0;1;0;0;0;1;1;1;0;0;19872.36328125;9966.2490234375;4025.412109375;3886.66943359375;470.0;251684;441.0;0.0;Calculated values ==>;1560794265.138;333.76000000000005;330.16;291.66;291.66;290.06;277.56;274.38016830617;276.96000000000004;275.46000000000004;270.76000000000005;276.46000000000004;342.56000000000006;295.76000000000005;270.56;276.06;297.16;289.06;296.46000000000004;326.66;279.06;276.96000000000004;317.26000000000005;320.16;262.16;243.1966462407574;268.0796299477929;274.38016830617;289.96000000000004;6290000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6300000.0;0.0;0.0;0.23183333333333334;0.08083333333333333;0.0;0.0;0.0;9966.2490234375;4025.412109375;3886.66943359375;19872.36328125;481019.1071280021;475529.55682375684;247499.5787444225;247499.5787444225;242235.79437234328;430148.3826014536;433683.32636128634;437727.04723144654;471601.4229191921;522694.4224850257;471047.6080263066;437413.810930519;445627.2469483674;464208.71106282185;453906.01539497345;266870.10087596724;470110.1973242328;437404.9428379243;433683.32636128634;185231.60634950487;197350.94305643384;457224.25743023783;199302.54895736923;200136.9572884483;272.9234496713507;1690025.9561431922;926954.2258895455;213738.26981672528;280842.3679165977;0;5;6;33;20;20;0;15;101;98;1289118400304.8328;491808234935.1924;1083738930449.8379;55274.746183206924;20848.67143489021;-0.0;0.0;3939035.135054824;860584.788150061;0.0;903974.533620421;4.257859386554502;0.3704711849320989
5938;2019-06-17 19:58:45.118;611;592;188;187;166;44;38;23;-23;34;695;228;-24;13;240;156;234;548;168;60;37;-118;633;360;365;142;365;305;634;-1.0;-1.0;1397.0;354.0;0.0;30;0;67;1;0;0;1;0;0;0;1;1;1;1;0;20024.62890625;10106.5556640625;4094.44873046875;3889.58959960938;468.0;251685;440.0;0.0;Calculated values ==>;1560794325.118;334.26000000000005;332.36;291.96000000000004;291.86;289.76000000000005;277.56;274.38016830617;276.96000000000004;275.46000000000004;270.86;276.56;342.66;295.96000000000004;270.76000000000005;274.46000000000004;297.16;288.76000000000005;296.56;327.96000000000004;279.16;276.86;317.16;319.96000000000004;261.36;242.98782864720522;268.19934244402924;274.38016830617;289.96000000000004;6330000.0;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;6340000.0;0.0;0.0;0.23283333333333334;0.059000000000000004;0.0;0.0;0.0;10106.5556640625;4094.44873046875;3889.58959960938;20024.62890625;481292.77070588875;478362.6179493504;248373.7525705822;248031.06779320462;241167.8465150036;430148.3826014536;433683.32636128634;437656.05685647397;471832.65708311246;522719.00253996643;471151.87393468857;437499.1961693786;443110.4695693885;464208.71106282185;453478.29148776946;267003.1769506675;471635.6827780922;437577.1061865502;433500.59072566376;184813.72873217988;196515.0671798046;456562.64333747205;199932.3185211145;200136.9572884483;273.1726400833851;1690358.3202532155;927121.4435042037;213803.05037463637;280910.0108684489;0;5;6;33;20;20;0;15;101;98;1289337327304.9023;491893706435.21954;1083921569549.896;55350.01040908286;15141.189164165096;-0.0;0.0;3939956.7007357287;860884.6036833135;0.0;903974.533620421;3.896566336963805;0.317627253903569
5939;2019-06-17 19:59:45.119;614;601;192;192;169;44;39;23;-22;35;705;228;-24;31;240;152;234;557;167;61;39;-127;629;360;365;141;365;305;629;-1.0;-2.0;1418.0;316.0;0.0;36;0;70;1;0;0;1;0;0;0;1;1;1;1;0;20543.90234375;10270.046875;4179.71484375;3895.92529296875;478.0;251686;439.0;0.0;Calculated values ==>;1560794385.119;334.56;333.26000000000005;292.36;292.36;290.06;277.56;274.38016830617;277.06;275.46000000000004;270.96000000000004;276.66;343.66;295.96000000000004;270.76000000000005;276.26000000000005;297.16;288.36;296.56;328.86;279.26000000000005;277.06;317.06;320.96000000000004;260.46000000000004;242.77792619122317;268.19934244402924;274.38016830617;289.86;6290000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6290000.0;0.0;0.0;0.23633333333333334;0.05266666666666667;0.0;0.0;0.0;10270.046875;4179.71484375;3895.92529296875;20543.90234375;482187.8917002036;480284.4286101887;249967.0266388667;249967.0266388667;242266.55936498908;430148.3826014536;433865.5205784961;437812.597326149;472063.34231996303;523770.56332688173;471151.87393468857;437499.1961693786;445717.11843896436;464208.71106282185;452905.4805194307;267381.13235976227;473666.4673516746;437748.84731302515;433865.5205784961;184395.8529593127;200694.54348549087;455799.0425058957;200055.49309911093;200136.9572884483;273.2212673423232;1690696.3969810754;927291.251355241;213867.930746651;280978.96338067343;0;5;6;33;20;20;0;15;101;98;1289556330954.6377;491978607850.117;1084104572599.6749;56189.92896565667;13469.160268757332;-0.0;0.0;3940886.2157210535;861123.0272352928;0.0;903974.533620421;3.797028107473848;0.30053080246503494
5940;2019-06-17 20:00:45.129;614;600;196;196;173;42;41;23;-22;35;717;228;-24;17;241;150;234;557;167;62;41;-136;625;358;364;139;363;305;626;86.0;-1.0;1298.0;245.0;0.0;35;0;71;1;0;0;1;0;0;0;1;1;1;1;0;20649.677734375;10224.51953125;4133.55078125;3912.798828125;532.0;251687;439.0;0.0;Calculated values ==>;1560794445.129;334.56;333.16;292.76000000000005;292.76000000000005;290.46000000000004;277.36;274.1680685717883;277.26000000000005;275.46000000000004;270.96000000000004;276.66;344.86;295.96000000000004;270.76000000000005;274.86;297.26000000000005;288.16;296.56;328.86;279.36;277.26000000000005;317.06;326.36;259.56;242.35481222062532;268.19934244402924;274.1680685717883;289.86;6250000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3050000.0;6260000.0;0.014333333333333333;0.0;0.21633333333333335;0.04083333333333334;0.0;0.014333333333333333;0.0;10224.51953125;4133.55078125;3912.798828125;20649.677734375;482641.59219180443;480485.4299960258;251529.1977506709;251529.1977506709;243649.06282496746;430280.9020939914;434473.7075064044;437812.597326149;472326.8440106818;525030.9313513897;471151.87393468857;437499.1961693786;443695.9394408292;464634.8729112105;452966.72595957475;267775.40921728197;474042.0018998651;438147.22140215355;434473.7075064044;184395.8529593127;223268.49639005636;455200.46197614406;199920.63186770005;199920.63186770005;273.15949305198137;1691039.734028311;927462.0678732749;213933.01429309993;281048.25214040634;0;5;6;33;20;20;0;15;101;98;1289775067404.603;492062621850.10364;1084287603099.6459;51463.96186084446;10423.9263960948;-0.0;3361.927417488095;3941783.480997091;861322.1694756442;0.0;904002.5543515725;3.5712485909794722;0.25453434605486436
5941;2019-06-17 20:01:45.109;612;596;197;196;176;42;44;22;-22;35;728;228;-24;24;241;150;234;552;169;63;43;-143;614;359;364;136;364;305;615;92.0;-1.0;1249.0;257.0;0.0;46;0;72;1;0;0;1;0;0;0;1;1;1;0;0;21132.447265625;10137.1650390625;4404.5947265625;3933.33471679688;574.0;251688;440.0;0.0;Calculated values ==>;1560794505.109;334.36;332.76000000000005;292.86;292.76000000000005;290.76000000000005;277.36;274.27422755570615;277.56;275.36;270.96000000000004;276.66;345.96000000000004;295.96000000000004;270.76000000000005;275.56;297.26000000000005;288.16;296.56;328.36;279.46000000000004;277.46000000000004;317.16;330.56;258.86;241.71165711629368;268.19934244402924;274.27422755570615;290.06;6140000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;6150000.0;0.015333333333333334;0.0;0.20816666666666667;0.04283333333333333;0.0;0.015333333333333334;0.0;10137.1650390625;4404.5947265625;3933.33471679688;21132.447265625;483593.8453405987;481173.2729629226;252404.81215369998;252032.4557400706;245009.9681951392;430214.79039162316;435011.12638877804;437812.597326149;472720.47428543336;526184.881888428;471151.87393468857;437499.1961693786;444711.81521382625;464488.10253275675;452792.59228542744;403250.4913649265;474652.0910759461;438317.3471302371;434832.48858899495;184813.72873217988;240832.718256323;454975.64125938516;199904.25006577844;199904.25006577844;273.157292649844;1691387.8023419634;927631.6920178465;213998.376944513;281119.3796359232;0;5;6;33;20;20;0;15;101;98;1289993394604.6724;492145094350.1299;1084470542099.7041;49524.587621367136;10925.55792279282;-0.0;3602.23299068932;3942624.771719295;861500.0225409018;0.0;904060.5696767691;3.4669581038295574;0.2516440221920697
5942;2019-06-17 20:02:45.100;607;591;197;196;175;40;46;20;-23;35;738;229;-24;19;241;150;234;544;169;63;45;-142;616;357;362;135;362;304;617;214.0;-2.0;1104.0;441.0;0.0;34;0;73;1;0;0;1;0;0;0;1;1;1;1;0;20808.275390625;10180.474609375;4021.45361328125;3929.95336914062;591.0;251689;441.0;0.0;Calculated values ==>;1560794565.1;333.86;332.26000000000005;292.86;292.76000000000005;290.66;277.16;274.0616903277293;277.76000000000005;275.16;270.86;276.66;346.96000000000004;296.06;270.76000000000005;275.06;297.26000000000005;288.16;296.56;327.56;279.46000000000004;277.66;317.26000000000005;332.26000000000005;258.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;290.06;6160000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6170000.0;0.035666666666666666;0.0;0.184;0.0735;0.0;0.035666666666666666;0.0;10180.474609375;4021.45361328125;3929.95336914062;20808.275390625;482650.10404925724;480212.6596538543;252309.9012920898;251939.0532079231;244607.54916316827;430346.717906069;435844.5533831253;437883.18805776763;472851.2559263234;527310.5211232998;471405.8899210585;437727.04723144654;444188.7006036905;464781.3556694665;453140.38140994735;402104.5543661826;473183.0330808414;438766.78764047986;435668.7067053961;185231.60634950487;247943.99896000302;455242.0359307814;197819.664265011;197819.664265011;272.32094820044927;1691737.255937829;927800.9802843563;214063.8945160503;281189.5861727878;0;5;6;33;20;20;0;15;101;98;1290211161934.4438;492226382155.0446;1084653214694.5125;44171.68837786722;18920.544317434124;-0.0;8483.282513707069;3943405.4568981244;861748.7027516817;0.0;904161.2671989724;3.9474951811614645;0.2982640829565174
5943;2019-06-17 20:03:45.100;603;588;196;196;177;40;48;20;-24;34;747;229;-25;7;241;152;234;542;169;64;47;-136;610;357;362;136;362;304;611;134.0;-1.0;1047.0;396.0;0.0;38;0;71;1;0;0;1;0;0;0;1;1;1;0;0;20876.033203125;10099.4150390625;4081.73120117188;3911.80395507812;597.0;251690;443.0;0.0;Calculated values ==>;1560794625.1;333.46000000000004;331.96000000000004;292.76000000000005;292.76000000000005;290.86;277.16;274.0616903277293;277.96000000000004;275.16;270.76000000000005;276.56;347.86;296.06;270.66;273.86;297.26000000000005;288.36;296.56;327.36;279.56;277.86;317.46000000000004;332.86;259.56;241.71165711629368;268.0796299477929;274.0616903277293;290.06;6100000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6110000.0;0.022333333333333334;0.0;0.17450000000000002;0.066;0.0;0.022333333333333334;0.0;10099.4150390625;4081.73120117188;3911.80395507812;20876.033203125;482755.64954465965;480473.7304891205;252221.9245841363;252221.9245841363;245488.35686062998;430346.717906069;436194.857971995;437727.04723144654;472622.7809936826;528252.2207789605;471405.8899210585;437570.5891863215;442433.1482669151;464781.3556694665;453425.5286898729;405400.88732459734;473635.5754203083;438934.9886892516;436019.9354273413;186067.36719380575;250454.15340279948;455690.9408096758;197982.73357988414;197982.73357988414;272.38607273495165;1692084.62517611;927969.9793647599;214129.24249375213;281257.11271290825;0;5;6;33;20;20;0;15;101;98;1290428361934.4438;492307682155.0446;1084835614694.5125;41835.38273219764;17008.74167716625;-0.0;5316.16417459321;3944122.1824907083;862048.1134683033;0.0;904276.2625880416;3.546148521460015;0.2798604039192776
5944;2019-06-17 20:04:45.131;600;585;195;195;174;38;50;20;-25;34;753;228;-27;20;241;152;234;539;168;63;50;-128;608;357;362;134;362;302;609;259.0;-1.0;1066.0;415.0;0.0;29;0;67;1;0;0;1;0;0;0;1;1;1;1;0;20077.41796875;9752.583984375;3777.49365234375;3891.912109375;599.0;251691;445.0;0.0;Calculated values ==>;1560794685.131;333.16;331.66;292.66;292.66;290.56;276.96000000000004;274.0616903277293;278.16;275.16;270.66;276.56;348.46000000000004;295.96000000000004;270.46000000000004;275.16;297.26000000000005;288.36;296.56;327.06;279.46000000000004;278.16;317.66;333.06;260.36;241.2770596917726;267.8393353686513;274.0616903277293;289.96000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6090000.0;0.043166666666666666;0.0;0.17766666666666667;0.06916666666666667;0.0;0.043166666666666666;0.0;9752.583984375;3777.49365234375;3891.912109375;20077.41796875;482552.46471691993;480270.29842602555;251943.4462221331;251943.4462221331;244553.29064285578;430346.717906069;436543.3446468343;438024.4983934438;472884.4304738556;529032.944651942;471555.1615254413;437713.4967235476;444733.05781294516;464781.3556694665;453425.5286898729;406415.34806704323;473431.78801800165;438766.78764047986;436543.3446468343;186903.13564328075;251290.9062238717;456827.49245621765;198404.81092376233;198404.81092376233;272.5543490590757;1692426.080264016;928135.4981642185;214194.3070604378;281322.64009183337;0;5;6;33;20;20;0;15;101;98;1290645674154.941;492388724005.23;1085017508624.9286;42572.431140446744;17874.235472661494;-0.0;10279.646705712606;3944825.9443637887;862338.9551358133;0.0;904406.2948276384;4.059600214991439;0.29079674495029917
5945;2019-06-17 20:05:45.142;597;583;194;194;175;39;52;21;-26;34;759;228;-27;1;241;154;234;532;170;64;52;-121;606;356;361;133;361;302;607;302.0;-1.0;1013.0;221.0;0.0;29;0;65;1;0;0;1;0;0;0;1;1;1;0;0;19877.89453125;9587.978515625;3771.798828125;3894.69555664062;598.0;251692;447.0;0.0;Calculated values ==>;1560794745.142;332.86;331.46000000000004;292.56;292.56;290.66;277.06;273.955091788801;278.36;275.26000000000005;270.56;276.56;349.06000000000006;295.96000000000004;270.46000000000004;273.26000000000005;297.26000000000005;288.56;296.56;326.36;279.56;278.36;317.86;332.96000000000004;261.06;241.05796691057077;267.8393353686513;273.955091788801;290.16;6060000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6070000.0;0.050333333333333334;0.0;0.16883333333333334;0.036833333333333336;0.0;0.050333333333333334;0.0;9587.978515625;3771.798828125;3894.69555664062;19877.89453125;482349.9196839497;480212.94381819817;251665.1992334843;251665.1992334843;244958.96991097162;430412.23801567365;437121.9238134391;437869.15320432716;473014.93639070686;529659.2116147263;471555.1615254413;437713.4967235476;441962.8318392794;464927.5523835209;453881.61029459815;407394.62138276186;472618.9521904723;439157.44328511844;437121.9238134391;187738.9118479558;250872.52762923925;457694.33606271807;199767.92764499053;199767.92764499053;273.09067816289445;1692759.1022438994;928296.6990662465;214259.20735377204;281385.5623960592;0;5;6;33;20;20;0;15;101;98;1290862613919.6445;492468838690.1205;1085198741844.6809;40199.423581934665;9500.289376719631;-0.0;11946.817807145244;3945515.836275866;862567.1179981037;0.0;904591.5493220909;3.5727855102663804;0.2097990212650039
5946;2019-06-17 20:06:45.122;595;582;194;194;173;38;54;20;-27;34;763;229;-28;22;241;154;234;530;167;64;54;-116;606;355;360;131;360;301;607;-2.0;-1.0;1090.0;234.0;0.0;17;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19310.310546875;9319.3525390625;3431.5322265625;3890.79809570312;598.0;251693;448.0;0.0;Calculated values ==>;1560794805.122;332.66;331.36;292.56;292.56;290.46000000000004;276.96000000000004;273.8482719121499;278.56;275.16;270.46000000000004;276.56;349.46000000000004;296.06;270.36;275.36;297.26000000000005;288.56;296.56;326.16;279.56;278.56;317.96000000000004;332.96000000000004;261.56;240.61611355647437;267.7187500070086;273.8482719121499;289.86;6060000.0;3550000.0;3600000.0;1310000.0;3600000.0;3010000.0;6070000.0;0.0;0.0;0.18166666666666667;0.039;0.0;0.0;0.0;9319.3525390625;3431.5322265625;3890.79809570312;19310.310546875;482062.7742603662;480067.5188959526;251665.1992334843;251665.1992334843;244289.8605883949;430477.46260093397;437694.3850122894;437940.2675631159;473275.31562819314;530152.5380097117;471807.90681997593;437785.01000687695;445217.6754897761;465073.4646152595;454052.7954130459;407394.62138276186;472313.09132385824;439378.91214579094;437694.3850122894;188156.80290529504;250872.52762923925;458511.9243421617;199100.50831046264;199767.92764499053;272.82244258232913;1693085.561763529;928454.207638055;214324.06484119094;281445.57014561445;0;5;6;33;20;20;0;15;101;98;1291078841819.7134;492548012290.1456;1085379581544.7384;43389.22293089868;10117.045225236263;-0.0;0.0;3946212.176139676;862730.5412939092;0.0;904691.0729515771;3.215195758865986;0.25320117942141523
5947;2019-06-17 20:07:45.122;593;581;194;194;175;38;56;22;-26;33;768;227;-28;7;241;154;234;528;167;65;56;-113;602;356;361;131;361;301;603;298.0;-1.0;1081.0;326.0;0.0;16;0;59;1;0;0;1;0;0;0;1;1;1;1;0;19025.765625;9073.5439453125;3356.02172851562;3888.52197265625;597.0;251694;449.0;0.0;Calculated values ==>;1560794865.122;332.46000000000004;331.26000000000005;292.56;292.56;290.66;276.96000000000004;273.955091788801;278.76000000000005;275.36;270.56;276.46000000000004;349.96000000000004;295.86;270.36;273.86;297.26000000000005;288.56;296.56;325.96000000000004;279.66;278.76000000000005;318.06;332.86;261.86;240.61611355647437;267.7187500070086;273.955091788801;289.86;6020000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;6030000.0;0.049666666666666665;0.0;0.18016666666666667;0.05433333333333333;0.0;0.049666666666666665;0.0;9073.5439453125;3356.02172851562;3888.52197265625;19025.765625;482233.3941009032;480389.7414616509;251855.75450444996;251855.75450444996;245103.13742855832;430412.23801567365;437806.89928523917;438095.2167564963;473178.34860283375;530673.689201687;471570.3091219505;437785.01000687695;443052.165307785;464927.5523835209;453881.61029459815;409260.0216840429;472520.0066008872;439324.5203113631;437806.89928523917;188574.69595719432;250454.15340279948;458812.5779217356;199225.4897550595;199225.4897550595;272.8761521221517;1693405.0290649612;928607.4817754248;214388.89250842726;281502.1330952401;0;5;6;33;20;20;0;15;101;98;1291295141819.7134;492626612290.1456;1085560181544.7384;43036.36248142553;14104.2317903894;-0.0;11849.543339998923;3946932.3893514453;862932.3852690394;0.0;904789.8191460771;4.227832274615669;0.27200938533783126
5948;2019-06-17 20:08:45.133;591;580;192;193;174;38;58;21;-26;33;771;226;-28;25;241;155;233;520;169;65;57;-112;602;355;360;130;360;302;604;-1.0;-1.0;1038.0;337.0;0.0;10;0;57;1;0;0;1;0;0;0;1;1;1;0;0;18779.17578125;8979.5439453125;3239.5478515625;3899.46264648438;596.0;251695;449.0;0.0;Calculated values ==>;1560794925.133;332.26000000000005;331.16;292.36;292.46000000000004;290.56;276.96000000000004;273.8482719121499;278.96000000000004;275.26000000000005;270.56;276.46000000000004;350.26;295.76000000000005;270.36;275.66;297.26000000000005;288.66;296.46000000000004;325.16;279.66;278.86;318.06;332.76000000000005;261.96000000000004;240.39332010688793;267.8393353686513;273.8482719121499;290.06;6020000.0;3550000.0;3600000.0;1300000.0;3600000.0;3020000.0;6040000.0;0.0;0.0;0.17300000000000001;0.05616666666666667;0.0;0.0;0.0;8979.5439453125;3239.5478515625;3899.46264648438;18779.17578125;481946.76202328986;480127.88919888734;251062.95323596077;251434.16461195238;244730.16862326354;430477.46260093397;438372.8976915478;437869.15320432716;473308.3704715943;530910.7679791142;471317.03812620445;437557.52604302316;445448.85450290097;465073.4646152595;454193.9961277671;408822.39131976035;471164.8464954524;439545.25928349345;438203.8711651656;188574.69595719432;250035.78352995744;459068.20765278075;198219.61370924313;199225.4897550595;272.47241743799225;1693720.1280004655;928757.9517554141;214453.80427847456;281557.1062515636;0;5;6;33;20;20;0;15;101;98;1291511481474.4177;492704926645.0386;1085741114709.4911;41459.37033264954;14650.996026495364;-0.0;0.0;3947636.6495479695;863172.056098784;0.0;904888.5834439112;3.4811041248343204;0.30005672288129737
5949;2019-06-17 20:09:45.123;590;581;192;192;173;38;60;22;-27;34;774;227;-28;7;241;156;233;512;168;66;59;-110;599;356;361;137;361;301;600;284.0;0.0;992.0;473.0;0.0;9;99;54;1;0;0;1;0;0;0;1;0;1;0;0;17603.49609375;8756.232421875;3113.3427734375;2939.92504882812;595.0;251696;448.0;0.0;Calculated values ==>;1560794985.123;332.16;331.26000000000005;292.36;292.36;290.46000000000004;276.96000000000004;273.955091788801;279.16;275.36;270.46000000000004;276.56;350.56000000000006;295.86;270.36;273.86;297.26000000000005;288.76000000000005;296.46000000000004;324.36;279.76000000000005;279.06;317.96000000000004;332.66;262.16;241.92719264551067;267.7187500070086;273.955091788801;289.96000000000004;5990000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6000000.0;0.04733333333333333;0.0;0.16533333333333333;0.07883333333333334;0.0;0.04733333333333333;0.0;8756.232421875;3113.3427734375;2939.92504882812;17603.49609375;482147.3327716644;480739.2314182332;251250.06667023498;251250.06667023498;244536.9284434766;430412.23801567365;438485.31824677397;437940.2675631159;472491.6353866644;531298.7830605734;471570.3091219505;437785.01000687695;443052.165307785;464927.5523835209;454164.5920650031;410170.1169313099;470453.9247650269;439491.22312496265;438316.31352762313;188156.80290529504;249617.41799618208;458175.1926856354;198100.5164462862;198100.5164462862;272.42901560236646;1694023.2664013165;928905.7252588081;214510.789676795;281610.0381833211;0;5;6;33;20;20;0;15;101;98;1291727745424.4521;492785013295.05133;1085921984559.5199;39653.505517982514;20502.553643535364;-0.0;11370.21439518328;3948312.4775233935;863464.9535217063;0.0;904983.3194385883;4.829756060472097;0.3551283011931404
5950;2019-06-17 20:10:45.104;587;580;191;191;173;39;62;23;-26;34;772;225;-28;18;242;157;232;489;166;67;61;-108;599;356;361;138;361;302;600;84.0;-1.0;966.0;313.0;0.0;10;99;52;1;0;0;1;0;0;0;1;0;1;0;0;17438.59765625;8616.88671875;3145.46362304688;2942.20166015625;594.0;251697;447.0;0.0;Calculated values ==>;1560795045.104;331.86;331.16;292.26000000000005;292.26000000000005;290.46000000000004;277.06;273.955091788801;279.36;275.46000000000004;270.56;276.56;350.36;295.66;270.36;274.96000000000004;297.36;288.86;296.36;322.06;279.86;279.26000000000005;317.86;332.56;262.36;242.14157278889297;267.8393353686513;273.955091788801;289.76000000000005;5990000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6000000.0;0.014;0.0;0.161;0.05216666666666667;0.0;0.014;0.0;8616.88671875;3145.46362304688;2942.20166015625;17438.59765625;481717.7916172159;480594.89609268395;250878.20564380664;250878.20564380664;244536.9284434766;430412.23801567365;438822.1517515752;437869.15320432716;472360.27449258295;531015.0068793237;471197.8776569007;437557.52604302316;444445.26436519914;465058.7251422519;454305.82633570756;409746.6007171953;466852.65219460614;439657.55536505504;438653.9296755554;187738.9118479558;249199.05678690012;458220.7423083042;198725.24958697017;198725.24958697017;272.6776931075063;1694315.1913779418;929050.4554063621;214559.79187724218;281662.178387158;0;5;6;33;20;20;0;15;101;98;1291944276835.12;492867487170.3057;1086102827275.0778;38502.168482394474;13537.014870296258;-0.0;3359.001521240193;3948963.5685645984;863748.5267668904;0.0;905106.0240361728;3.7674173865734;0.2935777659148691
5951;2019-06-17 20:11:45.134;584;579;191;190;172;40;63;24;-26;34;769;222;-27;13;242;157;231;474;165;67;63;-107;596;356;361;137;361;302;598;286.0;1.0;1059.0;278.0;0.0;8;94;51;1;0;0;1;0;0;0;1;0;1;0;0;17141.0703125;8478.19921875;3033.97729492188;2915.92895507812;592.0;251698;447.0;0.0;Calculated values ==>;1560795105.134;331.56;331.06;292.26000000000005;292.16;290.36;277.16;273.955091788801;279.46000000000004;275.56;270.56;276.56;350.06000000000006;295.36;270.46000000000004;274.46000000000004;297.36;288.86;296.26000000000005;320.56;279.86;279.46000000000004;317.86;332.36;262.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;289.66;5960000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5980000.0;0.04766666666666666;0.00016666666666666666;0.1765;0.04633333333333333;0.0;0.04766666666666666;0.0;8478.19921875;3033.97729492188;2915.92895507812;17141.0703125;481633.4652690423;480683.55538724613;250971.57320348333;250600.57864766478;244272.21091877538;430412.23801567365;438989.9883500334;437869.15320432716;472491.6353866644;530702.2639863107;470839.997578747;437713.4967235476;443721.9807720978;465058.7251422519;454305.82633570756;410646.61751432135;464730.9946056257;439657.55536505504;438989.9883500334;187738.9118479558;248362.34728340767;458479.1509651868;199572.09204107325;199572.09204107325;273.01330944085106;1694603.4993594938;929192.9856852981;214608.6340412234;281713.69947578706;0;5;6;33;20;20;0;15;101;98;1292160985135.0168;492950028420.26636;1086284117874.9913;42059.43129531431;11996.027063483929;0.0;11412.253057393767;3949635.250902425;863961.4085039118;0.0;905229.1793711635;4.537512673302068;0.2785931075229142
5952;2019-06-17 20:12:45.145;580;575;190;190;173;40;65;24;-24;35;766;219;-26;18;242;158;230;439;166;68;64;-106;594;357;362;138;362;304;596;175.0;-1.0;1155.0;174.0;9.0;14;97;52;1;0;0;1;0;0;0;1;0;1;0;0;17461.35546875;8548.298828125;3225.95434570312;2941.2998046875;591.0;251699;446.0;0.0;Calculated values ==>;1560795165.145;331.16;330.66;292.16;292.16;290.46000000000004;277.16;274.0616903277293;279.66;275.56;270.76000000000005;276.66;349.76;295.06;270.56;274.96000000000004;297.36;288.96000000000004;296.16;317.06;279.96000000000004;279.56;317.76000000000005;332.26000000000005;262.56;242.14157278889297;268.0796299477929;274.0616903277293;289.76000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5960000.0;0.029166666666666667;0.0;0.1925;0.029;0.0015;0.03066666666666667;0.0;8548.298828125;3225.95434570312;2941.2998046875;17461.35546875;481291.5936901642;480340.13772185904;250693.31934208336;250693.31934208336;244680.96464964;430346.717906069;439102.8052736417;437727.04723144654;472458.26935960614;530237.6965692197;470209.2475916673;437413.810930519;444043.6597017553;464912.7873590418;454276.7513207329;411098.7261679431;459245.8194875536;439603.98589291424;438934.9886892516;187321.02276691253;247943.99896000302;458423.7172471202;200610.80468580403;203060.49290268726;273.42697856884695;1694891.905772094;929334.8991815335;214657.45322936535;281765.8751365054;0;5;6;33;20;20;0;15;101;98;1292377924899.7205;493032543545.15356;1086465951204.7428;45644.87669003619;7476.57446427817;-0.0;7233.48453745464;3950366.25412733;864123.7099328958;0.0;905384.5890041183;4.101438510661874;0.25129646810693224
