;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5953;2019-06-17 20:13:45.125;576;569;191;191;172;40;66;24;-23;35;764;218;-25;16;242;157;229;420;167;69;65;-106;594;357;362;136;362;305;595;268.0;0.0;1291.0;226.0;0.0;8;96;54;1;0;0;1;0;0;0;1;0;1;1;0;17306.4375;8619.3154296875;3053.8203125;2952.9599609375;480.0;251700;445.0;913.0;Calculated values ==>;1560795225.125;330.76000000000005;330.06;292.26000000000005;292.26000000000005;290.36;277.16;274.0616903277293;279.76000000000005;275.56;270.86;276.66;349.56000000000006;294.96000000000004;270.66;274.76000000000005;297.36;288.86;296.06;315.16;280.06;279.66;317.66;321.16;262.56;241.71165711629368;268.19934244402924;274.0616903277293;289.86;5940000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5950000.0;0.04466666666666667;0.0;0.21516666666666667;0.03766666666666666;0.0;0.04466666666666667;2.3150918271054644;8619.3154296875;3053.8203125;2952.9599609375;17306.4375;480717.5666894488;479590.39882782113;251113.30246890642;251113.30246890642;244379.39460785442;430346.717906069;439270.2411883451;437656.05685647397;472720.47428543336;529952.8012266188;469952.5135695722;437342.01223029394;443549.91784386104;464912.7873590418;454135.31371311087;410689.06878705916;456140.44985432364;439770.3019814846;439102.8052736417;186903.13564328075;201530.46850934727;458736.731767613;200463.99227290688;200463.99227290688;273.36926755051707;1695181.5408030562;929477.91494591;214706.55568781737;281818.18914818857;0;5;6;33;20;20;0;15;101;98;1292595052499.7896;493114716145.1797;1086648590304.8009;51035.825896230854;9728.273187633928;-0.0;10659.200314032823;3951171.6580916313;864267.0358721305;0.0;905533.6450093591;4.883278548672245;0.293348034058007
5954;2019-06-17 20:14:45.106;572;542;191;191;173;40;68;25;-22;35;763;219;-23;16;243;156;228;405;165;69;67;-104;596;357;362;137;362;306;597;264.0;-1.0;1302.0;368.0;0.0;9;96;58;1;0;0;1;0;0;0;1;0;1;0;0;17630.349609375;8856.466796875;3083.63842773438;2956.25439453125;511.0;251701;506.0;0.0;Calculated values ==>;1560795285.106;330.36;327.36;292.26000000000005;292.26000000000005;290.46000000000004;277.16;274.0616903277293;279.96000000000004;275.66;270.96000000000004;276.66;349.46000000000004;295.06;270.86;274.76000000000005;297.46000000000004;288.76000000000005;295.96000000000004;313.66;280.06;279.86;323.76000000000005;324.26000000000005;262.76000000000005;241.92719264551067;268.3187672390254;274.0616903277293;289.66;5960000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5970000.0;0.044000000000000004;0.0;0.217;0.06133333333333334;0.0;0.044000000000000004;0.0;8856.466796875;3083.63842773438;2956.25439453125;17630.349609375;479906.81716342445;475384.7030568602;251018.59025839824;251018.59025839824;244644.756043089;430346.717906069;439603.98589291424;437585.1090581189;472589.4791058512;529772.1475778342;469936.0384969846;437427.84448784514;443346.1541946438;465044.1086722825;453993.70447563543;409379.2151552466;453157.0762816883;439770.3019814846;439437.3001688844;212398.47392691602;214488.6975840042;458782.81324599974;199607.36139356354;199607.36139356354;273.031488934181;1695472.588501076;929623.5003476875;214755.78354697567;281869.3184415733;0;5;6;33;20;20;0;15;101;98;1292812183719.5962;493196590210.1068;1086831832259.6377;51641.17124320851;15896.094380282755;-0.0;10552.51730611412;3952027.0287805116;864480.5046484809;0.0;905710.3533473371;5.242205809080111;0.35069029408532415
5955;2019-06-17 20:15:45.126;569;550;192;192;174;41;69;26;-21;36;762;219;-23;18;243;155;227;404;167;70;68;-103;597;357;362;138;362;306;599;-1.0;-1.0;1198.0;387.0;0.0;12;98;60;1;0;0;1;0;0;0;1;0;1;0;0;18090.79296875;9095.0703125;3229.66040039062;2969.57885742188;515.0;251702;503.0;0.0;Calculated values ==>;1560795345.126;330.06;328.16;292.36;292.36;290.56;277.26000000000005;274.0616903277293;280.06;275.76000000000005;271.06;276.76000000000005;349.36;295.06;270.86;274.96000000000004;297.46000000000004;288.66;295.86;313.56;280.16;279.96000000000004;323.46000000000004;324.66;262.86;242.14157278889297;268.3187672390254;274.0616903277293;289.86;5970000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5990000.0;0.0;0.0;0.1996666666666667;0.0645;0.0;0.0;0.0;9095.0703125;3229.66040039062;2969.57885742188;18090.79296875;479354.1964007245;476326.85415047844;251297.4035046254;251297.4035046254;244910.29913236893;430346.717906069;439770.3019814846;437742.05038880615;472556.2466753328;529667.5808205553;469936.0384969846;437427.84448784514;443639.0469653982;465044.1086722825;453851.92248961725;408479.11205670744;452640.9441189493;439936.2520002742;439603.98589291424;211144.3756859795;216160.93158060662;458727.9298030529;198858.1052379492;199607.36139356354;272.7346061921402;1695770.3639145284;929773.1463555989;214805.18195137416;281921.9468020655;0;5;6;33;20;20;0;15;101;98;1293029456119.527;493279117710.08057;1087015493459.5793;47697.16104845444;16761.60368444919;-0.0;0.0;3952855.124155824;864752.7428480951;0.0;905798.3203040748;4.214558652456162;0.3597001230181663
5956;2019-06-17 20:16:48.127;567;554;192;192;174;40;70;27;-21;36;762;219;-22;15;243;154;227;377;167;70;70;-102;598;357;362;138;361;306;599;92.0;-1.0;1532.0;356.0;0.0;10;95;64;1;0;0;1;0;0;0;1;0;1;0;0;18319.947265625;9183.7060546875;3131.80029296875;2964.47314453125;516.0;251703;501.0;0.0;Calculated values ==>;1560795408.127;329.86;328.56;292.36;292.36;290.56;277.16;274.0616903277293;280.16;275.86;271.06;276.76000000000005;349.36;295.06;270.96000000000004;274.66;297.46000000000004;288.56;295.86;310.86;280.16;280.16;323.26000000000005;324.76000000000005;262.96000000000004;242.14157278889297;268.3187672390254;274.0616903277293;289.86;5980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3060000.0;5990000.0;0.015333333333333334;0.0;0.25533333333333336;0.059333333333333335;0.0;0.015333333333333334;0.0;9183.7060546875;3131.80029296875;2964.47314453125;18319.947265625;478944.8323986125;476918.47616204596;251297.4035046254;251297.4035046254;244910.29913236893;430346.717906069;439936.2520002742;437742.05038880615;472556.2466753328;529667.5808205553;469936.0384969846;437585.1090581189;443199.35914791975;465189.78860520123;453709.9666255224;408006.9446457694;447601.94364433305;439936.2520002742;439936.2520002742;210308.32490665457;216578.99785978085;458829.2679732881;199766.3998828644;199766.3998828644;273.09433332429836;1696088.9629494655;929933.0881879521;214857.1057307019;281977.6104668152;0;5;6;33;20;20;0;15;101;98;1293257519740.1277;493366059090.3096;1087208276520.0872;60763.11609585046;15371.063506698472;-0.0;3682.604399133617;3953804.166647264;865033.9081496287;0.0;905830.5436041249;5.223618529232455;0.3908375541865074
5957;2019-06-17 20:17:45.127;566;554;191;191;174;40;72;27;-20;36;762;220;-22;18;243;153;226;357;165;71;71;-101;597;358;363;139;363;307;598;89.0;0.0;1507.0;250.0;0.0;16;99;68;1;0;0;1;0;0;0;1;0;1;1;0;18639.79296875;9555.6640625;3299.9453125;2982.52416992188;518.0;251704;498.0;0.0;Calculated values ==>;1560795465.127;329.76000000000005;328.56;292.26000000000005;292.26000000000005;290.56;277.16;274.1680685717883;280.36;275.86;271.16;276.76000000000005;349.36;295.16;270.96000000000004;274.96000000000004;297.46000000000004;288.46000000000004;295.76000000000005;308.86;280.26000000000005;280.26000000000005;322.96000000000004;324.96000000000004;263.06;242.35481222062532;268.43790593516167;274.1680685717883;289.66;5970000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;5980000.0;0.014833333333333334;0.0;0.25116666666666665;0.041666666666666664;0.0;0.014833333333333334;0.0;9555.6640625;3299.9453125;2982.52416992188;18639.79296875;478918.0016602447;477039.9687023556;250971.57320348333;250971.57320348333;244946.7264708458;430280.9020939914;440049.43056880176;437671.5478804793;472424.9728513876;529591.3199082674;469919.67057319876;437356.53477473935;443435.5918674444;464898.1456994284;453395.3457919151;408028.95789811306;443852.6378013751;439883.4970131265;439883.4970131265;209054.2704885073;217415.1398638553;458774.6081297476;200647.7819614014;200647.7819614014;273.4458690284025;1696381.5608929875;930081.4415347131;214904.186126108;282028.5284528585;0;5;6;33;20;20;0;15;101;98;1293464144740.1277;493445004090.3096;1087382981520.0872;59532.469206675065;10755.284423681092;-0.0;3548.663106600589;3954756.5066975756;865240.7417374109;0.0;905887.7911385453;4.661939270024065;0.32421135449901495
5958;2019-06-17 20:18:45.128;564;551;190;190;174;42;73;27;-20;36;761;220;-21;14;243;153;226;337;165;72;72;-100;599;358;363;138;363;308;600;261.0;-1.0;1468.0;184.0;3.0;20;99;72;1;0;0;1;0;0;0;1;0;1;0;0;19017.888671875;9756.0517578125;3421.34375;2993.34765625;522.0;251705;496.0;0.0;Calculated values ==>;1560795525.128;329.56;328.26000000000005;292.16;292.16;290.56;277.36;274.1680685717883;280.46000000000004;275.86;271.16;276.76000000000005;349.26;295.16;271.06;274.56;297.46000000000004;288.46000000000004;295.76000000000005;306.86;280.36;280.36;322.76000000000005;325.36;263.16;242.14157278889297;268.5567601203482;274.1680685717883;289.66;5990000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6000000.0;0.0435;0.0;0.24466666666666667;0.03066666666666667;0.0005;0.044;0.0;9756.0517578125;3421.34375;2993.34765625;19017.888671875;478387.8242373299;476352.69816697127;250508.70122576135;250508.70122576135;244874.0069016842;430280.9020939914;440215.0024765854;437443.34373287327;472556.2466753328;529410.3175314887;469782.67929403676;437285.26766895736;442640.22886263416;464898.1456994284;453395.3457919151;407060.1447167756;439279.33866326045;440049.43056880176;440049.43056880176;208218.24852204052;219087.46209138638;459031.84620053536;201195.59191237626;201755.9681545738;273.660762968253;1696695.3801365138;930242.3751818708;214953.9858879148;282084.5401284907;0;5;6;33;20;20;0;15;101;98;1293681948369.8645;493528105475.20917;1087567484594.8643;57801.94994541493;7906.9784648368795;-0.0;10484.912346226029;3955734.309819109;865396.2631866083;0.0;906004.7395496186;4.711832967937388;0.2704588642024427
5959;2019-06-17 20:19:45.118;563;555;191;191;171;41;73;27;-21;36;760;220;-22;17;243;149;226;373;165;71;72;-100;598;358;363;137;363;306;599;197.0;-1.0;1532.0;308.0;0.0;19;99;74;1;0;0;1;0;0;0;1;0;1;1;0;19170.43359375;9913.32421875;3415.21606445312;2986.48168945312;528.0;251706;492.0;0.0;Calculated values ==>;1560795585.118;329.46000000000004;328.66;292.26000000000005;292.26000000000005;290.26000000000005;277.26000000000005;274.1680685717883;280.46000000000004;275.86;271.06;276.76000000000005;349.16;295.16;270.96000000000004;274.86;297.46000000000004;288.06;295.76000000000005;310.46000000000004;280.26000000000005;280.36;322.36;325.96000000000004;263.16;241.92719264551067;268.3187672390254;274.1680685717883;289.66;5980000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;5990000.0;0.03283333333333333;0.0;0.25533333333333336;0.051333333333333335;0.0;0.03283333333333333;0.0;9913.32421875;3415.21606445312;2986.48168945312;19170.43359375;478361.13596687093;477066.0297415454;250924.77908901032;250924.77908901032;243902.27992259577;430280.9020939914;440215.0024765854;437742.05038880615;472687.3056196521;529458.4190747546;470056.4235496659;437585.1090581189;443492.7161922392;464898.1456994284;452823.4905160512;407548.66522023844;446828.9255097866;439883.4970131265;440049.43056880176;206546.2383541025;221596.04284303306;459187.24286811694;200455.17630259536;200455.17630259536;273.370139476375;1697013.563116108;930406.2593297905;215003.80949381838;282141.5019650649;0;5;6;33;20;20;0;15;101;98;1293899712069.8992;493610591725.2223;1087751653894.8936;60587.24851667916;13281.579417030109;-0.0;7866.678015073777;3956720.722043674;865572.805073766;0.0;906157.6439810004;5.009831190284062;0.33398937555009284
5960;2019-06-17 20:20:48.089;564;560;190;190;174;42;73;28;-21;37;760;220;-22;14;244;150;226;403;164;72;72;-99;596;358;363;139;363;306;597;155.0;-1.0;1389.0;382.0;2.0;27;99;75;1;0;0;1;0;0;0;1;0;1;0;0;19415.837890625;9867.6259765625;3566.939453125;2970.54052734375;533.0;251707;489.0;0.0;Calculated values ==>;1560795648.089;329.56;329.16;292.16;292.16;290.56;277.36;274.1680685717883;280.46000000000004;275.96000000000004;271.06;276.86;349.16;295.16;270.96000000000004;274.56;297.56;288.16;295.76000000000005;313.46000000000004;280.36;280.36;322.06;326.46000000000004;263.26000000000005;242.35481222062532;268.3187672390254;274.1680685717883;289.56;5960000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5970000.0;0.025833333333333333;0.0;0.2315;0.06366666666666666;0.0003333333333333333;0.026166666666666668;0.0;9867.6259765625;3566.939453125;2970.54052734375;19415.837890625;478745.7141868239;478042.0757895035;250646.83999375772;250646.83999375772;244983.28996129482;430280.9020939914;440215.0024765854;437742.05038880615;472523.0838727012;529458.4190747546;470056.4235496659;437585.1090581189;443052.3292051162;465029.61547741666;452966.72595957475;408501.40143659204;452796.22833028086;440049.43056880176;440049.43056880176;205292.2597576877;223686.61821467688;458977.5506073138;199809.82181002863;200457.4271372099;273.1157400936757;1697351.0375744344;930579.2629706074;215055.90944461734;282202.56770323036;0;5;6;33;20;20;0;15;101;98;1294128296799.74;493697491705.16174;1087944345154.7593;55081.310915987;16500.34540009382;-0.0;6269.324089793321;3957732.3560507516;865833.2769607594;0.0;906281.2770626567;4.745533531437333;0.34328577200071325
5961;2019-06-17 20:21:45.109;563;561;191;190;171;40;73;27;-21;36;758;220;-23;17;244;149;226;427;167;72;73;-99;596;357;363;139;362;306;597;284.0;0.0;1320.0;441.0;0.0;18;99;76;1;0;0;1;0;0;0;1;0;1;1;0;19364.091796875;10116.427734375;3404.0263671875;2976.8369140625;537.0;251708;487.0;0.0;Calculated values ==>;1560795705.109;329.46000000000004;329.26000000000005;292.26000000000005;292.16;290.26000000000005;277.16;274.0616903277293;280.46000000000004;275.86;271.06;276.76000000000005;348.96000000000004;295.16;270.86;274.86;297.56;288.06;295.76000000000005;315.86;280.36;280.46000000000004;321.86;326.86;263.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;289.86;5960000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3060000.0;5970000.0;0.04733333333333333;0.0;0.22;0.0735;0.0;0.04733333333333333;0.0;10116.427734375;3404.0263671875;2976.8369140625;19364.091796875;478599.994282456;478188.3951962117;251018.59025839824;250646.83999375772;243972.41397285293;430346.717906069;440215.0024765854;437742.05038880615;472424.9728513876;529249.2194570062;470056.4235496659;437427.84448784514;443492.7161922392;465175.32018785755;452997.53882260225;408501.40143659204;457038.18248301686;440049.43056880176;440215.0024765854;204456.2876039246;225359.1397227605;458977.5506073138;199334.57426225298;199334.57426225298;272.9235554508519;1697658.1530730512;930737.525573693;215103.00936983895;282257.77387975;0;5;6;33;20;20;0;15;101;98;1294335279399.6707;493776749505.13525;1088118826354.7009;52449.644747841696;19083.75876136197;-0.0;11401.673602145067;3958583.9414799046;866115.0832966771;0.0;906421.2215471091;5.027193678816651;0.3513267788385681
5962;2019-06-17 20:22:45.130;562;555;190;190;174;42;50;28;-22;37;756;221;-23;13;244;150;225;405;167;73;51;-100;590;361;366;141;366;306;592;-3.0;-1.0;1177.0;402.0;20.0;41;99;78;1;0;0;1;0;0;0;1;0;1;0;0;19996.234375;10109.669921875;3992.40209960938;2962.79418945312;540.0;251709;486.0;0.0;Calculated values ==>;1560795765.13;329.36;328.66;292.16;292.16;290.56;277.36;274.4858918419099;278.16;275.96000000000004;270.96000000000004;276.86;348.76;295.26000000000005;270.86;274.46000000000004;297.56;288.16;295.66;313.66;280.46000000000004;278.26000000000005;321.76000000000005;327.16;263.16;242.77792619122317;268.3187672390254;274.4858918419099;289.86;5900000.0;3610000.0;3660000.0;1410000.0;3660000.0;3060000.0;5920000.0;0.0;0.0;0.19616666666666666;0.06699999999999999;0.0033333333333333335;0.0033333333333333335;0.0;10109.669921875;3992.40209960938;2962.79418945312;19996.234375;479168.63093574205;477912.00364122924;250881.46193126676;250881.46193126676;245168.1871782891;430081.6785162784;435597.4418445565;437585.1090581189;472260.1919623333;529039.9816895401;470176.73804117914;437427.84448784514;442905.06249663915;464590.79660714185;452442.8751106011;410781.28560963797;453987.91890560836;439558.58537902794;435774.5086269614;204038.30555042345;226613.5671989835;458563.5247814936;199793.50680904268;250881.46193126676;273.12203898250823;1697986.2705929044;930906.1353806924;215152.5236197468;282319.4323567072;0;5;6;33;20;20;0;15;101;98;1294554055945.206;493860778905.3409;1088302490615.1504;46646.78597452711;17337.591204154207;-0.0;616.3101556523154;3959410.0341025353;866418.70077607;0.0;906521.4064644552;3.7855958866485975;0.32269496373312534
5963;2019-06-17 20:23:45.120;561;544;192;191;170;41;52;26;-22;37;753;221;-23;15;244;149;225;341;166;72;51;-100;598;357;362;140;362;305;599;191.0;-1.0;1182.0;321.0;0.0;22;100;79;1;0;0;1;0;0;0;1;0;1;1;0;19800.765625;10229.71875;3529.7275390625;2970.326171875;542.0;251710;484.0;0.0;Calculated values ==>;1560795825.12;329.26000000000005;327.56;292.36;292.26000000000005;290.16;277.26000000000005;274.0616903277293;278.36;275.76000000000005;270.96000000000004;276.86;348.46000000000004;295.26000000000005;270.86;274.66;297.56;288.06;295.66;307.26000000000005;280.36;278.26000000000005;321.56;327.36;263.16;242.56692532238324;268.19934244402924;274.0616903277293;289.76000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5990000.0;0.03183333333333333;0.0;0.197;0.0535;0.0;0.03183333333333333;0.0;10229.71875;3529.7275390625;2970.326171875;19800.765625;478068.4919207523;475435.1182009209;251297.4035046254;250924.77908901032;243569.318993683;430346.717906069;436890.05270406;437812.597326149;472391.7460337592;528802.8376560764;470313.0473591377;437656.05685647397;443403.66687243717;465175.32018785755;452997.53882260225;407082.24238080723;440343.89542715956;440267.06782150705;436716.91860004765;203202.34940748036;227449.86971758792;458719.98957552284;199643.78999241447;199643.78999241447;273.0458891307218;1698317.856984695;931075.6020364938;215201.95804879096;282382.1063227214;0;5;6;33;20;20;0;15;101;98;1294772419544.373;493945064855.0193;1088485760064.4512;46919.2550447457;13860.576677696297;-0.0;7546.827927342989;3960189.62115522;866678.6421766382;0.0;906589.4212771956;4.084135621648265;0.28374895596060756
5964;2019-06-17 20:24:45.111;561;552;194;194;174;40;55;26;-22;36;751;220;-24;13;244;149;225;351;163;72;54;-100;592;358;363;140;363;305;592;149.0;-1.0;1124.0;255.0;0.0;33;100;79;1;0;0;1;0;0;0;1;0;1;0;0;20322.287109375;10135.34765625;3759.78442382812;2963.5166015625;544.0;251711;483.0;0.0;Calculated values ==>;1560795885.111;329.26000000000005;328.36;292.56;292.56;290.56;277.16;274.1680685717883;278.66;275.76000000000005;270.96000000000004;276.76000000000005;348.26;295.16;270.76000000000005;274.46000000000004;297.56;288.06;295.66;308.26000000000005;280.36;278.56;321.46000000000004;327.56;263.16;242.56692532238324;268.19934244402924;274.1680685717883;289.46000000000004;5920000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;5920000.0;0.024833333333333332;0.0;0.18733333333333332;0.042499999999999996;0.0;0.024833333333333332;0.0;10135.34765625;3759.78442382812;2963.5166015625;20322.287109375;478785.83378909744;477473.2957374514;252399.5659069459;252399.5659069459;245168.1871782891;430280.9020939914;437176.3494204144;437812.597326149;472293.48310962116;528593.6297361357;470192.9393891942;437499.1961693786;443110.4695693885;465029.61547741666;452823.4905160512;409898.63684138574;443813.4484208287;440049.43056880176;437003.68543558475;202784.37528459195;228286.1864045524;458719.98957552284;200231.21292305345;200231.21292305345;273.2819670736768;1698652.1656046433;931245.2854673759;215251.39932141075;282442.8431440332;0;5;6;33;20;20;0;15;101;98;1294989886920.009;494029052255.26495;1088668732614.9863;44506.9126781799;10985.773007729947;-0.0;5879.849734061194;3960951.391605763;866885.6640333519;0.0;906701.2934746874;3.640418433228689;0.2457394564339329
5965;2019-06-17 20:25:45.101;561;554;192;192;174;39;58;24;-23;36;749;220;-25;12;244;150;224;348;164;71;57;-99;598;356;361;139;360;303;599;179.0;-1.0;1064.0;319.0;2.0;16;100;78;1;0;0;1;0;0;0;1;0;1;0;0;20126.26171875;10179.87890625;3323.27392578125;2951.68310546875;544.0;251712;481.0;0.0;Calculated values ==>;1560795945.101;329.26000000000005;328.56;292.36;292.36;290.56;277.06;273.955091788801;278.96000000000004;275.56;270.86;276.76000000000005;348.06000000000006;295.16;270.66;274.36;297.56;288.16;295.56;307.96000000000004;280.26000000000005;278.86;321.26000000000005;327.56;263.26000000000005;242.35481222062532;267.9596281332873;273.955091788801;289.56;5980000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;5990000.0;0.029833333333333333;0.0;0.17733333333333334;0.05316666666666667;0.0003333333333333333;0.030166666666666668;0.0;10179.87890625;3323.27392578125;2951.68310546875;20126.26171875;478068.4919207523;476918.47616204596;251297.4035046254;251297.4035046254;244910.29913236893;430412.23801567365;438146.9115166479;438109.25301780854;472424.9728513876;528538.3341833716;470465.26427392685;437798.07955487026;443373.06176112994;465465.8864643596;453313.5623644761;406607.2245113054;441812.9139286341;440319.24944479857;437977.1081470654;201948.4348523538;228286.1864045524;458977.5506073138;199225.9542691695;199801.32939884302;272.87633613145545;1698989.1806663913;931414.5508064978;215300.68443675537;282501.8587927083;0;5;6;33;20;20;0;15;101;98;1295207050720.0435;494112738305.27826;1088851102215.0154;42361.971644758654;13810.126538644672;-0.0;7184.969325571375;3961675.178324008;867092.2620908552;0.0;906810.1488212863;3.850361544145581;0.2690221477067251
5966;2019-06-17 20:26:45.122;563;544;191;191;173;37;61;25;-25;35;747;220;-27;13;244;151;224;378;166;71;60;-99;596;356;361;139;361;302;597;272.0;-1.0;1286.0;417.0;0.0;10;100;73;1;0;0;1;0;0;0;1;0;1;1;0;19642.884765625;9956.19921875;3165.69287109375;2937.2451171875;486.0;251713;463.0;1015.0;Calculated values ==>;1560796005.122;329.46000000000004;327.56;292.26000000000005;292.26000000000005;290.46000000000004;276.86;273.955091788801;279.26000000000005;275.66;270.66;276.66;347.86;295.16;270.46000000000004;274.46000000000004;297.56;288.26000000000005;295.56;310.96000000000004;280.26000000000005;279.16;319.46000000000004;321.76000000000005;263.26000000000005;242.35481222062532;267.8393353686513;273.955091788801;289.76000000000005;5960000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5970000.0;0.04533333333333334;0.0;0.21433333333333332;0.06949999999999999;0.0;0.04533333333333334;2.573044177492372;9956.19921875;3165.69287109375;2937.2451171875;19642.884765625;478599.994282456;475682.24131415185;251018.59025839824;251018.59025839824;244644.756043089;430412.23801567365;438653.9296755554;438024.4983934438;472326.8440106818;528406.342065764;470601.0756044212;437713.4967235476;443721.9807720978;465320.7433433528;453455.83774682117;407594.18824038404;448156.7844050852;440319.24944479857;438485.31824677397;194425.4183739577;204038.30555042345;458977.5506073138;199153.69914149004;199153.69914149004;272.84770732420094;1699320.706213266;931582.4101875112;215349.7760145766;282555.95244208624;0;5;6;33;20;20;0;15;101;98;1295423726529.713;494196167495.151;1089032665739.7384;51197.974639668755;18057.75767687475;-0.0;10849.700066106205;3962455.117425032;867357.9207402415;0.0;906960.4903337733;4.988152934366658;0.3455236271753639
5967;2019-06-17 20:27:45.102;565;522;187;187;172;39;63;25;-26;35;745;220;-27;10;244;152;224;390;165;72;62;-98;599;356;361;140;360;301;600;-1.0;-2.0;1110.0;438.0;0.0;11;100;70;1;0;0;1;0;0;0;1;0;1;0;0;19332.205078125;9794.9521484375;3220.81567382812;2923.96020507812;457.0;251714;452.0;0.0;Calculated values ==>;1560796065.102;329.66;325.36;291.86;291.86;290.36;277.06;273.955091788801;279.46000000000004;275.66;270.56;276.66;347.66;295.16;270.46000000000004;274.16;297.56;288.36;295.56;312.16;280.36;279.36;318.36;318.86;263.36;242.56692532238324;267.7187500070086;273.955091788801;289.66;5990000.0;3560000.0;3610000.0;1400000.0;3600000.0;3010000.0;6000000.0;0.0;0.0;0.185;0.073;0.0;0.0;0.0;9794.9521484375;3220.81567382812;2923.96020507812;19332.205078125;478534.01524469355;471989.8353338091;249413.7291973978;249413.7291973978;244201.40360729035;430412.23801567365;438989.9883500334;438095.2167564963;472195.2020149266;528274.5234267008;470736.65436875983;437940.2675631159;443489.2359988558;465465.8864643596;453597.93676159094;406100.2443032045;449889.6011461234;440483.78149257216;438822.1517515752;189828.38726562503;191917.91438739494;458923.2969905021;198217.02987095396;199153.69914149004;272.4754636129075;1699645.3903645952;931746.9482513141;215398.60311115178;282609.15560634265;0;5;6;33;20;20;0;15;101;98;1295640254329.7817;494279839595.1776;1089213505439.7959;44377.46457382533;19031.557499727012;-0.0;0.0;3963251.3139314;867666.895340936;0.0;907050.8743629638;3.978049184075011;0.35135502973243216
5968;2019-06-17 20:28:45.113;566;538;186;185;168;39;65;25;-27;35;743;220;-28;14;244;153;224;430;165;72;64;-98;599;356;361;140;361;301;601;-1.0;0.0;1192.0;408.0;0.0;9;100;66;1;0;0;1;0;0;0;1;0;1;0;0;18805.705078125;9550.9111328125;3162.95751953125;2920.84252929688;457.0;251715;454.0;0.0;Calculated values ==>;1560796125.113;329.76000000000005;326.96000000000004;291.76000000000005;291.66;289.96000000000004;277.06;273.955091788801;279.66;275.66;270.46000000000004;276.66;347.46000000000004;295.16;270.36;274.56;297.56;288.46000000000004;295.56;316.16;280.36;279.56;318.56;318.86;263.36;242.56692532238324;267.7187500070086;273.955091788801;289.66;5990000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6010000.0;0.0;0.0;0.19866666666666666;0.068;0.0;0.0;0.0;9550.9111328125;3162.95751953125;2920.84252929688;18805.705078125;478680.07368389494;474287.6622892784;249010.18658441032;248652.23808121274;242840.79196293248;430412.23801567365;439324.5203113631;437940.2675631159;472195.2020149266;528065.6687750703;470736.65436875983;437785.01000687695;444068.8471814032;465320.7433433528;453739.86056312814;406100.2443032045;456927.28252471396;440483.78149257216;439157.44328511844;190664.19178205615;191917.91438739494;458923.2969905021;198587.92303074506;199153.69914149004;272.6231083343694;1699963.264548381;931908.1933346175;215447.31873009805;282662.36346920143;0;5;6;33;20;20;0;15;101;98;1295856894039.4856;494363854995.0628;1089394138549.5491;47551.33244709767;17702.80542926348;-0.0;0.0;3964017.527685634;867973.0711535359;0.0;907050.8743629638;4.173670822457349;0.3574481060053002
5969;2019-06-17 20:29:45.143;568;551;185;185;167;39;67;25;-27;35;741;220;-28;8;244;154;224;463;162;73;66;-98;598;357;362;140;362;301;599;304.0;-1.0;1160.0;304.0;0.0;6;100;63;1;0;0;1;0;0;0;1;0;1;1;0;18475.138671875;9287.8359375;3021.25122070312;2921.251953125;473.0;251716;456.0;0.0;Calculated values ==>;1560796185.143;329.96000000000004;328.26000000000005;291.66;291.66;289.86;277.06;274.0616903277293;279.86;275.66;270.46000000000004;276.66;347.26;295.16;270.36;273.96000000000004;297.56;288.56;295.56;319.46000000000004;280.46000000000004;279.76000000000005;318.76000000000005;320.46000000000004;263.36;242.56692532238324;267.7187500070086;274.0616903277293;289.36;5980000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;5990000.0;0.050666666666666665;0.0;0.19333333333333333;0.050666666666666665;0.0;0.050666666666666665;0.0;9287.8359375;3021.25122070312;2921.251953125;18475.138671875;479090.42869997176;476474.97224029416;248736.8956899315;248736.8956899315;242579.1582650075;430346.717906069;439437.3001688844;437940.2675631159;472195.2020149266;527856.7758344202;470736.65436875983;437785.01000687695;443198.0840360327;465175.32018785755;453709.9666255224;406607.2245113054;462797.4879080219;440431.9404890446;439270.2411883451;191500.00471740507;198604.77482894104;458923.2969905021;199952.4359044476;199952.4359044476;273.16776865776234;1700274.0935829985;932065.2613882414;215496.02719282202;282713.9243095486;0;5;6;33;20;20;0;15;101;98;1296073902489.382;494447896995.02277;1089574828849.463;46010.98078734254;13121.190295026761;-0.0;12125.435467717474;3964797.6034718542;868230.0662177646;0.0;907151.9701811278;4.678661849169617;0.28429762760279204
5970;2019-06-17 20:30:45.094;569;554;186;186;168;40;69;25;-26;35;739;219;-27;17;244;155;225;474;162;73;68;-98;598;356;361;140;361;302;600;85.0;-1.0;1122.0;203.0;0.0;7;100;62;1;0;0;1;0;0;0;1;0;1;1;0;18254.046875;9288.9130859375;3099.68872070312;2940.146484375;514.0;251717;459.0;0.0;Calculated values ==>;1560796245.094;330.06;328.56;291.76000000000005;291.76000000000005;289.96000000000004;277.16;273.955091788801;280.06;275.66;270.56;276.66;347.06000000000006;295.06;270.46000000000004;274.86;297.56;288.66;295.66;320.56;280.46000000000004;279.96000000000004;319.06;324.56;263.36;242.56692532238324;267.8393353686513;273.955091788801;289.36;5980000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6000000.0;0.014166666666666666;0.0;0.187;0.03383333333333333;0.0;0.014166666666666666;0.0;9288.9130859375;3099.68872070312;2940.146484375;18254.046875;479235.8951593929;476796.8386114724;249053.0650411027;249053.0650411027;242874.2313927332;430412.23801567365;439989.1224034124;437869.15320432716;472195.2020149266;527570.3369048043;470481.5131215129;437713.4967235476;444301.04523409;465320.7433433528;454023.1870881385;407082.24238080723;464447.3479112948;440647.96367074497;439823.520614965;192753.74022246967;215742.86842915416;458923.2969905021;200061.48099640012;200061.48099640012;273.20647918244174;1700579.9201677993;932219.9412055571;215544.83228990238;282764.8904861784;0;5;6;33;20;20;0;15;101;98;1296290625355.1543;494531828395.32184;1089755581115.107;44470.03470288236;8758.158107800451;-0.0;3396.6288945963356;3965550.99616338;868412.2452206496;0.0;907281.2150816696;3.694027759492124;0.2518385243232302
5971;2019-06-17 20:31:45.124;568;555;187;187;169;40;71;25;-25;35;738;219;-26;11;245;155;225;484;160;74;70;-98;598;357;362;138;362;303;599;257.0;-2.0;1076.0;188.0;0.0;9;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18328.390625;9242.515625;3117.71264648438;2949.65258789062;540.0;251718;461.0;0.0;Calculated values ==>;1560796305.124;329.96000000000004;328.66;291.86;291.86;290.06;277.16;274.0616903277293;280.26000000000005;275.66;270.66;276.66;346.96000000000004;295.06;270.56;274.26000000000005;297.66;288.66;295.66;321.56;280.56;280.16;319.26000000000005;327.16;263.36;242.14157278889297;267.9596281332873;274.0616903277293;289.16;5980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5990000.0;0.04283333333333333;0.0;0.17933333333333332;0.03133333333333333;0.0;0.04283333333333333;0.0;9242.515625;3117.71264648438;2949.65258789062;18328.390625;479090.42869997176;477066.0297415454;249457.4579596857;249457.4579596857;243237.83069840528;430346.717906069;440101.83946078573;437798.07955487026;472458.26935960614;527388.1781927326;470345.49772763794;437642.0229114993;443226.97429043637;465306.4224800408;453851.92248961725;407082.24238080723;466195.0856851655;440596.4608192194;439936.2520002742;193589.57483703562;226613.5671989835;459234.29461077973;200599.96138850768;200599.96138850768;273.4227179376586;1700884.9262403103;932374.4469923609;215593.93848964397;282816.72807005263;0;5;6;33;20;20;0;15;101;98;1296507633805.0508;494615270095.28204;1089937171865.0205;42537.52919116768;8103.875774297857;-0.0;10251.571114537332;3966276.4217270007;868552.8324280747;0.0;907395.0069491916;3.9773644641209;0.2205996559406472
5972;2019-06-17 20:32:45.124;568;555;188;188;170;41;73;26;-23;35;740;218;-25;17;245;154;225;489;159;75;72;-98;598;357;362;137;362;304;599;299.0;0.0;1155.0;317.0;0.0;14;100;64;1;0;0;1;0;0;0;1;0;1;0;0;18654.400390625;9380.095703125;3262.8984375;2972.50024414062;551.0;251719;464.0;0.0;Calculated values ==>;1560796365.124;329.96000000000004;328.66;291.96000000000004;291.96000000000004;290.16;277.26000000000005;274.0616903277293;280.46000000000004;275.76000000000005;270.86;276.66;347.16;294.96000000000004;270.66;274.86;297.66;288.56;295.66;322.06;280.66;280.36;319.56;328.26000000000005;263.36;241.92719264551067;268.0796299477929;274.0616903277293;289.06;5980000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5990000.0;0.049833333333333334;0.0;0.1925;0.05283333333333333;0.0;0.049833333333333334;0.0;9380.095703125;3262.8984375;2972.50024414062;18654.400390625;479090.42869997176;477066.0297415454;249820.93076345138;249820.93076345138;243569.318993683;430346.717906069;440431.9404890446;437883.18805776763;472589.4791058512;527519.8571458375;470089.20646635507;437570.5891863215;443898.39648781426;465306.4224800408;453709.9666255224;407082.24238080723;466990.1660486591;440760.6321181403;440267.06782150705;194843.3435325042;231213.40812182956;459389.2660266468;199871.71186287253;199871.71186287253;273.1359141164876;1701193.1161654405;932529.6354200953;215643.28976324425;282869.89982908586;0;5;6;33;20;20;0;15;101;98;1296724833805.0508;494697770095.28204;1090119271865.0205;45817.20916751731;13711.177444986071;-0.0;11979.701905271953;3967012.7112133233;868734.6245382354;0.0;907580.2675576899;4.579303527369469;0.2775619605205846
5973;2019-06-17 20:33:45.115;566;555;188;188;169;40;74;25;-16;36;743;217;-23;13;245;153;225;498;159;75;73;-97;599;357;362;136;362;303;600;-1.0;-1.0;1152.0;347.0;0.0;9;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18690.630859375;9209.3056640625;3117.3447265625;2962.21508789062;557.0;251720;465.0;0.0;Calculated values ==>;1560796425.115;329.76000000000005;328.66;291.96000000000004;291.96000000000004;290.06;277.16;274.0616903277293;280.56;275.66;271.56;276.76000000000005;347.46000000000004;294.86;270.86;274.46000000000004;297.66;288.46000000000004;295.66;322.96000000000004;280.66;280.46000000000004;319.66;328.86;263.46000000000004;241.71165711629368;267.9596281332873;274.0616903277293;289.06;5990000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6000000.0;0.0;0.0;0.192;0.057833333333333334;0.0;0.0;0.0;9209.3056640625;3117.3447265625;2962.21508789062;18690.630859375;478680.07368389494;476944.602616266;249776.52033587717;249776.52033587717;243203.84389541182;430346.717906069;440596.4608192194;439188.78863478545;472818.15071447083;527911.1227596017;470105.7580105051;438109.25301780854;443518.9199794291;465306.4224800408;453567.83574282797;406584.739576541;468273.77819435677;440760.6321181403;440431.9404890446;195261.2709748474;233722.59852315116;459644.64283091296;199184.97842882996;199871.71186287253;272.8642895796032;1701504.278077575;932684.523861241;215692.73830589847;282923.06054676;0;5;6;33;20;20;0;15;101;98;1296942001224.823;494779657810.1961;1090301344549.8295;46080.731559543456;15063.2505912538;-0.0;0.0;3967778.4125128193;868974.3754702507;0.0;907680.0834321685;3.999249142241368;0.32427312410062464
5974;2019-06-17 20:34:45.105;567;557;188;188;169;40;76;25;-25;36;746;216;-26;17;245;151;225;507;160;75;75;-96;597;357;362;136;362;303;599;270.0;-1.0;1270.0;333.0;0.0;8;100;61;1;0;0;1;0;0;0;1;0;1;0;0;18332.6640625;9150.8642578125;3119.6533203125;2965.18872070312;560.0;251721;466.0;0.0;Calculated values ==>;1560796485.105;329.86;328.86;291.96000000000004;291.96000000000004;290.06;277.16;274.0616903277293;280.76000000000005;275.66;270.66;276.76000000000005;347.76;294.76000000000005;270.56;274.86;297.66;288.26000000000005;295.66;323.86;280.66;280.66;319.76000000000005;329.16;263.56;241.71165711629368;267.9596281332873;274.0616903277293;289.16;5970000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5990000.0;0.045000000000000005;0.0;0.21166666666666664;0.0555;0.0;0.045000000000000005;0.0;9150.8642578125;3119.6533203125;2965.18872070312;18332.6640625;479063.5293893213;477360.71955217957;249820.93076345138;249820.93076345138;243237.83069840528;430346.717906069;440924.4576432406;437798.07955487026;472818.15071447083;528224.7719617437;469985.78420527827;437642.0229114993;444100.09568505123;465306.4224800408;453283.0443037091;407571.07699626556;469812.04413224215;440760.6321181403;440760.6321181403;195679.20071851107;234977.24436692704;459745.36586501705;199910.27718016744;199910.27718016744;273.15113434932465;1701812.7541140632;932837.4997770449;215742.1251051393;282975.0268679949;0;5;6;33;20;20;0;15;101;98;1297159165024.8574;494861244210.2091;1090483114249.8584;50352.91816931209;14420.847422009154;-0.0;10838.26597220878;3968581.892325063;869220.0353369309;0.0;907770.3872621374;4.962817612816929;0.3132034627858707
5975;2019-06-17 20:35:45.126;567;558;186;186;169;40;78;26;-25;36;749;216;-26;15;245;151;225;509;159;76;77;-96;597;357;362;135;362;303;598;197.0;-1.0;1434.0;193.0;0.0;7;100;61;1;0;0;1;0;0;0;1;0;1;1;0;18376.974609375;9142.8916015625;3088.68212890625;2969.65771484375;561.0;251722;467.0;0.0;Calculated values ==>;1560796545.126;329.86;328.96000000000004;291.76000000000005;291.76000000000005;290.06;277.16;274.0616903277293;280.96000000000004;275.76000000000005;270.66;276.76000000000005;348.06000000000006;294.76000000000005;270.56;274.66;297.66;288.26000000000005;295.66;324.06;280.76000000000005;280.86;319.86;329.26000000000005;263.56;241.49495122638035;267.9596281332873;274.0616903277293;289.06;5970000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;5980000.0;0.03283333333333333;0.0;0.239;0.03216666666666666;0.0;0.03283333333333333;0.0;9142.8916015625;3088.68212890625;2969.65771484375;18376.974609375;479063.5293893213;477628.51618165494;249139.38446955004;249139.38446955004;243271.93672424005;430346.717906069;441251.0841643921;437798.07955487026;472948.7829819323;528538.3341833716;469985.78420527827;437642.0229114993;443809.95577213913;465306.4224800408;453283.0443037091;407571.07699626556;470253.79339961504;440924.4576432406;441087.94060429255;196097.13278094304;235395.46725036926;459899.2253471605;200853.69091371814;200853.69091371814;273.5223398755286;1702118.774838975;932990.001099095;215791.59946866217;283026.78110430454;0;5;6;33;20;20;0;15;101;98;1297376441044.5261;494942572665.0851;1090664977879.581;56629.708885235355;8332.631357609062;-0.0;7887.691198173859;3969473.726248486;869409.7140241181;0.0;907926.4915223608;4.792376966504417;0.28222760432110167
5976;2019-06-17 20:36:45.097;567;558;185;185;168;40;80;27;-23;36;752;216;-25;15;245;151;225;505;160;76;79;-95;598;357;362;134;361;304;599;96.0;-1.0;1462.0;130.0;0.0;7;100;62;1;0;0;1;0;0;0;1;0;1;0;0;18313.564453125;9209.8505859375;3124.51049804688;2979.80053710938;562.0;251723;467.0;0.0;Calculated values ==>;1560796605.097;329.86;328.96000000000004;291.66;291.66;289.96000000000004;277.16;274.0616903277293;281.16;275.86;270.86;276.76000000000005;348.36;294.76000000000005;270.66;274.66;297.66;288.26000000000005;295.66;323.66;280.76000000000005;281.06;319.86;329.36;263.66;241.2770596917726;268.0796299477929;274.0616903277293;289.16;5980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3040000.0;5990000.0;0.016;0.0;0.24366666666666664;0.021666666666666667;0.0;0.016;0.0;9209.8505859375;3124.51049804688;2979.80053710938;18313.564453125;478944.8323986125;477507.85717955977;248736.8956899315;248736.8956899315;242907.7863807204;430346.717906069;441576.36550645786;437883.18805776763;473079.2034362849;528775.0450999481;469848.9145262994;437570.5891863215;443607.19622175704;465451.58992337313;453283.0443037091;407082.24238080723;469501.4994288272;440924.4576432406;441413.8914409164;196097.13278094304;235813.6939595721;460153.0218106556;201238.98315247562;201238.98315247562;273.67331487059454;1702424.381549601;933142.8666964452;215841.15432429645;283078.5326841321;0;5;6;33;20;20;0;15;101;98;1297593536064.3674;495023233660.02606;1090846989864.4479;57662.30459525615;5609.804170927233;-0.0;3842.7985326150524;3970425.699350628;869525.844829739;0.0;908024.1983555733;4.382538787259122;0.2677529074397909
5977;2019-06-17 20:37:45.107;565;558;185;185;168;41;81;27;-23;36;757;216;-24;15;245;150;225;506;161;77;80;-96;598;358;363;134;362;305;599;261.0;-2.0;1426.0;166.0;0.0;14;99;63;1;0;0;1;0;0;0;1;0;1;0;0;18420.912109375;9354.13671875;3293.2236328125;2976.75903320312;563.0;251724;467.0;0.0;Calculated values ==>;1560796665.107;329.66;328.96000000000004;291.66;291.66;289.96000000000004;277.26000000000005;274.1680685717883;281.26000000000005;275.86;270.86;276.76000000000005;348.86;294.76000000000005;270.76000000000005;274.66;297.66;288.16;295.66;323.76000000000005;280.86;281.16;319.86;329.46000000000004;263.56;241.2770596917726;268.19934244402924;274.1680685717883;289.26000000000005;5980000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3050000.0;5990000.0;0.0435;0.0;0.23766666666666666;0.027666666666666666;0.0;0.0435;0.0;9354.13671875;3293.2236328125;2976.75903320312;18420.912109375;478653.24771788216;477507.85717955977;248736.8956899315;248736.8956899315;242907.7863807204;430280.9020939914;441526.9608701017;437656.05685647397;473079.2034362849;529221.1383985593;469711.80575094564;437499.1961693786;443403.66687243717;465306.4224800408;452966.72595957475;407082.24238080723;469656.8624021079;440873.7416961306;441364.16243693535;196097.13278094304;236231.924509345;460052.74369145953;201329.4545730412;201329.4545730412;273.7131620724903;1702730.553208896;933297.5923745567;215890.80059390448;283132.0227156129;0;5;6;33;20;20;0;15;101;98;1297811072315.197;495103647060.33276;1091029720315.1448;56166.95580936252;7158.010998942907;-0.0;10441.509792079394;3971374.43462048;869632.2610229704;0.0;908143.2540980503;4.721320593102432;0.2594462028976406
5978;2019-06-17 20:38:45.127;564;558;186;185;167;41;83;26;-23;36;759;216;-25;15;246;150;225;510;159;77;82;-97;598;358;363;134;362;304;599;284.0;0.0;1372.0;202.0;0.0;13;92;63;1;0;0;1;0;0;0;1;0;1;0;0;18410.583984375;9195.9072265625;3241.2294921875;2929.05517578125;563.0;251725;466.0;0.0;Calculated values ==>;1560796725.127;329.56;328.96000000000004;291.76000000000005;291.66;289.86;277.26000000000005;274.1680685717883;281.46000000000004;275.76000000000005;270.86;276.76000000000005;349.06000000000006;294.76000000000005;270.66;274.66;297.76000000000005;288.16;295.66;324.16;280.86;281.36;319.76000000000005;329.46000000000004;263.46000000000004;241.2770596917726;268.0796299477929;274.1680685717883;289.06;5980000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3040000.0;5990000.0;0.04733333333333333;0.0;0.22866666666666668;0.033666666666666664;0.0;0.04733333333333333;0.0;9195.9072265625;3241.2294921875;2929.05517578125;18410.583984375;478507.25805095036;477507.85717955977;249096.1304218283;248736.8956899315;242579.1582650075;430280.9020939914;441851.56343584816;437883.18805776763;473079.2034362849;529506.5989332239;469848.9145262994;437570.5891863215;443607.19622175704;465437.41611875535;452966.72595957475;407082.24238080723;470276.512133026;440873.7416961306;441689.4268647018;195679.20071851107;236231.924509345;459952.4360634166;201069.2931898213;201069.2931898213;273.6112841362833;1703037.5846526243;933452.2276019517;215940.03211733652;283186.49464289594;0;5;6;33;20;20;0;15;101;98;1298028944915.1277;495184073860.3072;1091212481215.0867;54151.443959803735;8715.732476744375;-0.0;11389.352993944343;3972294.0610582638;869764.586312291;0.0;908325.2385958282;4.832461415304853;0.26588093140901836
5979;2019-06-17 20:39:45.128;564;559;187;187;167;41;84;26;-24;36;761;216;-25;15;246;149;225;513;158;77;83;-98;595;359;363;135;363;303;596;178.0;0.0;1403.0;372.0;0.0;15;88;63;1;0;0;1;0;0;0;1;0;1;1;0;18464.546875;9236.244140625;3290.36181640625;2881.12817382812;564.0;251726;465.0;0.0;Calculated values ==>;1560796785.128;329.56;329.06;291.86;291.86;289.86;277.26000000000005;274.27422755570615;281.56;275.76000000000005;270.76000000000005;276.76000000000005;349.26;294.76000000000005;270.66;274.66;297.76000000000005;288.06;295.66;324.46000000000004;280.86;281.46000000000004;319.66;329.56;263.36;241.49495122638035;267.9596281332873;274.27422755570615;288.96000000000004;5950000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;5960000.0;0.029666666666666668;0.0;0.2338333333333333;0.062000000000000006;0.0;0.029666666666666668;0.0;9236.244140625;3290.36181640625;2881.12817382812;18464.546875;478864.73726565647;478015.79352320265;249589.81863690942;249589.81863690942;242679.23978867798;430214.79039162316;442013.3735559718;437953.82195464283;472948.7829819323;529791.7321354732;469985.78420527827;437798.07955487026;443809.95577213913;465292.22471119097;452648.96075887873;408524.3616478098;471131.57385779155;440873.7416961306;441851.56343584816;195261.2709748474;236650.15891445865;459698.1658068488;200234.15407848626;200234.15407848626;273.2874326042258;1703344.8825309605;933605.8314231804;215988.45111882803;283240.92547756725;0;5;6;33;20;20;0;15;101;98;1298246748544.8645;495264775205.2097;1091394584249.8667;55586.78233837461;16086.768727158478;-0.0;7167.9831442684035;3973208.561517731;869971.2772668657;0.0;908479.8856408676;5.11701029756827;0.3501512302124705
5980;2019-06-17 20:40:45.118;564;559;187;187;168;41;85;26;-24;36;761;216;-26;12;246;149;225;500;158;78;84;-99;593;358;363;135;362;303;594;268.0;-1.0;1368.0;275.0;0.0;14;84;61;1;0;0;1;0;0;0;1;0;1;1;0;18179.123046875;9122.3603515625;3238.517578125;2850.43701171875;563.0;251727;464.0;0.0;Calculated values ==>;1560796845.118;329.56;329.06;291.86;291.86;289.96000000000004;277.26000000000005;274.1680685717883;281.66;275.76000000000005;270.76000000000005;276.76000000000005;349.26;294.76000000000005;270.56;274.36;297.76000000000005;288.06;295.66;323.16;280.96000000000004;281.56;319.56;329.46000000000004;263.26000000000005;241.49495122638035;267.9596281332873;274.1680685717883;288.96000000000004;5930000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;5940000.0;0.04466666666666667;0.0;0.228;0.04583333333333333;0.0;0.04466666666666667;0.0;9122.3603515625;3238.517578125;2850.43701171875;18179.123046875;479102.3753251915;478255.7164403462;249679.05669046773;249679.05669046773;243077.32360966108;430280.9020939914;442174.86015567573;437953.82195464283;472948.7829819323;529791.7321354732;469985.78420527827;437642.0229114993;443373.06176112994;465437.41611875535;452823.4905160512;409447.536033243;469391.3863418523;441037.5559757664;442013.3735559718;194843.3435325042;236231.924509345;459597.5905597102;200575.13671052802;200575.13671052802;273.41731666801155;1703650.1955530387;933758.7942959112;216036.20620154132;283295.3237379756;0;5;6;33;20;20;0;15;101;98;1298464512244.8992;495345761705.2226;1091576353949.8956;54122.34023565818;11871.862468087516;-0.0;10784.241245763154;3974122.6518322118;870204.2270287642;0.0;908629.4625771634;5.047456071040422;0.29928707555459677
