;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5981;2019-06-17 20:41:45.109;562;553;186;186;169;41;86;28;-24;37;761;215;-25;14;246;148;224;451;157;78;86;-100;588;358;363;135;362;304;589;289.0;0.0;1520.0;181.0;3.0;20;81;62;1;0;0;1;0;0;0;1;0;1;0;0;18173.75;9050.9453125;3326.29833984375;2847.47680664062;563.0;251728;463.0;0.0;Calculated values ==>;1560796905.109;329.36;328.46000000000004;291.76000000000005;291.76000000000005;290.06;277.26000000000005;274.1680685717883;281.76000000000005;275.96000000000004;270.76000000000005;276.86;349.26;294.66;270.66;274.56;297.76000000000005;287.96000000000004;295.56;318.26000000000005;280.96000000000004;281.76000000000005;319.46000000000004;329.46000000000004;263.16;241.49495122638035;268.0796299477929;274.1680685717883;288.86;5880000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;5890000.0;0.04816666666666667;0.0;0.2533333333333333;0.030166666666666668;0.0005;0.04866666666666667;0.0;9050.9453125;3326.29833984375;2847.47680664062;18173.75;479405.7042891367;477981.3224355734;249537.46225578265;249537.46225578265;243584.4009638172;430280.9020939914;442336.0261245639;437727.04723144654;473046.2935902154;529715.5300099069;469728.66306488344;437570.5891863215;443461.255666955;465437.41611875535;452680.0719682202;411238.05892045854;462290.21848476585;441037.5559757664;442336.0261245639;194425.4183739577;236231.924509345;459496.98480789416;201264.04858782006;201760.0083172854;273.6875651329658;1703953.0907203536;933910.2157929875;216083.68169425224;283350.02233121474;0;5;6;33;20;20;0;15;101;98;1298682279574.6707;495426749555.13763;1091758426634.7046;59903.95965638537;7790.0269093055695;-0.0;11708.032866620888;3975072.728464107;870368.0515293755;0.0;908816.8700792273;5.215335128564237;0.27667293555499073
5982;2019-06-17 20:42:45.119;557;543;187;186;168;40;87;27;-22;37;762;215;-23;13;246;146;223;366;158;78;87;-100;591;356;361;135;361;306;592;120.0;-1.0;1736.0;115.0;0.0;9;78;66;1;0;0;1;0;0;0;1;0;1;0;0;18155.775390625;9347.5205078125;3065.47534179688;2836.40991210938;562.0;251729;462.0;0.0;Calculated values ==>;1560796965.119;328.86;327.46000000000004;291.86;291.76000000000005;289.96000000000004;277.16;273.955091788801;281.86;275.86;270.96000000000004;276.86;349.36;294.66;270.86;274.46000000000004;297.76000000000005;287.76000000000005;295.46000000000004;309.76000000000005;280.96000000000004;281.86;319.36;329.36;263.16;241.49495122638035;268.3187672390254;273.955091788801;288.96000000000004;5910000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;5920000.0;0.02;0.0;0.28933333333333333;0.019166666666666665;0.0;0.02;0.0;9347.5205078125;3065.47534179688;2836.40991210938;18155.775390625;478323.6853239844;476149.7824165785;249769.11107569514;249402.9718224989;243145.976732718;430412.23801567365;442911.52731137094;437585.1090581189;473046.2935902154;529667.5808205553;469453.78611262445;437427.84448784514;442905.06249663915;465582.3289076539;452742.6736727521;409496.29927471833;446768.462108588;441463.73940184334;442911.52731137094;194007.49548133422;235813.6939595721;459496.98480789416;201181.71060803268;201181.71060803268;273.6464604876469;1704255.8872229015;934063.5618948905;216131.05531118807;283403.29598935007;0;5;6;33;20;20;0;15;101;98;1298899515774.6362;495507763055.12476;1091941457134.6755;68399.3832848916;4951.042755497345;-0.0;4834.596334066765;3976142.101187535;870474.2448058287;0.0;908954.7482984182;5.1270864974113906;0.2976942974117914
5983;2019-06-17 20:43:45.110;553;548;188;188;169;39;88;27;-21;36;762;215;-23;14;246;146;223;377;159;77;88;-100;590;357;362;135;362;306;591;286.0;-1.0;1659.0;196.0;0.0;6;74;68;1;0;0;1;0;0;0;1;0;1;1;0;18469.23828125;9523.7529296875;2933.18994140625;2825.078125;561.0;251730;461.0;0.0;Calculated values ==>;1560797025.11;328.46000000000004;327.96000000000004;291.96000000000004;291.96000000000004;290.06;277.06;274.0616903277293;281.96000000000004;275.86;271.06;276.76000000000005;349.36;294.66;270.86;274.56;297.76000000000005;287.76000000000005;295.46000000000004;310.86;280.86;281.96000000000004;319.26000000000005;329.26000000000005;263.16;241.49495122638035;268.3187672390254;274.0616903277293;289.06;5900000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5910000.0;0.04766666666666666;0.0;0.2765;0.03266666666666666;0.0;0.04766666666666666;0.0;9523.7529296875;2933.18994140625;2825.078125;18469.23828125;477860.91255696735;477008.185553124;250183.60302061887;250183.60302061887;243514.0905093511;430346.717906069;442864.51706562244;437742.05038880615;472948.7829819323;529667.5808205553;469453.78611262445;437427.84448784514;443052.3292051162;465437.41611875535;452567.920861922;409947.761060855;449046.0903380074;441087.94060429255;442864.51706562244;193589.57483703562;235395.46725036926;459496.98480789416;201003.02451862014;201003.02451862014;273.58089896342744;1704561.0498885799;934220.7989176129;216178.22730125443;283453.27736832603;0;5;6;33;20;20;0;15;101;98;1299116383239.4087;495588750905.0398;1092125029594.4829;65458.34065310644;8444.136036116284;-0.0;11528.731144740443;3977257.4148970265;870585.8545516682;0.0;909091.0889064393;5.59030823578899;0.30745055885643524
5984;2019-06-17 20:44:45.140;552;550;187;187;170;39;90;27;-21;36;763;215;-22;13;246;148;222;400;159;78;89;-100;593;357;362;136;362;306;594;277.0;-1.0;1610.0;318.0;0.0;5;76;72;1;0;0;1;0;0;0;1;0;1;0;0;18680.962890625;9515.5263671875;2990.42114257812;2838.80639648438;559.0;251731;460.0;0.0;Calculated values ==>;1560797085.14;328.36;328.16;291.86;291.86;290.16;277.06;274.0616903277293;282.16;275.86;271.06;276.76000000000005;349.46000000000004;294.66;270.96000000000004;274.46000000000004;297.76000000000005;287.96000000000004;295.36;313.16;280.96000000000004;282.06;319.16;329.06;263.16;241.71165711629368;268.3187672390254;274.0616903277293;289.06;5930000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;5940000.0;0.04616666666666667;0.0;0.26833333333333337;0.053000000000000005;0.0;0.04616666666666667;0.0;9515.5263671875;2990.42114257812;2838.80639648438;18680.962890625;477352.2516474819;476937.0813605919;249679.05669046773;249679.05669046773;243743.30928780936;430346.717906069;443183.42525679106;437742.05038880615;472818.15071447083;529772.1475778342;469453.78611262445;437585.1090581189;442905.06249663915;465437.41611875535;452854.5153439343;408123.8545273412;452758.8602760448;441251.0841643921;443024.1235409956;193171.6564234249;234559.02529450474;459342.28828622616;200291.0252114819;200291.0252114819;273.3012079325713;1704870.789691933;934379.5389093054;216225.44993861736;283502.66547591134;0;5;6;33;20;20;0;15;101;98;1299333691840.1682;495670091555.3241;1092308721395.1249;63716.02508924868;13729.716942961448;-0.0;11206.178039545883;3978334.4061751673;870770.7290515273;0.0;909280.6412124258;5.777343880089703;0.3522830768503918
5985;2019-06-17 20:45:45.121;551;552;186;186;169;40;91;27;-21;36;762;215;-23;14;246;150;222;441;160;79;90;-99;599;357;362;137;361;306;600;87.0;-2.0;1652.0;357.0;2.0;6;77;73;1;0;0;1;0;0;0;1;0;1;0;0;19003.25;9927.4140625;3024.70922851562;2834.35083007812;558.0;251732;459.0;0.0;Calculated values ==>;1560797145.121;328.26000000000005;328.36;291.76000000000005;291.76000000000005;290.06;277.16;274.0616903277293;282.26000000000005;275.86;271.06;276.76000000000005;349.36;294.66;270.86;274.56;297.76000000000005;288.16;295.36;317.26000000000005;281.06;282.16;319.06;328.96000000000004;263.26000000000005;241.92719264551067;268.3187672390254;274.0616903277293;289.16;5990000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3060000.0;6000000.0;0.0145;0.0;0.2753333333333333;0.0595;0.0003333333333333333;0.014833333333333334;0.0;9927.4140625;3024.70922851562;2834.35083007812;19003.25;476474.97224029416;476500.8871067542;249053.0650411027;249053.0650411027;243203.84389541182;430346.717906069;443342.4248480381;437742.05038880615;472687.3056196521;529667.5808205553;469453.78611262445;437427.84448784514;443052.3292051162;465582.3289076539;453140.38140994735;405101.75611254165;458973.1431449137;441413.8914409164;443183.42525679106;192753.74022246967;234140.81001818314;459288.27029601636;199952.29990192712;201055.68788258274;273.1677150029778;1705184.7253546247;934541.5121049824;216272.71127796505;283552.7756890318;0;5;6;33;20;20;0;15;101;98;1299550823059.9749;495751965620.2512;1092492263254.9614;65471.44463405402;15430.490238448308;-0.0;3591.5614377174234;3979410.627510525;871013.6538272761;0.0;909403.9166583696;5.352271549814935;0.38341775649282356
5986;2019-06-17 20:46:45.111;554;555;185;185;168;40;93;27;-22;36;760;215;-24;12;246;152;223;477;159;79;92;-99;597;358;363;137;362;304;598;282.0;-1.0;1681.0;365.0;0.0;8;74;72;1;0;0;1;0;0;0;1;0;1;1;0;19270.16015625;10032.6875;3081.40380859375;2796.2607421875;557.0;251733;458.0;0.0;Calculated values ==>;1560797205.111;328.56;328.66;291.66;291.66;289.96000000000004;277.16;274.1680685717883;282.46000000000004;275.86;270.96000000000004;276.76000000000005;349.16;294.66;270.76000000000005;274.36;297.76000000000005;288.36;295.46000000000004;320.86;281.06;282.36;318.96000000000004;328.86;263.26000000000005;241.92719264551067;268.0796299477929;274.1680685717883;289.06;5970000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;5980000.0;0.047;0.0;0.2801666666666666;0.06083333333333333;0.0;0.047;0.0;10032.6875;3081.40380859375;2796.2607421875;19270.16015625;477161.31665044994;477187.31261518033;248779.49831369572;248779.49831369572;242941.45774354634;430280.9020939914;443455.44472579175;438039.0146135774;472687.3056196521;529611.0691093424;469728.66306488344;437727.04723144654;443168.68479859125;465437.41611875535;453252.6523967148;406630.44052319834;465214.0694052333;441201.0285065325;443296.4455426071;192335.8262164488;233722.59852315116;459288.27029601636;200395.6291356767;200395.6291356767;273.346708172824;1705503.6172817966;934707.818562333;216319.62522078087;283603.6514836366;0;5;6;33;20;20;0;15;101;98;1299768286810.0095;495834151920.2643;1092675232754.9905;66579.75516472517;15749.302337253996;-0.0;11416.33837112573;3980510.8707712456;871273.4421268475;0.0;909528.9616458245;5.89210066338549;0.3689584101165033
5987;2019-06-17 20:47:45.112;556;556;182;182;168;42;65;28;-23;37;758;215;-24;12;247;152;223;477;161;81;67;-99;594;358;363;138;363;305;595;147.0;-1.0;1395.0;189.0;0.0;20;77;72;1;0;0;1;0;0;0;1;0;1;0;0;18956.08984375;9843.75390625;3401.70532226562;2808.72436523438;556.0;251734;458.0;0.0;Calculated values ==>;1560797265.112;328.76000000000005;328.76000000000005;291.36;291.36;289.96000000000004;277.36;274.1680685717883;279.66;275.96000000000004;270.86;276.86;348.96000000000004;294.66;270.76000000000005;274.36;297.86;288.36;295.46000000000004;320.86;281.26000000000005;279.86;318.96000000000004;328.76000000000005;263.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;289.26000000000005;5940000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5950000.0;0.0245;0.0;0.23249999999999998;0.0315;0.0;0.0245;0.0;9843.75390625;3401.70532226562;2808.72436523438;18956.08984375;477817.3874917992;477696.88333569426;247835.26729103262;247835.26729103262;243043.17838998997;430280.9020939914;438880.1015656627;437656.05685647397;472654.2065195329;529325.6898092299;469591.34527448076;437499.1961693786;442963.5195641987;465423.3653177346;453252.6523967148;408099.1055646497;465635.1196381652;441526.9608701017;439216.07561312395;192335.8262164488;233304.39079467155;459133.086558101;201020.11344567483;201020.11344567483;273.5920068332636;1705822.1746739466;934873.4583344685;216366.33420842313;283657.678293427;0;5;6;33;20;20;0;15;101;98;1299986090439.7463;495916653295.1646;1092857935799.7698;55017.8568430108;8130.558653041425;-0.0;5835.801073102503;3981524.2010919764;871472.4442848403;0.0;909672.7318704831;4.296961982919564;0.26695152653362003
5988;2019-06-17 20:48:45.122;556;556;183;183;164;42;66;28;-23;37;757;214;-25;12;247;149;223;479;159;80;65;-99;592;358;363;137;363;304;593;283.0;-1.0;1683.0;181.0;0.0;15;74;72;1;0;0;1;0;0;0;1;0;1;1;0;19031.712890625;9556.77734375;3230.07836914062;2799.87841796875;555.0;251735;457.0;0.0;Calculated values ==>;1560797325.122;328.76000000000005;328.76000000000005;291.46000000000004;291.46000000000004;289.56;277.36;274.1680685717883;279.76000000000005;275.96000000000004;270.86;276.86;348.86;294.56;270.66;274.36;297.86;288.06;295.46000000000004;321.06;281.16;279.66;318.86;328.66;263.26000000000005;241.92719264551067;268.0796299477929;274.1680685717883;289.06;5920000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5930000.0;0.04716666666666667;0.0;0.28049999999999997;0.030166666666666668;0.0;0.04716666666666667;0.0;9556.77734375;3230.07836914062;2799.87841796875;19031.712890625;478057.97181178606;477937.75018325704;248275.2511489357;248275.2511489357;241795.2460953633;430280.9020939914;439048.280311298;437883.18805776763;472785.1150065333;529297.6306174517;469608.3408413213;437570.5891863215;443168.68479859125;465423.3653177346;452823.4905160512;409037.91188860696;466232.73721039813;441364.16243693535;438880.1015656627;191917.91438739494;232886.18681767926;459288.27029601636;201358.58923275187;201358.58923275187;273.72456065135543;1706138.7924575198;935035.1563733751;216413.0803546685;283712.9523683239;0;5;6;33;20;20;0;15;101;98;1300203926739.7117;495999167045.1515;1093040666249.7407;66345.14997041691;7780.878712075146;-0.0;11203.097998368963;3982535.728041659;871605.0616954137;0.0;909814.7463611937;5.474471173016437;0.2990354960021144
5989;2019-06-17 20:49:48.093;555;554;184;183;168;43;60;28;-22;37;755;214;-24;12;247;146;223;456;159;81;61;-100;586;360;364;138;364;306;587;138.0;-1.0;1393.0;179.0;15.0;31;78;75;1;0;0;1;0;0;0;1;0;1;0;0;19221.748046875;9790.6611328125;3610.40991210938;2820.79736328125;553.0;251736;456.0;0.0;Calculated values ==>;1560797388.093;328.66;328.56;291.56;291.46000000000004;289.96000000000004;277.46000000000004;274.38016830617;279.16;275.96000000000004;270.96000000000004;276.86;348.66;294.56;270.76000000000005;274.36;297.86;287.76000000000005;295.46000000000004;318.76000000000005;281.26000000000005;279.26000000000005;318.76000000000005;328.46000000000004;263.16;242.14157278889297;268.3187672390254;274.38016830617;289.06;5860000.0;3600000.0;3640000.0;1380000.0;3640000.0;3060000.0;5870000.0;0.023;0.0;0.23216666666666666;0.029833333333333333;0.0025;0.0255;0.0;9790.6611328125;3610.40991210938;2820.79736328125;19221.748046875;478631.6044806345;478366.9342777727;248895.53388480266;248532.56084899092;243319.76679530743;430148.3826014536;437805.7469987138;437585.1090581189;472654.2065195329;528935.3484124116;469333.043314177;437270.2536001789;442757.55712985963;465278.15030523995;452040.7222059545;411689.8088819325;463395.4916572608;441314.5531615306;437976.6894256693;191500.00471740507;232049.79005350024;459031.84620053536;201593.493705341;206230.94862489606;273.82533914128254;1706473.35616405;935204.3685327444;216462.23862888716;283772.7790887765;0;5;6;33;20;20;0;15;101;98;1300432826324.5522;496085752170.0912;1093232727799.6069;54789.3866977366;7680.244182773298;-0.0;5909.516390419718;3983595.1673337724;871740.2842466822;0.0;909964.4128111834;4.215244850362084;0.2559052734295767
5990;2019-06-17 20:50:45.123;552;550;187;186;166;41;62;27;-22;37;754;214;-24;12;247;144;222;435;159;81;61;-100;588;357;362;139;362;305;588;150.0;-1.0;1479.0;411.0;0.0;18;82;76;1;0;0;1;0;0;0;1;0;1;1;0;19383.19140625;9923.4755859375;3306.84301757812;2848.4345703125;552.0;251737;456.0;0.0;Calculated values ==>;1560797445.123;328.36;328.16;291.86;291.76000000000005;289.76000000000005;277.26000000000005;274.0616903277293;279.36;275.86;270.96000000000004;276.86;348.56000000000006;294.56;270.76000000000005;274.36;297.86;287.56;295.36;316.66;281.26000000000005;279.26000000000005;318.76000000000005;328.36;263.16;242.35481222062532;268.19934244402924;274.0616903277293;289.06;5880000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5880000.0;0.025;0.0;0.2465;0.0685;0.0;0.025;0.0;9923.4755859375;3306.84301757812;2848.4345703125;19383.19140625;477956.04022257274;477664.5422106834;249951.73424762682;249582.70503955754;242619.3158844881;430346.717906069;438598.19827211706;437812.597326149;472523.0838727012;528907.4271763442;469470.81331304443;437499.1961693786;442963.5195641987;465568.3016696177;452280.5881406855;410418.23415270494;459791.70059861365;441738.5093897329;438429.2166670595;191500.00471740507;231631.59724164338;458876.0959046701;199485.01622866272;199485.01622866272;272.98310271757623;1706779.1394551483;935360.5209239258;216507.14367013864;283827.5694963296;0;5;6;33;20;20;0;15;101;98;1300639845224.4485;496164738720.0516;1093406954449.5195;58747.74874053037;17768.288957806504;-0.0;5973.60501095992;3984494.4760602717;871941.8578361655;0.0;910058.5370352363;5.130350706767968;0.36709356270663673
5991;2019-06-17 20:51:45.134;549;547;188;188;172;41;65;27;-23;37;752;215;-24;10;247;144;221;413;158;81;64;-100;585;356;362;146;361;305;585;-2.0;0.0;1355.0;391.0;0.0;18;99;76;1;0;0;1;0;0;0;1;0;1;0;0;19508.828125;9666.5966796875;3264.5888671875;2926.89013671875;551.0;251738;455.0;0.0;Calculated values ==>;1560797505.134;328.06;327.86;291.96000000000004;291.96000000000004;290.36;277.26000000000005;273.955091788801;279.66;275.86;270.86;276.86;348.36;294.66;270.76000000000005;274.16;297.86;287.56;295.26000000000005;314.46000000000004;281.26000000000005;279.56;318.66;328.26000000000005;263.16;243.81672145450628;268.19934244402924;273.955091788801;288.96000000000004;5850000.0;3560000.0;3620000.0000000005;1460000.0;3610000.0;3050000.0;5850000.0;0.0;0.0;0.22583333333333336;0.06516666666666666;0.0;0.0;0.0;9666.5966796875;3264.5888671875;2926.89013671875;19508.828125;477880.99659935967;477589.93276247237;250464.67045758004;250464.67045758004;244745.433133557;430412.23801567365;439102.8052736417;437656.05685647397;471599.1411268027;528698.2385210564;469591.34527448076;437499.1961693786;442668.9074931304;465712.960854355;452456.14026116463;411315.7555798915;456523.88704714814;441738.5093897329;438934.9886892516;191082.09718829524;231213.40812182956;457775.73681589664;198876.63963352868;199485.01622866272;272.7378162754648;1707103.2990371166;935523.801455842;216555.28019956878;283882.341468533;0;5;6;33;20;20;0;15;101;98;1300857085045.0146;496250254395.2745;1093589987999.9966;53924.351722848485;16871.59116638431;-0.0;0.0;3985433.5823711785;872230.5764266585;0.0;910108.326203465;4.464346387404115;0.3569873514034391
5992;2019-06-17 20:52:45.124;547;543;189;189;171;40;68;26;-23;36;743;217;-24;17;247;145;220;386;157;80;67;-101;582;357;362;149;361;305;583;339.0;0.0;1198.0;380.0;0.0;15;99;76;1;0;0;1;0;0;0;1;0;1;1;0;19705.94140625;9872.9384765625;3183.91162109375;2908.65869140625;549.0;251739;455.0;0.0;Calculated values ==>;1560797565.124;327.86;327.46000000000004;292.06;292.06;290.26000000000005;277.16;274.0616903277293;279.96000000000004;275.76000000000005;270.86;276.76000000000005;347.46000000000004;294.86;270.76000000000005;274.86;297.86;287.66;295.16;311.76000000000005;281.16;279.86;318.66;328.06;263.06;244.42749628697553;268.19934244402924;274.0616903277293;288.86;5820000.0;3570000.0000000005;3620000.0000000005;1490000.0;3610000.0;3050000.0;5830000.0;0.0565;0.0;0.1996666666666667;0.06333333333333332;0.0;0.0565;0.0;9872.9384765625;3183.91162109375;2908.65869140625;19705.94140625;477952.27337791835;477249.5626797851;250938.00884647178;250938.00884647178;244478.0290428844;430346.717906069;439603.98589291424;437656.05685647397;471100.1837172131;527756.4078081092;469832.19507311814;437499.1961693786;443695.9394408292;465712.960854355;452424.34740285604;412190.59246846486;452097.8639755536;441576.36550645786;439437.3001688844;191082.09718829524;230377.04089860234;457194.8814075184;199478.08496829186;199478.08496829186;272.9803604053064;1707430.0343183046;935686.60377726;216603.9016682153;283936.07001635985;0;5;6;33;20;20;0;15;101;98;1301074248845.049;496338739645.2885;1093772957500.0256;47556.20172034037;16322.063774484346;-0.0;13557.695658833478;3986279.112704793;872507.1441155779;0.0;910221.2881705071;4.850203158367699;0.2956092842456997
5993;2019-06-17 20:53:45.125;545;541;188;188;172;39;71;25;-22;36;732;218;-24;12;247;147;219;371;157;80;69;-101;586;354;360;150;359;305;587;-2.0;-1.0;1313.0;320.0;3.0;4;99;77;1;0;0;1;0;0;0;1;0;1;0;0;19696.4453125;9913.572265625;2897.10620117188;2896.35766601562;548.0;251740;455.0;0.0;Calculated values ==>;1560797625.125;327.66;327.26000000000005;291.96000000000004;291.96000000000004;290.36;277.06;273.7412296467126;280.26000000000005;275.66;270.96000000000004;276.76000000000005;346.36;294.96000000000004;270.76000000000005;274.36;297.86;287.86;295.06;310.26000000000005;281.16;280.06;318.66;327.96000000000004;263.06;244.62907804385475;268.19934244402924;273.7412296467126;288.86;5860000.0;3540000.0;3600000.0;1500000.0;3590000.0;3050000.0;5870000.0;0.0;0.0;0.21883333333333335;0.05333333333333334;0.0005;0.0005;0.0;9913.572265625;2897.10620117188;2896.35766601562;19696.4453125;477176.8544551816;476468.7370284638;250370.08253931557;250370.08253931557;244671.11637341708;430542.39183029096;440535.73838924203;437812.597326149;470966.47585528815;526604.181823349;469952.5135695722;437499.1961693786;442963.5195641987;466001.4536310495;453232.9421065612;410053.53537228843;448635.53096869326;441998.2104767617;440207.0039935974;191082.09718829524;229958.8627652946;457034.844657027;198716.92895558377;250370.08253931557;272.6661119644691;1707758.3930131178;935851.4941147056;216652.27761072098;283986.7460094033;0;5;6;33;20;20;0;15;101;98;1301290852454.7874;496428441140.1802;1093955960549.8046;52322.10209509203;13776.955504076972;-0.0;94.91846072714092;3987111.445774236;872757.973456349;0.0;910335.0618508958;4.214288138143059;0.32307804854997846
5994;2019-06-17 20:54:45.125;544;544;188;188;170;38;73;24;-22;34;713;219;-24;23;247;148;219;412;157;79;72;-101;586;355;360;142;360;305;588;303.0;-1.0;1261.0;284.0;0.0;1;0;80;1;0;0;1;0;0;0;1;1;1;1;0;20821.2578125;10086.9833984375;2801.9140625;3897.2900390625;546.0;251741;454.0;0.0;Calculated values ==>;1560797685.125;327.56;327.56;291.96000000000004;291.96000000000004;290.16;276.96000000000004;273.8482719121499;280.46000000000004;275.56;270.96000000000004;276.56;344.46000000000004;295.06;270.76000000000005;275.46000000000004;297.86;287.96000000000004;295.06;314.36;281.06;280.36;318.56;327.76000000000005;263.06;242.98782864720522;268.19934244402924;273.8482719121499;288.86;5860000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;5880000.0;0.050499999999999996;0.0;0.21016666666666667;0.04733333333333333;0.0;0.050499999999999996;0.0;10086.9833984375;2801.9140625;3897.2900390625;20821.2578125;477030.64715258864;476786.82350048755;250323.1291140051;250323.1291140051;243956.2913335781;430477.46260093397;440863.08308527886;437812.597326149;471832.65708311246;524610.9872251893;470072.7615667927;437499.1961693786;444567.3504985989;465857.34435233945;453201.96316929616;410053.53537228843;455870.4708083748;441837.03258069186;440699.58282389754;190664.19178205615;229122.51738040973;458304.5576970204;199630.75453151012;199630.75453151012;273.03224853359876;1708096.0405391594;936018.1654119061;216708.89134159664;284034.23784493393;0;5;6;33;20;20;0;15;102;98;1301506852454.7874;496516041140.1802;1094138960549.8046;50057.88396067327;12243.893349834154;-0.0;12173.975828765564;3987964.612324701;872974.8138634649;0.0;910437.3026366415;4.436728300531196;0.2560853560619683
5995;2019-06-17 20:55:45.115;547;546;186;187;172;39;74;24;-22;33;704;222;-23;14;247;150;219;434;159;80;73;-97;594;354;359;140;359;306;595;-2.0;-1.0;1385.0;321.0;7.0;1;0;82;1;0;0;1;0;0;0;1;1;1;0;0;21348.2890625;10407.2421875;2882.23461914062;3899.33422851562;544.0;251742;454.0;0.0;Calculated values ==>;1560797745.115;327.86;327.76000000000005;291.76000000000005;291.86;290.36;277.06;273.7412296467126;280.56;275.56;270.96000000000004;276.46000000000004;343.56000000000006;295.36;270.86;274.56;297.86;288.16;295.06;316.56;281.16;280.46000000000004;318.56;327.56;263.46000000000004;242.56692532238324;268.3187672390254;273.7412296467126;289.06;5940000.0;3540000.0;3590000.0;1400000.0;3590000.0;3060000.0;5950000.0;0.0;0.0;0.23083333333333333;0.0535;0.0011666666666666668;0.0011666666666666668;0.0;10407.2421875;2882.23461914062;3899.33422851562;21348.2890625;476495.067242703;476224.8479651161;249270.2964500536;249634.336615506;244379.39460785442;430542.39183029096;441239.80083343096;437585.1090581189;471998.58498376724;523585.4586917309;470296.98229597893;437427.84448784514;443052.3292051162;466001.4536310495;453658.5154602935;406222.0781376417;458551.02268698334;442207.87201947026;441077.3095759076;190664.19178205615;228286.1864045524;459024.90053713735;199005.82737635242;249270.2964500536;272.78073426245294;1708447.3948610253;936188.9221609472;216773.85238185863;284081.59785597085;0;5;6;33;20;20;0;15;102;98;1301722516504.8215;496600627040.1936;1094322229999.8337;55072.050854874426;13911.020414101993;-0.0;223.77484864682967;3988840.5491011715;873192.7351519299;0.0;910540.6000065382;4.026273020052093;0.30834059394115093
5996;2019-06-17 20:56:45.166;552;552;185;185;168;38;76;24;-22;33;712;224;-23;20;247;151;219;474;158;80;75;-92;597;355;360;139;360;305;598;182.0;0.0;1176.0;362.0;0.0;1;0;84;1;0;0;1;0;0;0;1;1;1;0;0;21510.375;10540.1787109375;2888.74487304688;3905.47192382812;543.0;251743;453.0;0.0;Calculated values ==>;1560797805.166;328.36;328.36;291.66;291.66;289.96000000000004;276.96000000000004;273.8482719121499;280.76000000000005;275.56;270.96000000000004;276.46000000000004;344.36;295.56;270.86;275.16;297.86;288.26000000000005;295.06;320.56;281.16;280.66;318.46000000000004;327.46000000000004;263.96000000000004;242.35481222062532;268.19934244402924;273.8482719121499;288.96000000000004;5970000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;5980000.0;0.030333333333333334;0.0;0.196;0.060333333333333336;0.0;0.030333333333333334;0.0;10540.1787109375;2888.74487304688;3905.47192382812;21510.375;476866.6309543097;476744.8625990329;248779.49831369572;248779.49831369572;242941.45774354634;430477.46260093397;441351.550520343;437812.597326149;472130.5325463717;524505.973527244;470672.95534737513;437656.05685647397;444132.64570135507;465857.34435233945;453628.1634861064;404635.359813031;464730.9946056257;441998.2104767617;441189.06381045876;190246.288480595;227868.02628245065;459686.8201820516;199090.78079040878;199090.78079040878;272.81858736080045;1708804.853976368;936363.6323789826;216838.94771704148;284129.7302294142;0;5;6;33;20;20;0;15;102;98;1301938399849.3896;496684398185.026;1094505685804.4667;46789.47604100509;15722.627709962453;-0.0;7343.647918274849;3989690.116676086;873439.8921241434;0.0;910603.7154653808;4.029892570396172;0.27835076476604714
5997;2019-06-17 20:57:45.136;558;541;182;182;167;39;77;24;-22;33;725;223;-24;18;247;153;221;491;158;81;76;-90;602;356;361;138;361;305;603;163.0;-1.0;1242.0;437.0;0.0;1;0;84;1;0;0;1;0;0;0;1;1;1;1;0;21250.734375;10681.201171875;2955.48217773438;3894.13623046875;481.0;251744;453.0;1016.0;Calculated values ==>;1560797865.136;328.96000000000004;327.26000000000005;291.36;291.36;289.86;277.06;273.955091788801;280.86;275.56;270.96000000000004;276.46000000000004;345.66;295.46000000000004;270.76000000000005;274.96000000000004;297.86;288.46000000000004;295.26000000000005;322.26000000000005;281.26000000000005;280.76000000000005;318.46000000000004;321.26000000000005;264.16;242.14157278889297;268.19934244402924;273.955091788801;288.96000000000004;6020000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6030000.0;0.027166666666666665;0.0;0.207;0.07283333333333333;0.0;0.027166666666666665;2.5761541944241437;10681.201171875;2955.48217773438;3894.13623046875;21250.734375;477145.02649868216;474488.51477669895;247509.92590503715;247509.92590503715;242447.30341247402;430412.23801567365;441301.25842692086;437812.597326149;472262.261994151;525870.2965494684;470553.05502092576;437499.1961693786;443841.7334455326;465712.960854355;453739.86056312814;263318.6721843276;466757.7398244211;441949.20867466513;441138.44347547856;190246.288480595;201948.4348523538;460042.8137205575;199073.29089907408;199073.29089907408;272.81583350038755;1709161.0183833737;936540.3887890076;216903.9119533243;284178.4077705812;0;5;6;33;20;20;0;15;102;98;1302154591699.4927;496767456635.0656;1094688594304.554;49419.03643040451;19007.28024549804;-0.0;6576.103311658988;3990491.453411595;873729.1633159604;0.0;910719.6553933888;4.278317944290158;0.31361244144399225
5998;2019-06-17 20:58:45.107;565;521;179;179;165;41;78;25;-23;33;735;223;-24;5;247;154;222;491;156;82;77;-91;607;356;361;138;361;304;608;271.0;-1.0;1130.0;425.0;3.0;1;0;84;1;0;0;1;0;0;0;1;1;1;0;0;20991.1796875;10751.3037109375;2969.58129882812;3894.8525390625;450.0;251745;454.0;0.0;Calculated values ==>;1560797925.107;329.66;325.26000000000005;291.06;291.06;289.66;277.26000000000005;273.955091788801;280.96000000000004;275.66;270.86;276.46000000000004;346.66;295.46000000000004;270.76000000000005;273.66;297.86;288.56;295.36;322.26000000000005;281.36;280.86;318.56;318.16;264.06;242.14157278889297;268.0796299477929;273.955091788801;288.76000000000005;6070000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6080000.0;0.04516666666666667;0.0;0.18833333333333335;0.07083333333333333;0.0005;0.04566666666666667;0.0;10751.3037109375;2969.58129882812;3894.8525390625;20991.1796875;477575.1926929884;470797.81391383294;246278.27668404893;246278.27668404893;241639.04725651222;430412.23801567365;441463.73940184334;437883.18805776763;472262.261994151;526996.4416109389;470688.72057778685;437727.04723144654;442137.2501143532;465712.960854355;453881.61029459815;263379.4990468293;466066.68833028566;442110.38373763114;441301.25842692086;190664.19178205615;188992.59102226305;459941.8588226559;199104.69509462093;199621.19416311829;272.8282839514676;1709512.8641939932;936718.9066715766;216968.78882096498;284227.75943487365;0;5;6;33;20;20;0;15;102;98;1302371087010.195;496850216615.3341;1094871206000.1464;44969.949508059304;18475.965764069144;-0.0;11036.72293471365;3991277.648119106;874041.372726201;0.0;910866.3580053677;4.228187323998649;0.2811928261110053
5999;2019-06-17 20:59:45.128;571;540;179;178;161;41;80;24;-24;33;744;224;-25;17;248;153;223;507;155;83;79;-95;608;358;363;137;363;303;609;129.0;-1.0;961.0;347.0;0.0;1;0;83;1;0;0;1;0;0;0;1;1;1;1;0;20748.083984375;10764.9951171875;2965.70727539062;3891.09350585938;451.0;251746;458.0;15.0;Calculated values ==>;1560797985.128;330.26000000000005;327.16;291.06;290.96000000000004;289.26000000000005;277.26000000000005;274.1680685717883;281.16;275.56;270.76000000000005;276.46000000000004;347.56000000000006;295.56;270.66;274.86;297.96000000000004;288.46000000000004;295.46000000000004;323.86;281.46000000000004;281.06;318.96000000000004;318.26000000000005;263.66;241.92719264551067;267.9596281332873;274.1680685717883;288.66;6080000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6090000.0;0.021500000000000002;0.0;0.16016666666666665;0.057833333333333334;0.0;0.021500000000000002;0.03808333925279369;10764.9951171875;2965.70727539062;3891.09350585938;20748.083984375;478340.0090954192;473583.8001562113;246240.73522022014;245900.07539737452;240332.33026257314;430280.9020939914;441364.16243693535;437953.82195464283;472393.7743832905;528015.6822171278;470943.6490191738;437798.07955487026;444100.09568505123;465554.39734395995;453395.3457919151;263779.8932990347;468477.17776711035;441851.56343584816;441201.0285065325;192335.8262164488;189410.48811896544;459692.06448788795;199429.27375061493;199429.27375061493;272.9652577260519;1709860.8131302472;936898.2719174089;217033.69441358297;284277.237484175;0;5;6;33;20;20;0;15;102;98;1302588363029.8638;496932745490.20825;1095053369734.8685;38203.6818040118;15051.864730972291;-0.0;5198.092727252228;3991971.0043020737;874320.8691027389;0.0;911001.6954872233;3.3171215691710128;0.2403299524098978
6000;2019-06-17 21:00:45.118;578;557;177;178;163;43;42;25;-23;34;751;223;-25;2;248;153;224;517;155;84;41;-100;612;358;363;136;363;304;614;131.0;-1.0;1031.0;178.0;3.0;4;0;83;1;0;0;1;0;0;0;1;1;1;0;0;20658.8515625;10892.1123046875;3076.52026367188;3905.5029296875;483.0;251747;461.0;18.0;Calculated values ==>;1560798045.118;330.96000000000004;328.86;290.86;290.96000000000004;289.46000000000004;277.46000000000004;274.1680685717883;277.36;275.66;270.86;276.56;348.26;295.46000000000004;270.66;273.36;297.96000000000004;288.46000000000004;295.56;324.86;281.56;277.26000000000005;319.26000000000005;321.46000000000004;263.16;241.71165711629368;268.0796299477929;274.1680685717883;288.66;6120000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6140000.0;0.021833333333333333;0.0;0.17183333333333334;0.029666666666666668;0.0005;0.022333333333333334;0.04563646153806118;10892.1123046875;3076.52026367188;3905.5029296875;20658.8515625;478893.95374148904;475530.3660794211;245380.33763162442;245716.95776148108;240815.89718387552;430280.9020939914;434896.4795471851;437883.18805776763;472622.7809936826;528670.499479957;470688.72057778685;437570.5891863215;441691.54992388893;465554.39734395995;453395.3457919151;263924.533613627;469383.7465623332;442013.3735559718;434717.7860891638;193589.57483703562;202784.37528459195;459342.28828622616;200732.29775351007;201731.8807358559;273.47907074454315;1710205.8134168934;937078.717733304;217098.65522195003;284327.5809883592;0;5;6;33;20;20;0;15;102;98;1302806126729.8984;497014631840.22125;1095235439384.8975;40750.42798394826;7672.096385803911;-0.0;5203.351886223876;3992628.845558592;874510.2038843518;0.0;911088.3597458985;3.0001941219386965;0.18335319748640802
6001;2019-06-17 21:01:45.128;582;564;179;179;160;43;45;23;-25;35;755;223;-26;20;248;150;225;529;156;84;44;-104;618;359;364;135;364;302;619;132.0;-1.0;855.0;209.0;0.0;3;0;80;1;0;0;1;0;0;0;1;1;1;1;0;20454.041015625;10812.3359375;3125.44360351562;3873.39892578125;528.0;251748;465.0;18.0;Calculated values ==>;1560798105.128;331.36;329.56;291.06;291.06;289.16;277.46000000000004;274.27422755570615;277.66;275.46000000000004;270.66;276.66;348.66;295.46000000000004;270.56;275.16;297.96000000000004;288.16;295.66;326.06;281.56;277.56;319.66;325.96000000000004;262.76000000000005;241.49495122638035;267.8393353686513;274.27422755570615;288.76000000000005;6180000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;6190000.0;0.022000000000000002;0.0;0.14250000000000002;0.034833333333333334;0.0;0.022000000000000002;0.04554177544208652;10812.3359375;3125.44360351562;3873.39892578125;20454.041015625;478772.60039074626;475969.71950414276;245872.9691224603;245872.9691224603;239725.80661177787;430214.79039162316;435189.27008113236;438024.4983934438;472851.2559263234;529241.7372316079;470959.35768479214;437869.15320432716;444733.05781294516;465409.4377871421;452792.59228542744;263902.5148643862;470605.963643464;441802.921509229;435011.12638877804;195261.2709748474;221596.04284303306;459094.2539264283;200354.0565624829;200354.0565624829;273.3346663539045;1710548.4779562296;937259.6182803605;217163.49020809899;284379.27263441624;0;5;6;33;20;20;0;15;102;98;1303024263079.8638;497095945390.2083;1095417269684.8685;33868.03796091193;9012.783541510766;-0.0;5162.455536178493;3993250.769744792;874649.267723835;0.0;911174.7558713596;2.697366551470034;0.1743774102122516
6002;2019-06-17 21:02:45.119;588;569;179;179;162;44;44;23;-25;35;759;224;-27;7;248;148;227;535;155;85;43;-107;617;360;365;134;365;302;618;-1.0;-1.0;723.0;283.0;0.0;20;0;77;1;0;0;1;0;0;0;1;1;1;0;0;20612.365234375;10564.5244140625;3655.82153320312;3878.31518554688;552.0;251749;468.0;18.0;Calculated values ==>;1560798165.119;331.96000000000004;330.06;291.06;291.06;289.36;277.56;274.38016830617;277.56;275.46000000000004;270.66;276.66;349.06000000000006;295.56;270.46000000000004;273.86;297.96000000000004;287.96000000000004;295.86;326.66;281.66;277.46000000000004;319.96000000000004;328.36;262.46000000000004;241.2770596917726;267.8393353686513;274.38016830617;288.66;6170000.0;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;6180000.0;0.0;0.0;0.12050000000000001;0.04716666666666667;0.0;0.0;0.045488827815329765;10564.5244140625;3655.82153320312;3878.31518554688;20612.365234375;479773.2900298893;476841.2732755646;245909.1358278548;245909.1358278548;240381.1990814148;430148.3826014536;434768.59577993193;438024.4983934438;472981.82504853373;529659.2116147263;471078.6509433241;437713.4967235476;442846.63139517745;465264.19953021937;452329.7272228385;264959.14327601646;471669.1082528636;441754.40105574357;434589.01295012434;196515.0671798046;231631.59724164338;458947.7065024856;199071.4923358353;200354.0565624829;272.83178726582787;1710890.6466749462;937437.7320620278;217228.07813598297;284435.7747005815;0;5;6;33;20;20;0;15;102;98;1303242930274.6343;497176633285.12366;1095598442504.6785;28793.83722994183;12257.494768193674;-0.0;0.0;3993772.8737101573;874826.4934550487;0.0;911217.7698810465;2.2681971719836382;0.19148734914775573
6003;2019-06-17 21:03:45.129;591;573;179;179;160;43;47;23;-26;35;763;224;-28;21;248;146;228;541;156;86;46;-108;617;359;364;128;364;301;619;263.0;-1.0;752.0;315.0;0.0;19;0;72;1;0;0;1;0;0;0;1;1;1;0;0;20108.03125;10069.283203125;3584.14501953125;3891.14672851562;565.0;251750;470.0;17.0;Calculated values ==>;1560798225.129;332.26000000000005;330.46000000000004;291.06;291.06;289.16;277.46000000000004;274.27422755570615;277.86;275.46000000000004;270.56;276.66;349.46000000000004;295.56;270.36;275.26000000000005;297.96000000000004;287.76000000000005;295.96000000000004;327.26000000000005;281.76000000000005;277.76000000000005;320.16;329.66;262.36;239.943914813709;267.7187500070086;274.27422755570615;288.76000000000005;6170000.0;3590000.0;3640000.0;1280000.0;3640000.0;3010000.0;6190000.0;0.04383333333333333;0.0;0.12533333333333332;0.0525;0.0;0.04383333333333333;0.04293393214073163;10069.283203125;3584.14501953125;3891.14672851562;20108.03125;480212.6596538543;477317.72939477855;245872.9691224603;245872.9691224603;239725.80661177787;430214.79039162316;435544.0976640484;438095.2167564963;473760.833029134;530152.5380097117;471213.42438966146;437785.01000687695;445074.8090602398;465409.4377871421;452216.9490557991;265456.55592350283;472468.00487256167;442126.8520443181;435366.92532215983;197350.94305643384;237068.3971897606;459775.9350785548;199445.86848694892;199445.86848694892;272.9760369732944;1711230.0398683683;937609.7091168765;217292.83444284252;284496.1178106871;0;5;6;33;20;20;0;15;102;98;1303461666724.5996;497255246385.11115;1095779372654.6497;29910.718316449933;13667.328496059308;-0.0;10341.206324610077;3994262.159873738;875042.5696555821;0.0;911303.9609631911;3.0732721246984576;0.1936137150707946
6004;2019-06-17 21:04:45.120;594;576;180;180;161;42;51;24;-24;36;770;223;-29;7;248;142;229;545;156;86;50;-107;612;359;364;132;363;299;613;259.0;-1.0;770.0;375.0;0.0;19;99;64;1;0;0;1;0;0;0;1;1;0;0;0;18671.564453125;9575.1220703125;3526.62841796875;2934.97143554688;574.0;251751;472.0;16.0;Calculated values ==>;1560798285.12;332.56;330.76000000000005;291.16;291.16;289.26000000000005;277.36;274.27422755570615;278.26000000000005;275.56;270.76000000000005;276.76000000000005;350.16;295.46000000000004;270.26000000000005;273.86;297.96000000000004;287.36;296.06;327.66;281.76000000000005;278.16;320.36;330.56;262.46000000000004;240.83765695389522;267.47669482898436;274.27422755570615;288.76000000000005;6120000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2990000.0;6130000.0;0.043166666666666666;0.0;0.12833333333333333;0.0625;0.0;0.043166666666666666;0.04039008413212042;9575.1220703125;3526.62841796875;2934.97143554688;18671.564453125;481229.1322252407;478480.77613936434;246432.25894954187;246432.25894954187;240213.62606141085;430214.79039162316;436248.0655949691;438850.44880392915;473339.41292369686;531033.1066175749;471363.5948840531;438082.61597026663;443460.8629688132;465554.39734395995;451638.2792240534;401566.39907958;473840.05470490304;442126.8520443181;436072.7713138505;198186.82848740023;240832.718256323;459258.30305748276;198997.1009601452;198997.1009601452;272.7980976546127;1711553.1546910608;937773.3879384767;217349.710228169;284555.36536747066;0;5;6;33;20;20;0;15;102;98;1303680033964.3706;497333234685.0293;1095959345654.4608;30781.179639952272;16266.325131083597;-0.0;10233.766436934944;3994767.849824638;875291.9793518129;0.0;911475.3933506415;3.571881552853988;0.23942236131074354
6005;2019-06-17 21:05:45.170;593;577;180;180;161;41;55;25;-20;37;781;220;-25;13;248;142;229;542;155;86;54;-106;608;357;362;136;362;298;609;0.0;-1.0;684.0;342.0;0.0;17;99;56;1;0;0;1;0;0;0;1;1;0;0;0;18036.2890625;9061.0302734375;3372.19702148438;2914.548828125;580.0;251752;472.0;15.0;Calculated values ==>;1560798345.17;332.46000000000004;330.86;291.16;291.16;289.26000000000005;277.26000000000005;274.0616903277293;278.66;275.66;271.16;276.86;351.26;295.16;270.66;274.46000000000004;297.96000000000004;287.36;296.06;327.36;281.76000000000005;278.56;320.36;331.16;262.56;241.71165711629368;267.35522164206344;274.0616903277293;288.66;6080000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2980000.0;6090000.0;0.0;0.0;0.114;0.057;0.0;0.0;0.03785414732085339;9061.0302734375;3372.19702148438;2914.548828125;18036.2890625;481545.30248251674;479102.230483226;246583.0472497463;246583.0472497463;240332.33026257314;430346.717906069;437406.86254204705;439678.4812000956;472915.8103579757;532252.1475312008;471142.00642224867;438919.7476984545;444526.6575060108;465699.07969398145;451992.507158283;403877.1773050358;473887.34398071014;442544.37911539245;437235.0200923345;198186.82848740023;243342.44575359824;458736.731767613;197508.12339210103;198997.1009601452;272.196357827497;1711859.3083869794;937928.8186262263;217398.4968521897;284612.90348815883;0;5;6;33;20;20;0;15;102;98;1303898015465.063;497413701685.2849;1096138594905.0302;27607.420790111384;14890.030677404182;-0.0;0.0;3995254.8269728273;875551.8320146243;0.0;911560.7458057095;2.768964775535106;0.2470373950190845
6006;2019-06-17 21:06:45.131;591;575;180;180;161;40;58;23;-13;37;785;217;-17;11;248;142;230;535;155;85;57;-106;602;356;362;135;361;298;603;-1.0;-1.0;872.0;195.0;0.0;12;99;51;1;0;0;1;0;0;0;1;1;0;0;0;17305.556640625;8621.810546875;3236.14721679688;2920.79809570312;584.0;251753;471.0;14.0;Calculated values ==>;1560798405.131;332.26000000000005;330.66;291.16;291.16;289.26000000000005;277.16;273.955091788801;278.96000000000004;275.46000000000004;271.86;276.86;351.66;294.86;271.46000000000004;274.26000000000005;297.96000000000004;287.36;296.16;326.66;281.66;278.86;320.26000000000005;331.56;262.56;241.49495122638035;267.35522164206344;273.955091788801;288.66;6020000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2980000.0;6030000.0;0.0;0.0;0.14533333333333334;0.0325;0.0;0.0;0.035323303500513284;8621.810546875;3236.14721679688;2920.79809570312;17305.556640625;481946.76202328986;479518.3855206413;246813.6376480349;246813.6376480349;240513.1851803669;430412.23801567365;437919.87830209354;440729.25174775714;473046.2935902154;532667.7553128705;470785.54043094855;440130.4106590965;444239.97794932604;465843.48631744814;452168.8677412129;407466.02598064026;473583.30874464824;442383.84218772314;437749.2872906415;197768.88456892778;245015.67932991832;458892.70176281244;199385.61363264473;198997.1009601452;272.93955196531255;1712153.6323326726;938076.0798509235;217447.0931350646;284667.9372282484;0;5;6;33;20;20;0;15;102;98;1304115074284.9387;497494948840.2384;1096317278684.9279;35075.275406063;8433.98036423045;-0.0;0.0;3995776.843242892;875746.0724348002;0.0;911560.7458057095;2.944040498692796;0.21999713404967647
6007;2019-06-17 21:07:45.122;587;572;181;181;163;40;61;24;-3;36;784;216;-7;19;248;143;229;519;156;86;60;-108;596;357;362;136;361;300;598;-1.0;-1.0;794.0;200.0;0.0;12;99;49;1;0;0;1;0;0;0;1;1;0;0;0;17047.138671875;8413.5771484375;3207.22973632812;2923.1044921875;586.0;251754;469.0;0.0;Calculated values ==>;1560798465.122;331.86;330.36;291.26000000000005;291.26000000000005;289.46000000000004;277.16;274.0616903277293;279.26000000000005;275.56;272.86;276.76000000000005;351.56000000000006;294.76000000000005;272.46000000000004;275.06;297.96000000000004;287.46000000000004;296.06;325.06;281.76000000000005;279.16;320.06;331.76000000000005;262.36;241.71165711629368;267.5978703862781;274.0616903277293;288.76000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3000000.0;5980000.0;0.0;0.0;0.13233333333333333;0.03333333333333333;0.0;0.0;0.0;8413.5771484375;3207.22973632812;2923.1044921875;17047.138671875;482062.41492817865;479671.52178751683;247360.06639695057;247360.06639695057;241309.91025880157;430346.717906069;438429.2166670595;441790.34602590936;472818.15071447083;532414.6109979834;470394.97035174526;441196.9397310966;444986.9139214678;465843.48631744814;452136.64181641565;409807.95814102545;471789.87755977554;442544.37911539245;438259.8388448866;196933.003932529;245852.32104278926;458534.62422594754;199360.53393056736;198997.1009601452;272.9338345480629;1712439.8618524408;938218.0201206675;217495.78501836772;284721.6239819136;0;5;6;33;20;20;0;15;102;98;1304332241704.711;497576236645.15314;1096496651774.7396;32081.545133950258;8639.13634317934;-0.0;0.0;3996336.399467446;875888.3270658168;0.0;911560.7458057095;2.799843894927555;0.2150122764425848
6008;2019-06-17 21:08:45.162;582;569;182;182;163;39;63;22;6;36;781;216;2;22;248;145;228;505;157;86;62;-110;593;356;361;136;361;300;594;-2.0;-1.0;840.0;269.0;0.0;8;99;46;1;0;0;1;0;0;0;1;1;0;0;0;16585.052734375;8129.1279296875;3079.23046875;2932.80444335938;587.0;251755;468.0;0.0;Calculated values ==>;1560798525.162;331.36;330.06;291.36;291.36;289.46000000000004;277.06;273.955091788801;279.46000000000004;275.36;273.76000000000005;276.76000000000005;351.26;294.76000000000005;273.36;275.36;297.96000000000004;287.66;295.96000000000004;323.66;281.76000000000005;279.36;319.96000000000004;331.86;262.16;241.71165711629368;267.5978703862781;273.955091788801;288.86;5930000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5940000.0;0.0;0.0;0.14;0.04483333333333333;0.0;0.0;0.0;8129.1279296875;3079.23046875;2932.80444335938;16585.052734375;481693.1911133604;479708.3007331717;247876.70126756383;247876.70126756383;241437.47604637852;430412.23801567365;438989.9883500334;443111.3028367894;472818.15071447083;532102.5350070186;470394.97035174526;442526.58117228496;445414.6422129316;465843.48631744814;452599.498735461;410711.2100742052;470164.4074233035;442751.9202415012;438822.1517515752;196515.0671798046;246270.64818160105;458332.3870242633;198458.57943175163;198997.1009601452;272.5716560406041;1712720.3169594891;938355.967900148;217544.61679229367;284774.0460750349;0;5;6;33;20;20;0;15;102;98;1304549286304.573;497657891045.10126;1096676771774.6252;34251.381276705295;11651.009040397606;-0.0;0.0;3996889.542370108;876057.5243336024;0.0;911560.7458057095;3.2460124270282575;0.26301453225205607
