;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6009;2019-06-17 21:09:45.132;578;567;183;183;164;39;66;21;11;36;778;216;8;22;248;146;227;490;156;86;65;-110;587;357;362;139;362;301;588;287.0;-1.0;884.0;433.0;0.0;6;99;43;1;0;0;1;0;0;0;1;1;0;0;0;16264.666015625;7898.85791015625;2961.25512695312;2919.40502929688;586.0;251756;467.0;0.0;Calculated values ==>;1560798585.132;330.96000000000004;329.86;291.46000000000004;291.46000000000004;289.56;277.06;274.0616903277293;279.76000000000005;275.26000000000005;274.26000000000005;276.76000000000005;350.96000000000004;294.76000000000005;273.96000000000004;275.36;297.96000000000004;287.76000000000005;295.86;322.16;281.76000000000005;279.66;319.86;331.76000000000005;262.16;242.35481222062532;267.7187500070086;274.0616903277293;288.76000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5880000.0;0.04783333333333333;0.0;0.14733333333333334;0.07216666666666667;0.0;0.04783333333333333;0.0;7898.85791015625;2961.25512695312;2919.40502929688;16264.666015625;481814.53058012313;480125.77858950634;248489.20450381679;248489.20450381679;241959.72366661258;430346.717906069;439270.2411883451;443634.4727813241;472424.9728513876;531715.34125538;470258.8109586021;443198.0840360327;445217.6754897761;465699.07969398145;452567.920861922;412836.4379657778;468644.52745791496;442544.37911539245;439102.8052736417;196097.13278094304;245852.32104278926;457859.7044407099;198302.58689864125;198302.58689864125;272.51363195171297;1712993.9277420416;938489.4676656027;217593.36082038292;284824.3582863331;0;5;6;33;20;20;0;15;102;98;1304766077854.6765;497740349795.1406;1096856981624.7112;36145.56452004861;18731.37198261929;-0.0;11518.277112270855;3997475.8902647533;876310.584248994;0.0;911656.6834555363;4.818398821712556;0.32444127877369644
6010;2019-06-17 21:10:45.123;575;564;184;184;166;40;68;22;2;36;774;217;3;35;248;148;226;463;158;87;67;-109;584;356;361;140;361;300;585;128.0;-1.0;765.0;441.0;0.0;4;100;39;1;0;0;1;0;0;0;1;1;0;0;0;16013.5771484375;7593.71240234375;2831.84887695312;2921.3251953125;585.0;251757;465.0;0.0;Calculated values ==>;1560798645.123;330.66;329.56;291.56;291.56;289.76000000000005;277.16;273.955091788801;279.96000000000004;275.36;273.36;276.76000000000005;350.56000000000006;294.86;273.46000000000004;276.66;297.96000000000004;287.96000000000004;295.76000000000005;319.46000000000004;281.86;279.86;319.66;331.66;262.26000000000005;242.56692532238324;267.5978703862781;273.955091788801;288.96000000000004;5840000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;5850000.0;0.021333333333333333;0.0;0.1275;0.0735;0.0;0.021333333333333333;0.0;7593.71240234375;2831.84887695312;2921.3251953125;16013.5771484375;481734.19461138546;480047.5406908481;248984.20344353234;248984.20344353234;242721.98608524527;430412.23801567365;439823.520614965;442526.58117228496;472293.48310962116;531374.0685954686;470514.32886227703;442673.11146970803;447247.5373922678;465843.48631744814;453028.4778228943;413665.0221146634;464807.75950766285;442911.52731137094;439657.55536505504;195261.2709748474;245433.99809710225;457803.4199825874;197182.06552934818;197182.06552934818;272.0617726408891;1713262.872753656;938618.5530523586;217642.02627129082;284872.6269116017;0;5;6;33;20;20;0;15;102;98;1304982945319.449;497824037240.0528;1097037254579.5221;31281.42574447444;19155.66955231308;-0.0;5172.810449828413;3998037.6975659635;876626.2622359854;0.0;911795.7549878818;4.1665077358982705;0.33852189453881576
6011;2019-06-17 21:11:45.123;571;560;185;185;166;39;70;24;-25;35;769;218;-25;19;248;148;224;431;158;87;69;-107;580;355;360;139;359;301;581;217.0;-1.0;848.0;344.0;31.0;1;100;37;1;0;0;1;0;0;0;1;1;0;0;0;15881.9501953125;7405.38525390625;2776.51928710938;2934.04443359375;583.0;251758;464.0;0.0;Calculated values ==>;1560798705.123;330.26000000000005;329.16;291.66;291.66;289.76000000000005;277.06;273.8482719121499;280.16;275.56;270.66;276.66;350.06000000000006;294.96000000000004;270.66;275.06;297.96000000000004;287.96000000000004;295.56;316.26000000000005;281.86;280.06;319.56;331.46000000000004;262.46000000000004;242.35481222062532;267.7187500070086;273.8482719121499;288.96000000000004;5800000.0;3550000.0;3600000.0;1390000.0;3590000.0;3010000.0;5810000.0;0.036166666666666666;0.0;0.14133333333333334;0.05733333333333333;0.005166666666666667;0.04133333333333333;0.0;7405.38525390625;2776.51928710938;2934.04443359375;15881.9501953125;481628.86447869515;479945.04651280894;249533.4989114586;249533.4989114586;242860.59963146495;430477.46260093397;440371.54654177895;438249.86041294545;472326.8440106818;530777.8931341006;470497.8680624812;438249.86041294545;444788.4522848616;466131.47824129247;453201.96316929616;414501.0330241314;460186.9473753216;443117.6556877094;440207.0039935974;194843.3435325042;244597.3647265701;458164.97835251613;198252.20253455229;204662.36458166558;272.48539920786595;1713528.668814854;938743.5455328273;217690.82101819836;284919.36331296887;0;5;6;33;20;20;0;15;102;98;1305199245319.449;497907737240.0528;1097217554579.5221;33919.668980146234;14901.66581356326;-0.0;9735.845095693183;3998581.040022002;876910.0733640343;0.0;911919.9937840945;4.464578201909834;0.29544599170464353
6012;2019-06-17 21:12:45.144;568;556;185;185;168;38;72;24;-26;35;767;218;-27;31;248;149;222;394;160;87;71;-105;577;355;360;139;360;302;579;-1.0;18.0;1001.0;213.0;0.0;1;100;37;1;0;0;1;0;0;0;1;1;0;0;0;15978.302734375;7356.08984375;2771.72192382812;2937.2529296875;581.0;251759;462.0;0.0;Calculated values ==>;1560798765.144;329.96000000000004;328.76000000000005;291.66;291.66;289.96000000000004;276.96000000000004;273.8482719121499;280.36;275.56;270.56;276.66;349.86;294.96000000000004;270.46000000000004;276.26000000000005;297.96000000000004;288.06;295.36;312.56;281.86;280.26000000000005;319.36;331.26000000000005;262.66;242.35481222062532;267.8393353686513;273.8482719121499;289.16;5770000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;5790000.0;0.0;0.003;0.16683333333333333;0.0355;0.0;0.0;0.0;7356.08984375;2771.72192382812;2937.2529296875;15978.302734375;481551.2059105996;479608.19602779264;249626.14750550452;249626.14750550452;243604.4842971565;430477.46260093397;440699.58282389754;437869.15320432716;472326.8440106818;530493.7248521174;470361.88256180414;437713.4967235476;446301.07743510534;465987.6186816921;453344.2061168296;414939.7801011983;454192.9138231499;443117.6556877094;440535.73838924203;194007.49548133422;243760.74795305103;458368.3232398762;199260.683148427;204662.36458166558;272.88589083862007;1713794.263848989;938866.6008799112;217739.76562096277;284965.6148388767;0;5;6;33;20;20;0;15;102;98;1305415320919.9778;497991166430.25696;1097398517894.9648;39807.846420992675;9198.321223246445;0.0;0.0;3999195.651023769;877110.9768814615;0.0;912001.154222972;3.7509318767090063;0.2851379540932413
6013;2019-06-17 21:13:45.114;564;552;185;186;167;37;75;22;-25;34;765;218;-26;14;248;150;220;372;161;87;73;-103;580;352;357;139;357;303;582;-2.0;0.0;1155.0;216.0;0.0;1;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16165.013671875;7398.5390625;2793.39428710938;2950.9921875;580.0;251760;460.0;0.0;Calculated values ==>;1560798825.114;329.56;328.36;291.66;291.76000000000005;289.86;276.86;273.5264737036516;280.66;275.36;270.66;276.56;349.66;294.96000000000004;270.56;274.56;297.96000000000004;288.16;295.16;310.36;281.86;280.46000000000004;319.16;331.16;262.86;242.35481222062532;267.9596281332873;273.5264737036516;289.26000000000005;5800000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3030000.0;5820000.0;0.0;0.0;0.1925;0.036000000000000004;0.0;0.0;0.0;7398.5390625;2793.39428710938;2950.9921875;16165.013671875;480633.95156736695;478675.90628558176;249487.50260103217;249858.64144031837;243160.4686383907;430671.36484660726;441825.1629536205;437798.07955487026;472228.6972694908;530209.2358670825;470225.66241189424;437642.0229114993;443664.5507289629;466418.3847020313;454001.61413244915;413016.3748973746;449715.35304141167;443731.3529548978;441503.1260932853;193171.6564234249;243342.44575359824;458571.5327510914;198768.7968297837;204662.36458166558;272.6783997371808;1714061.9908886838;938989.4946432348;217788.8097959414;285011.96761933906;0;5;6;33;20;20;0;15;102;98;1305630313370.0803;498074524730.29675;1097579927145.0514;46013.136924579165;9352.898493167078;-0.0;0.0;3999910.4682978923;877265.4930824231;0.0;912001.154222972;4.212611207559447;0.3144670501864211
6014;2019-06-17 21:14:45.095;561;550;186;186;167;36;77;22;-25;33;764;217;-26;28;248;149;219;364;162;86;75;-102;580;352;357;139;357;303;582;272.0;-1.0;852.0;387.0;0.0;1;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16338.0712890625;7406.40283203125;2780.17749023438;2960.49780273438;579.0;251761;460.0;0.0;Calculated values ==>;1560798885.095;329.26000000000005;328.16;291.76000000000005;291.76000000000005;289.86;276.76000000000005;273.5264737036516;280.86;275.36;270.66;276.46000000000004;349.56000000000006;294.86;270.56;275.96000000000004;297.96000000000004;288.06;295.06;309.56;281.76000000000005;280.66;319.16;331.06;262.96000000000004;242.35481222062532;267.9596281332873;273.5264737036516;289.36;5800000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3030000.0;5820000.0;0.04533333333333334;0.0;0.142;0.0645;0.0;0.04533333333333334;0.0;7406.40283203125;2780.17749023438;2960.49780273438;16338.0712890625;480205.7905254616;478386.83950535906;249858.64144031837;249858.64144031837;243160.4686383907;430671.36484660726;442145.923611016;437798.07955487026;472130.5325463717;530104.8735352602;470105.7580105051;437642.0229114993;445680.44742188096;466418.3847020313;453860.6888816288;412633.98980619374;448221.8322621007;443574.1447180856;441825.1629536205;193171.6564234249;242924.1476594651;458673.08712974;197473.72785108432;197473.72785108432;272.1626270061788;1714332.7641577541;939112.830090316;217838.0566127176;285058.39934273897;0;5;6;33;20;20;0;15;102;98;1305844445539.8896;498157898320.22253;1097761669574.8895;34126.0579419376;16847.358673473293;-0.0;11077.26505798164;4000578.0834427546;877483.75941905;0.0;912093.435533368;4.719731721636246;0.32142842580722286
6015;2019-06-17 21:15:45.145;560;551;185;186;167;36;78;21;-24;33;763;218;-26;14;248;149;218;369;160;87;77;-101;583;351;356;140;356;303;585;-3.0;-1.0;970.0;397.0;0.0;1;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16457.89453125;7450.67236328125;2849.8134765625;2951.69287109375;577.0;251762;459.0;0.0;Calculated values ==>;1560798945.145;329.16;328.26000000000005;291.66;291.76000000000005;289.86;276.76000000000005;273.4187578820637;280.96000000000004;275.26000000000005;270.76000000000005;276.46000000000004;349.46000000000004;294.96000000000004;270.56;274.56;297.96000000000004;288.06;294.96000000000004;310.06;281.86;280.86;319.06;330.86;263.06;242.56692532238324;267.9596281332873;273.4187578820637;289.16;5830000.0;3510000.0;3560000.0;1400000.0;3560000.0;3030000.0;5850000.0;0.0;0.0;0.16166666666666665;0.06616666666666667;0.0;0.0;0.0;7450.67236328125;2849.8134765625;2951.69287109375;16457.89453125;479709.07799388905;478171.53383501305;249350.79918817608;249719.70033872424;243055.31452052252;430735.4089219946;442514.2724581907;437953.82195464283;471998.58498376724;530000.5021584429;470225.66241189424;437642.0229114993;443664.5507289629;466561.43444993236;454031.92599691753;410965.9556650806;448619.77338326204;443934.3842435094;442354.98786024586;192753.74022246967;242087.5637286956;458618.2853979521;196770.92536219128;197473.72785108432;271.8771739437747;1714606.2916224687;939236.7422243118;217887.36592517336;285105.35503125115;0;5;6;33;20;20;0;15;102;98;1306058523789.7197;498241668070.156;1097943621074.745;38991.234949113;17325.56698903284;-0.0;0.0;4001187.9019753407;877768.7711113283;0.0;912185.8230008963;4.249625904279842;0.37031575755639484
6016;2019-06-17 21:16:45.106;559;555;184;184;166;36;80;21;-7;32;761;218;-18;28;248;148;218;397;162;87;79;-100;584;351;356;140;356;302;586;133.0;-1.0;873.0;420.0;0.0;0;100;35;1;0;0;1;0;0;0;1;1;0;0;0;16431.59375;7370.2490234375;2770.1865234375;2951.76684570312;575.0;251763;459.0;0.0;Calculated values ==>;1560799005.106;329.06;328.66;291.56;291.56;289.76000000000005;276.76000000000005;273.4187578820637;281.16;275.26000000000005;272.46000000000004;276.36;349.26;294.96000000000004;271.36;275.96000000000004;297.96000000000004;287.96000000000004;294.96000000000004;312.86;281.86;281.06;319.06;330.66;263.16;242.56692532238324;267.8393353686513;273.4187578820637;289.36;5840000.0;3510000.0;3560000.0;1400000.0;3560000.0;3020000.0;5860000.0;0.022166666666666668;0.0;0.14550000000000002;0.07;0.0;0.022166666666666668;0.0;7370.2490234375;2770.1865234375;2951.76684570312;16431.59375;479447.03528146574;478631.6044806345;248939.76829345437;248939.76829345437;242687.64132561145;430735.4089219946;442831.9268691846;440770.5613398004;471900.24888135743;529867.8939616912;470361.88256180414;439103.4342402594;445875.8662196725;466561.43444993236;453891.2068399796;410526.96681012196;453561.13420480624;443934.3842435094;442673.2512403163;192753.74022246967;241250.99604349316;458719.98957552284;196774.80763850245;196774.80763850245;271.87873177719337;1714880.1925399275;939360.169622473;217936.52944571173;285152.157922891;0;5;6;33;20;20;0;15;102;98;1306271984949.5974;498325613470.1079;1098125003099.6411;35501.38216353886;18336.162735591428;-0.0;5450.748833173541;4001808.2702825814;878065.7590244941;0.0;912231.2163829239;4.528519492328805;0.36037507182860234
6017;2019-06-17 21:17:45.146;559;556;182;183;165;36;82;21;7;32;759;218;0;19;248;147;218;411;162;87;81;-99;583;352;357;141;356;302;585;315.0;-1.0;808.0;276.0;0.0;0;100;33;1;0;0;1;0;0;0;1;1;0;0;0;16175.41015625;7214.087890625;2782.92822265625;2938.69458007812;573.0;251764;458.0;0.0;Calculated values ==>;1560799065.146;329.06;328.76000000000005;291.36;291.46000000000004;289.66;276.76000000000005;273.5264737036516;281.36;275.26000000000005;273.86;276.36;349.06000000000006;294.96000000000004;273.16;275.06;297.96000000000004;287.86;294.96000000000004;314.26000000000005;281.86;281.26000000000005;318.96000000000004;330.46000000000004;263.26000000000005;242.77792619122317;267.8393353686513;273.5264737036516;289.36;5830000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3020000.0;5850000.0;0.0525;0.0;0.13466666666666666;0.046;0.0;0.0525;0.0;7214.087890625;2782.92822265625;2938.69458007812;16175.41015625;479565.41587243736;478895.60684439575;248257.6924915049;248619.85356169983;242390.14924573633;430671.36484660726;442942.38852583955;442846.63139517745;471767.92807864514;529659.2116147263;470361.88256180414;441814.68150891823;444589.26801690354;466561.43444993236;453578.3263843882;410965.9556650806;456178.697284741;443731.3529548978;442783.7060152053;192335.8262164488;240414.4444865203;458665.41248498677;198335.55891328194;198335.55891328194;272.5062971726194;1715152.0987223287;939481.7867874402;217985.6493490144;285198.46472971654;0;5;6;33;20;20;0;15;102;98;1306486027549.4614;498409969670.0543;1098306323899.5259;32927.49109422859;11975.17326429842;-0.0;12833.527722850975;4002378.891053107;878318.5218873103;0.0;912383.6869334414;4.463318131489848;0.25943572326401304
6018;2019-06-17 21:18:45.087;559;557;181;181;163;37;83;19;12;31;757;218;8;35;248;146;218;417;162;88;82;-99;584;352;357;141;356;303;586;137.0;-1.0;703.0;270.0;0.0;0;100;32;1;0;0;1;0;0;0;1;1;0;0;0;16016.0;7170.91796875;2813.30639648438;2939.21411132812;573.0;251765;458.0;0.0;Calculated values ==>;1560799125.087;329.06;328.86;291.26000000000005;291.26000000000005;289.46000000000004;276.86;273.5264737036516;281.46000000000004;275.06;274.36;276.26000000000005;348.86;294.96000000000004;273.96000000000004;276.66;297.96000000000004;287.76000000000005;294.96000000000004;314.86;281.96000000000004;281.36;318.96000000000004;330.46000000000004;263.26000000000005;242.77792619122317;267.9596281332873;273.5264737036516;289.36;5840000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3030000.0;5860000.0;0.022833333333333334;0.0;0.11716666666666667;0.045000000000000005;0.0;0.022833333333333334;0.0;7170.91796875;2813.30639648438;2939.21411132812;16016.0;479447.03528146574;478920.9906326269;247855.2489644337;247855.2489644337;241697.79295711653;430671.36484660726;443100.77108726196;443373.06176112994;471669.41905304807;529374.0820662462;470225.66241189424;442787.31820175383;446673.19854750636;466561.43444993236;453436.88690813124;410526.96681012196;457052.74488533166;443888.27381123917;442942.38852583955;192335.8262164488;240414.4444865203;458665.41248498677;197757.33590735067;197757.33590735067;272.2759119378588;1715420.0966828405;939601.5439591064;218034.5837552341;285245.05416016385;0;5;6;33;20;20;0;15;102;98;1306700016919.407;498494486480.03284;1098487645424.4797;28777.975879201138;11740.863445993626;-0.0;5598.39203478883;4002892.597635734;878515.9611867672;0.0;912537.1352253736;3.568495446751281;0.2561905900696274
6019;2019-06-17 21:19:45.127;561;559;180;181;162;37;85;17;7;31;754;217;6;34;248;145;218;433;161;88;84;-99;582;353;358;140;358;302;584;301.0;0.0;645.0;204.0;0.0;0;100;30;1;0;0;1;0;0;0;1;1;0;0;0;15789.689453125;7039.15283203125;2797.46484375;2945.83911132812;571.0;251766;457.0;0.0;Calculated values ==>;1560799185.127;329.26000000000005;329.06;291.16;291.26000000000005;289.36;276.86;273.6339639331285;281.66;274.86;273.86;276.26000000000005;348.56000000000006;294.86;273.76000000000005;276.56;297.96000000000004;287.66;294.96000000000004;316.46000000000004;281.96000000000004;281.56;318.86;330.26000000000005;263.26000000000005;242.56692532238324;267.8393353686513;273.6339639331285;289.26000000000005;5820000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;5840000.0;0.050166666666666665;0.0;0.1075;0.034;0.0;0.050166666666666665;0.0;7039.15283203125;2797.46484375;2945.83911132812;15789.689453125;479970.47467824013;479447.03528146574;247581.6788831661;247940.26683202016;241436.0328754896;430607.02586249536;443211.6700523479;442846.63139517745;471801.8942764967;529137.3455859039;470242.183613131;442699.92918233894;446724.52688641194;466275.0664382286;453122.0469699678;411398.76184487593;460064.87353950256;443685.06607409747;443053.2811633769;191917.91438739494;239577.9089402584;458821.66005470854;198881.27683859496;198881.27683859496;272.72717814193015;1715685.3207941093;939720.0401610127;218083.65856032673;285291.8417582732;0;5;6;33;20;20;0;15;102;98;1306914659920.123;498578842680.3142;1098669266425.0856;26226.27561483262;8837.973029347862;-0.0;12249.295550293225;4003351.271978889;878687.5658181701;0.0;912685.9651095656;3.7014437038572776;0.19424390478113399
6020;2019-06-17 21:20:45.107;563;559;180;180;162;38;87;17;-19;31;752;217;-13;26;249;145;217;432;161;89;86;-99;583;353;358;140;357;302;585;301.0;-1.0;598.0;251.0;0.0;0;100;27;1;0;0;1;0;0;0;1;1;0;0;0;15494.2119140625;6866.43603515625;2819.92724609375;2942.5498046875;570.0;251767;456.0;0.0;Calculated values ==>;1560799245.107;329.46000000000004;329.06;291.16;291.16;289.36;276.96000000000004;273.6339639331285;281.86;274.86;271.26000000000005;276.26000000000005;348.36;294.86;271.86;275.76000000000005;298.06;287.66;294.86;316.36;282.06;281.76000000000005;318.76000000000005;330.16;263.26000000000005;242.56692532238324;267.8393353686513;273.6339639331285;289.26000000000005;5830000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3020000.0;5850000.0;0.050166666666666665;0.0;0.09966666666666667;0.04183333333333333;0.0;0.050166666666666665;0.0;6866.43603515625;2819.92724609375;2942.5498046875;15494.2119140625;480139.32727814454;479328.5192305729;247539.72017104505;247539.72017104505;241403.29794279113;430607.02586249536;443527.55998732976;438950.1900821458;471801.8942764967;528928.5343954032;470242.183613131;439865.3636856337;445591.39424184;466547.812170346;453122.0469699678;410555.67608615116;459746.31896775827;443842.2828788888;443369.7621479435;191500.00471740507;239159.6471344744;458821.66005470854;198350.78030953056;198350.78030953056;272.5164562176689;1715945.933072526;939835.8814416403;218132.7121113399;285338.6377551699;0;5;6;33;20;20;0;15;102;98;1307129388320.1914;498662814680.34094;1098850406025.1432;23979.741174003986;10896.36513600661;-0.0;12291.785588893716;4003769.5159911048;878851.9638186609;0.0;912890.405949454;3.7349130188746433;0.21073521176949053
6021;2019-06-17 21:21:45.128;564;561;180;181;161;38;89;16;-25;31;749;217;-26;33;249;144;217;438;162;90;87;-98;582;353;358;140;357;301;584;94.0;-1.0;571.0;360.0;0.0;0;100;25;1;0;0;1;0;0;0;1;1;0;0;0;15363.474609375;6791.89599609375;2790.81494140625;2931.45385742188;569.0;251768;456.0;0.0;Calculated values ==>;1560799305.128;329.56;329.26000000000005;291.16;291.26000000000005;289.26000000000005;276.96000000000004;273.6339639331285;282.06;274.76000000000005;270.66;276.26000000000005;348.06000000000006;294.86;270.56;276.46000000000004;298.06;287.56;294.86;316.96000000000004;282.16;281.86;318.76000000000005;330.06;263.36;242.56692532238324;267.7187500070086;273.6339639331285;289.36;5820000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3010000.0;5840000.0;0.015666666666666666;0.0;0.09516666666666666;0.060000000000000005;0.0;0.015666666666666666;0.0;6791.89599609375;2790.81494140625;2931.45385742188;15363.474609375;480399.78178695164;479734.6253313945;247581.6788831661;247940.26683202016;241109.46594680005;430607.02586249536;443842.2828788888;438249.86041294545;471801.8942764967;528692.118982801;470378.37351506494;438095.2167564963;446775.9409123972;466547.812170346;452979.8712078796;410994.7368150381;460893.7695592072;443999.21284000925;443527.55998732976;191500.00471740507;238741.38928724395;458923.2969905021;196660.6428613938;196660.6428613938;271.8407242727844;1716203.1704614146;939949.7407118621;218181.67927429348;285385.4103046591;0;5;6;33;20;20;0;15;102;98;1307344263499.8635;498746844080.21277;1099031369339.8672;22991.24053698933;15735.759247746499;-0.0;3867.581701639663;4004161.0778367957;879073.9758652163;0.0;913025.1144748243;3.403709491156768;0.29022136778738206
6022;2019-06-17 21:22:45.108;564;560;181;181;162;38;90;19;-22;31;747;218;-26;14;249;143;217;428;161;90;89;-98;579;353;358;141;357;302;581;-2.0;0.0;865.0;354.0;0.0;0;100;23;1;0;0;1;0;0;0;1;1;0;0;0;15157.46484375;6581.84521484375;2758.8671875;2937.90844726562;567.0;251769;456.0;0.0;Calculated values ==>;1560799365.108;329.56;329.16;291.26000000000005;291.26000000000005;289.36;276.96000000000004;273.6339639331285;282.16;275.06;270.96000000000004;276.26000000000005;347.86;294.96000000000004;270.56;274.56;298.06;287.46000000000004;294.86;315.96000000000004;282.16;282.06;318.76000000000005;329.86;263.36;242.77792619122317;267.8393353686513;273.6339639331285;289.26000000000005;5790000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3020000.0;5810000.0;0.0;0.0;0.14416666666666667;0.059000000000000004;0.0;0.0;0.0;6581.84521484375;2758.8671875;2937.90844726562;15157.46484375;480750.84023915813;479945.04651280894;248069.19658235734;248069.19658235734;241534.9125222533;430607.02586249536;443999.21284000925;438488.69466843555;471669.41905304807;528406.342065764;470361.88256180414;437869.15320432716;443867.07844128745;466547.812170346;452837.51733663084;412275.704006964;459688.24505016283;443999.21284000925;443842.2828788888;191500.00471740507;237904.88540968279;458767.2660139423;197437.04687327586;196660.6428613938;272.15195820897685;1716457.4268432176;940061.1514060409;218230.57432306392;285431.64223996433;0;5;6;33;20;20;0;15;102;98;1307558991899.932;498831115980.23956;1099212209039.9247;34751.61255713552;15418.482929299322;-0.0;0.0;4004642.1078825854;879333.508010546;0.0;913057.3335790656;4.085971551766821;0.3574694715492508
6023;2019-06-17 21:23:45.109;563;559;182;182;163;37;91;19;-10;31;745;218;-18;32;249;142;216;412;160;91;90;-97;581;350;355;141;355;304;583;180.0;-1.0;1036.0;321.0;0.0;0;100;24;1;0;0;1;0;0;0;1;1;0;0;0;15285.7890625;6726.18505859375;2757.75634765625;2963.28173828125;566.0;251770;455.0;0.0;Calculated values ==>;1560799425.109;329.46000000000004;329.06;291.36;291.36;289.46000000000004;276.86;273.3108153835814;282.26000000000005;275.06;272.16;276.26000000000005;347.66;294.96000000000004;271.36;276.36;298.06;287.36;294.76000000000005;314.36;282.26000000000005;282.16;318.66;329.76000000000005;263.46000000000004;242.77792619122317;268.0796299477929;273.3108153835814;289.16;5810000.0;3500000.0;3550000.0;1410000.0;3550000.0;3040000.0;5830000.0;0.030000000000000002;0.0;0.17266666666666666;0.0535;0.0;0.030000000000000002;0.0;6726.18505859375;2757.75634765625;2963.28173828125;15285.7890625;480374.14137567265;479565.41587243736;248344.40776800516;248344.40776800516;241797.25640949636;430799.1582183253;444758.0901182676;439885.4375265266;471669.41905304807;528043.0232017372;470089.20646635507;438659.2356206126;446054.7494118788;466833.15677505854;453216.7345341935;411024.1135744509;456670.42402001366;444758.0901182676;444603.1434190211;191082.09718829524;237486.63934987856;458869.0855255645;197719.48220470222;197719.48220470222;272.2527293557203;1716711.124853693;940172.0535065231;218279.75172749383;285477.61486889946;0;5;6;33;20;20;0;15;102;98;1307772895464.6736;498915717390.1374;1099394012069.7051;41813.988285568346;13971.503777666132;-0.0;7406.509836429567;4005280.165189615;879578.428648084;0.0;913119.0555229766;5.07679513461826;0.34690346852371
6024;2019-06-17 21:24:45.119;562;560;182;183;162;35;93;19;0;30;745;217;-5;19;249;142;216;440;157;90;92;-97;584;349;354;140;354;304;586;250.0;-1.0;1167.0;214.0;0.0;0;100;26;1;0;0;1;0;0;0;1;1;0;0;0;15484.3857421875;6811.4111328125;2827.94458007812;2957.23168945312;564.0;251771;455.0;0.0;Calculated values ==>;1560799485.119;329.36;329.16;291.36;291.46000000000004;289.36;276.66;273.20264511476705;282.46000000000004;275.06;273.16;276.16;347.66;294.86;272.66;275.06;298.06;287.36;294.76000000000005;317.16;282.16;282.36;318.66;329.56;263.46000000000004;242.56692532238324;268.0796299477929;273.20264511476705;288.86;5840000.0;3490000.0;3540000.0;1400000.0;3540000.0;3040000.0;5860000.0;0.041666666666666664;0.0;0.1945;0.035666666666666666;0.0;0.041666666666666664;0.0;6811.4111328125;2827.94458007812;2957.23168945312;15484.3857421875;479878.23496136337;479354.116202156;248214.62144532282;248576.10992076853;241370.67418767922;430862.6128555636;445265.37120553316;441393.15733161947;471703.5210853088;528043.0232017372;469969.09555200214;440642.64510116994;444188.7006036905;466975.4318241603;453389.6988174218;409687.08960201003;460924.89896673383;444802.98913194303;445111.50831474504;191082.09718829524;236650.15891445865;459024.90053713735;198464.995672876;198464.995672876;272.5453793260032;1716967.5857133784;940284.8856103172;218329.0975623191;285524.1701345411;0;5;6;33;20;20;0;15;102;98;1307985630914.64;499000031440.12396;1099576442469.676;47249.52744262561;9293.303273491989;-0.0;10276.938026744543;4006022.484853226;879772.3343523783;0.0;913266.4421488239;5.304592951137668;0.298445963990811
6025;2019-06-17 21:25:45.120;563;562;182;183;162;34;94;20;5;30;746;215;1;40;248;142;217;469;157;90;93;-96;590;347;352;140;352;305;592;124.0;-1.0;1245.0;157.0;2.0;0;100;28;1;0;0;1;0;0;0;1;1;0;0;0;15746.962890625;7018.78173828125;2879.0810546875;2974.49560546875;561.0;251772;455.0;0.0;Calculated values ==>;1560799545.12;329.46000000000004;329.36;291.36;291.46000000000004;289.36;276.56;272.9856168485579;282.56;275.16;273.66;276.16;347.76;294.66;273.26000000000005;277.16;297.96000000000004;287.36;294.86;320.06;282.16;282.46000000000004;318.66;329.26000000000005;263.56;242.56692532238324;268.19934244402924;272.9856168485579;288.86;5900000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3050000.0;5920000.0;0.020666666666666667;0.0;0.2075;0.026166666666666668;0.0003333333333333333;0.021;0.0;7018.78173828125;2879.0810546875;2974.49560546875;15746.962890625;479313.2877267102;478931.01493242546;247960.09685352657;248317.6705229679;241177.2241246452;430988.63858405815;445812.19498423283;441928.13359203225;471703.5210853088;528070.4398255501;469591.34527448076;441331.01728135947;446994.97740117426;467130.97620481695;453734.220770279;407284.70059412403;464776.0766442986;445200.5292853771;445659.6618620001;191082.09718829524;235395.46725036926;459126.4708480923;198305.08466480303;199093.25946144943;272.47361033996583;1717227.851289358;940400.1391382973;218378.52944690143;285571.7294740825;0;5;6;33;20;20;0;15;102;98;1308197434444.384;499084032840.02246;1099759145514.4553;50551.78265240006;6824.826271796069;-0.0;5177.894450411565;4006837.5093532153;879906.6543370559;0.0;913395.2345658158;4.859599262105755;0.2916389595417999
6026;2019-06-17 21:26:45.110;566;564;181;182;161;32;95;18;-19;29;746;214;-19;28;248;142;218;496;158;90;94;-96;595;347;352;139;351;304;597;-2.0;-1.0;1293.0;248.0;2.0;0;100;29;1;0;0;1;0;0;0;1;1;0;0;0;15933.12890625;7168.30224609375;2914.30737304688;2976.77587890625;560.0;251773;454.0;0.0;Calculated values ==>;1560799605.11;329.76000000000005;329.56;291.26000000000005;291.36;289.26000000000005;276.36;272.9856168485579;282.66;274.96000000000004;271.26000000000005;276.06;347.76;294.56;271.26000000000005;275.96000000000004;297.96000000000004;287.36;294.96000000000004;322.76000000000005;282.16;282.56;318.56;329.16;263.56;242.35481222062532;268.0796299477929;272.9856168485579;288.96000000000004;5950000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;3040000.0;5970000.0;0.0;0.0;0.2155;0.04133333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7168.30224609375;2914.30737304688;2976.77587890625;15933.12890625;479155.38755274896;478626.5545744315;247400.39160137018;247752.91918599678;240697.51296473344;430988.63858405815;445964.47593734716;438504.63750537357;471737.69219339563;528147.6268721176;469608.3408413213;438504.63750537357;445484.3388220789;467272.7042113409;453734.220770279;405201.0399488229;468365.42452850984;445200.5292853771;445812.19498423283;190664.19178205615;234977.24436692704;459281.71779846883;197594.45830153287;247400.39160137018;272.19073279349715;1717491.8080542465;940518.3451339026;218428.11511029094;285619.99966461514;0;5;6;33;20;20;0;15;102;98;1308408599244.4177;499167718890.03577;1099941815064.4844;51916.14361842767;10816.406725873354;-0.0;66.13726779428755;4007691.266422377;880053.6401103473;0.0;913438.9275467637;4.808701574931476;0.3546147837622003
6027;2019-06-17 21:27:45.111;570;568;179;180;161;33;97;19;-22;28;746;215;-24;39;248;141;219;515;158;90;96;-96;597;347;352;140;352;305;600;372.0;-1.0;1155.0;400.0;2.0;0;100;29;1;0;0;1;0;0;0;1;1;0;0;0;15863.8642578125;7187.263671875;2941.30053710938;2966.03393554688;558.0;251774;454.0;0.0;Calculated values ==>;1560799665.111;330.16;329.96000000000004;291.06;291.16;289.26000000000005;276.46000000000004;272.9856168485579;282.86;275.06;270.96000000000004;275.96000000000004;347.76;294.66;270.76000000000005;277.06;297.96000000000004;287.26000000000005;295.06;324.66;282.16;282.76000000000005;318.56;328.96000000000004;263.56;242.56692532238324;268.19934244402924;272.9856168485579;288.96000000000004;5970000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3050000.0;6000000.0;0.062000000000000006;0.0;0.1925;0.06666666666666667;0.0003333333333333333;0.06233333333333334;0.0;7187.263671875;2941.30053710938;2966.03393554688;15863.8642578125;479499.3369418887;478853.02733625507;246583.8704761931;246930.98730039195;240604.90664040635;430988.63858405815;446268.2892440788;437812.597326149;471506.718606615;528070.4398255501;469591.34527448076;437499.1961693786;446853.7789523966;467130.97620481695;453593.8257205251;404635.359813031;470916.5056012347;445200.5292853771;446116.50670426287;190664.19178205615;234140.81001818314;459126.4708480923;197029.2047497091;197294.2029621502;271.964880686238;1717756.7874142623;940637.9768440451;218477.63935093858;285668.7972106136;0;5;6;33;20;20;0;15;102;98;1308619802765.002;499251420285.2673;1100124518109.9897;46350.80307096468;17473.151073225545;-0.0;15509.923599925025;4008510.1712952405;880289.390355097;0.0;913568.7302176955;6.058519464932775;0.3654193317120808
6028;2019-06-17 21:28:45.131;574;572;178;179;159;33;98;17;-23;27;745;216;-24;25;249;141;220;529;158;91;97;-96;603;347;352;141;352;305;605;-2.0;-1.0;1184.0;374.0;0.0;0;100;29;1;0;0;1;0;0;0;1;1;0;0;0;15762.486328125;7270.1962890625;3035.34301757812;2973.32348632812;556.0;251775;453.0;0.0;Calculated values ==>;1560799725.131;330.56;330.36;290.96000000000004;291.06;289.06;276.46000000000004;272.9856168485579;282.96000000000004;274.86;270.86;275.86;347.66;294.76000000000005;270.76000000000005;275.66;298.06;287.26000000000005;295.16;326.06;282.26000000000005;282.86;318.46000000000004;328.76000000000005;263.56;242.77792619122317;268.19934244402924;272.9856168485579;288.96000000000004;6030000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3050000.0;6050000.0;0.0;0.0;0.19733333333333333;0.06233333333333334;0.0;0.0;0.0;7270.1962890625;3035.34301757812;2973.32348632812;15762.486328125;479372.7105968569;478843.8170172662;246049.05949048168;246391.7663601609;239819.19020906292;430988.63858405815;446419.82549247605;437656.05685647397;471275.1926151781;527965.7723972703;469711.80575094564;437499.1961693786;444856.06423827005;467259.1942627392;453593.8257205251;262750.9155478964;472416.49066355365;445353.83105691883;446268.2892440788;190246.288480595;233304.39079467155;458970.87117628375;196645.38484525797;197294.2029621502;271.8111007375908;1718020.4281867018;940758.4958366256;218527.1504943202;285718.61917534115;0;5;6;33;20;20;0;15;102;98;1308831073164.9348;499335748385.2405;1100307579109.9316;47559.43927687996;16351.621981300608;-0.0;0.0;4009293.0175096747;880571.357421498;0.0;913698.0226641082;4.8129920652559175;0.39268795202598833
6029;2019-06-17 21:29:45.122;579;576;177;178;158;33;100;17;-23;27;744;216;-24;30;249;139;222;539;156;91;98;-96;605;348;353;141;352;305;607;293.0;-1.0;1293.0;328.0;0.0;0;100;30;1;0;0;1;0;0;0;1;1;0;0;0;15769.2587890625;7355.3056640625;2940.7294921875;2966.83447265625;555.0;251776;453.0;0.0;Calculated values ==>;1560799785.122;331.06;330.76000000000005;290.86;290.96000000000004;288.96000000000004;276.46000000000004;273.0942459734351;283.16;274.86;270.86;275.86;347.56000000000006;294.76000000000005;270.76000000000005;276.16;298.06;287.06;295.36;327.06;282.26000000000005;282.96000000000004;318.46000000000004;328.66;263.56;242.77792619122317;268.19934244402924;273.0942459734351;288.76000000000005;6050000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3050000.0;6070000.0;0.04883333333333333;0.0;0.2155;0.05466666666666666;0.0;0.04883333333333333;0.0;7355.3056640625;2940.7294921875;2966.83447265625;15769.2587890625;479865.39532300807;479192.25973323965;245634.25090900564;245974.28574147317;239446.0731388116;430925.7729439634;446529.0127458368;437656.05685647397;471275.1926151781;527861.0950701204;469711.80575094564;437499.1961693786;445574.1301323474;467259.1942627392;453139.3580578936;263549.4657861337;473684.3023846013;445155.95954868256;446225.64802381984;190246.288480595;232886.18681767926;458970.87117628375;197755.36758876473;197755.36758876473;272.2589456766085;1718283.1533143881;940880.356737563;218576.6443853957;285768.4123094463;0;5;6;33;20;20;0;15;102;98;1309042541439.713;499420335695.15173;1100490551659.7397;51698.59853719134;14279.780862784371;-0.0;12133.632027911857;4010120.043751377;880826.580822344;0.0;913799.1210971947;5.889525691909348;0.35222146663967513
6030;2019-06-17 21:30:45.112;583;579;177;177;158;34;101;17;-23;27;743;215;-24;24;249;139;223;546;152;92;100;-96;609;348;353;139;353;305;611;303.0;-1.0;1187.0;236.0;0.0;0;100;31;1;0;0;1;0;0;0;1;1;0;1;0;15745.685546875;7461.9169921875;3032.72607421875;2972.37573242188;553.0;251777;452.0;0.0;Calculated values ==>;1560799845.112;331.46000000000004;331.06;290.86;290.86;288.96000000000004;276.56;273.0942459734351;283.26000000000005;274.86;270.86;275.86;347.46000000000004;294.66;270.76000000000005;275.56;298.06;287.06;295.46000000000004;327.76000000000005;282.36;283.16;318.36;328.46000000000004;263.56;242.35481222062532;268.19934244402924;273.0942459734351;288.36;6090000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3050000.0;6110000.0;0.050499999999999996;0.0;0.19783333333333333;0.03933333333333333;0.0;0.050499999999999996;0.0;7461.9169921875;3032.72607421875;2972.37573242188;15745.685546875;479979.0597707802;479159.06402713904;245488.35686062998;245488.35686062998;239330.7229436724;430925.7729439634;446680.3281160685;437656.05685647397;471541.1619817675;527756.4078081092;469591.34527448076;437499.1961693786;444711.81521382625;467117.4438674654;453139.3580578936;263694.49271053437;474242.59528977727;445309.5417679037;446529.0127458368;189828.38726562503;232049.79005350024;459281.71779846883;198187.6827829567;198187.6827829567;272.4310661763603;1718545.7340798066;941003.8130135755;218626.12955487616;285818.1828093749;0;5;6;33;20;20;0;15;102;98;1309254306139.7466;499504321695.1651;1100673521159.7688;47374.826670877505;10269.698710610144;-0.0;12541.237163125445;4010945.518026263;881031.1257223221;0.0;914004.710736501;5.211677773162425;0.275279922008205
6031;2019-06-17 21:31:45.123;586;582;176;176;157;35;103;15;-24;27;744;214;-25;20;249;138;225;551;151;93;102;-96;609;349;354;137;354;304;611;151.0;-1.0;821.0;187.0;0.0;0;100;31;1;0;0;1;0;0;0;1;1;0;0;0;15621.4814453125;7501.12109375;2994.98046875;2974.97631835938;551.0;251778;452.0;0.0;Calculated values ==>;1560799905.123;331.76000000000005;331.36;290.76000000000005;290.76000000000005;288.86;276.66;273.20264511476705;283.46000000000004;274.66;270.76000000000005;275.86;347.56000000000006;294.56;270.66;275.16;298.06;286.96000000000004;295.66;328.26000000000005;282.46000000000004;283.36;318.36;328.26000000000005;263.56;241.92719264551067;268.0796299477929;273.20264511476705;288.26000000000005;6090000.0;3490000.0;3540000.0;1370000.0;3540000.0;3040000.0;6110000.0;0.025166666666666667;0.0;0.13683333333333333;0.03116666666666667;0.0;0.025166666666666667;0.0;7501.12109375;2994.98046875;2974.97631835938;15621.4814453125;480415.72598502465;479598.45989997307;245151.857195449;245151.857195449;239018.93166484614;430862.6128555636;446789.94784018834;437727.04723144654;471806.2409394271;527938.4097321841;469608.3408413213;437570.5891863215;444333.52089386596;466975.4318241603;452824.03457400465;264679.17575624137;474997.8353150428;445265.37120553316;446638.6099720338;189828.38726562503;231213.40812182956;459591.1629779898;198157.67636871056;198157.67636871056;272.42323341316313;1718807.1750597782;941128.5278576516;218675.69990813054;285868.4229061604;0;5;6;33;20;20;0;15;102;98;1309466445024.4565;499587136875.05194;1100856254654.519;32781.07557971771;8148.010332655871;-0.0;6253.436829016969;4011613.6063378444;881184.6347689729;0.0;914161.3617336401;3.502505379204338;0.20708646185459398
6032;2019-06-17 21:32:45.143;589;585;176;176;157;37;104;15;-18;28;746;213;-25;24;250;137;226;555;151;94;103;-97;611;351;355;135;355;302;613;130.0;0.0;780.0;285.0;0.0;0;100;28;1;0;0;1;0;0;0;1;1;0;0;0;15353.69140625;7321.4228515625;3019.36938476562;2969.36474609375;550.0;251779;451.0;0.0;Calculated values ==>;1560799965.143;332.06;331.66;290.76000000000005;290.76000000000005;288.86;276.86;273.4187578820637;283.56;274.66;271.36;275.96000000000004;347.76;294.46000000000004;270.66;275.56;298.16;286.86;295.76000000000005;328.66;282.56;283.46000000000004;318.26000000000005;328.16;263.46000000000004;241.49495122638035;267.8393353686513;273.4187578820637;288.26000000000005;6110000.0;3510000.0;3550000.0;1350000.0;3550000.0;3020000.0;6130000.0;0.021666666666666667;0.0;0.13;0.0475;0.0;0.021666666666666667;0.0;7321.4228515625;3019.36938476562;2969.36474609375;15353.69140625;480619.1597974982;479802.54335717345;245080.65692045572;245080.65692045572;238962.42198670807;430735.4089219946;446748.61559574865;439103.4342402594;472168.09959432366;528301.8751473622;469762.69761624956;438024.4983934438;445306.1102701376;466961.99702802964;452331.8709258102;264999.0302899929;475352.7314402383;445221.3200192884;446597.0129246225;189410.48811896544;230795.22267914342;459798.7106894949;197706.76982361628;197706.76982361628;272.25169459889986;1719065.3875422727;941252.0902308897;218725.25259571042;285918.5591947845;0;5;6;33;20;20;0;15;102;98;1309679215924.389;499668764075.026;1101038115254.4612;31381.566374163605;12449.367191129235;-0.0;5392.6219338551355;4012148.473250184;881356.336796554;0.0;914258.444573463;3.698194962249907;0.2538787889842876
6033;2019-06-17 21:33:45.124;591;587;176;177;156;37;105;14;-3;28;749;213;-11;15;250;136;227;559;151;95;104;-98;611;350;355;134;355;301;613;96.0;-1.0;612.0;334.0;0.0;0;100;22;1;0;0;1;0;0;0;1;1;0;0;0;15029.7353515625;6996.25244140625;3033.57861328125;2959.1826171875;548.0;251780;451.0;0.0;Calculated values ==>;1560800025.124;332.26000000000005;331.86;290.76000000000005;290.86;288.76000000000005;276.86;273.3108153835814;283.66;274.56;272.86;275.96000000000004;348.06000000000006;294.46000000000004;272.06;274.66;298.16;286.76000000000005;295.86;329.06;282.66;283.56;318.26000000000005;327.96000000000004;263.36;241.2770596917726;267.7187500070086;273.3108153835814;288.26000000000005;6110000.0;3500000.0;3550000.0;1340000.0;3550000.0;3010000.0;6130000.0;0.016;0.0;0.10200000000000001;0.05566666666666666;0.0;0.016;0.0;6996.25244140625;3033.57861328125;2959.1826171875;15029.7353515625;480909.63898227783;480094.81544006395;245080.65692045572;245416.2125936097;238652.3516757591;430799.1582183253;446899.9749678281;441579.96937780036;472299.7188790419;528692.118982801;469899.7121042447;440384.28162507055;444213.19900484144;466961.99702802964;452364.8428864296;265505.0234482402;475953.5011090319;445375.20047969645;446748.61559574865;189410.48811896544;229958.8627652946;459852.09879031073;196402.8833297526;196402.8833297526;271.72544862348275;1719318.502587548;941371.3664092781;218774.64151244567;285968.98445519985;0;5;6;33;20;20;0;15;102;98;1309892148475.0457;499749438520.27484;1101218957970.019;25008.06277690087;14665.339660637736;-0.0;4005.5317162559368;4012618.2380219265;881582.2211349836;0.0;914336.7377201056;3.362759887486466;0.26210819092081755
6034;2019-06-17 21:34:45.134;593;589;177;177;156;37;106;14;7;29;752;213;1;31;250;136;228;561;154;95;105;-99;606;351;355;135;355;300;608;139.0;-1.0;569.0;427.0;0.0;0;100;17;1;0;0;1;0;0;0;1;1;0;0;0;14543.3017578125;6607.48779296875;3012.80541992188;2952.10864257812;545.0;251781;452.0;0.0;Calculated values ==>;1560800085.134;332.46000000000004;332.06;290.86;290.86;288.76000000000005;276.86;273.4187578820637;283.76000000000005;274.56;273.86;276.06;348.36;294.46000000000004;273.26000000000005;276.26000000000005;298.16;286.76000000000005;295.96000000000004;329.26000000000005;282.66;283.66;318.36;327.66;263.26000000000005;241.49495122638035;267.5978703862781;273.4187578820637;288.56;6060000.0;3510000.0;3550000.0;1350000.0;3550000.0;3000000.0;6080000.0;0.023166666666666665;0.0;0.09483333333333334;0.07116666666666666;0.0;0.023166666666666665;0.0;6607.48779296875;3012.80541992188;2952.10864257812;14543.3017578125;481775.15039375395;480967.10650108405;245597.57414800176;245597.57414800176;238792.65891813138;430735.4089219946;447051.09291396104;443256.9062126748;472265.74392498133;529081.8588830346;470036.4877997993;442379.8145169229;446687.032041366;466961.99702802964;452189.0443958406;404440.86565400125;476861.72569108335;445375.20047969645;446899.9749678281;189828.38726562503;228704.35009887922;459597.5905597102;195890.88705146316;195890.88705146316;271.52315747519697;1719564.985637083;941484.7498052969;218823.91048306265;286019.3793865575;0;5;6;33;20;20;0;15;102;98;1310105183975.0117;499830151970.262;1101399288019.9905;23458.544150454905;18767.12706633691;-0.0;5815.043870062454;4013022.1937276553;881860.8714583124;0.0;914418.5894896669;3.821124685571317;0.3112399814452831
6035;2019-06-17 21:35:45.115;595;590;177;177;157;37;107;15;12;29;754;213;8;26;250;136;228;559;157;96;106;-100;606;350;355;134;355;301;608;254.0;-1.0;539.0;376.0;0.0;0;100;15;1;0;0;1;0;0;0;1;1;0;0;0;14371.93359375;6514.40869140625;2937.04052734375;2965.33276367188;544.0;251782;452.0;0.0;Calculated values ==>;1560800145.115;332.66;332.16;290.86;290.86;288.86;276.86;273.3108153835814;283.86;274.66;274.36;276.06;348.56000000000006;294.46000000000004;273.96000000000004;275.76000000000005;298.16;286.76000000000005;295.96000000000004;329.06;282.76000000000005;283.76000000000005;318.36;327.56;263.16;241.2770596917726;267.7187500070086;273.3108153835814;288.86;6060000.0;3500000.0;3550000.0;1340000.0;3550000.0;3010000.0;6080000.0;0.042333333333333334;0.0;0.08983333333333333;0.06266666666666666;0.0;0.042333333333333334;0.0;6514.40869140625;2937.04052734375;2965.33276367188;14371.93359375;482062.7742603662;481111.84075051296;245597.57414800176;245597.57414800176;239104.33003683982;430799.1582183253;447201.97128531174;443779.4857613598;472397.21216106473;529213.9030116784;469899.7121042447;443198.0840360327;445787.09707870026;466961.99702802964;452364.8428864296;404440.86565400125;476564.37724667357;445528.81973249436;447051.09291396104;189828.38726562503;228286.1864045524;459651.33476077084;196293.19648579488;196293.19648579488;271.6813411359781;1719805.8696273714;941594.0643153425;218873.20687926712;286068.9457350916;0;5;6;33;20;20;0;15;102;98;1310318116524.822;499910826415.1902;1101579530924.83;22232.518319921583;16503.776665231824;-0.0;10615.417615459035;4013402.832007599;882154.7025798179;0.0;914555.4666437621;3.9745976590777223;0.27314424462100806
6036;2019-06-17 21:36:45.115;595;591;177;177;156;36;108;14;13;29;757;214;11;45;250;136;228;560;157;97;107;-101;604;349;354;133;354;301;606;75.0;-1.0;501.0;249.0;0.0;0;100;14;1;0;0;1;0;0;0;1;1;0;0;0;14338.9638671875;6422.15283203125;2968.71459960938;2966.47412109375;542.0;251783;453.0;0.0;Calculated values ==>;1560800205.115;332.66;332.26000000000005;290.86;290.86;288.76000000000005;276.76000000000005;273.20264511476705;283.96000000000004;274.56;274.46000000000004;276.06;348.86;294.56;274.26000000000005;277.66;298.16;286.76000000000005;295.96000000000004;329.16;282.86;283.86;318.46000000000004;327.36;263.06;241.05796691057077;267.7187500070086;273.20264511476705;288.86;6040000.0;3490000.0;3540000.0;1330000.0;3540000.0;3010000.0;6060000.0;0.0125;0.0;0.08349999999999999;0.0415;0.0;0.0125;0.0;6422.15283203125;2968.71459960938;2966.47412109375;14338.9638671875;482291.40313526854;481487.0435671805;245671.06491322452;245671.06491322452;238849.3670324297;430862.6128555636;447543.04720050417;443924.276660834;472528.46462518856;529526.8628537641;470019.48056823504;443634.4727813241;448449.6696078174;467104.03116414114;452540.14827877196;405501.31843217026;476956.03270973545;445878.2272889111;447392.8999107154;190246.288480595;227449.86971758792;459705.121419687;196258.21205881104;196258.21205881104;271.66339417123044;1720045.1271062125;941701.8689947044;218922.63860330684;286118.1603611495;0;5;6;33;20;20;0;15;102;98;1310530816524.822;499990926415.1902;1101760130924.83;20680.116394268913;10933.046738476352;-0.0;3139.183598148805;4013760.437296884;882383.3427748488;0.0;914670.0883205421;2.8122834173183646;0.22035561404908074
