;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6037;2019-06-17 21:37:45.106;595;592;177;178;157;35;109;15;16;29;761;213;15;40;250;136;228;558;155;97;108;-102;601;350;355;132;354;303;603;317.0;0.0;722.0;204.0;0.0;0;100;14;1;0;0;1;0;0;0;1;1;0;0;0;14211.6533203125;6363.66162109375;2943.44921875;2990.56665039062;540.0;251784;456.0;0.0;Calculated values ==>;1560800265.106;332.66;332.36;290.86;290.96000000000004;288.86;276.66;273.3108153835814;284.06;274.66;274.76000000000005;276.06;349.26;294.46000000000004;274.66;277.16;298.16;286.76000000000005;295.96000000000004;328.96000000000004;282.86;283.96000000000004;318.76000000000005;327.16;262.96000000000004;240.83765695389522;267.9596281332873;273.3108153835814;288.66;6010000.0;3500000.0;3550000.0;1320000.0;3540000.0;3030000.0;6030000.0;0.05283333333333333;0.0;0.12033333333333333;0.034;0.0;0.05283333333333333;0.0;6363.66162109375;2943.44921875;2990.56665039062;14211.6533203125;482633.4513876351;481975.57405979646;245782.34111534775;246124.40558693802;239248.3846505765;430799.1582183253;447503.01660079823;443955.1368504969;472659.50235634967;529791.7321354732;469625.44315425906;443809.95577213913;447376.48645180964;467104.03116414114;452364.8428864296;407018.09750861506;477023.79702711076;445682.1798657993;447352.61191146885;191500.00471740507;226613.5671989835;459758.9503701718;198275.5849051622;198275.5849051622;272.47423256187983;1720283.0132275873;941808.4014661006;218972.27316338284;286167.42100271274;0;5;6;33;20;20;0;15;102;98;1310743484619.5989;500070414490.1068;1101941303744.64;29563.439417421945;8890.434425810328;-0.0;13159.569593499868;4014179.070790431;882548.5136716932;0.0;914805.8908902219;4.197007400602151;0.2069520824828729
6038;2019-06-17 21:38:45.116;595;592;178;178;157;35;110;16;23;29;765;212;24;55;250;136;228;557;154;98;109;-104;601;349;354;130;353;303;603;-2.0;-1.0;685.0;232.0;0.0;0;96;13;1;0;0;1;0;0;0;1;1;0;0;0;14167.3486328125;6286.48046875;2949.93237304688;2955.380859375;537.0;251785;460.0;0.0;Calculated values ==>;1560800325.116;332.66;332.36;290.96000000000004;290.96000000000004;288.86;276.66;273.20264511476705;284.16;274.76000000000005;275.46000000000004;276.06;349.66;294.36;275.56;278.66;298.16;286.76000000000005;295.96000000000004;328.86;282.96000000000004;284.06;319.16;326.86;262.76000000000005;240.39332010688793;267.9596281332873;273.20264511476705;288.56;6010000.0;3490000.0;3540000.0;1300000.0;3529999.9999999995;3030000.0;6030000.0;0.0;0.0;0.11416666666666667;0.03866666666666666;0.0;0.0;0.0;6286.48046875;2949.93237304688;2955.380859375;14167.3486328125;482633.4513876351;481975.57405979646;246124.40558693802;246124.40558693802;239248.3846505765;430862.6128555636;447842.6453846354;444965.2754471953;472920.9377354816;530209.2358670825;469505.18851112365;445108.7251088686;449459.0287276079;467245.80361557176;452540.14827877196;407018.09750861506;476875.82350884244;446030.80272367684;447692.9617745428;193171.6564234249;225359.1397227605;459866.7344900837;196825.83100461276;198275.5849051622;271.8913298447629;1720519.544325773;941913.8368864743;219021.83098421677;286216.54070122214;0;5;6;33;20;20;0;15;102;98;1310956220069.5652;500149027590.0943;1102123134044.611;28329.25324052817;10170.914934771541;-0.0;0.0;4014661.5903023547;882707.3847237692;0.0;914915.5722473303;3.1578756267503985;0.25535427799673477
6039;2019-06-17 21:39:45.117;595;592;178;179;157;34;111;17;32;29;770;211;34;52;250;136;228;557;154;98;110;-104;597;349;354;131;354;304;599;270.0;-2.0;643.0;410.0;0.0;0;80;14;1;0;0;1;0;0;0;1;1;0;0;0;13959.958984375;6324.548828125;2908.00659179688;2858.39331054688;535.0;251786;467.0;0.0;Calculated values ==>;1560800385.117;332.66;332.36;290.96000000000004;291.06;288.86;276.56;273.20264511476705;284.26000000000005;274.86;276.36;276.06;350.16;294.26000000000005;276.56;278.36;298.16;286.76000000000005;295.96000000000004;328.86;282.96000000000004;284.16;319.86;326.66;262.76000000000005;240.61611355647437;268.0796299477929;273.20264511476705;288.56;5970000.0;3490000.0;3540000.0;1310000.0;3540000.0;3040000.0;5990000.0;0.045000000000000005;0.0;0.10716666666666666;0.06833333333333333;0.0;0.045000000000000005;0.0;6324.548828125;2908.00659179688;2858.39331054688;13959.958984375;483087.85715085466;482433.1047017184;246276.85176977402;246622.7454071695;239365.21760368656;430862.6128555636;447992.09976260416;446054.7494118788;472790.3263854694;530655.2663078107;469246.94630200695;446338.7475733018;448860.518063585;467104.03116414114;452540.14827877196;408921.91982535005;477360.71955217957;446030.80272367684;447842.6453846354;196097.13278094304;224522.8720964353;459712.9286052123;196075.82188311926;196075.82188311926;271.5899969712233;1720753.9424631349;942018.9305491041;219070.27990990208;286265.35767300014;0;5;6;33;20;20;0;15;102;98;1311168623610.1526;500227328895.31085;1102305237080.1147;26789.408400165397;18015.20229267636;-0.0;11329.50705756823;4015120.9201393337;882942.272949386;0.0;915009.9863799472;4.642656172129323;0.3137662234381736
6040;2019-06-17 21:40:45.117;595;591;178;179;158;34;112;16;41;29;773;211;41;63;250;136;227;552;154;99;111;-105;598;349;354;134;353;304;600;0.0;-1.0;464.0;394.0;0.0;0;79;15;1;0;0;1;0;0;0;1;1;0;0;0;14050.33203125;6359.83544921875;2927.41625976562;2843.65258789062;532.0;251787;477.0;0.0;Calculated values ==>;1560800445.117;332.66;332.26000000000005;290.96000000000004;291.06;288.96000000000004;276.56;273.20264511476705;284.36;274.76000000000005;277.26000000000005;276.06;350.46000000000004;294.26000000000005;277.26000000000005;279.46000000000004;298.16;286.76000000000005;295.86;328.36;283.06;284.26000000000005;320.86;326.36;262.66;241.2770596917726;268.0796299477929;273.20264511476705;288.56;5980000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3040000.0;6000000.0;0.0;0.0;0.07733333333333332;0.06566666666666666;0.0;0.0;0.0;6359.83544921875;2927.41625976562;2843.65258789062;14050.33203125;482974.43254847504;482175.89287184353;246238.51802225967;246583.8704761931;239651.3527163985;430862.6128555636;448141.32662060857;447326.59894302575;472397.21216106473;530968.349634598;469246.94630200695;447326.59894302575;450373.3729486141;467245.80361557176;452540.14827877196;408006.9446457694;476500.8871067542;446183.12675035925;447992.09976260416;200276.58477070546;223268.49639005636;459148.8962364627;194044.80469541185;196075.82188311926;270.7676463555836;1720987.3615549318;942124.6337514153;219117.79695905573;286313.9861967632;0;5;6;33;20;20;0;15;102;98;1311381023610.1526;500306828895.31085;1102487637080.1147;19587.12542181547;17408.50201119567;-0.0;0.0;4015507.391254517;883237.4704852516;0.0;915104.3989387603;3.0497007088368084;0.304849916377494
6041;2019-06-17 21:41:45.118;594;591;178;179;158;34;113;16;45;29;772;211;44;61;250;136;227;552;153;99;112;-106;598;348;353;135;353;304;600;-1.0;0.0;680.0;317.0;0.0;0;75;16;1;0;0;1;0;0;0;1;1;0;0;0;14231.65625;6471.51904296875;2938.70239257812;2821.10766601562;529.0;251788;492.0;0.0;Calculated values ==>;1560800505.118;332.56;332.26000000000005;290.96000000000004;291.06;288.96000000000004;276.56;273.0942459734351;284.46000000000004;274.76000000000005;277.66;276.06;350.36;294.26000000000005;277.56;279.26000000000005;298.16;286.76000000000005;295.86;328.36;283.06;284.36;322.36;326.06;262.56;241.49495122638035;268.0796299477929;273.0942459734351;288.46000000000004;5980000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3040000.0;6000000.0;0.0;0.0;0.11333333333333333;0.05283333333333333;0.0;0.0;0.0;6471.51904296875;2938.70239257812;2821.10766601562;14231.65625;482832.132408264;482175.89287184353;246238.51802225967;246583.8704761931;239651.3527163985;430925.7729439634;448477.7430821711;447886.92588112364;472265.74392498133;530863.9974095965;469246.94630200695;447747.1211392313;450099.8059124212;467245.80361557176;452714.9645073046;408006.9446457694;476500.8871067542;446377.4533507389;448329.215109836;206546.2383541025;222014.15119762826;458892.70176281244;195611.93474282432;196075.82188311926;271.3991773475538;1721223.0487183782;942231.5634875202;219165.0040812202;286362.8713335457;0;5;6;33;20;20;0;15;102;98;1311593127144.8965;500387530240.2134;1102670040119.8945;28591.165662340587;13910.000524222707;-0.0;0.0;4015908.8837044956;883498.4623558569;0.0;915104.3989387603;3.4747790557883027;0.2999634560571192
6042;2019-06-17 21:42:45.128;594;591;177;178;158;34;114;17;36;29;771;210;39;65;251;135;227;551;153;99;113;-106;597;349;354;135;353;305;600;296.0;-1.0;571.0;206.0;0.0;0;68;19;1;0;0;1;0;0;0;1;1;0;0;0;14308.0498046875;6540.84326171875;2939.97631835938;2780.82104492188;525.0;251789;511.0;0.0;Calculated values ==>;1560800565.128;332.56;332.26000000000005;290.86;290.96000000000004;288.96000000000004;276.56;273.20264511476705;284.56;274.86;276.76000000000005;276.06;350.26;294.16;277.06;279.66;298.26000000000005;286.66;295.86;328.26000000000005;283.06;284.46000000000004;324.26000000000005;325.66;262.56;241.49495122638035;268.19934244402924;273.20264511476705;288.46000000000004;5970000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3050000.0;6000000.0;0.04933333333333333;0.0;0.09516666666666666;0.034333333333333334;0.0;0.04933333333333333;0.0;6540.84326171875;2939.97631835938;2780.82104492188;14308.0498046875;482945.7358881836;482175.89287184353;245894.89171711137;246238.51802225967;239651.3527163985;430862.6128555636;448439.1045289206;446429.01896656933;472265.74392498133;530684.0115263712;468987.9639293095;446853.7789523966;450465.9288920795;467374.0663214524;452397.93749506865;408479.11205670744;476352.69816697127;446183.12675035925;448290.3276514591;214488.6975840042;220341.7376933702;458892.70176281244;197561.10550641554;197561.10550641554;272.18548906241494;1721460.91924061;942340.0179127675;219211.69460092712;286411.8684876273;0;5;6;33;20;20;0;15;102;98;1311805262494.8628;500468543740.2005;1102852770569.8655;23683.9297642913;8972.384804802961;-0.0;12369.308292488815;4016344.5821039476;883689.1806813258;0.0;915207.4936874429;3.6720716451093214;0.18091988071228632
6043;2019-06-17 21:43:45.109;595;591;177;177;157;34;115;16;10;29;770;209;15;64;251;135;226;553;153;100;114;-107;600;348;353;135;353;305;602;-1.0;-1.0;642.0;168.0;0.0;0;70;19;1;0;0;1;0;0;0;1;1;0;0;0;14327.83203125;6611.03857421875;2933.71044921875;2785.4921875;521.0;251790;528.0;0.0;Calculated values ==>;1560800625.109;332.66;332.26000000000005;290.86;290.86;288.86;276.56;273.0942459734351;284.66;274.76000000000005;274.16;276.06;350.16;294.06;274.66;279.56;298.26000000000005;286.66;295.76000000000005;328.46000000000004;283.16;284.56;325.96000000000004;325.26000000000005;262.46000000000004;241.49495122638035;268.19934244402924;273.0942459734351;288.46000000000004;6000000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3050000.0;6020000.0;0.0;0.0;0.107;0.028;0.0;0.0;0.0;6611.03857421875;2933.71044921875;2785.4921875;14327.83203125;482747.2299544944;481946.76202328986;245819.71489139713;245819.71489139713;239277.45884619118;430925.7729439634;448774.137180926;442668.9074931304;472265.74392498133;530579.5801781024;468867.069507884;443403.66687243717;450329.1489940466;467374.0663214524;452573.1482883013;406562.9863463395;476404.7969673579;446529.0127458368;448626.04989826377;221596.04284303306;218669.37671819705;458791.8784958604;197069.36564301138;197561.10550641554;271.98492725684645;1721699.4760221199;942449.5822216145;219258.06585560722;286460.8003773068;0;5;6;33;20;20;0;15;102;98;1312017295329.674;500549518090.1284;1103035712619.7026;26279.150977962738;7328.230359879773;-0.0;0.0;4016760.8092627437;883824.9761253984;0.0;915310.538615225;2.725606155054874;0.20774923312428845
6044;2019-06-17 21:44:45.109;597;592;176;177;156;34;116;15;-8;29;768;209;-2;56;251;135;226;557;153;100;115;-109;598;349;354;135;354;304;600;292.0;-1.0;760.0;266.0;0.0;0;67;19;1;0;0;1;0;0;0;1;1;0;0;0;14264.923828125;6588.08203125;2917.564453125;2770.42578125;516.0;251791;541.0;0.0;Calculated values ==>;1560800685.109;332.86;332.36;290.76000000000005;290.86;288.76000000000005;276.56;273.20264511476705;284.76000000000005;274.66;272.36;276.06;349.96000000000004;294.06;272.96000000000004;278.76000000000005;298.26000000000005;286.66;295.76000000000005;328.86;283.16;284.66;327.26000000000005;324.76000000000005;262.26000000000005;241.49495122638035;268.0796299477929;273.20264511476705;288.46000000000004;5980000.0;3490000.0;3540000.0;1350000.0;3540000.0;3040000.0;6000000.0;0.048666666666666664;0.0;0.12666666666666665;0.044333333333333336;0.0;0.048666666666666664;0.0;6588.08203125;2917.564453125;2770.42578125;14264.923828125;483258.69068233785;482318.9023518323;245552.95465940924;245894.89171711137;239021.54974797022;430862.6128555636;448735.99242530926;440189.142420014;472265.74392498133;530446.4994497097;469005.6567190402;441093.7378204844;449413.00246898126;467232.53252066195;452397.93749506865;407548.66522023844;477239.7106905043;446335.20133972133;448587.6589080141;227031.71669481136;216578.99785978085;458590.13686321577;197368.5063064438;197368.5063064438;272.1085573961611;1721937.7489876146;942559.5748933267;219304.36517201347;286509.561001493;0;5;6;33;20;20;0;15;102;98;1312229395329.674;500630518090.1284;1103218412619.7026;30757.280574385557;11580.825621350225;-0.0;12225.998759943088;4017236.112859013;883982.5515919087;0.0;915412.4219382246;4.44475266803921;0.2449852547402555
6045;2019-06-17 21:45:45.110;597;592;176;177;157;34;117;16;-13;29;765;210;-19;52;251;135;226;557;152;101;116;-110;600;349;353;135;353;304;602;-2.0;-1.0;909.0;280.0;0.0;0;65;19;1;0;0;1;0;0;0;1;1;0;0;0;14279.71484375;6622.142578125;2941.61474609375;2739.35424804688;509.0;251792;550.0;0.0;Calculated values ==>;1560800745.11;332.86;332.36;290.76000000000005;290.86;288.86;276.56;273.20264511476705;284.86;274.76000000000005;271.86;276.06;349.66;294.16;271.26000000000005;278.36;298.26000000000005;286.66;295.76000000000005;328.86;283.26000000000005;284.76000000000005;328.16;324.06;262.16;241.49495122638035;268.0796299477929;273.20264511476705;288.36;6000000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;3040000.0;6020000.0;0.0;0.0;0.1515;0.04666666666666666;0.0;0.0;0.0;6622.142578125;2941.61474609375;2739.35424804688;14279.71484375;483032.2030543103;482090.1373283553;245478.79873462956;245819.71489139713;239277.45884619118;430862.6128555636;449069.6595476732;439427.7774279336;472265.74392498133;530133.2815370072;469126.3377235128;438504.63750537357;448860.518063585;467374.0663214524;452397.93749506865;406562.9863463395;476997.26307947363;446680.3281160685;448922.0065350074;230795.22267914342;213652.59903751023;458489.2182040302;196884.26845580805;197368.5063064438;271.9147543877484;1722175.6249407928;942669.6619330253;219350.2807707827;286558.38830853574;0;5;6;33;20;20;0;15;102;98;1312441498864.418;500711519440.0306;1103400815659.4824;36745.34160927702;12208.230988250365;-0.0;0.0;4017798.6440852284;884180.7970341182;0.0;915514.3069591564;3.9789586813047597;0.31332472570076936
6046;2019-06-17 21:46:45.120;597;593;176;177;156;34;118;17;-16;29;762;210;-23;38;251;135;226;559;153;102;117;-112;601;348;352;137;352;304;603;-1.0;-1.0;1213.0;348.0;0.0;0;67;20;1;0;0;1;0;0;0;1;1;0;0;0;14415.5556640625;6705.763671875;2939.56005859375;2762.525390625;501.0;251793;555.0;0.0;Calculated values ==>;1560800805.12;332.86;332.46000000000004;290.76000000000005;290.86;288.76000000000005;276.56;273.0942459734351;284.96000000000004;274.86;271.56;276.06;349.36;294.16;270.86;276.96000000000004;298.26000000000005;286.66;295.76000000000005;329.06;283.36;284.86;328.66;323.26000000000005;261.96000000000004;241.92719264551067;268.0796299477929;273.0942459734351;288.46000000000004;6010000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3040000.0;6030000.0;0.0;0.0;0.2021666666666667;0.058;0.0;0.0;0.0;6705.763671875;2939.56005859375;2762.525390625;14415.5556640625;482918.7836717354;482119.01394180814;245441.92985252888;245782.34111534775;238935.06861119016;430925.7729439634;449401.61847502086;438967.53409683413;472002.15594002855;529819.9816690114;469126.3377235128;437883.18805776763;446904.3873112669;467515.3410838486;452573.1482883013;406056.74493562116;477171.6298632072;447023.5454876279;449254.6344115161;232886.18681767926;210308.32490665457;457972.3873527047;196736.23247549552;197368.5063064438;271.8514667761659;1722414.792049529;942780.7463294052;219396.13740926384;286607.4062668654;0;5;6;33;20;20;0;15;102;98;1312653034114.3843;500793133040.0176;1103583246059.4534;48971.09481111396;15151.696982878135;-0.0;0.0;4018513.066772558;884408.8344337413;0.0;915514.3069591564;5.1679216251091615;0.40262455583693724
6047;2019-06-17 21:47:45.100;597;592;176;176;156;33;119;18;-20;28;760;209;-23;39;251;134;226;559;152;102;118;-112;599;348;353;138;353;305;601;324.0;-1.0;1116.0;322.0;0.0;0;64;21;1;0;0;1;0;0;0;1;1;0;1;0;14484.2958984375;6735.0390625;2949.35278320312;2765.22241210938;493.0;251794;558.0;0.0;Calculated values ==>;1560800865.1;332.86;332.36;290.76000000000005;290.76000000000005;288.76000000000005;276.46000000000004;273.0942459734351;285.06;274.96000000000004;271.16;275.96000000000004;349.16;294.06;270.86;277.06;298.26000000000005;286.56;295.76000000000005;329.06;283.36;284.96000000000004;328.96000000000004;322.46000000000004;261.96000000000004;242.14157278889297;268.19934244402924;273.0942459734351;288.36;5990000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3050000.0;6010000.0;0.054000000000000006;0.0;0.186;0.05366666666666667;0.0;0.054000000000000006;0.0;6735.0390625;2949.35278320312;2765.22241210938;14484.2958984375;483145.505296829;482204.5799930333;245515.80664004936;245515.80664004936;238992.6352182679;430925.7729439634;449364.32281062263;438124.7295301388;471771.9322026706;529534.7643434273;468867.069507884;437656.05685647397;446853.7789523966;467374.0663214524;452431.1542702348;407060.1447167756;477413.527855295;446831.4013458599;449217.09778867604;234140.81001818314;206964.23671620517;457814.38708952843;197313.2473378145;197313.2473378145;272.082469233788;1722655.5438685943;942892.7156833308;219442.18661944626;286656.4641824714;0;5;6;33;20;20;0;15;102;98;1312864463614.4514;500875605540.0438;1103765885159.5115;44790.93568777231;13980.227833341982;-0.0;13602.807924346524;4019294.156576879;884651.5195519403;0.0;915627.6259063177;5.813350514056611;0.3273013836026365
6048;2019-06-17 21:48:45.081;595;590;175;176;157;35;119;17;-19;29;759;209;-22;30;251;135;226;552;153;103;118;-111;594;349;354;138;354;306;597;136.0;-1.0;1181.0;198.0;0.0;0;63;26;1;0;0;1;0;0;0;1;1;0;0;0;14601.2705078125;6964.98974609375;2864.53686523438;2719.57836914062;483.0;251795;559.0;0.0;Calculated values ==>;1560800925.081;332.66;332.16;290.66;290.76000000000005;288.86;276.66;273.20264511476705;285.06;274.86;271.26000000000005;276.06;349.06000000000006;294.06;270.96000000000004;276.16;298.26000000000005;286.66;295.76000000000005;328.36;283.46000000000004;284.96000000000004;329.06;321.46000000000004;262.06;242.14157278889297;268.3187672390254;273.20264511476705;288.46000000000004;5940000.0;3490000.0;3540000.0;1380000.0;3540000.0;3060000.0;5970000.0;0.02266666666666667;0.0;0.19683333333333333;0.033;0.0;0.02266666666666667;0.0;6964.98974609375;2864.53686523438;2719.57836914062;14601.2705078125;483427.4276104965;482376.10461558;245323.44327814528;245665.25051918678;239424.17574479542;430862.6128555636;449179.68390132184;438054.9754168444;471870.034071972;529353.8240171962;468728.2342223213;437585.1090581189;445377.61611900316;467232.53252066195;452397.93749506865;409424.11824908026;476866.6309543097;446789.94784018834;449032.0033302434;234559.02529450474;202784.37528459195;457916.0269529828;198304.83817041462;198304.83817041462;272.4817515862408;1722897.8468358158;943006.8464375673;219487.87881898443;286704.8979208156;0;5;6;33;20;20;0;15;102;98;1313076496450.1055;500958379320.29913;1103949127115.0767;47190.81868133893;8567.16922982475;-0.0;5683.14907695612;4020060.428469355;884839.3550279705;0.0;915788.2913216598;4.896057295221127;0.29600998449826166
6049;2019-06-17 21:49:45.111;591;588;175;176;156;35;120;16;-20;29;758;208;-22;33;251;134;226;548;152;104;119;-109;594;350;355;136;355;306;596;146.0;-1.0;1312.0;195.0;0.0;0;60;29;1;0;0;1;0;0;0;1;1;0;0;0;14838.267578125;7094.1513671875;2876.27392578125;2731.64526367188;474.0;251796;559.0;0.0;Calculated values ==>;1560800985.111;332.26000000000005;331.96000000000004;290.66;290.76000000000005;288.76000000000005;276.66;273.3108153835814;285.16;274.76000000000005;271.16;276.06;348.96000000000004;293.96000000000004;270.96000000000004;276.46000000000004;298.26000000000005;286.56;295.76000000000005;327.96000000000004;283.56;285.06;329.06;320.56;262.26000000000005;241.71165711629368;268.3187672390254;273.3108153835814;288.36;5940000.0;3500000.0;3550000.0;1360000.0;3550000.0;3060000.0;5960000.0;0.024333333333333332;0.0;0.21866666666666665;0.0325;0.0;0.024333333333333332;0.0;7094.1513671875;2876.27392578125;2731.64526367188;14838.267578125;482860.40066556755;482205.16305849573;245360.64752444063;245702.97018478365;239138.09513960916;430799.1582183253;449142.3933010323;437898.67151236854;472134.0588697756;529249.2194570062;468607.05097777524;437585.1090581189;445807.4384647189;467090.7383467643;452079.4433418946;409424.11824908026;476398.0479005855;446748.61559574865;448994.470303415;234559.02529450474;199022.72361097817;458433.52190750226;198776.59566390474;198776.59566390474;272.6731679652329;1723143.2989844903;943124.0645265434;219533.32839600134;286752.7619307629;0;5;6;33;20;20;0;15;102;98;1313289302800.0042;501040620420.25995;1104132818914.989;52288.02725219741;8438.85010291692;-0.0;6088.634949561415;4020889.833346931;884981.1427140897;0.0;915886.4385709341;5.260206358225956;0.3103641483819812
6050;2019-06-17 21:50:45.132;587;585;177;177;157;35;120;17;-20;29;758;208;-22;29;252;134;225;547;152;105;119;-108;600;349;354;137;353;306;602;192.0;-1.0;1260.0;169.0;0.0;0;66;31;1;0;0;1;0;0;0;1;1;0;0;0;15184.5703125;7366.6494140625;2919.89453125;2772.54248046875;466.0;251797;558.0;0.0;Calculated values ==>;1560801045.132;331.86;331.66;290.86;290.86;288.86;276.66;273.20264511476705;285.16;274.86;271.16;276.06;348.96000000000004;293.96000000000004;270.96000000000004;276.06;298.36;286.56;295.66;327.86;283.66;285.06;328.96000000000004;319.76000000000005;262.36;241.92719264551067;268.3187672390254;273.20264511476705;288.36;6000000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3060000.0;6020000.0;0.032;0.0;0.21;0.028166666666666666;0.0;0.032;0.0;7366.6494140625;2919.89453125;2772.54248046875;15184.5703125;481602.67225563194;481083.98957661475;245819.71489139713;245819.71489139713;239277.45884619118;430862.6128555636;449327.1499780266;437898.67151236854;472002.15594002855;529249.2194570062;468607.05097777524;437585.1090581189;445233.9253261885;467502.23246962274;452255.5466972325;406078.12013543525;475511.78036953125;447091.9000748036;449179.68390132184;234140.81001818314;195679.20071851107;458377.86463004455;198708.10746852736;198708.10746852736;272.6418471841831;1723393.5768664742;943244.6133768721;219579.21268101345;286801.08023998915;0;5;6;33;20;20;0;15;102;98;1313502077244.6797;501122549085.135;1104316483174.709;50230.01844920665;7314.031493382734;-0.0;8015.090445849423;4021744.4494041055;885112.4626730966;0.0;916004.0107515822;5.0201934692010255;0.27502178994237525
6051;2019-06-17 21:51:45.112;585;583;177;177;157;34;121;16;-16;29;757;208;-21;30;251;134;226;551;151;105;120;-107;603;348;353;137;353;305;605;90.0;-1.0;1118.0;320.0;0.0;0;63;31;1;0;0;1;0;0;0;1;1;0;0;0;15365.021484375;7376.015625;2984.35791015625;2757.107421875;460.0;251798;556.0;0.0;Calculated values ==>;1560801105.112;331.66;331.46000000000004;290.86;290.86;288.86;276.56;273.0942459734351;285.26000000000005;274.76000000000005;271.56;276.06;348.86;293.96000000000004;271.06;276.16;298.26000000000005;286.56;295.76000000000005;328.26000000000005;283.66;285.16;328.76000000000005;319.16;262.46000000000004;241.92719264551067;268.19934244402924;273.0942459734351;288.26000000000005;6030000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3050000.0;6050000.0;0.015000000000000001;0.0;0.18633333333333332;0.05333333333333334;0.0;0.015000000000000001;0.0;7376.015625;2984.35791015625;2757.107421875;15365.021484375;480968.12502529495;480446.31704039976;245708.0172268699;245708.0172268699;239190.50111288208;430925.7729439634;449658.1393236066;438745.2800241919;472002.15594002855;529221.1383985593;468746.1015721909;437968.82056851813;445574.1301323474;467374.0663214524;452431.1542702348;405015.0295966172;475739.1028084623;447283.1867067182;449511.33614923514;233304.39079467155;193171.6564234249;458479.1509651868;197031.90221275322;197031.90221275322;271.96993134236726;1723648.0719382185;943367.427967056;219625.27773674234;286850.26594298193;0;5;6;33;20;20;0;15;102;98;1313714106544.747;501204721685.16113;1104499722074.7673;45039.259398864735;13943.85326679646;-0.0;3787.191509047229;4022538.0954162087;885289.5526631412;0.0;916102.3303171211;4.7852407318390044;0.3364933903770908
6052;2019-06-17 21:52:45.133;585;582;176;177;157;34;122;18;-22;29;755;208;-24;26;252;134;226;553;150;106;121;-105;603;349;353;139;353;305;605;322.0;-1.0;1342.0;337.0;0.0;0;68;30;1;0;0;1;0;0;0;1;1;0;0;0;15358.7841796875;7323.10693359375;2963.52319335938;2757.943359375;457.0;251799;554.0;0.0;Calculated values ==>;1560801165.133;331.66;331.36;290.76000000000005;290.86;288.86;276.56;273.20264511476705;285.36;274.96000000000004;270.96000000000004;276.06;348.66;293.96000000000004;270.76000000000005;275.76000000000005;298.36;286.56;295.76000000000005;328.46000000000004;283.76000000000005;285.26000000000005;328.56;318.86;262.66;242.35481222062532;268.19934244402924;273.20264511476705;288.16;6030000.0;3490000.0;3529999.9999999995;1390000.0;3529999.9999999995;3050000.0;6050000.0;0.05366666666666667;0.0;0.22366666666666665;0.05616666666666667;0.0;0.05366666666666667;0.0;7323.10693359375;2963.52319335938;2757.943359375;15358.7841796875;480968.12502529495;480301.27695577283;245368.6048644124;245708.0172268699;239190.50111288208;430862.6128555636;449804.7338364527;437812.597326149;471737.69219339563;529012.0071169034;468746.1015721909;437499.1961693786;445000.09919413156;467502.23246962274;452255.5466972325;405015.0295966172;476037.48793311865;447433.3097813492;449658.1393236066;232467.98657752166;191917.91438739494;458368.3232398762;197876.91732768915;197876.91732768915;272.3114496304504;1723904.193262795;943489.9635272982;219671.2525787474;286899.8489667555;0;5;6;33;20;20;0;15;102;98;1313925980674.4238;501287550665.0348;1104682786124.488;53665.61375965551;14630.933965401173;-0.0;13512.258913780905;4023360.9239138216;885527.7592328422;0.0;916246.5428604884;6.271481909667685;0.3532998322338837
6053;2019-06-17 21:53:45.113;585;581;174;175;156;34;122;18;-23;29;753;208;-24;26;252;134;226;553;151;107;121;-105;599;350;355;139;355;304;601;96.0;0.0;1175.0;359.0;0.0;0;69;30;1;0;0;1;0;0;0;1;1;0;0;0;15281.005859375;7278.2421875;2911.94799804688;2767.10009765625;454.0;251800;551.0;0.0;Calculated values ==>;1560801225.113;331.66;331.26000000000005;290.56;290.66;288.76000000000005;276.56;273.3108153835814;285.36;274.96000000000004;270.86;276.06;348.46000000000004;293.96000000000004;270.76000000000005;275.76000000000005;298.36;286.56;295.76000000000005;328.46000000000004;283.86;285.26000000000005;328.26000000000005;318.56;262.66;242.35481222062532;268.0796299477929;273.3108153835814;288.26000000000005;5990000.0;3500000.0;3550000.0;1390000.0;3550000.0;3040000.0;6010000.0;0.016;0.0;0.19583333333333333;0.05983333333333333;0.0;0.016;0.0;7278.2421875;2911.94799804688;2767.10009765625;15281.005859375;481430.83553626627;480622.86188084405;244837.84874760424;245176.02377515205;238992.6352182679;430799.1582183253;449437.5935377937;437883.18805776763;471737.69219339563;528879.5811680062;468884.90294936474;437727.04723144654;445197.9025426301;467219.38122847467;452079.4433418946;407060.1447167756;476526.9386360617;447201.97128531174;449290.1005253707;231213.40812182956;190664.19178205615;458368.3232398762;197448.26946149097;197448.26946149097;272.1444395332376;1724159.439736007;943611.6008773762;219717.2792602277;286948.7949059461;0;5;6;33;20;20;0;15;102;98;1314138309874.4915;501370922865.0613;1104865425224.5461;47085.17155843751;15611.716551073381;-0.0;4029.4692970220754;4024200.2339284467;885779.6973131971;0.0;916392.6752019355;5.149715407165962;0.3677269536544097
6054;2019-06-17 21:54:45.124;584;581;172;172;155;36;117;18;-22;29;751;208;-24;25;252;134;226;548;150;108;117;-104;593;352;357;139;357;305;595;-1.0;-1.0;1135.0;230.0;0.0;0;70;31;1;0;0;1;0;0;0;1;1;0;0;0;15030.9677734375;7241.9765625;2820.63061523438;2768.39624023438;451.0;251801;549.0;0.0;Calculated values ==>;1560801285.124;331.56;331.26000000000005;290.36;290.36;288.66;276.76000000000005;273.5264737036516;284.86;274.96000000000004;270.96000000000004;276.06;348.26;293.96000000000004;270.76000000000005;275.66;298.36;286.56;295.76000000000005;327.96000000000004;283.96000000000004;284.86;328.06;318.26000000000005;262.76000000000005;242.35481222062532;268.19934244402924;273.5264737036516;288.16;5930000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3050000.0;5950000.0;0.0;0.0;0.18916666666666665;0.03833333333333333;0.0;0.0;0.0;7241.9765625;2820.63061523438;2768.39624023438;15030.9677734375;481978.641430746;481319.1854658675;244379.39460785442;244379.39460785442;238852.57643477363;430671.36484660726;448323.9277563798;437812.597326149;471737.69219339563;528593.6297361357;468746.1015721909;437499.1961693786;444856.06423827005;466935.48835395055;451725.73313058267;409875.01946935133;476520.3704118886;446969.8457360484;448323.9277563798;230377.04089860234;189410.48811896544;458469.9448394925;198684.88151089323;197448.26946149097;272.64509928169895;1724412.0858268987;943732.6248842757;219763.4168535053;286996.57515262085;0;5;6;33;20;20;0;15;102;98;1314351949035.0483;501454338155.2787;1105048158720.0225;45234.99290838588;9958.427427596305;-0.0;0.0;4024969.709679038;885992.8209124058;0.0;916426.2602689652;4.301566957630793;0.3080994786138629
6055;2019-06-17 21:55:48.114;581;578;171;172;154;38;47;20;-21;30;751;208;-23;23;252;135;226;537;149;110;48;-104;593;353;358;137;358;306;594;-1.0;-1.0;1255.0;150.0;0.0;0;68;35;1;0;0;1;0;0;0;1;1;0;0;0;15154.736328125;7420.9482421875;2840.22607421875;2779.37133789062;449.0;251802;546.0;0.0;Calculated values ==>;1560801348.114;331.26000000000005;330.96000000000004;290.26000000000005;290.36;288.56;276.96000000000004;273.6339639331285;277.86;275.16;271.06;276.16;348.26;293.96000000000004;270.86;275.46000000000004;298.36;286.66;295.76000000000005;326.86;284.16;277.96000000000004;327.76000000000005;318.06;262.76000000000005;241.92719264551067;268.3187672390254;273.6339639331285;288.06;5930000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;5940000.0;0.0;0.0;0.20916666666666667;0.025;0.0;0.0;0.0;7420.9482421875;2840.22607421875;2779.37133789062;15154.736328125;481550.2894358639;481004.8218270913;244078.57067511507;244415.38583615457;238567.61387788274;430607.02586249536;436957.42395210196;437742.05038880615;472100.0868749512;528516.7185281644;468607.05097777524;437427.84448784514;444367.2948173599;466793.1479323858;451692.12969698274;409875.01946935133;475012.4329466581;447081.0671039728;437128.95628557174;229122.51738040973;188574.69595719432;458782.81324599974;199762.08453264093;197448.26946149097;273.0755695363488;1724676.1688132384;943860.9051111628;219811.9521145885;287046.0997863601;0;5;6;33;20;20;0;15;102;98;1314577138285.0825;501541264355.2919;1105240593170.0515;49777.47619158123;6475.518217833971;-0.0;0.0;4025800.9368220256;886136.5951119006;0.0;916426.2602689652;4.31369943410917;0.28133722449219345
6056;2019-06-17 21:56:45.125;576;576;173;173;154;39;57;20;-22;31;751;208;-23;24;252;134;225;533;149;110;56;-105;593;353;358;136;358;305;595;0.0;-1.0;1090.0;201.0;0.0;0;65;37;1;0;0;1;0;0;0;1;1;0;0;0;15298.0;7608.16748046875;2846.54296875;2752.89135742188;447.0;251803;543.0;0.0;Calculated values ==>;1560801405.125;330.76000000000005;330.76000000000005;290.46000000000004;290.46000000000004;288.56;277.06;273.6339639331285;278.86;275.16;270.96000000000004;276.26000000000005;348.26;293.96000000000004;270.86;275.56;298.36;286.56;295.66;326.46000000000004;284.16;278.76000000000005;327.46000000000004;317.86;262.66;241.71165711629368;268.19934244402924;273.6339639331285;288.06;5930000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3050000.0;5950000.0;0.0;0.0;0.18166666666666667;0.033499999999999995;0.0;0.0;0.0;7608.16748046875;2846.54296875;2752.89135742188;15298.0;480833.9935597494;480601.01197078056;244717.30799601163;244717.30799601163;238538.84235837084;430607.02586249536;438654.2798845102;437812.597326149;472329.59916539915;528593.6297361357;468746.1015721909;437656.05685647397;444711.81521382625;466793.1479323858;451548.11806132726;409447.536033243;474289.8141419963;447081.0671039728;438486.3910099264;227868.02628245065;187738.9118479558;458837.7372886051;199083.2655448665;197448.26946149097;272.8072359920602;1724917.2995005029;943979.9085716116;219855.7576462647;287091.1287293382;0;5;6;33;20;20;0;15;102;98;1314781237664.7888;501619084370.17993;1105414761774.801;43369.16194026632;8701.774803415241;-0.0;0.0;4026538.490013539;886256.7718690103;0.0;916426.2602689652;3.942497472743378;0.27606602020993937
6057;2019-06-17 21:57:45.105;572;572;175;175;156;40;42;21;-22;31;752;207;-24;21;253;134;224;525;149;111;42;-105;588;354;359;138;359;305;590;-1.0;0.0;1331.0;211.0;0.0;0;69;37;1;0;0;1;0;0;0;1;1;0;0;0;15316.5625;7505.91552734375;2849.9423828125;2786.00927734375;445.0;251804;541.0;0.0;Calculated values ==>;1560801465.105;330.36;330.36;290.66;290.66;288.76000000000005;277.16;273.7412296467126;277.36;275.26000000000005;270.96000000000004;276.26000000000005;348.36;293.86;270.76000000000005;275.26000000000005;298.46000000000004;286.56;295.56;325.66;284.26000000000005;277.36;327.26000000000005;317.66;262.66;242.14157278889297;268.19934244402924;273.7412296467126;288.06;5880000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;5900000.0;0.0;0.0;0.22183333333333335;0.035166666666666666;0.0;0.0;0.0;7505.91552734375;2849.9423828125;2786.00927734375;15316.5625;480842.7817932919;480609.56763054105;245586.89421887448;245586.89421887448;239315.63557402618;430542.39183029096;435856.36625110224;437812.597326149;472066.18378088326;528698.2385210564;468625.05977630685;437499.1961693786;444277.7674123518;466780.0534477276;451369.99078110245;411238.05892045854;473721.19159648364;447041.01317347086;435856.36625110224;227031.71669481136;186903.13564328075;458525.1545924594;199594.05803625027;197448.26946149097;273.01350380187597;1725172.3358142993;944105.8172798195;219901.899765734;287138.5836170459;0;5;6;33;20;20;0;15;102;98;1314996265964.8572;501701256970.20605;1105597700774.8591;52844.81263247588;9105.743562226688;-0.0;0.0;4027340.005874193;886405.118390109;0.0;916426.2602689652;4.713984345666449;0.3213219987261437
6058;2019-06-17 21:58:45.136;567;568;176;176;157;39;56;21;-23;32;752;207;-24;23;253;135;223;512;148;112;55;-106;584;354;359;137;359;305;585;94.0;-1.0;1170.0;382.0;0.0;0;67;37;1;0;0;1;0;0;0;1;1;0;1;0;15294.8779296875;7428.64892578125;2764.42504882812;2757.22509765625;443.0;251805;539.0;0.0;Calculated values ==>;1560801525.136;329.86;329.96000000000004;290.76000000000005;290.76000000000005;288.86;277.06;273.7412296467126;278.76000000000005;275.26000000000005;270.86;276.36;348.36;293.86;270.76000000000005;275.46000000000004;298.46000000000004;286.66;295.46000000000004;324.36;284.36;278.66;327.06;317.46000000000004;262.56;241.92719264551067;268.19934244402924;273.7412296467126;287.96000000000004;5840000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;5850000.0;0.015666666666666666;0.0;0.19499999999999998;0.06366666666666666;0.0;0.015666666666666666;0.0;7428.64892578125;2764.42504882812;2757.22509765625;15294.8779296875;480594.45270328224;480620.55147574906;246127.77544613264;246127.77544613264;239785.79697796184;430542.39183029096;438260.93883625965;437656.05685647397;472295.8960165899;528698.2385210564;468625.05977630685;437499.1961693786;444567.3504985989;466780.0534477276;451514.4162902067;412525.90015965403;472405.1896295178;447192.6905723509;438091.89182571816;226195.42121513622;186067.36719380575;458580.4044120716;198263.88791374397;198263.88791374397;272.4859679023747;1725427.562950041;944230.3362849829;219948.1172521514;287185.3941852016;0;5;6;33;20;20;0;15;102;98;1315211777254.4944;501783799595.0671;1105780795324.5508;46681.47294383235;16573.484883726862;-0.0;3757.305394620929;4028169.8201018833;886619.2225234761;0.0;916457.587324488;5.174572637144242;0.3721610423692121
6059;2019-06-17 21:59:45.106;562;562;176;177;159;39;60;21;-23;32;752;207;-24;21;253;135;222;482;147;112;59;-107;578;355;360;138;360;305;579;-3.0;0.0;1066.0;327.0;17.0;0;65;39;1;0;0;1;0;0;0;1;1;0;1;0;15407.3984375;7440.6376953125;2712.27075195312;2760.25024414062;441.0;251806;536.0;0.0;Calculated values ==>;1560801585.106;329.36;329.36;290.76000000000005;290.86;289.06;277.06;273.8482719121499;279.16;275.26000000000005;270.86;276.36;348.36;293.86;270.76000000000005;275.26000000000005;298.46000000000004;286.66;295.36;321.36;284.36;279.06;326.76000000000005;317.26000000000005;262.46000000000004;242.14157278889297;268.19934244402924;273.8482719121499;287.86;5780000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5790000.0;0.0;0.0;0.17766666666666667;0.0545;0.0028333333333333335;0.0028333333333333335;0.0;7440.6376953125;2712.27075195312;2760.25024414062;15407.3984375;480583.0349405194;480465.8985564765;246367.52155534888;246721.17094074728;240619.6111346003;430477.46260093397;438709.7716932626;437656.05685647397;472164.23178385233;528698.2385210564;468625.05977630685;437499.1961693786;444277.7674123518;466637.4274074692;451336.18998713646;414553.4725878656;468621.43688793766;447001.0839827573;438541.5298815537;224941.0041839467;185231.60634950487;458322.24653718865;198460.4091969651;246367.52155534888;272.5682796334355;1725683.2873270712;944354.1850515235;219994.07322387438;287231.0104973307;0;5;6;33;20;20;0;15;102;98;1315427369404.5972;501866258345.10645;1105963703824.638;42497.09340083941;14162.470135042184;-0.0;544.4930235909137;4028912.603244417;886875.2274156087;0.0;916493.4177204968;4.429904249340794;0.3359479811865983
6060;2019-06-17 22:00:45.117;556;553;176;177;160;41;47;22;-22;32;752;207;-24;23;253;137;220;437;148;113;48;-106;570;357;362;139;362;306;571;-1.0;0.0;1085.0;287.0;27.0;0;72;41;1;0;0;1;0;0;0;1;1;0;0;0;15435.119140625;7443.65234375;2654.18896484375;2817.43627929688;439.0;251807;534.0;0.0;Calculated values ==>;1560801645.117;328.76000000000005;328.46000000000004;290.76000000000005;290.86;289.16;277.26000000000005;274.0616903277293;277.86;275.36;270.96000000000004;276.36;348.36;293.86;270.76000000000005;275.46000000000004;298.46000000000004;286.86;295.16;316.86;284.46000000000004;277.96000000000004;326.56;317.06;262.56;242.35481222062532;268.3187672390254;274.0616903277293;287.96000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;5710000.0;0.0;0.0;0.18083333333333332;0.04783333333333333;0.0045000000000000005;0.0045000000000000005;0.0;7443.65234375;2654.18896484375;2817.43627929688;15435.119140625;480667.95106154826;480124.86631768494;246696.66071439875;247055.3198874851;241209.23948640568;430346.717906069;436019.9354273413;437585.1090581189;472032.3497595296;528621.3905861635;468485.7931119602;437270.2536001789;444367.2948173599;466351.3762726499;451268.963431207;416863.8161235496;462657.03540889575;446768.8978075913;436194.857971995;224104.74344509715;184395.8529593127;458266.66779641504;199354.92700136636;246696.66071439875;272.93161454138203;1725940.355428072;944478.2435420599;220040.5624664897;287275.73919384513;0;5;6;33;20;20;0;15;102;98;1315644009115.1619;501949373580.32306;1106147037430.1157;43079.95792192941;12384.611601363162;-0.0;852.7418876591834;4029625.8760833493;887096.4936553637;0.0;916505.063479452;4.360518852785239;0.3189267653249329
6061;2019-06-17 22:01:45.117;548;543;177;177;160;40;51;22;-22;33;752;207;-23;19;253;137;218;391;145;113;50;-106;575;354;359;138;358;306;576;229.0;179.0;1006.0;117.0;0.0;0;70;43;1;0;0;1;0;0;0;1;1;0;1;0;15892.78125;7661.93603515625;2772.0322265625;2779.33984375;438.0;251808;532.0;0.0;Calculated values ==>;1560801705.117;327.96000000000004;327.46000000000004;290.86;290.86;289.16;277.16;273.7412296467126;278.26000000000005;275.36;270.96000000000004;276.46000000000004;348.36;293.86;270.86;275.06;298.46000000000004;286.86;294.96000000000004;312.26000000000005;284.46000000000004;278.16;326.36;316.96000000000004;262.56;242.14157278889297;268.3187672390254;273.7412296467126;287.66;5750000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3060000.0;5760000.0;0.03816666666666667;0.029833333333333333;0.16766666666666669;0.0195;0.0;0.03816666666666667;0.0;7661.93603515625;2772.0322265625;2779.33984375;15892.78125;478936.32391287567;478096.7234528809;246845.13409381625;246845.13409381625;241043.54448709878;430542.39183029096;437411.6681645412;437585.1090581189;472262.261994151;528621.3905861635;468485.7931119602;437427.84448784514;443785.1483169292;466922.41498093086;451802.6938100281;414273.66152126953;454162.88475251506;447344.12619359005;437240.5822781351;223268.49639005636;183977.97901196036;458423.7172471202;200249.3821689418;200249.3821689418;273.27184252149203;1726201.4212646605;944604.1234452175;220087.2022675151;287320.9577037735;0;5;6;33;20;20;0;15;102;98;1315860309115.1619;502032473580.32306;1106330637430.1157;39793.29020841869;5034.399534024479;0.0;9045.164137500878;4030316.4864844354;887241.6520814919;0.0;916587.5460296617;4.077166251625287;0.1890746980380104
6062;2019-06-17 22:02:45.128;543;522;178;179;161;39;56;22;-23;33;752;207;-24;21;253;137;216;321;144;114;55;-106;567;356;361;136;361;305;568;132.0;0.0;928.0;157.0;15.0;0;68;43;1;0;0;1;0;0;0;1;1;0;1;0;16003.3046875;7496.529296875;2617.24584960938;2794.08862304688;436.0;251809;532.0;0.0;Calculated values ==>;1560801765.128;327.46000000000004;325.36;290.96000000000004;291.06;289.26000000000005;277.06;273.955091788801;278.76000000000005;275.36;270.86;276.46000000000004;348.36;293.86;270.76000000000005;275.26000000000005;298.46000000000004;286.86;294.76000000000005;305.26000000000005;284.56;278.66;326.36;316.76000000000005;262.56;241.71165711629368;268.19934244402924;273.955091788801;287.56;5670000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;5680000.0;0.022000000000000002;0.0;0.15466666666666665;0.026166666666666668;0.0025;0.0245;0.0;7496.529296875;2617.24584960938;2794.08862304688;16003.3046875;479175.6127738466;476030.68039750756;247546.45748174383;247911.49400514975;241642.05749824285;430412.23801567365;437806.89928523917;437656.05685647397;472525.0707617092;528698.2385210564;468625.05977630685;437499.1961693786;444277.7674123518;466494.5354798314;451447.3864066275;416612.76101829234;442547.1344807525;447113.4766969863;437636.28072910535;223268.49639005636;183142.23651711168;458736.731767613;200193.48377329367;205025.4198659927;273.2584837542689;1726467.2707105742;944730.4671482448;220133.65601963506;287365.87658796617;0;5;6;33;20;20;0;15;102;98;1316076348714.8667;502114688650.2107;1106513971034.8652;36727.54463686521;6765.214989184688;-0.0;5698.96609114626;4030954.2770141056;887340.0002295731;0.0;916710.4363071537;3.8109889130773276;0.2089839629325268
6063;2019-06-17 22:03:45.118;537;505;177;177;162;40;44;22;-23;33;752;207;-25;19;253;138;214;286;144;114;43;-106;568;354;359;137;359;303;569;222.0;265.0;743.0;233.0;0.0;0;70;42;1;0;0;1;0;0;0;1;1;0;0;0;15982.1142578125;7506.4892578125;2633.03833007812;2799.2314453125;435.0;251810;530.0;0.0;Calculated values ==>;1560801825.118;326.86;323.66;290.86;290.86;289.36;277.16;273.7412296467126;277.56;275.36;270.86;276.46000000000004;348.36;293.86;270.66;275.06;298.46000000000004;286.96000000000004;294.56;301.76000000000005;284.56;277.46000000000004;326.16;316.66;262.56;241.92719264551067;267.9596281332873;273.7412296467126;287.56;5680000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;5690000.0;0.037000000000000005;0.04416666666666667;0.12383333333333332;0.03883333333333334;0.0;0.037000000000000005;0.0;7506.4892578125;2633.03833007812;2799.2314453125;15982.1142578125;478197.57220445;473410.38426851184;247140.68651217234;247140.68651217234;241940.94631648896;430542.39183029096;436205.073990345;438109.25301780854;472393.7743832905;528851.8103742785;468902.8432709624;437798.07955487026;444389.3534062185;466780.0534477276;451946.54842230113;415551.95554976206;434904.8641756174;447495.3218870754;436030.9469220937;222432.26289678228;182724.36793118677;458580.4044120716;198760.37491582692;198760.37491582692;272.68336206603124;1726733.7714443011;944855.4714653613;220180.25925171204;287409.6216640758;0;5;6;33;20;20;0;15;102;98;1316292312714.9011;502196575000.2237;1106696340634.8943;29639.369404962054;10089.67781210417;0.0;8779.011164231872;4031507.242454939;887480.4342600328;0.0;916831.0660093325;3.74905029584506;0.2076109319377335
6064;2019-06-17 22:04:45.099;533;514;177;178;160;38;54;20;-25;33;751;207;-27;19;253;138;213;292;144;114;52;-106;564;353;359;137;358;302;565;256.0;183.0;628.0;353.0;0.0;0;62;38;1;0;0;1;0;0;0;1;1;0;1;0;15875.890625;7226.70654296875;2597.46875;2744.3076171875;434.0;251811;529.0;0.0;Calculated values ==>;1560801885.099;326.46000000000004;324.56;290.86;290.96000000000004;289.16;276.96000000000004;273.6339639331285;278.56;275.16;270.66;276.46000000000004;348.26;293.86;270.46000000000004;275.06;298.46000000000004;286.96000000000004;294.46000000000004;302.36;284.56;278.36;326.06;316.56;262.56;241.92719264551067;267.8393353686513;273.6339639331285;287.56;5640000.0;3529999.9999999995;3590000.0;1370000.0;3579999.9999999995;3020000.0;5650000.0;0.042666666666666665;0.030500000000000003;0.10466666666666667;0.05883333333333333;0.0;0.042666666666666665;0.0;7226.70654296875;2597.46875;2744.3076171875;15875.890625;478106.9621294342;475238.2650766774;247313.7129845683;247678.5962108036;241411.9412363984;430607.02586249536;437922.44539726764;438024.4983934438;472393.7743832905;528824.1147818659;469041.3626281953;437713.4967235476;444589.26801690354;466922.41498093086;452123.03444465675;416703.88395454065;437143.36763879773;447495.3218870754;437582.33777929767;222014.15119762826;182306.50109390085;458580.4044120716;197241.96616802696;197241.96616802696;272.07388728297303;1726999.1707483532;944978.2092176585;220226.44078174143;287453.19542031066;0;5;6;33;20;20;0;15;102;98;1316507644504.7095;502278748970.1505;1106877783159.7327;25201.905039593632;15375.411450024627;0.0;10254.522522080882;4031964.108354874;887692.5761374872;0.0;916989.62856253;4.044389396481838;0.2515222635826007
