;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6065;2019-06-17 22:05:45.129;530;509;177;178;162;37;59;19;-26;33;751;207;-28;18;253;139;212;284;145;113;58;-106;567;350;355;137;354;301;568;317.0;166.0;688.0;259.0;2.0;0;63;34;1;0;0;1;0;0;0;1;1;0;0;0;15896.8115234375;7051.375;2618.61376953125;2727.10668945312;433.0;251812;527.0;0.0;Calculated values ==>;1560801945.129;326.16;324.06;290.86;290.96000000000004;289.36;276.86;273.3108153835814;279.06;275.06;270.56;276.46000000000004;348.26;293.86;270.36;274.96000000000004;298.46000000000004;287.06;294.36;301.56;284.46000000000004;278.96000000000004;325.86;316.46000000000004;262.56;241.92719264551067;267.7187500070086;273.3108153835814;287.66;5670000.0;3500000.0;3550000.0;1370000.0;3540000.0;3010000.0;5680000.0;0.05283333333333333;0.027666666666666666;0.11466666666666667;0.043166666666666666;0.0003333333333333333;0.05316666666666666;0.0;7051.375;2618.61376953125;2727.10668945312;15896.8115234375;477311.93191621813;474128.16156825307;247183.65374057792;247546.45748174383;241975.57169010295;430799.1582183253;439652.53298594663;438095.2167564963;472393.7743832905;528900.8604430988;469179.6353925685;437785.01000687695;444644.95881864097;467489.2432430611;452791.5873438914;415232.52303900674;434686.42893390974;448102.3114334366;439487.5985244788;221177.93781777218;181888.63598580268;458580.4044120716;197562.3820097858;197873.487161703;272.1900232401967;1727264.0756523896;945097.2527224662;220272.0586985013;287496.68450829654;0;5;6;33;20;20;0;15;102;98;1316721951604.6074;502360990070.1113;1107058773609.6465;27581.09838428947;11267.277967032005;0.0;12845.816920787578;4032404.186645711;887914.709560396;0.0;917182.2276425431;4.169863291215158;0.21050748876355907
6066;2019-06-17 22:06:45.120;529;519;177;178;158;33;71;13;-28;32;750;206;-30;18;251;138;212;345;145;111;69;-106;573;345;351;136;350;299;575;-1.0;-1.0;632.0;145.0;0.0;0;53;26;1;0;0;1;0;0;0;1;1;0;1;0;15797.5576171875;6729.837890625;2713.42333984375;2632.59838867188;432.0;251813;526.0;0.0;Calculated values ==>;1560802005.12;326.06;325.06;290.86;290.96000000000004;288.96000000000004;276.46000000000004;272.7676641592781;280.26000000000005;274.46000000000004;270.36;276.36;348.16;293.76000000000005;270.16;274.96000000000004;298.26000000000005;286.96000000000004;294.36;307.66;284.26000000000005;280.06;325.76000000000005;316.36;262.56;241.71165711629368;267.47669482898436;272.7676641592781;287.66;5730000.0;3450000.0;3510000.0;1360000.0;3500000.0;2990000.0;5750000.0;0.0;0.0;0.10533333333333333;0.024166666666666666;0.0;0.0;0.0;6729.837890625;2713.42333984375;2632.59838867188;15797.5576171875;476432.5866677686;474719.45221376995;246886.80882922135;247244.9710687888;240422.78278349843;431113.4868728058;442444.4678900914;438236.7768127522;472427.34351167246;528949.9875339867;469335.6071213628;437928.15255369636;445042.1710269553;467797.11877657403;453517.3108807604;412844.4738029344;445898.80534549453;448555.38621566544;442127.52371464146;220759.83610629753;181470.77258748977;458736.731767613;196513.4660088918;197873.487161703;271.75033368129317;1727528.1557769896;945212.0789365849;220316.71620780748;287541.1114857817;0;5;6;33;20;20;0;15;102;98;1316933719834.3853;502442877785.0254;1107238746609.4578;25461.52207133996;6337.062255835761;-0.0;0.0;4032846.1421791017;888061.3903900074;0.0;917289.2600594996;2.633235672661674;0.1882903914454785
6067;2019-06-17 22:07:45.120;532;528;177;178;157;30;78;13;-30;30;748;206;-31;20;251;137;212;393;146;111;77;-107;576;343;348;137;348;298;578;-1.0;-1.0;607.0;168.0;3.0;0;57;18;1;0;0;1;0;0;0;1;1;0;1;0;15678.6767578125;6312.25927734375;2802.40405273438;2633.81713867188;431.0;251814;525.0;0.0;Calculated values ==>;1560802065.12;326.36;325.96000000000004;290.86;290.96000000000004;288.86;276.16;272.5487779782249;280.96000000000004;274.46000000000004;270.16;276.16;347.96000000000004;293.76000000000005;270.06;275.16;298.26000000000005;286.86;294.36;312.46000000000004;284.26000000000005;280.86;325.66;316.26000000000005;262.46000000000004;241.92719264551067;267.35522164206344;272.5487779782249;287.76000000000005;5760000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2980000.0;5780000.0;0.0;0.0;0.10116666666666667;0.028;0.0005;0.0005;0.0;6312.25927734375;2802.40405273438;2633.81713867188;15678.6767578125;476500.98606879095;475669.0952705581;246762.3167455203;247118.57435724916;240003.25974418852;431237.1583312671;444153.21787742;438153.8488135099;472100.0868749512;528818.2892612962;469473.3564276721;437999.7806145802;445523.4938528923;468077.8760554013;453721.56749108084;411580.5451956608;454182.71392356756;449113.3325630116;443998.6777489003;220341.7376933702;181052.91087944093;458479.1509651868;195583.7072444565;246762.3167455203;271.3687187378037;1727790.4577301147;945320.7630796513;220360.6030038687;287587.07671405317;0;5;6;33;20;20;0;15;102;98;1317143419834.3853;502524777785.0254;1107417846609.4578;24540.01265540257;7361.072424180449;-0.0;98.61818050169;4033262.821635158;888175.5415123409;0.0;917290.0818776705;2.7237312387079573;0.2027358949216856
6068;2019-06-17 22:08:45.131;536;534;173;175;156;28;85;13;-30;28;746;206;-31;17;250;136;213;430;148;111;84;-107;580;341;346;137;346;298;582;196.0;-1.0;481.0;207.0;2.0;0;57;12;1;0;0;1;0;0;0;1;1;0;0;0;15410.4462890625;6026.24951171875;2832.34423828125;2642.68725585938;430.0;251815;524.0;0.0;Calculated values ==>;1560802125.131;326.76000000000005;326.56;290.46000000000004;290.66;288.76000000000005;275.96000000000004;272.3289490889957;281.66;274.46000000000004;270.16;275.96000000000004;347.76;293.76000000000005;270.06;274.86;298.16;286.76000000000005;294.46000000000004;316.16;284.26000000000005;281.56;325.56;316.16;262.46000000000004;241.92719264551067;267.35522164206344;272.3289490889957;287.96000000000004;5800000.0;3410000.0;3460000.0;1370000.0;3460000.0;2980000.0;5820000.0;0.03266666666666666;0.0;0.08016666666666666;0.034499999999999996;0.0003333333333333333;0.032999999999999995;0.0;6026.24951171875;2832.34423828125;2642.68725585938;15410.4462890625;476594.08958067914;476055.352864034;245202.52529820552;245896.94794395092;239557.63185601926;431359.6534126046;445622.0239281127;438153.8488135099;471904.2073218062;528609.8699053451;469473.3564276721;437999.7806145802;445097.5059266029;468230.99527489167;453925.30142841465;410230.8499467507;459869.09473795275;449482.400844877;445470.39991702733;219923.6425635755;180635.0508419939;458479.1509651868;194859.48079319045;195367.99639425124;271.0687323170682;1728049.581253452;945423.6028369943;220404.58193526388;287634.0415585773;0;5;6;33;20;20;0;15;102;98;1317351658004.928;502606992855.2397;1107596679389.9238;19504.098502962275;9094.878620933872;-0.0;8253.37931625161;4033629.923185382;888312.6995791106;0.0;917359.6946169877;3.2041958127423507;0.18100338596476465
6069;2019-06-17 22:09:45.121;542;539;170;172;152;27;90;12;-30;26;743;206;-32;24;250;136;214;461;147;110;89;-108;580;340;345;137;344;298;583;46.0;-1.0;195.0;289.0;0.0;0;54;6;1;0;0;1;0;0;0;1;1;0;0;0;14798.953125;5701.9296875;2829.89233398438;2638.51196289062;429.0;251816;523.0;0.0;Calculated values ==>;1560802185.121;327.36;327.06;290.16;290.36;288.36;275.86;272.21867820750657;282.16;274.36;270.16;275.76000000000005;347.46000000000004;293.76000000000005;269.96000000000004;275.56;298.16;286.76000000000005;294.56;319.26000000000005;284.16;282.06;325.46000000000004;316.06;262.36;241.92719264551067;267.35522164206344;272.21867820750657;287.86;5800000.0;3400000.0;3450000.0;1370000.0;3440000.0;2980000.0;5830000.0;0.007666666666666667;0.0;0.0325;0.04816666666666667;0.0;0.007666666666666667;0.0;5701.9296875;2829.89233398438;2638.51196289062;14798.953125;477468.2715562355;476665.34517552884;244137.41435155328;244820.32213010543;238257.78385164644;431420.45991060114;446570.0841258259;438153.8488135099;471708.256711685;528297.1719809249;469473.3564276721;437845.4099550722;446088.689390659;468510.19831496495;454096.33999681665;410645.44259121857;464772.401297185;449520.78126563784;446420.1905037547;219505.55070137876;180217.192455513;458377.86463004455;190467.18740596116;190467.18740596116;269.2679704108944;1728301.28429111;945521.3213745323;220448.58459376154;287681.2189991362;0;5;6;33;20;20;0;15;102;98;1317558923454.961;502689179155.25275;1107775449589.9521;8049.816495745335;12904.364286293352;-0.0;1962.306357083084;4033859.5008744146;888495.9960488626;0.0;917444.8111424934;2.051548966322513;0.20103702399960113
6070;2019-06-17 22:10:45.112;548;543;168;169;150;26;95;9;-29;24;741;206;-30;22;250;134;215;478;147;110;94;-108;587;338;343;138;342;299;589;189.0;-1.0;526.0;339.0;2.0;0;52;3;1;0;0;1;0;0;0;1;1;0;1;0;14490.79296875;5603.68115234375;2905.20947265625;2630.623046875;429.0;251817;522.0;0.0;Calculated values ==>;1560802245.112;327.96000000000004;327.46000000000004;289.96000000000004;290.06;288.16;275.76000000000005;271.99741764416325;282.66;274.06;270.26000000000005;275.56;347.26;293.76000000000005;270.16;275.36;298.16;286.56;294.66;320.96000000000004;284.16;282.56;325.36;316.06;262.36;242.14157278889297;267.47669482898436;271.99741764416325;287.86;5870000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2990000.0;5890000.0;0.0315;0.0;0.08766666666666666;0.0565;0.0003333333333333333;0.03183333333333333;0.0;5603.68115234375;2905.20947265625;2630.623046875;14490.79296875;477493.6615236542;476517.7145894924;243249.87641785957;243584.4009638172;237461.10482574784;431541.1909327263;447696.4364462718;438082.61597026663;471379.3427040597;528011.4077830602;469335.6071213628;437928.15255369636;445610.90970504243;468788.4064791281;454160.81063562114;407833.50716705766;466629.1958850177;449887.3380530645;447548.67110924085;219087.46209138638;180217.192455513;458220.7423083042;192968.60100230377;193495.10650403737;270.2893554260687;1728545.3288961193;945615.5206660853;220492.48746571143;287729.0043452641;0;5;6;33;20;20;0;15;102;98;1317765292494.7444;502771666780.1662;1107954522724.7642;21488.328645524743;14986.745983789024;-0.0;8087.371806598977;4034105.6151609854;888728.3871036483;0.0;917528.5458983385;4.000394249564398;0.2731333524347818
6071;2019-06-17 22:11:45.122;553;548;166;167;147;25;99;10;-26;22;740;206;-27;29;249;133;216;495;145;110;98;-108;590;336;341;141;340;303;592;-2.0;-1.0;953.0;279.0;2.0;0;64;7;1;0;0;1;0;0;0;1;1;0;0;0;14597.8037109375;5832.31689453125;2961.69458007812;2722.625;429.0;251818;522.0;0.0;Calculated values ==>;1560802305.122;328.46000000000004;327.96000000000004;289.76000000000005;289.86;287.86;275.66;271.77519066394296;283.06;274.16;270.56;275.36;347.16;293.76000000000005;270.46000000000004;276.06;298.06;286.46000000000004;294.76000000000005;322.66;284.16;282.96000000000004;325.36;316.06;262.36;242.77792619122317;267.9596281332873;271.77519066394296;287.66;5900000.0;3360000.0;3410000.0;1410000.0;3400000.0;3030000.0;5920000.0;0.0;0.0;0.15883333333333333;0.0465;0.0003333333333333333;0.0003333333333333333;0.0;5832.31689453125;2961.69458007812;2722.625;14597.8037109375;477860.91255696735;476886.45213724877;242484.097022375;242814.3103244911;236453.1772998523;431660.74602318485;448659.46604323137;437642.0229114993;470781.97481897497;527597.3856186717;468782.15747417515;437485.64907481754;445822.8665406856;468940.2694519013;454363.5382481004;406813.35142273625;468882.90632217994;450251.6691049621;448513.4994587224;219087.46209138638;180217.192455513;457747.1737472935;193712.42534604997;242484.097022375;270.585168732965;1728787.7742692402;945710.8365331247;220537.1053011617;287777.9033608403;0;5;6;33;20;20;0;15;102;98;1317970526694.7117;502855380730.1529;1108135152824.7354;38744.15107997887;12277.61580065782;-0.0;68.67646747878247;4034607.6361481734;888955.6279856517;0.0;917596.5242951232;4.436229576296355;0.3334569936944726
6072;2019-06-17 22:12:45.102;558;553;165;166;145;24;102;9;-22;21;739;206;-24;24;249;132;217;510;144;110;101;-107;597;335;340;145;339;306;599;190.0;-1.0;829.0;277.0;3.0;0;89;14;1;0;0;1;0;0;0;1;1;0;0;0;14942.8935546875;6309.921875;3003.2275390625;2880.39404296875;428.0;251819;521.0;0.0;Calculated values ==>;1560802365.102;328.96000000000004;328.46000000000004;289.66;289.76000000000005;287.66;275.56;271.6637117239857;283.36;274.06;270.96000000000004;275.26000000000005;347.06000000000006;293.76000000000005;270.76000000000005;275.56;298.06;286.36;294.86;324.16;284.16;283.26000000000005;325.26000000000005;315.96000000000004;262.46000000000004;243.61107973660833;268.3187672390254;271.6637117239857;287.56;5970000.0;3350000.0;3400000.0;1450000.0;3390000.0;3060000.0;5990000.0;0.03166666666666666;0.0;0.13816666666666666;0.04616666666666667;0.0005;0.03216666666666666;0.0;6309.921875;3003.2275390625;2880.39404296875;14942.8935546875;477749.03357698425;476770.7825269742;241926.04371545603;242251.9194184363;235660.48746415527;431720.082569444;449280.95670794765;437585.1090581189;470144.8075853309;527259.8804449925;468364.46027209103;437270.2536001789;444512.27536222443;469078.73694744316;454395.9775304245;261811.5493748017;470276.512133026;450433.012011956;449136.05910864973;218669.37671819705;179799.33570027514;457213.58716008964;193631.6828562045;194382.3724032395;270.548707246152;1729033.8646890395;945811.9881277953;220583.78156259283;287827.59447595413;0;5;6;33;20;20;0;15;102;98;1318174758594.7766;502941152130.1802;1108317791924.7935;33706.23172023117;12168.697915362696;-0.0;8194.57692235736;4035211.1880873037;889159.2793602563;0.0;917665.3617865788;4.434273494697125;0.2644694357413028
6073;2019-06-17 22:13:45.123;564;558;164;165;144;24;105;8;-15;19;736;207;-22;30;249;131;219;522;144;110;103;-103;601;336;341;145;341;307;603;175.0;0.0;1268.0;234.0;0.0;0;99;20;1;0;0;1;0;0;0;1;1;0;0;0;15317.6728515625;6714.6669921875;3073.39501953125;2974.40307617188;429.0;251820;521.0;0.0;Calculated values ==>;1560802425.123;329.56;328.96000000000004;289.56;289.66;287.56;275.56;271.77519066394296;283.66;273.96000000000004;271.66;275.06;346.76;293.86;270.96000000000004;276.16;298.06;286.26000000000005;295.06;325.36;284.16;283.46000000000004;325.26000000000005;316.06;262.86;243.61107973660833;268.43790593516167;271.77519066394296;287.56;6010000.0;3360000.0;3410000.0;1450000.0;3410000.0;3070000.0;6030000.0;0.029166666666666667;0.0;0.21133333333333332;0.039;0.0;0.029166666666666667;0.0;6714.6669921875;3073.39501953125;2974.40307617188;15317.6728515625;478148.54321581364;477023.79702711076;241474.4737905617;241797.43671441264;235257.29771275914;431660.74602318485;449530.94213999267;438453.4767200345;469946.05786256643;526867.5280292028;468346.2748006606;437356.53477473935;445180.40119705;468801.5569642903;454087.80837363895;262437.32571371883;471602.1934366196;450251.6691049621;449241.2638286842;218669.37671819705;180217.192455513;457625.494730454;194945.1515953777;194945.1515953777;271.0845233383013;1729286.1243353589;945920.5643565737;220632.5886150028;287878.2507206809;0;5;6;33;20;20;0;15;102;98;1318379130099.4648;503028182580.0474;1108501756289.513;51461.4260430108;10244.533382267975;-0.0;7416.969940138107;4035921.1669732495;889346.1216593762;0.0;917795.5035439128;5.416111142274745;0.30657617769018325
6074;2019-06-17 22:14:45.094;569;563;163;164;144;26;102;9;-1;18;733;209;-9;26;249;130;221;531;146;111;101;-93;602;339;343;146;343;308;604;-1.0;-1.0;1227.0;298.0;0.0;0;99;27;1;0;0;1;0;0;0;1;1;0;0;0;15509.939453125;7136.44970703125;3054.595703125;2974.87963867188;430.0;251821;521.0;0.0;Calculated values ==>;1560802485.094;330.06;329.46000000000004;289.46000000000004;289.56;287.56;275.76000000000005;272.10816812424576;283.36;274.06;273.06;274.96000000000004;346.46000000000004;294.06;272.26000000000005;275.76000000000005;298.06;286.16;295.26000000000005;326.26000000000005;284.26000000000005;283.26000000000005;325.26000000000005;316.16;263.86;243.81672145450628;268.5567601203482;272.10816812424576;287.76000000000005;6020000.0;3390000.0;3429999.9999999995;1460000.0;3429999.9999999995;3080000.0;6040000.0;0.0;0.0;0.2045;0.049666666666666665;0.0;0.0;0.0;7136.44970703125;3054.595703125;2974.87963867188;15509.939453125;478761.3482141874;477641.2367519241;241121.6744287746;241442.9753611905;235232.20860099012;431480.97241316177;448724.71018816857;440387.5567900925;469710.96323701047;526474.6484863175;468449.81437969353;439161.1069816975;444402.3695586691;468523.3921275684;453434.0755302418;263318.6721843276;472849.28535785666;450031.76126340934;448578.4546778103;218669.37671819705;180635.0508419939;458495.92920298985;195277.06192911923;194945.1515953777;271.22982833491557;1729542.8969386257;946035.9345402215;220682.14200873187;287929.29262801714;0;5;6;33;20;20;0;15;102;98;1318584230920.1301;503115440385.3305;1108686167115.111;50125.09619906903;13073.203741268908;-0.0;0.0;4036767.312160075;889540.3422173723;0.0;917857.281753041;4.800141251446899;0.34837807609749727
6075;2019-06-17 22:15:45.144;573;567;164;164;145;30;24;11;8;19;728;210;3;23;249;130;222;536;146;113;24;-84;599;343;348;150;348;309;601;0.0;0.0;1287.0;306.0;0.0;0;99;32;1;0;0;1;0;0;0;1;1;0;0;0;15438.4755859375;7361.861328125;3001.83959960938;2960.47924804688;432.0;251822;520.0;0.0;Calculated values ==>;1560802545.144;330.46000000000004;329.86;289.56;289.56;287.66;276.16;272.5487779782249;275.56;274.26000000000005;273.96000000000004;275.06;345.96000000000004;294.16;273.46000000000004;275.46000000000004;298.06;286.16;295.36;326.76000000000005;284.46000000000004;275.56;325.16;316.36;264.76000000000005;244.62907804385475;268.67533136820026;272.5487779782249;287.76000000000005;5990000.0;3429999.9999999995;3479999.9999999995;1500000.0;3479999.9999999995;3090000.0;6010000.0;0.0;0.0;0.2145;0.051000000000000004;0.0;0.0;0.0;7361.861328125;3001.83959960938;2960.47924804688;15438.4755859375;479698.8249928265;478587.9287356287;241537.78076161855;241537.78076161855;235609.27956479014;431237.1583312671;435349.6932810791;441535.4042861069;469266.0541087329;525871.0402352157;468431.98681397893;440780.27310602705;443762.66017274064;467823.60612095526;452739.96482289763;405101.75611254165;473986.53134467953;449405.9972646804;435349.6932810791;218251.29456621417;181470.77258748977;458796.64126354136;196525.30098779133;194945.1515953777;271.7472267436862;1729801.0153166284;946156.8544814673;220731.6445505186;287979.80498074496;0;5;6;33;20;20;0;15;102;98;1318791703669.9653;503204314385.25995;1108871421364.9639;52554.667157488686;13375.838354063253;-0.0;0.0;4037623.689907945;889760.9345752283;0.0;917857.281753041;4.948184776980931;0.3573041757651325
6076;2019-06-17 22:16:45.145;575;570;165;165;146;34;22;12;11;19;720;211;8;38;249;128;223;539;145;112;21;-78;599;346;350;145;350;310;600;-2.0;-1.0;1308.0;434.0;0.0;0;0;39;1;0;0;1;0;0;0;1;1;1;0;0;16695.716796875;7784.228515625;2940.041015625;3956.01098632812;436.0;251823;520.0;0.0;Calculated values ==>;1560802605.145;330.66;330.16;289.66;289.66;287.76000000000005;276.56;272.8767566201714;275.36;274.36;274.26000000000005;275.06;345.16;294.26000000000005;273.96000000000004;276.96000000000004;298.06;285.96000000000004;295.46000000000004;327.06;284.36;275.26000000000005;325.16;316.76000000000005;265.36;243.61107973660833;268.7936212382143;272.8767566201714;287.66;5990000.0;3460000.0;3500000.0;1450000.0;3500000.0;3100000.0;6000000.0;0.0;0.0;0.218;0.07233333333333333;0.0;0.0;0.0;7784.228515625;2940.041015625;3956.01098632812;16695.716796875;479988.7400466961;479144.62351154984;241893.7311817661;241893.7311817661;235937.67052023695;431051.2098666511;434516.17371468875;441775.5011475913;469946.05786256643;524950.7091816497;468414.2674528474;441323.7897637848;445742.4428687401;467541.91548315017;451929.92864969507;405606.11608524685;474563.05577115266;448889.3037529973;434339.9066925679;218251.29456621417;183142.23651711168;460186.76110978605;196902.43295670854;194945.1515953777;271.9101659271917;1730068.8047159107;946283.0740003029;220789.28292969242;288029.32147773996;0;5;6;33;20;20;0;15;102;99;1319001107159.7124;503292815860.153;1109057124459.7395;53382.328865612435;19044.23306973927;-0.0;0.0;4038506.512920543;890031.1063395547;0.0;917857.281753041;4.933595229915967;0.38175069119329896
6077;2019-06-17 22:17:45.125;575;571;168;168;148;38;23;13;-1;19;696;214;0;23;249;127;223;542;145;34;21;-78;597;349;353;141;353;309;599;-1.0;-1.0;1298.0;466.0;0.0;0;0;45;1;0;0;1;0;0;0;1;1;1;0;0;17084.86328125;8106.08447265625;2949.31396484375;3938.73193359375;440.0;251824;519.0;0.0;Calculated values ==>;1560802665.125;330.66;330.26000000000005;289.96000000000004;289.96000000000004;287.96000000000004;276.96000000000004;273.20264511476705;275.46000000000004;274.46000000000004;273.06;275.06;342.76;294.56;273.16;275.46000000000004;298.06;285.86;295.46000000000004;327.36;276.56;275.26000000000005;325.06;317.16;265.36;242.77792619122317;268.67533136820026;273.20264511476705;287.66;5970000.0;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;3090000.0;5990000.0;0.0;0.0;0.21633333333333335;0.07766666666666668;0.0;0.0;0.0;8106.08447265625;2949.31396484375;3938.73193359375;17084.86328125;480223.13478173333;479408.3999972659;242907.7863807204;242907.7863807204;236572.71677159594;430862.6128555636;433955.76477348106;440171.277620612;470485.8080591802;522501.7220208767;468918.2663313994;440323.94343122264;443762.66017274064;467117.4438674654;451253.6677478617;406630.44052319834;475136.7016325912;435888.81895161734;433597.94252996583;217833.21561994078;184813.72873217988;460797.3964791109;197569.1198745563;194945.1515953777;272.188688445677;1730350.21571504;946415.4491354891;220855.05052420456;288078.3830766067;0;5;6;33;20;20;0;15;102;99;1319211936859.7795;503378587260.1803;1109242762559.7986;52482.93345906339;20444.062816287078;-0.0;0.0;4039388.429370023;890360.065782332;0.0;917857.281753041;4.863702960455905;0.38414535363193125
6078;2019-06-17 22:18:45.135;575;572;172;172;151;39;24;13;-17;21;696;216;-19;43;249;128;223;544;146;29;23;-87;592;351;355;138;355;308;593;-2.0;0.0;1473.0;341.0;0.0;0;0;47;1;0;0;1;0;0;0;1;1;1;1;0;17144.01953125;8138.02099609375;2855.41137695312;3968.84887695312;445.0;251825;519.0;0.0;Calculated values ==>;1560802725.135;330.66;330.36;290.36;290.36;288.26000000000005;277.06;273.4187578820637;275.56;274.46000000000004;271.46000000000004;275.26000000000005;342.76;294.76000000000005;271.26000000000005;277.46000000000004;298.06;285.96000000000004;295.46000000000004;327.56;276.06;275.46000000000004;325.06;317.66;264.46000000000004;242.14157278889297;268.5567601203482;273.4187578820637;287.76000000000005;5920000.0;3510000.0;3550000.0;1380000.0;3550000.0;3080000.0;5930000.0;0.0;0.0;0.2455;0.05683333333333333;0.0;0.0;0.0;8138.02099609375;2855.41137695312;3968.84887695312;17144.01953125;480806.86124689475;480258.7777256932;244451.5104076253;244451.5104076253;237659.99919262563;430735.4089219946;433638.2926471082;437915.60822266474;471084.70712553355;522582.41651205195;469299.032968294;437601.09044165985;446844.49984372937;466833.15677505854;451039.72748260736;409037.91188860696;476174.6671622964;434531.2036186236;433458.17107015935;217833.21561994078;186903.13564328075;460345.49301534053;198638.00863844762;194945.1515953777;272.6223473928579;1730635.5039452137;946550.839242298;220920.95801369977;288126.76384989923;0;5;6;33;20;20;0;15;102;99;1319424372259.7458;503462301210.167;1109427893409.769;58742.6506979253;14873.70869542008;-0.0;0.0;4040315.4637178285;890654.4295973432;0.0;917857.281753041;4.9201293681968075;0.3548995064163533
6079;2019-06-17 22:19:45.106;574;571;173;173;156;42;26;15;-19;22;709;215;-20;19;249;129;223;534;145;30;25;-97;579;356;360;136;360;309;580;-1.0;-1.0;1370.0;204.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;1;0;0;17160.822265625;8212.322265625;2743.89599609375;3963.75219726562;451.0;251826;519.0;0.0;Calculated values ==>;1560802785.106;330.56;330.26000000000005;290.46000000000004;290.46000000000004;288.76000000000005;277.36;273.955091788801;275.76000000000005;274.66;271.26000000000005;275.36;344.06000000000006;294.66;271.16;275.06;298.06;286.06;295.46000000000004;326.56;276.16;275.66;325.06;318.26000000000005;263.46000000000004;241.71165711629368;268.67533136820026;273.955091788801;287.66;5790000.0;3560000.0;3600000.0;1360000.0;3600000.0;3090000.0;5800000.0;0.0;0.0;0.22833333333333333;0.034;0.0;0.0;0.0;8212.322265625;2743.89599609375;3963.75219726562;17160.822265625;482168.5558567368;481628.86447869515;245279.36789061403;245279.36789061403;239619.10542249438;430412.23801567365;432743.3877257513;437372.52749135875;471449.11765258067;523871.9434988166;469039.64832984173;437214.0438153077;443174.07890385523;466117.788102169;450282.8667781186;414526.9950400088;476301.61376903334;433474.6235842054;432559.1824565453;217833.21561994078;189410.48811896544;459644.64283091296;200442.3268782883;194945.1515953777;273.3564043226004;1730921.2394543658;946687.0262471635;220987.03107184893;288173.4021918747;0;5;6;33;20;20;0;15;102;99;1319638768584.589;503544461480.1069;1109612903944.6338;54099.062473317754;8812.878742389239;-0.0;0.0;4041255.3568255566;890851.7224215368;0.0;917857.281753041;4.216626392703295;0.2784814923609453
6080;2019-06-17 22:20:45.106;568;566;175;175;157;44;28;16;-19;24;724;215;-20;36;248;130;222;514;145;31;27;-103;581;355;360;134;360;308;582;-2.0;-1.0;1424.0;199.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;1;0;17731.728515625;8459.888671875;2776.32543945312;3978.21948242188;455.0;251827;518.0;0.0;Calculated values ==>;1560802845.106;329.96000000000004;329.76000000000005;290.66;290.66;288.86;277.56;273.8482719121499;275.96000000000004;274.76000000000005;271.26000000000005;275.56;345.56000000000006;294.66;271.16;276.76000000000005;297.96000000000004;286.16;295.36;324.56;276.26000000000005;275.86;324.96000000000004;318.66;262.86;241.2770596917726;268.5567601203482;273.8482719121499;287.66;5810000.0;3550000.0;3600000.0;1340000.0;3600000.0;3080000.0;5820000.0;0.0;0.0;0.23733333333333334;0.033166666666666664;0.0;0.0;0.0;8459.888671875;2776.32543945312;3978.21948242188;17731.728515625;481086.9066795357;480685.3847072894;245896.94794395092;245896.94794395092;239878.38812570888;430477.46260093397;433110.10878034565;437601.09044165985;471909.57779161324;525529.3067793525;469177.9388570521;437443.34373287327;445846.1973067729;465987.6186816921;450610.00787959766;413367.24008990556;473090.4582470559;433656.0705203272;432927.02747852716;217415.1398638553;191082.09718829524;459349.9629352995;200169.78306065925;194945.1515953777;273.24483660822307;1731212.0107108762;946825.9613383093;221053.21416917967;288219.4040371709;0;5;6;33;20;20;0;15;102;99;1319854768584.589;503625461480.1069;1109798003944.6338;56350.36361842415;8596.142632508901;-0.0;0.0;4042175.7687096545;890996.7975996609;0.0;917857.281753041;4.2687429571885405;0.27888121917758957
6081;2019-06-17 22:21:45.107;561;561;177;177;161;44;30;17;-19;26;739;216;-21;16;248;132;221;498;146;32;29;-104;571;358;363;133;363;308;572;-1.0;-1.0;1349.0;334.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;0;0;18061.306640625;8514.0849609375;2653.07568359375;3975.21801757812;460.0;251828;516.0;0.0;Calculated values ==>;1560802905.107;329.26000000000005;329.26000000000005;290.86;290.86;289.26000000000005;277.56;274.1680685717883;276.16;274.86;271.26000000000005;275.76000000000005;347.06000000000006;294.76000000000005;271.06;274.76000000000005;297.96000000000004;286.36;295.26000000000005;322.96000000000004;276.36;276.06;324.76000000000005;319.16;262.76000000000005;241.05796691057077;268.5567601203482;274.1680685717883;287.76000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3080000.0;5720000.0;0.0;0.0;0.22483333333333333;0.05566666666666666;0.0;0.0;0.0;8514.0849609375;2653.07568359375;3975.21801757812;18061.306640625;481258.18742864096;481141.77689560706;247012.91694088624;247012.91694088624;241506.10737160416;430280.9020939914;432717.6920543523;437601.09044165985;472236.3865531139;527104.3953733935;469299.032968294;437285.26766895736;442936.2754991869;465554.39734395995;450359.4291554148;416836.2609272911;471981.5050093087;433086.23799672595;432532.5625272902;216578.99785978085;193171.6564234249;459404.2861085855;199949.82661871632;194945.1515953777;273.1710155762304;1731510.2909759248;946967.4134764703;221119.4939198404;288264.64980073826;0;5;6;33;20;20;0;15;102;99;1320071672200.189;503705562815.3284;1109982807025.1448;53431.925816191804;14442.964911602716;-0.0;0.0;4043090.63637168;891188.7933629355;0.0;917857.281753041;4.482445740023476;0.3277729216778544
6082;2019-06-17 22:22:45.117;552;552;178;178;161;44;32;19;-20;27;751;217;-21;31;247;133;219;467;147;34;31;-102;573;356;360;133;360;307;574;-1.0;-1.0;1355.0;359.0;0.0;0;0;62;1;0;0;1;0;0;0;1;1;1;1;0;18684.580078125;8727.6787109375;2681.94604492188;3961.6279296875;462.0;251829;515.0;0.0;Calculated values ==>;1560802965.117;328.36;328.36;290.96000000000004;290.96000000000004;289.26000000000005;277.56;273.955091788801;276.36;275.06;271.16;275.86;348.26;294.86;271.06;276.26000000000005;297.86;286.46000000000004;295.06;319.86;276.56;276.26000000000005;324.66;319.36;262.96000000000004;241.05796691057077;268.43790593516167;273.955091788801;287.86;5730000.0;3560000.0;3600000.0;1330000.0;3600000.0;3070000.0;5740000.0;0.0;0.0;0.22583333333333336;0.05983333333333333;0.0;0.0;0.0;8727.6787109375;2681.94604492188;3961.6279296875;18684.580078125;479746.312466294;479627.92773363175;247287.47116758232;247287.47116758232;241438.8495948109;430412.23801567365;433836.9858812755;437671.5478804793;472333.7623376517;528439.7658042574;469557.67534896435;437514.20447033056;445324.3809667724;465857.34435233945;450866.7206853634;415404.3956099334;466979.5445039207;434197.24731978856;433656.0705203272;216160.93158060662;194007.49548133422;459604.87277860823;199306.1728424887;194945.1515953777;272.90810563014264;1731816.5577344862;947111.1187872738;221185.64532612092;288309.1157248879;0;5;6;33;20;20;0;15;102;99;1320288608350.1545;503785376115.31573;1110167337775.1155;53830.84719607955;15574.53887951115;-0.0;0.0;4043984.6417893805;891438.9809187992;0.0;917857.281753041;4.515271949230948;0.3366971185794961
6083;2019-06-17 22:23:45.108;547;547;178;179;162;42;33;20;-21;29;759;218;-22;18;247;135;218;448;146;37;32;-98;564;358;363;134;363;306;567;-2.0;178.0;1074.0;517.0;0.0;0;0;63;1;0;0;1;0;0;0;1;1;1;0;0;18642.865234375;8603.837890625;2566.91748046875;3949.96923828125;463.0;251830;514.0;0.0;Calculated values ==>;1560803025.108;327.86;327.86;290.96000000000004;291.06;289.36;277.36;274.1680685717883;276.46000000000004;275.16;271.06;276.06;349.06000000000006;294.96000000000004;270.96000000000004;274.96000000000004;297.86;286.66;294.96000000000004;317.96000000000004;276.86;276.36;324.56;319.46000000000004;263.36;241.2770596917726;268.3187672390254;274.1680685717883;287.76000000000005;5640000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;5670000.0;0.0;0.029666666666666668;0.179;0.08616666666666667;0.0;0.0;0.0;8603.837890625;2566.91748046875;3949.96923828125;18642.865234375;480099.6479055302;479744.8726800279;247590.3032973641;247956.0465782905;242010.32270004938;430280.9020939914;433269.66867335857;437742.05038880615;472397.21216106473;529353.8240171962;469815.5825566093;437585.1090581189;443639.0469653982;465423.3653177346;450798.3908447404;418347.9795992188;464985.9193191893;433997.93586973246;433086.23799672595;215742.86842915416;194425.4183739577;459852.09879031073;198419.8524374014;194945.1515953777;272.5644290026371;1732127.5731191242;947255.5264277395;221251.56541295504;288352.84969314083;0;5;6;33;20;20;0;15;102;99;1320505475814.927;503865464100.2317;1110351210189.9226;42838.67343330145;22526.74522740902;0.0;0.0;4044790.100290213;891756.443992752;0.0;917857.281753041;4.322902529431906;0.36870109323147404
6084;2019-06-17 22:24:45.128;541;540;176;176;161;41;33;20;-22;30;765;217;-24;23;247;137;217;423;148;38;32;-94;568;355;360;135;359;305;570;-2.0;133.0;1089.0;493.0;2.0;0;0;62;1;0;0;1;0;0;0;1;1;1;1;0;18863.107421875;8658.6279296875;2668.26123046875;3917.43676757812;463.0;251831;513.0;0.0;Calculated values ==>;1560803085.128;327.26000000000005;327.16;290.76000000000005;290.76000000000005;289.26000000000005;277.26000000000005;273.8482719121499;276.46000000000004;275.16;270.96000000000004;276.16;349.66;294.86;270.76000000000005;275.46000000000004;297.86;286.86;294.86;315.46000000000004;276.96000000000004;276.36;324.46000000000004;319.46000000000004;263.76000000000005;241.49495122638035;268.19934244402924;273.8482719121499;287.96000000000004;5680000.0;3550000.0;3600000.0;1350000.0;3590000.0;3050000.0;5700000.0;0.0;0.022166666666666668;0.18150000000000002;0.08216666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8658.6279296875;2668.26123046875;3917.43676757812;18863.107421875;478770.5521183962;478387.25688672985;246738.59939027522;246738.59939027522;241573.8410166829;430477.46260093397;434017.3760585396;437812.597326149;472363.3712700832;530057.28727503;469832.19507311814;437499.1961693786;444567.3504985989;466001.4536310495;451625.2951279445;416583.3192700105;460531.12264884124;434911.66494596965;433836.9858812755;215324.80838970217;194425.4183739577;460100.16454225464;197888.15466022282;246738.59939027522;272.34023966747026;1732440.2270744175;947399.4282608237;221317.14898355526;288396.4907245479;0;5;6;33;20;20;0;15;102;99;1320722448114.8582;503946191000.20605;1110534571289.8643;43546.286343865606;21545.086811973615;0.0;62.36612883033342;4045510.2149130153;892123.8316813858;0.0;917857.8016440202;4.2739665626102745;0.36187161465503215
6085;2019-06-17 22:25:45.139;538;536;175;175;160;40;34;19;-24;30;768;218;-25;19;248;139;216;400;149;40;32;-92;564;357;362;135;362;304;565;-1.0;252.0;891.0;357.0;23.0;0;0;60;1;0;0;1;0;0;0;1;1;1;0;0;18610.486328125;8536.4384765625;2546.49047851562;3912.88061523438;462.0;251832;512.0;0.0;Calculated values ==>;1560803145.139;326.96000000000004;326.76000000000005;290.66;290.66;289.16;277.16;274.0616903277293;276.56;275.06;270.76000000000005;276.16;349.96000000000004;294.96000000000004;270.66;275.06;297.96000000000004;287.06;294.76000000000005;313.16;277.16;276.36;324.36;319.36;263.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;288.06;5640000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5650000.0;0.0;0.042;0.1485;0.0595;0.0038333333333333336;0.0038333333333333336;0.0;8536.4384765625;2546.49047851562;3912.88061523438;18610.486328125;478821.358805641;478415.69743924495;246590.58972199858;246590.58972199858;241411.9412363984;430346.717906069;433702.1600636701;437727.04723144654;472363.3712700832;530446.4994497097;470089.20646635507;437570.5891863215;444188.7006036905;465699.07969398145;451558.9602677456;417699.43404584815;457486.14357203414;434782.31747122854;433337.9007451696;214906.75144652807;194007.49548133422;460300.9844949015;198783.94439759065;246590.58972199858;272.70514848616466;1732752.5642732312;947542.7467509203;221382.41359130773;288439.9549557118;0;5;6;33;20;20;0;15;102;99;1320939087824.562;504027205850.09534;1110717304784.6145;35483.0507708276;15560.263885789995;0.0;715.864692255489;4046168.913460669;892433.0996255081;0.0;917864.2880898175;3.451576195748828;0.2798859244162153
6086;2019-06-17 22:26:45.089;536;529;173;174;158;38;34;18;-25;31;769;217;-26;9;248;139;216;366;149;43;33;-91;570;353;358;133;357;302;572;311.0;123.0;635.0;263.0;0.0;0;0;58;1;0;0;1;0;0;0;1;1;1;0;0;18540.607421875;8386.068359375;2689.39672851562;3901.85864257812;461.0;251833;511.0;0.0;Calculated values ==>;1560803205.089;326.76000000000005;326.06;290.46000000000004;290.56;288.96000000000004;276.96000000000004;273.6339639331285;276.56;274.96000000000004;270.66;276.26000000000005;350.06000000000006;294.86;270.56;274.06;297.96000000000004;287.06;294.76000000000005;309.76000000000005;277.46000000000004;276.46000000000004;324.26000000000005;319.26000000000005;264.06;241.05796691057077;267.8393353686513;273.6339639331285;288.06;5700000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3020000.0;5720000.0;0.05183333333333333;0.0205;0.10583333333333332;0.04383333333333333;0.0;0.05183333333333333;0.0;8386.068359375;2689.39672851562;3901.85864257812;18540.607421875;477812.16750210396;476555.4827546231;245592.96827871416;245944.97707967082;240519.6899280232;430607.02586249536;434686.96261437517;438024.4983934438;472723.10170879104;530702.2639863107;470242.183613131;437869.15320432716;443139.33368828957;466418.3847020313;452266.2968779334;415491.46170803107;450379.25774905056;436266.9853589771;434509.0152533873;214488.6975840042;193589.57483703562;460706.0013642585;198569.7157556454;198569.7157556454;272.6035015613403;1733061.8987276873;947683.6501239233;221447.4821494853;288483.55098881054;0;5;6;33;20;20;0;15;102;99;1321154907824.7336;504107538850.15924;1110898953284.759;25342.297829166997;11490.307185844207;0.0;12229.52035729962;4046675.3689678176;892658.3332000962;0.0;917972.0764001423;3.275760493345185;0.17483839488993722
6087;2019-06-17 22:27:45.100;536;533;174;174;157;37;36;18;-26;31;769;217;-27;21;248;139;216;387;150;45;34;-92;570;353;358;134;358;302;571;255.0;130.0;650.0;329.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;1;0;0;18392.552734375;8198.029296875;2670.21630859375;3880.7509765625;460.0;251834;511.0;0.0;Calculated values ==>;1560803265.1;326.76000000000005;326.46000000000004;290.56;290.56;288.86;276.86;273.6339639331285;276.76000000000005;274.96000000000004;270.56;276.26000000000005;350.06000000000006;294.86;270.46000000000004;275.26000000000005;297.96000000000004;287.06;294.76000000000005;311.86;277.66;276.56;324.26000000000005;319.16;263.96000000000004;241.2770596917726;267.8393353686513;273.6339639331285;288.16;5700000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;5710000.0;0.042499999999999996;0.021666666666666667;0.10833333333333334;0.05483333333333333;0.0;0.042499999999999996;0.0;8198.029296875;2670.21630859375;3880.7509765625;18392.552734375;477812.16750210396;477257.7525439921;245985.495795018;245985.495795018;240225.80421374628;430607.02586249536;435041.38555822254;437869.15320432716;472592.1488768574;530702.2639863107;470242.183613131;437713.4967235476;444876.6353584544;466275.0664382286;452266.2968779334;415491.46170803107;454291.1775613823;436613.07576265995;434686.96261437517;214488.6975840042;193171.6564234249;460453.6804675869;197947.58838775186;197947.58838775186;272.35585872677893;1733369.7314875633;947821.8762743523;221512.3491196542;288528.2226190231;0;5;6;33;20;20;0;15;102;99;1321369747204.44;504187653535.04974;1111080186504.5112;25991.50285512899;14394.084049044286;0.0;10061.423404631489;4047103.229066242;892874.0760056898;0.0;918157.8683201796;3.42036897413513;0.21559324529342272
6088;2019-06-17 22:28:45.110;538;537;172;173;156;35;37;17;-26;30;768;217;-28;4;248;140;216;408;148;47;36;-93;573;351;356;134;356;301;574;-1.0;-1.0;499.0;446.0;0.0;0;0;50;1;0;0;1;0;0;0;1;1;1;0;0;18329.291015625;8047.48388671875;2715.59399414062;3875.8642578125;458.0;251835;509.0;0.0;Calculated values ==>;1560803325.11;326.96000000000004;326.86;290.36;290.46000000000004;288.76000000000005;276.66;273.4187578820637;276.86;274.86;270.56;276.16;349.96000000000004;294.86;270.36;273.56;297.96000000000004;287.16;294.76000000000005;313.96000000000004;277.86;276.76000000000005;324.06;318.96000000000004;263.86;241.2770596917726;267.7187500070086;273.4187578820637;287.96000000000004;5730000.0;3510000.0;3560000.0;1340000.0;3560000.0;3010000.0;5740000.0;0.0;0.0;0.08316666666666667;0.07433333333333333;0.0;0.0;0.0;8047.48388671875;2715.59399414062;3875.8642578125;18329.291015625;477737.32084269205;477471.4967423068;245164.6583394488;245513.61240826288;239805.94728208825;430735.4089219946;435696.9057630792;438095.2167564963;472494.68880147435;530673.689201687;470378.37351506494;437785.01000687695;442613.016394442;466561.43444993236;452759.26288427605;414332.2438262162;457414.54997722234;437419.3419225836;435522.2255508693;213652.59903751023;192335.8262164488;460353.49006412283;194926.65955441416;197947.58838775186;271.1332732594096;1733675.797854659;947957.2781140734;221576.99835300707;288573.11185183085;0;5;6;33;20;20;0;15;102;99;1321583982904.406;504268066935.037;1111261116654.4824;20223.518340639832;19730.061067888346;-0.0;0.0;4047488.4184303414;893158.491276265;0.0;918241.727489404;2.729266843878174;0.2724416128650328
6089;2019-06-17 22:29:45.121;540;539;171;171;154;34;38;15;-27;29;766;217;-29;25;248;140;216;426;147;50;37;-95;569;351;356;135;356;300;571;224.0;126.0;486.0;503.0;0.0;0;0;45;1;0;0;1;0;0;0;1;1;1;0;0;17927.5078125;7655.03271484375;2668.21997070312;3850.63354492188;456.0;251836;508.0;0.0;Calculated values ==>;1560803385.121;327.16;327.06;290.26000000000005;290.26000000000005;288.56;276.56;273.4187578820637;276.96000000000004;274.66;270.46000000000004;276.06;349.76;294.86;270.26000000000005;275.66;297.96000000000004;287.16;294.76000000000005;315.76000000000005;278.16;276.86;323.96000000000004;318.76000000000005;263.66;241.49495122638035;267.5978703862781;273.4187578820637;287.86;5690000.0;3510000.0;3560000.0;1350000.0;3560000.0;3000000.0;5710000.0;0.037333333333333336;0.021;0.081;0.08383333333333334;0.0;0.037333333333333336;0.0;7655.03271484375;2668.21997070312;3850.63354492188;17927.5078125;478507.446494842;478123.1398675167;244933.4060799631;244933.4060799631;239254.682544261;430735.4089219946;435871.12834967964;438165.9764317512;472265.74392498133;530541.0285485887;470514.32886227703;437856.56215164;445840.54513808986;466561.43444993236;452759.26288427605;415869.26851227507;460871.7706150325;437927.85481464386;435696.9057630792;213234.55432191002;191500.00471740507;459999.7099186881;195570.3816306241;195570.3816306241;271.3937918883735;1733977.9932380125;948088.1564093835;221641.397639236;288617.98519359285;0;5;6;33;20;20;0;15;102;99;1321797622064.963;504348781730.2474;1111441449709.9524;19650.243178891298;22167.9920214827;0.0;8964.723567611658;4047820.7606954505;893507.705730501;0.0;918316.4472154343;3.5828535619836273;0.27939692011457773
6090;2019-06-17 22:30:45.121;542;540;169;169;153;34;40;14;-23;29;765;217;-29;6;248;140;216;416;145;52;38;-96;569;350;355;135;354;299;571;-2.0;142.0;354.0;419.0;0.0;0;0;37;1;0;0;1;0;0;0;1;1;1;0;0;17296.580078125;7259.517578125;2686.18505859375;3850.88720703125;454.0;251837;508.0;0.0;Calculated values ==>;1560803445.121;327.36;327.16;290.06;290.06;288.46000000000004;276.56;273.3108153835814;277.16;274.56;270.86;276.06;349.66;294.86;270.26000000000005;273.76000000000005;297.96000000000004;287.16;294.76000000000005;314.76000000000005;278.36;276.96000000000004;323.96000000000004;318.56;263.56;241.49495122638035;267.47669482898436;273.3108153835814;287.66;5690000.0;3500000.0;3550000.0;1350000.0;3540000.0;2990000.0;5710000.0;0.0;0.023666666666666666;0.059000000000000004;0.06983333333333334;0.0;0.0;0.0;7259.517578125;2686.18505859375;3850.88720703125;17296.580078125;478793.8383580822;478266.92405065394;244241.26231341428;244241.26231341428;238933.59256703022;430799.1582183253;436453.30209453666;439003.13721699157;472265.74392498133;530512.6548291343;470650.0507916235;438082.61597026663;443315.7996292801;466846.7340063354;452933.47898461745;415869.26851227507;459223.5782261328;438490.27250877686;436107.93194895133;213234.55432191002;190664.19178205615;459899.2253471605;193689.614453983;195570.3816306241;270.62648554496366;1734271.5273037679;948212.4443284916;221705.57697883563;288662.60523550364;0;5;6;33;20;20;0;15;102;99;1322010922064.963;504429781730.2474;1111621149709.9524;14473.497843017507;18590.30449404023;0.0;0.0;4048105.125203966;893847.3582014637;0.0;918391.1532451644;2.3965199162629296;0.25160878458521074
6091;2019-06-17 22:31:45.152;543;541;167;168;151;33;41;12;-13;28;763;216;-21;30;248;139;216;419;145;53;40;-98;567;349;354;134;353;298;569;-2.0;201.0;563.0;258.0;0.0;0;0;30;1;0;0;1;0;0;0;1;1;1;0;0;16658.900390625;6855.5341796875;2688.90454101562;3837.92260742188;452.0;251838;507.0;0.0;Calculated values ==>;1560803505.152;327.46000000000004;327.26000000000005;289.86;289.96000000000004;288.26000000000005;276.46000000000004;273.20264511476705;277.26000000000005;274.36;271.86;275.96000000000004;349.46000000000004;294.76000000000005;271.06;276.16;297.96000000000004;287.06;294.76000000000005;315.06;278.46000000000004;277.16;323.86;318.36;263.36;241.2770596917726;267.35522164206344;273.20264511476705;287.66;5670000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;2980000.0;5690000.0;0.0;0.033499999999999995;0.09383333333333334;0.043000000000000003;0.0;0.0;0.0;6855.5341796875;2688.90454101562;3837.92260742188;16658.900390625;479175.6127738466;478650.70436553104;243629.85027036944;243972.5945020941;238355.12136918298;430862.6128555636;436858.41488472256;440729.25174775714;472299.7188790419;530380.2919522733;470666.5868987404;439527.2926742828;446930.69166243967;466988.98658911174;452965.71244139585;416612.76101829234;460025.6188584539;438881.0630416679;436687.2200625221;212816.51262364245;189828.38726562503;459852.09879031073;196216.85420589117;195570.3816306241;271.64675761818347;1734554.6358377382;948330.1305327481;221769.68349844593;288707.42079150514;0;5;6;33;20;20;0;15;102;99;1322223731959.6045;504510523425.1114;1111800342244.6506;22943.413302678426;11336.31551713004;0.0;0.0;4048417.0938969115;894096.8755518617;0.0;918391.1532451644;2.5615605481944783;0.21421868122163754
6092;2019-06-17 22:32:45.102;545;541;166;167;150;33;43;13;-5;27;762;216;-11;15;248;137;216;403;144;55;42;-99;564;348;353;133;353;298;566;125.0;248.0;326.0;264.0;0.0;0;0;24;1;0;0;1;0;0;0;1;1;1;0;0;16131.361328125;6449.92724609375;2651.95458984375;3837.82421875;449.0;251839;505.0;0.0;Calculated values ==>;1560803565.102;327.66;327.26000000000005;289.76000000000005;289.86;288.16;276.46000000000004;273.0942459734351;277.46000000000004;274.46000000000004;272.66;275.86;349.36;294.76000000000005;272.06;274.66;297.96000000000004;286.86;294.76000000000005;313.46000000000004;278.66;277.36;323.66;318.06;263.26000000000005;241.05796691057077;267.35522164206344;273.0942459734351;287.56;5640000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2980000.0;5660000.0;0.020833333333333332;0.04133333333333333;0.05433333333333333;0.044000000000000004;0.0;0.020833333333333332;0.0;6449.92724609375;2651.95458984375;3837.82421875;16131.361328125;479816.414701124;479009.8230091744;243398.90332271133;243741.49343918156;238126.56702958333;430925.7729439634;437429.86544464197;441914.665448832;472333.7623376517;530276.2199224457;470666.5868987404;441027.11322848866;444812.4960039494;466988.98658911174;452856.6041017673;417699.43404584815;457832.0842975241;439433.93616883486;437260.31864347594;211980.4382156667;188574.69595719432;459905.52999830607;195275.05935258634;195275.05935258634;271.26310122649187;1734827.6603087941;948440.9169790134;221833.5947515841;288751.89086166484;0;5;6;33;20;20;0;15;102;99;1322435655209.773;504590556675.17505;1111978993244.7927;13400.751931229346;11643.74070841167;0.0;5041.3595685601995;4048719.709550732;894288.2164368363;0.0;918433.1295654944;2.3250800351297314;0.16999356930414822
