;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6093;2019-06-17 22:33:45.113;545;540;166;167;149;32;45;11;2;27;761;216;-2;44;248;136;216;387;146;57;44;-101;561;347;352;133;352;298;563;211.0;-1.0;515.0;342.0;0.0;0;0;17;1;0;0;1;0;0;0;1;1;1;0;0;15621.6005859375;6026.740234375;2654.34130859375;3849.73608398438;447.0;251840;504.0;0.0;Calculated values ==>;1560803625.113;327.66;327.16;289.76000000000005;289.86;288.06;276.36;272.9856168485579;277.66;274.26000000000005;273.36;275.86;349.26;294.76000000000005;272.96000000000004;277.56;297.96000000000004;286.76000000000005;294.76000000000005;311.86;278.86;277.56;323.56;317.86;263.06;241.05796691057077;267.35522164206344;272.9856168485579;287.76000000000005;5610000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2980000.0;5630000.0;0.035166666666666666;0.0;0.08583333333333334;0.057;0.0;0.035166666666666666;0.0;6026.740234375;2654.34130859375;3849.73608398438;15621.6005859375;480171.11108105775;479225.59974000714;243510.27396830267;243854.4474617644;237897.92528815984;430988.63858405815;437995.4002942661;442939.1622637686;472333.7623376517;530172.1392518693;470666.5868987404;442355.14872712403;448869.8142738907;467130.97620481695;452889.29545495956;418754.3262115004;455603.3328236201;439981.525365063;437827.4432351541;211562.405474017;187738.9118479558;459705.121419687;195555.0508008525;195555.0508008525;271.37241599719727;1735092.3168358526;948544.9082694504;221897.66949890312;288796.11810093233;0;5;6;33;20;20;0;15;102;99;1322647193984.484;504670371305.066;1112157826024.5483;21233.802900566967;15056.554025273565;-0.0;8519.91246727294;4049008.3837545053;894510.7596847632;0.0;918546.1608842486;3.576005231831715;0.23989882326501935
6094;2019-06-17 22:34:45.123;545;539;167;168;149;31;48;11;8;26;761;216;4;31;247;133;216;376;143;59;46;-102;561;345;350;133;349;300;563;-1.0;-1.0;474.0;423.0;0.0;0;0;16;1;0;0;1;0;0;0;1;1;1;0;0;15510.478515625;5951.8046875;2652.5791015625;3871.2314453125;443.0;251841;502.0;0.0;Calculated values ==>;1560803685.123;327.66;327.06;289.86;289.96000000000004;288.06;276.26000000000005;272.7676641592781;277.96000000000004;274.26000000000005;273.96000000000004;275.76000000000005;349.26;294.76000000000005;273.56;276.26000000000005;297.86;286.46000000000004;294.76000000000005;310.76000000000005;279.06;277.76000000000005;323.36;317.46000000000004;262.96000000000004;241.05796691057077;267.5978703862781;272.7676641592781;287.46000000000004;5610000.0;3450000.0;3500000.0;1330000.0;3490000.0;3000000.0;5630000.0;0.0;0.0;0.079;0.07050000000000001;0.0;0.0;0.0;5951.8046875;2652.5791015625;3871.2314453125;15510.478515625;480171.11108105775;479083.4056427353;243854.4474617644;244200.40040243522;237897.92528815984;431113.4868728058;438944.57280826;443402.2823748206;472236.3865531139;530020.0969119953;470394.97035174526;442819.4072827742;446687.032041366;467427.77827488515;452814.0460886295;418754.3262115004;453704.44845267176;440739.5535592252;438613.5931938169;210726.34883551928;186067.36719380575;459604.87277860823;193111.67504359857;195555.0508008525;270.3726468188525;1735351.7940673232;948644.7461139848;221962.02161853638;288840.3498083994;0;5;6;33;20;20;0;15;102;99;1322857829084.4504;504750184605.0533;1112337255924.5198;19772.957979166542;18787.77044031818;-0.0;0.0;4049350.163715617;894792.8427279377;0.0;918617.1719880096;3.090887919758494;0.3007565148651933
6095;2019-06-17 22:35:45.134;545;540;169;169;149;29;50;11;11;24;762;216;8;50;247;132;215;385;142;61;48;-103;563;342;347;133;347;300;565;193.0;275.0;777.0;457.0;0.0;0;0;14;1;0;0;1;0;0;0;1;1;1;0;0;15574.314453125;5869.3154296875;2695.73364257812;3872.59375;440.0;251842;500.0;0.0;Calculated values ==>;1560803745.134;327.66;327.16;290.06;290.06;288.06;276.06;272.43898195401505;278.16;274.26000000000005;274.26000000000005;275.56;349.36;294.76000000000005;273.96000000000004;278.16;297.86;286.36;294.66;311.66;279.26000000000005;277.96000000000004;323.16;317.16;262.86;241.05796691057077;267.5978703862781;272.43898195401505;287.36;5630000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3000000.0;5650000.0;0.03216666666666666;0.04583333333333333;0.1295;0.07616666666666667;0.0;0.03216666666666666;0.0;5869.3154296875;2695.73364257812;3872.59375;15574.314453125;479934.78359429986;478986.7810172944;244470.5247331116;244470.5247331116;237838.3073714484;431298.55289687274;439933.78144173184;443837.0651105216;472041.5853210863;530124.3008302534;470394.97035174526;443402.2823748206;449323.756237676;467709.89306910813;453194.7458209596;417729.2226191928;454933.27246338886;441698.9080655623;439608.5406439147;209890.3038832737;184813.72873217988;459504.5943874143;194254.91369597023;194254.91369597023;270.827484741761;1735610.8815000607;948743.2735085961;222026.56532617626;288884.9272524168;0;5;6;33;20;20;0;15;102;99;1323066967419.9956;504829999235.2613;1112517288924.989;32320.888608184407;20203.18401266499;0.0;7892.208333492214;4049784.3586927974;895117.82691874;0.0;918682.9524485007;4.85753464846133;0.3443743292062433
6096;2019-06-17 22:36:45.114;546;542;169;170;149;28;52;11;12;23;764;216;10;44;247;131;215;409;143;62;50;-104;563;341;346;133;346;301;565;92.0;279.0;910.0;333.0;0.0;0;0;12;1;0;0;1;0;0;0;1;1;1;0;0;15495.826171875;5801.61083984375;2693.53833007812;3871.74267578125;437.0;251843;499.0;0.0;Calculated values ==>;1560803805.114;327.76000000000005;327.36;290.06;290.16;288.06;275.96000000000004;272.3289490889957;278.36;274.26000000000005;274.36;275.46000000000004;349.56000000000006;294.76000000000005;274.16;277.56;297.86;286.26000000000005;294.66;314.06;279.36;278.16;323.06;316.86;262.76000000000005;241.05796691057077;267.7187500070086;272.3289490889957;287.46000000000004;5630000.0;3410000.0;3460000.0;1330000.0;3460000.0;3010000.0;5650000.0;0.015333333333333334;0.0465;0.15166666666666667;0.0555;0.0;0.015333333333333334;0.0;5801.61083984375;2693.53833007812;3871.74267578125;15495.826171875;480076.2669987728;479271.59211950365;244470.5247331116;244819.01970726505;237838.3073714484;431359.6534126046;440474.2856127423;443779.4857613598;471944.1597200548;530256.7858949634;470258.8109586021;443489.2359988558;448311.18344306457;467850.5654356355;453227.9448632688;417729.2226191928;458987.85183954326;442067.58599391644;440151.77339443663;209472.28574929133;183560.10687098323;459404.2861085855;194875.2073375958;194875.2073375958;271.07509276976253;1735869.7130327385;948840.4988083001;222091.07995103268;288929.82288200327;0;5;6;33;20;20;0;15;102;99;1323274798120.0618;504909772635.2867;1112697528825.0464;37750.4822276042;14681.363871789927;0.0;3760.9073462048927;4050368.0921405843;895408.4345830142;0.0;918780.0293760966;4.543805682680342;0.31966750493716684
6097;2019-06-17 22:37:45.124;548;544;168;169;149;27;54;12;12;22;766;216;11;44;247;131;216;422;144;64;52;-105;563;341;346;132;345;303;565;-2.0;252.0;780.0;290.0;0.0;0;0;12;1;0;0;1;0;0;0;1;1;1;0;0;15477.9169921875;5737.9658203125;2696.619140625;3904.00415039062;434.0;251844;498.0;0.0;Calculated values ==>;1560803865.124;327.96000000000004;327.56;289.96000000000004;290.06;288.06;275.86;272.3289490889957;278.56;274.36;274.36;275.36;349.76;294.76000000000005;274.26000000000005;277.56;297.86;286.26000000000005;294.76000000000005;315.36;279.56;278.36;322.96000000000004;316.56;262.66;240.83765695389522;267.9596281332873;272.3289490889957;287.56;5630000.0;3410000.0;3460000.0;1320000.0;3450000.0;3030000.0;5650000.0;0.0;0.042;0.13;0.04833333333333333;0.0;0.0;0.0;5737.9658203125;2696.619140625;3904.00415039062;15477.9169921875;480358.8848975255;479555.92232123145;244123.8645491413;244470.5247331116;237838.3073714484;431359.6534126046;440795.4825813269;443373.06176112994;471978.8095216074;530313.5891873743;469985.78420527827;443226.97429043637;447935.7548802551;467990.9828547909;453227.9448632688;418054.4666790792;461120.5664253445;442382.5520917536;440474.2856127423;209054.2704885073;182306.50109390085;459458.6505813065;194609.8167623325;194875.2073375958;270.96768415148523;1736127.8705781524;948936.6779743093;222155.88864088885;288974.7483472485;0;5;6;33;20;20;0;15;102;99;1323482432720.0288;504989285885.27405;1112878759025.0176;32339.221849843667;12801.026967917074;0.0;0.0;4050952.2703546146;895637.4926766293;0.0;918811.3754941258;3.6584611425561824;0.2886762122604041
6098;2019-06-17 22:38:45.135;550;546;168;168;148;27;55;10;3;21;769;216;5;52;247;130;216;440;144;65;54;-105;565;340;345;135;344;302;567;-2.0;237.0;899.0;246.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;1;0;0;14649.9423828125;5778.96142578125;2738.27685546875;2951.55810546875;430.0;251845;497.0;0.0;Calculated values ==>;1560803925.135;328.16;327.76000000000005;289.96000000000004;289.96000000000004;287.96000000000004;275.86;272.21867820750657;278.66;274.16;273.46000000000004;275.26000000000005;350.06000000000006;294.76000000000005;273.66;278.36;297.86;286.16;294.76000000000005;317.16;279.66;278.56;322.86;316.16;262.66;241.49495122638035;267.8393353686513;272.21867820750657;287.56;5650000.0;3400000.0;3450000.0;1350000.0;3440000.0;3020000.0;5670000.0;0.0;0.0395;0.14983333333333335;0.041;0.0;0.0;0.0;5778.96142578125;2738.27685546875;2951.55810546875;14649.9423828125;480406.0730849365;479602.73741415725;244047.93255416668;244047.93255416668;237462.7055215838;431420.45991060114;441169.3231894639;442258.39573455596;471484.10707214737;530702.2639863107;470122.41596136003;442552.9904358224;449230.24535680655;468131.146617798;453261.2625053643;417340.87320166134;463719.7613522404;442747.038042579;441009.8659813847;208636.25808486674;180635.0508419939;458993.49352467206;195052.45097596262;194875.2073375958;271.14296500672003;1736378.982101275;949032.669963201;222213.02880005192;289020.04745046736;0;5;6;33;20;20;0;15;102;99;1323689770724.7454;505069400570.16455;1113060292299.7695;37039.6907229959;10821.582744497087;0.0;0.0;4051530.533954159;895834.3838473952;0.0;918811.3754941258;4.173173178217546;0.30716943501748484
6099;2019-06-17 22:39:45.106;551;548;167;168;147;26;57;10;-22;21;774;214;-18;34;247;129;216;457;145;66;55;-104;563;340;345;141;345;302;565;284.0;256.0;645.0;283.0;3.0;0;100;10;1;0;0;1;0;0;0;1;0;1;0;0;14423.146484375;5643.0380859375;2711.36938476562;2931.6865234375;428.0;251846;498.0;0.0;Calculated values ==>;1560803985.106;328.26000000000005;327.96000000000004;289.86;289.96000000000004;287.86;275.76000000000005;272.21867820750657;278.86;274.16;270.96000000000004;275.26000000000005;350.56000000000006;294.56;271.36;276.56;297.86;286.06;294.76000000000005;318.86;279.76000000000005;278.66;322.96000000000004;315.96000000000004;262.76000000000005;242.77792619122317;267.8393353686513;272.21867820750657;287.66;5630000.0;3400000.0;3450000.0;1410000.0;3450000.0;3020000.0;5650000.0;0.04733333333333333;0.042666666666666665;0.1075;0.04716666666666667;0.0005;0.04783333333333333;0.0;5643.0380859375;2711.36938476562;2931.6865234375;14423.146484375;480781.9476696248;480123.15831033705;243778.99754215492;244123.8645491413;237205.37309028878;431420.45991060114;441487.296315868;438488.69466843555;470683.2724168255;531223.4586501896;469882.6732820486;439103.4342402594;446724.52688641194;467990.9828547909;453121.506512095;418054.4666790792;466673.56827089057;442903.18194929115;441169.3231894639;209054.2704885073;179799.33570027514;458155.62905077194;194810.83978963643;195322.70206579514;271.0453094626721;1736621.1407417164;949127.8072871199;222262.0321421883;289065.43921913876;0;5;6;33;20;20;0;15;102;99;1323896670674.594;505152160550.104;1113241404719.637;26195.369399470903;12421.095893483558;0.0;11759.663377082154;4052057.2380913575;896027.9792195589;0.0;918909.3253235524;4.46355742705938;0.2432657405692336
6100;2019-06-17 22:40:45.116;552;548;167;168;148;27;58;9;-18;21;772;211;-24;44;247;128;216;461;147;68;57;-103;564;339;344;143;344;303;566;-3.0;273.0;776.0;361.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;1;0;0;14407.4873046875;5590.06689453125;2677.38208007812;2928.07690429688;425.0;251847;499.0;0.0;Calculated values ==>;1560804045.116;328.36;327.96000000000004;289.86;289.96000000000004;287.96000000000004;275.86;272.10816812424576;278.96000000000004;274.06;271.36;275.26000000000005;350.36;294.26000000000005;270.76000000000005;277.56;297.86;285.96000000000004;294.76000000000005;319.26000000000005;279.96000000000004;278.86;323.06;315.66;262.86;243.1966462407574;267.9596281332873;272.10816812424576;287.86;5640000.0;3390000.0;3440000.0;1430000.0;3440000.0;3030000.0;5660000.0;0.0;0.0455;0.12933333333333333;0.06016666666666667;0.0;0.0;0.0;5590.06689453125;2677.38208007812;2928.07690429688;14407.4873046875;480805.69896302355;480005.0917214936;243741.49343918156;244085.82369538638;237491.92718546838;431480.97241316177;441856.7532071159;438881.8371443283;470414.5036688096;530939.5217288226;469384.86284256604;437953.82195464283;447935.7548802551;468131.146617798;453155.1555493527;417699.43404584815;467154.3738649434;443419.48408974166;441698.86417420814;209472.28574929133;178545.77502346144;457942.31583808205;193508.64283146494;195322.70206579514;270.51314247000226;1736861.4360658007;949221.4320968103;222310.87164263867;289110.3529657157;0;5;6;33;20;20;0;15;102;99;1324103405124.561;505237374750.09045;1113422934969.6082;31734.933131130325;15910.092659231463;0.0;0.0;4052540.071071123;896264.1118063336;0.0;919007.3388512116;4.255720214101857;0.36037324915870805
6101;2019-06-17 22:41:45.116;552;549;167;168;147;26;60;10;0;20;764;211;-9;25;247;128;216;472;146;69;58;-103;566;339;344;144;343;305;568;-2.0;220.0;1152.0;361.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;1;0;0;14619.8984375;5829.22412109375;2741.97509765625;2950.09228515625;422.0;251848;502.0;0.0;Calculated values ==>;1560804105.116;328.36;328.06;289.86;289.96000000000004;287.86;275.76000000000005;272.10816812424576;279.16;274.16;273.16;275.16;349.56000000000006;294.26000000000005;272.26000000000005;275.66;297.86;285.96000000000004;294.76000000000005;320.36;280.06;278.96000000000004;323.36;315.36;262.86;243.40439225979637;268.19934244402924;272.10816812424576;287.76000000000005;5660000.0;3390000.0;3440000.0;1440000.0;3429999.9999999995;3050000.0;5680000.0;0.0;0.03666666666666667;0.192;0.06016666666666667;0.0;0.0;0.0;5829.22412109375;2741.97509765625;2950.09228515625;14619.8984375;480571.21788311057;479910.6404574022;243666.92097415985;244010.18989454594;237118.74469518132;431480.97241316177;442171.62942377746;441181.0962547605;470180.5696925624;529952.8012266188;469108.78518015845;439819.78721557604;444856.06423827005;468271.058005198;453155.1555493527;416978.68387855054;468573.4841370494;443574.1957415159;441856.7532071159;210726.34883551928;177292.22831007556;457784.0918164557;194510.8050178958;195322.70206579514;270.9201408961776;1737103.3309469856;949316.5928552739;222359.8563858841;289155.5142755301;0;5;6;33;20;20;0;15;102;99;1324309805124.561;505323474750.09045;1113605334969.6082;47360.69591747803;15840.27608904669;0.0;0.0;4053199.2013131944;896528.6982125693;0.0;919007.3388512116;5.485580499816073;0.4202840054585385
6102;2019-06-17 22:42:45.087;552;549;167;168;148;27;61;11;12;20;757;211;4;44;247;127;216;483;145;70;60;-104;568;339;344;145;344;306;570;148.0;171.0;1023.0;339.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;1;0;0;14803.3505859375;6068.46240234375;2750.1513671875;2948.18359375;419.0;251849;505.0;0.0;Calculated values ==>;1560804165.087;328.36;328.06;289.86;289.96000000000004;287.96000000000004;275.86;272.10816812424576;279.26000000000005;274.26000000000005;274.36;275.16;348.86;294.26000000000005;273.56;277.56;297.86;285.86;294.76000000000005;321.46000000000004;280.16;279.16;323.66;315.06;262.76000000000005;243.61107973660833;268.3187672390254;272.10816812424576;287.66;5680000.0;3390000.0;3440000.0;1450000.0;3440000.0;3060000.0;5700000.0;0.024666666666666667;0.0285;0.1705;0.0565;0.0;0.024666666666666667;0.0;6068.46240234375;2750.1513671875;2948.18359375;14803.3505859375;480336.20321703266;479673.9381432989;243592.9217168578;243935.14517857134;237375.58329822513;431480.97241316177;442328.6218347097;442757.55712985963;470045.44345262425;529144.6053594125;468970.37824730924;441568.68745396176;447367.9854087869;468131.146617798;453015.44625556946;416242.9944456476;469982.10676201683;443728.63298646524;442171.62942377746;211980.4382156667;176038.69501535743;457522.57447706064;194657.16433970942;194657.16433970942;270.97939440373267;1737348.4061783599;949415.6923216593;222408.98492789455;289201.2598749721;0;5;6;33;20;20;0;15;102;99;1324516105364.4102;505410132845.02704;1113788546374.474;42301.11697072061;14851.895672760345;0.0;6105.356805407012;4053946.021948859;896784.34268915;0.0;919058.1922335323;5.376005679020884;0.3545244309073298
6103;2019-06-17 22:43:45.097;551;549;168;168;148;27;63;9;16;19;752;211;13;30;247;127;217;495;146;72;61;-105;572;339;344;145;344;307;574;145.0;-1.0;1077.0;214.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;1;0;0;15227.4208984375;6390.6826171875;2765.91357421875;2967.99072265625;417.0;251850;507.0;0.0;Calculated values ==>;1560804225.097;328.26000000000005;328.06;289.96000000000004;289.96000000000004;287.96000000000004;275.86;272.10816812424576;279.46000000000004;274.06;274.76000000000005;275.06;348.36;294.26000000000005;274.46000000000004;276.16;297.86;285.86;294.86;322.66;280.36;279.26000000000005;323.86;314.86;262.66;243.61107973660833;268.43790593516167;272.10816812424576;287.76000000000005;5720000.0;3390000.0;3440000.0;1450000.0;3440000.0;3070000.0;5740000.0;0.024166666666666666;0.0;0.1795;0.035666666666666666;0.0;0.024166666666666666;0.0;6390.6826171875;2765.91357421875;2967.99072265625;15227.4208984375;479722.05730319704;479198.88744489255;243786.78515900465;243786.78515900465;237260.66614408448;431480.97241316177;442641.72806554334;443141.609673585;469946.05786256643;528544.5012437449;468831.72426356655;442698.855600732;445180.40119705;468131.146617798;453015.44625556946;415079.9164385305;471269.7691364325;444036.6933192536;442328.6218347097;212816.51262364245;175203.01333496982;457419.6165809168;195601.83610686433;195601.83610686433;271.36068911303136;1737598.7043167613;949519.535834507;222458.2945974322;289247.23474401113;0;5;6;33;20;20;0;15;102;99;1324722539764.3774;505497147345.0132;1113972477024.4448;44433.389355226354;9338.167503574537;-0.0;5962.56398842293;4054668.9299660525;896985.9601462308;0.0;919158.7750011326;4.926693277932809;0.28956125873308686
6104;2019-06-17 22:44:45.118;553;549;168;168;147;27;64;9;23;19;747;210;21;53;248;126;217;506;144;73;63;-105;573;340;345;144;345;306;575;284.0;-2.0;1058.0;224.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;1;0;0;15282.8837890625;6468.857421875;2801.83081054688;2950.70727539062;414.0;251851;508.0;0.0;Calculated values ==>;1560804285.118;328.46000000000004;328.06;289.96000000000004;289.96000000000004;287.86;275.86;272.21867820750657;279.56;274.06;275.46000000000004;275.06;347.86;294.16;275.26000000000005;278.46000000000004;297.96000000000004;285.76000000000005;294.86;323.76000000000005;280.46000000000004;279.46000000000004;323.96000000000004;314.56;262.66;243.40439225979637;268.3187672390254;272.21867820750657;287.56;5730000.0;3400000.0;3450000.0;1440000.0;3450000.0;3060000.0;5750000.0;0.04733333333333333;0.0;0.17633333333333334;0.037333333333333336;0.0;0.04733333333333333;0.0;6468.857421875;2801.83081054688;2950.70727539062;15282.8837890625;479888.88934626966;479079.77955893206;243750.04875250536;243750.04875250536;236919.6784536156;431420.45991060114;442590.6058731119;444367.2948173599;470081.34618783195;528097.9321026066;468849.343196092;444076.66985911725;448627.68014227727;468117.65307320084;452701.2289204522;414693.5458254066;472790.8901955465;443988.31987190625;442433.8829563713;213234.55432191002;173949.5011765382;457578.6660947805;195947.64559207318;195947.64559207318;271.5036422128315;1737853.0458448348;949626.7361754199;222507.63434373913;289293.64885325223;0;5;6;33;20;20;0;15;102;99;1324929312109.8833;505583877690.2254;1114156441389.895;43804.66481339222;9767.55809876774;-0.0;11667.015235243443;4055404.5044469154;897145.230251673;0.0;919305.7395812955;5.338116920093075;0.2679667445364991
6105;2019-06-17 22:45:45.128;555;551;167;168;148;28;66;9;30;19;742;210;32;41;248;126;218;511;142;74;65;-105;577;340;345;142;345;306;578;133.0;-1.0;1035.0;290.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;1;0;0;15456.171875;6596.15283203125;2837.5810546875;2961.90869140625;412.0;251852;508.0;0.0;Calculated values ==>;1560804345.128;328.66;328.26000000000005;289.86;289.96000000000004;287.96000000000004;275.96000000000004;272.21867820750657;279.76000000000005;274.06;276.16;275.06;347.36;294.16;276.36;277.26000000000005;297.96000000000004;285.76000000000005;294.96000000000004;324.26000000000005;280.56;279.66;323.96000000000004;314.36;262.66;242.98782864720522;268.3187672390254;272.21867820750657;287.36;5770000.0;3400000.0;3450000.0;1420000.0;3450000.0;3060000.0;5780000.0;0.022166666666666668;0.0;0.1725;0.04833333333333333;0.0;0.022166666666666668;0.0;6596.15283203125;2837.5810546875;2961.90869140625;15456.171875;479701.64908868255;479009.3458928539;243302.47777778175;243640.67039357332;237147.1412808077;431420.45991060114;442903.18194929115;445377.61611900316;470351.2200979448;527574.2254450012;468849.343196092;445664.3711478791;446944.7289150091;468117.65307320084;452701.2289204522;413477.93286514556;473153.0492339093;444142.24329131155;442747.038042579;213234.55432191002;173113.83306960555;457895.6392325079;195258.57634569058;195258.57634569058;271.22617417552414;1738109.2473351273;949735.6294066993;222556.91435542124;289340.6517846382;0;5;6;33;20;20;0;15;102;99;1325136346609.8503;505669691990.2118;1114340071989.8657;43145.53436089642;12694.12470619617;-0.0;5485.994234281027;4056129.210204085;897332.4421384663;0.0;919448.7051504764;4.947355727213127;0.3112814057743243
6106;2019-06-17 22:46:45.109;558;553;166;167;147;28;67;8;38;19;740;210;39;57;248;126;218;518;141;75;66;-104;579;340;345;140;345;305;581;-1.0;0.0;762.0;424.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;1;0;0;15397.2685546875;6624.3876953125;2829.49438476562;2971.73974609375;410.0;251853;508.0;0.0;Calculated values ==>;1560804405.109;328.96000000000004;328.46000000000004;289.76000000000005;289.86;287.86;275.96000000000004;272.21867820750657;279.86;273.96000000000004;276.96000000000004;275.06;347.16;294.16;277.06;278.86;297.96000000000004;285.76000000000005;294.96000000000004;324.96000000000004;280.66;279.76000000000005;323.96000000000004;314.16;262.76000000000005;242.56692532238324;268.19934244402924;272.21867820750657;287.26000000000005;5790000.0;3400000.0;3450000.0;1400000.0;3450000.0;3050000.0;5810000.0;0.0;0.0;0.127;0.07066666666666667;0.0;0.0;0.0;6624.3876953125;2829.49438476562;2971.73974609375;15397.2685546875;479894.581038988;478939.53640915494;242860.59963146495;243195.7757294114;236752.3593975575;431420.45991060114;443059.0400448185;446712.3873244594;470620.16492588987;527442.2860513828;468987.9639293095;446853.7789523966;449367.07010041195;468117.65307320084;452701.2289204522;412662.404647252;473814.93497399334;444295.89939694747;442903.18194929115;213234.55432191002;172278.17009871884;458312.9691135226;193336.14945469864;195258.57634569058;270.4464558911638;1738366.277919678;949845.765690125;222606.34576745078;289387.86245847587;0;5;6;33;20;20;0;15;102;99;1325343281059.666;505754265200.1365;1114523313944.7026;32178.782209459616;18725.028589223562;-0.0;0.0;4056756.7140691103;897594.1855040406;0.0;919494.4072921255;4.096681156951467;0.3504456555222497
6107;2019-06-17 22:47:48.119;562;556;166;166;147;29;69;9;41;19;741;209;41;51;248;127;219;522;143;76;68;-103;579;341;346;139;346;304;581;282.0;-1.0;807.0;439.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;1;0;0;15261.75;6590.19482421875;2825.70556640625;2967.8935546875;408.0;251854;507.0;0.0;Calculated values ==>;1560804468.119;329.36;328.76000000000005;289.76000000000005;289.76000000000005;287.86;276.06;272.3289490889957;280.06;274.06;277.26000000000005;275.06;347.26;294.06;277.26000000000005;278.26000000000005;297.96000000000004;285.86;295.06;325.36;280.76000000000005;279.96000000000004;323.86;313.96000000000004;262.86;242.35481222062532;268.0796299477929;272.3289490889957;287.46000000000004;5790000.0;3410000.0;3460000.0;1390000.0;3460000.0;3040000.0;5810000.0;0.047;0.0;0.1345;0.07316666666666666;0.0;0.047;0.0;6590.19482421875;2825.70556640625;2967.8935546875;15261.75;480465.8985564765;479371.21280481585;242860.59963146495;242860.59963146495;236752.3593975575;431359.6534126046;443164.84244796075;447326.59894302575;470754.2918620804;527624.5101705522;469005.6567190402;447326.59894302575;448721.9649698524;467977.466838154;452667.05206142034;413044.2797949203;474409.3264386547;444248.22693289357;443008.9600704418;212816.51262364245;171442.51209473662;458571.5327510914;194502.9795262052;194502.9795262052;270.9244008311709;1738634.5869139612;949961.4116407401;222658.32580831545;289437.3533124855;0;5;6;33;20;20;0;15;102;99;1325560980609.633;505842164150.12317;1114715179394.6736;34004.77681156237;19321.01581095417;-0.0;11679.781085579121;4057335.912132066;897927.14123422;0.0;919596.6215985271;5.249245424719094;0.33256278829908176
6108;2019-06-17 22:48:45.110;566;559;165;166;146;29;70;8;35;20;744;208;36;53;248;127;219;528;143;77;69;-102;581;341;346;137;346;304;583;146.0;-1.0;824.0;347.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;1;0;0;15240.60546875;6666.50146484375;2842.41479492188;2963.193359375;407.0;251855;506.0;0.0;Calculated values ==>;1560804525.11;329.76000000000005;329.06;289.66;289.76000000000005;287.76000000000005;276.06;272.3289490889957;280.16;273.96000000000004;276.66;275.16;347.56000000000006;293.96000000000004;276.76000000000005;278.46000000000004;297.96000000000004;285.86;295.06;325.96000000000004;280.86;280.06;323.76000000000005;313.86;262.96000000000004;241.92719264551067;268.0796299477929;272.3289490889957;287.46000000000004;5810000.0;3410000.0;3460000.0;1370000.0;3460000.0;3040000.0;5830000.0;0.024333333333333332;0.0;0.13733333333333334;0.057833333333333334;0.0005;0.024833333333333332;0.0;6666.50146484375;2842.41479492188;2963.193359375;15240.60546875;480802.1560806409;479565.41587243736;242458.3098450092;242791.04413729892;236388.41644652825;431359.6534126046;443320.441850402;446480.4499592048;471119.972000508;527938.4097321841;468884.90294936474;446621.9564447741;448998.8971924048;467977.466838154;452667.05206142034;412218.3977766383;475047.33603022085;444401.91045482253;443164.84244796075;212398.47392691602;171024.68490186572;458985.09233437356;194805.8618895546;195765.3071504027;271.0470425046052;1738876.0257665445;950066.3439153756;222705.2728324746;289482.21884681267;0;5;6;33;20;20;0;15;102;99;1325758169469.4153;505920811730.0363;1114888432034.4822;34563.31009489863;15278.365494058697;-0.0;6143.755126556025;4057878.6571093677;898201.0097533556;0.0;919737.7023139637;4.488850116390409;0.3030375358310252
6109;2019-06-17 22:49:45.110;570;558;164;166;149;32;30;12;27;21;747;207;28;57;247;128;220;513;144;40;29;-100;559;354;358;138;359;305;561;-2.0;89.0;1016.0;428.0;3.0;0;100;24;1;0;0;0;0;0;0;1;0;1;0;0;12033.7255859375;6295.5791015625;0.0;2973.126953125;406.0;251856;505.0;0.0;Calculated values ==>;1560804585.11;330.16;328.96000000000004;289.56;289.76000000000005;288.06;276.36;273.7412296467126;276.16;274.36;275.86;275.26000000000005;347.86;293.86;275.96000000000004;278.86;297.86;285.96000000000004;295.16;324.46000000000004;277.16;276.06;323.66;313.76000000000005;263.16;242.14157278889297;268.19934244402924;273.7412296467126;287.56;5590000.0;3540000.0;3579999.9999999995;1380000.0;3590000.0;3050000.0;5610000.0;0.0;0.014833333333333334;0.16933333333333334;0.07133333333333333;0.0005;0.0005;0.0;6295.5791015625;0.0;2973.126953125;12033.7255859375;483892.05894972227;481996.6131713688;242900.00478595454;243585.24516990833;237957.92424093897;430542.39183029096;433972.159331108;445143.9216850511;471084.70712553355;528175.0973908444;468625.05977630685;445287.5332964052;449367.07010041195;466001.4536310495;450499.3391477009;420665.0796797771;475591.66541055526;435744.4992520704;433792.1832038272;211980.4382156667;170606.85888663295;459031.84620053536;197874.49391808212;242900.00478595454;272.33074718904385;1739103.3118586668;950174.3612534291;222754.7421684121;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1325969369469.4153;506003311730.0363;1115071132034.4822;41870.95643520675;18629.224462814997;0.0;95.44608920893631;4058515.609330452;898483.5730029963;0.0;919789.6956574284;6.537657643872028;0.5293011700526962
6110;2019-06-17 22:50:45.111;571;542;164;166;158;39;28;11;25;22;750;207;32;46;243;130;218;435;144;30;27;-99;560;358;363;138;363;308;563;0.0;305.0;1037.0;222.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;1;0;0;12573.306640625;6910.29345703125;0.0;3007.19189453125;405.0;251857;504.0;0.0;Calculated values ==>;1560804645.111;330.26000000000005;327.36;289.56;289.76000000000005;288.96000000000004;277.06;274.1680685717883;275.96000000000004;274.26000000000005;275.66;275.36;348.16;293.86;276.36;277.76000000000005;297.46000000000004;286.16;294.96000000000004;316.66;276.16;275.86;323.56;313.66;263.26000000000005;242.14157278889297;268.5567601203482;274.1680685717883;287.56;5600000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;5630000.0;0.0;0.05083333333333333;0.1728333333333333;0.037000000000000005;0.0;0.0;0.0;6910.29345703125;0.0;3007.19189453125;12573.306640625;483916.96766831103;479509.6288992616;242827.10812100195;243510.27396830267;240816.46781613881;430280.9020939914;432346.8522074103;444256.7904090801;471182.93757713656;528257.9626010839;468206.5035522741;445271.23071639397;447269.37293394975;464898.1456994284;450065.7612301362;419722.17409685603;463504.42675090727;432717.6920543523;432160.5535853875;211562.405474017;170189.03402730724;459133.086558101;200371.66760140148;242900.00478595454;273.3372770807496;1739308.3738787654;950284.4120258706;222804.57898954692;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1326185673075.0134;506086113110.2653;1115255035099.9907;42151.47872526045;9574.172501397883;0.0;0.0;4059215.8079618416;898718.6052288199;0.0;919790.4910547637;5.215601474874773;0.3641744319653627
6111;2019-06-17 22:51:45.111;568;547;165;166;158;46;29;12;26;24;752;208;36;61;242;132;218;423;144;31;28;-98;566;361;365;137;365;310;569;-2.0;173.0;1069.0;257.0;3.0;0;100;43;1;0;0;0;0;0;0;1;0;1;0;0;13179.5576171875;7457.9384765625;0.0;3018.41284179688;404.0;251858;503.0;0.0;Calculated values ==>;1560804705.111;329.96000000000004;327.86;289.66;289.76000000000005;288.96000000000004;277.76000000000005;274.4858918419099;276.06;274.36;275.76000000000005;275.56;348.36;293.96000000000004;276.76000000000005;279.26000000000005;297.36;286.36;294.96000000000004;315.46000000000004;276.26000000000005;275.96000000000004;323.46000000000004;313.56;263.36;241.92719264551067;268.7936212382143;274.4858918419099;287.56;5660000.0;3610000.0;3650000.0;1370000.0;3650000.0;3100000.0;5690000.0;0.0;0.028833333333333332;0.17816666666666667;0.04283333333333333;0.0005;0.0005;0.0;7457.9384765625;0.0;3018.41284179688;13179.5576171875;482817.60401668056;479507.6709896757;242949.43188060814;243288.80832626982;240617.59230270094;430081.6785162784;432018.3835250704;444000.2061495902;471512.23439352604;528313.5842548227;468048.33088013576;445454.24038795667;448999.47296598606;464473.26053001377;449812.9088949283;417641.1998067093;460682.0467042052;432392.4233332471;431830.4574308565;211144.3756859795;169771.2103021376;459389.2660266468;200930.93694739524;242949.43188060814;273.57020436224644;1739522.981080914;950404.147291984;222854.79236234966;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1326404073075.0134;506168613110.2653;1115440435099.9907;43306.84146285774;11070.631762227938;0.0;94.44051277512416;4059927.960630076;898890.6452643501;0.0;919791.2780590368;5.19951193717616;0.37092428200969396
6112;2019-06-17 22:52:45.132;565;554;167;168;158;50;31;14;23;25;755;209;36;55;242;134;218;455;143;33;30;-99;574;362;367;137;366;312;576;-2.0;0.0;1119.0;284.0;8.0;0;100;55;1;0;0;0;0;0;0;1;0;1;0;0;13961.328125;8188.1171875;0.0;3046.005859375;403.0;251859;502.0;0.0;Calculated values ==>;1560804765.132;329.66;328.56;289.86;289.96000000000004;288.96000000000004;278.16;274.5913991737795;276.26000000000005;274.56;275.46000000000004;275.66;348.66;294.06;276.76000000000005;278.66;297.36;286.56;294.96000000000004;318.66;276.46000000000004;276.16;323.36;313.46000000000004;263.26000000000005;241.92719264551067;269.02936301313275;274.5913991737795;287.46000000000004;5740000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3120000.0;5760000.0;0.0;0.0;0.1865;0.04733333333333333;0.0013333333333333333;0.0013333333333333333;0.0;8188.1171875;0.0;3046.005859375;13961.328125;481474.69556883315;479676.9447162355;243374.27312615365;243713.4515490906;240390.69802223454;430014.67791919125;431876.54111442826;443151.1514168714;471610.25455702154;528474.5316330596;467889.94167377776;445059.4903884575;447782.84715424106;464326.1751738402;449926.01064825204;414664.5111566962;464812.5316082092;432252.62270688626;431687.57782565913;210726.34883551928;169353.38768963216;459288.27029601636;201047.131723732;243374.27312615365;273.62020419539266;1739749.2342893372;950534.5767233146;222905.3468726702;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1326623749934.6782;506250841880.1399;1115627100409.706;45152.3996727705;12223.41389242146;-0.0;251.0844062660073;4060665.3789778682;899084.8302521425;0.0;919794.1584411388;5.129630299668834;0.3669950643654263
6113;2019-06-17 22:53:45.122;564;558;168;169;157;51;34;15;16;27;759;209;29;63;242;135;219;489;143;34;33;-103;584;361;366;137;366;312;586;0.0;-1.0;1103.0;449.0;3.0;0;100;64;1;0;0;0;0;0;0;1;0;1;0;0;14835.1962890625;8955.943359375;0.0;3044.0;403.0;251860;501.0;0.0;Calculated values ==>;1560804825.122;329.56;328.96000000000004;289.96000000000004;290.06;288.86;278.26000000000005;274.4858918419099;276.56;274.66;274.76000000000005;275.86;349.06000000000006;294.06;276.06;279.46000000000004;297.36;286.66;295.06;322.06;276.56;276.46000000000004;323.26000000000005;313.46000000000004;262.86;241.92719264551067;269.02936301313275;274.4858918419099;287.46000000000004;5840000.0;3610000.0;3660000.0;1370000.0;3660000.0;3120000.0;5860000.0;0.0;0.0;0.18383333333333332;0.07483333333333334;0.0005;0.0005;0.0;8955.943359375;0.0;3044.0;14835.1962890625;480165.08638938627;479065.49235819705;243354.90194868375;243690.83117704242;239755.1321478404;430081.6785162784;432695.15374167816;442106.86074977124;471806.2409394271;528894.5218802599;467889.94167377776;444036.7697314223;448908.3525717796;464326.1751738402;450255.8188384086;410937.7716482771;468759.0430860974;432695.15374167816;432509.1113278755;210308.32490665457;169353.38768963216;458883.9689336771;199542.09545912707;243354.90194868375;273.02255864598675;1739989.1653309865;950677.4200833661;222956.08846316492;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1326843613284.7131;506333028180.15295;1115814269209.7358;44591.48935259675;19407.416865012165;-0.0;94.57710468959588;4061413.120075575;899348.376576787;0.0;919797.0384736451;5.341148820692161;0.4281874458804218
6114;2019-06-17 22:54:45.113;567;561;168;169;156;51;35;16;11;29;763;208;24;57;242;137;220;513;144;36;35;-109;592;361;366;139;366;312;594;-1.0;-1.0;1195.0;454.0;2.0;0;100;73;1;0;0;0;0;0;0;1;0;1;0;0;15460.521484375;9576.4130859375;0.0;3045.42016601562;404.0;251861;499.0;0.0;Calculated values ==>;1560804885.113;329.86;329.26000000000005;289.96000000000004;290.06;288.76000000000005;278.26000000000005;274.4858918419099;276.66;274.76000000000005;274.26000000000005;276.06;349.46000000000004;293.96000000000004;275.56;278.86;297.36;286.86;295.16;324.46000000000004;276.76000000000005;276.66;323.06;313.56;262.26000000000005;242.35481222062532;269.02936301313275;274.4858918419099;287.56;5920000.0;3610000.0;3660000.0;1390000.0;3660000.0;3120000.0;5940000.0;0.0;0.0;0.19916666666666666;0.07566666666666667;0.0003333333333333333;0.0003333333333333333;0.0;9576.4130859375;0.0;3045.42016601562;15460.521484375;479654.99917274166;478547.2723639064;243077.32360966108;243409.57036824882;239196.9078256028;430081.6785162784;432880.6149027872;441353.2758899251;471737.69219339563;529314.3506984756;467767.44201293157;443299.3497159419;448065.34167008713;464326.1751738402;450550.0426461352;407693.6107077108;471392.1322237235;433065.50215134333;432880.6149027872;209472.28574929133;169771.2103021376;457961.4968331859;199487.72232098752;243077.32360966108;273.00102404195997;1740241.5917758532;950831.8332214694;223006.82601938662;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1327063180344.4827;506415815760.0661;1116001441129.5396;48171.5560858134;19557.84893808968;-0.0;63.267763764375374;4062186.029499611;899673.0384182233;0.0;919798.3536502414;5.371063888613576;0.4257857487419349
6115;2019-06-17 22:55:45.123;573;566;168;169;156;49;36;18;-6;30;765;208;1;57;242;138;221;529;144;36;36;-114;602;361;366;137;365;312;604;-1.0;-1.0;1152.0;294.0;3.0;0;100;81;1;0;0;0;0;0;0;1;0;1;0;0;16259.1591796875;10342.283203125;0.0;3042.42138671875;405.0;251862;497.0;0.0;Calculated values ==>;1560804945.123;330.46000000000004;329.76000000000005;289.96000000000004;290.06;288.76000000000005;278.06;274.4858918419099;276.76000000000005;274.96000000000004;272.56;276.16;349.66;293.96000000000004;273.26000000000005;278.86;297.36;286.96000000000004;295.26000000000005;326.06;276.76000000000005;276.76000000000005;322.86;313.66;261.76000000000005;241.92719264551067;269.02936301313275;274.4858918419099;287.56;6020000.0;3610000.0;3660000.0;1370000.0;3650000.0;3120000.0;6040000.0;0.0;0.0;0.192;0.049;0.0005;0.0005;0.0;10342.283203125;0.0;3042.42138671875;16259.1591796875;479345.0840459916;478082.86249385646;242741.1589944695;243069.07209635785;238906.415488921;430081.6785162784;433065.50215134333;438739.21713075;472100.0868749512;529524.2052922209;467767.44201293157;439825.72986527404;448065.34167008713;464473.26053001377;450696.8441627968;263318.6721843276;472544.52659078815;433065.50215134333;433065.50215134333;208636.25808486674;170189.03402730724;457769.4473931412;200366.86355425668;242741.1589944695;273.34834191230533;1740505.9665031238;950997.8500220412;223057.5664876535;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1327282816944.4478;506498629560.0529;1116188672329.5098;45767.49188668672;12612.726608105344;-0.0;95.16217157843691;4062968.9853701573;899941.1712290872;0.0;919799.674119744;4.368821162533639;0.31672561530578214
6116;2019-06-17 22:56:45.114;581;572;166;166;153;48;38;20;-7;32;767;209;-11;44;243;140;222;540;144;37;37;-115;601;362;367;138;367;311;603;-1.0;-2.0;1126.0;147.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;1;0;0;16507.748046875;10801.568359375;0.0;3026.73291015625;413.0;251863;496.0;0.0;Calculated values ==>;1560805005.114;331.26000000000005;330.36;289.76000000000005;289.76000000000005;288.46000000000004;277.96000000000004;274.5913991737795;276.96000000000004;275.16;272.46000000000004;276.36;349.86;294.06;272.06;277.56;297.46000000000004;287.16;295.36;327.16;276.86;276.86;322.76000000000005;314.46000000000004;261.66;242.14157278889297;268.91163127593666;274.5913991737795;287.56;6010000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3110000.0;6030000.0;0.0;0.0;0.18766666666666668;0.0245;0.0;0.0;0.0;10801.568359375;0.0;3026.73291015625;16507.748046875;480622.86188084405;479080.970306239;242121.7051479229;242121.7051479229;238001.73735798046;430014.67791919125;433182.4302400453;438805.9494045361;472164.23178385233;529810.1705341951;468030.2922269024;438179.8461725703;446408.9630936838;464311.4322414119;450810.0737372844;404013.2839396449;474338.03585290123;432997.62667057913;432997.62667057913;208218.24852204052;173531.66647045466;457509.26104968804;201849.10292037937;242741.1589944695;273.93416707073845;1740778.9831055095;951174.0223557629;223108.13518716584;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1327502683960.0908;506581117185.2942;1116375544295.0564;44468.90152352675;6263.673874168063;-0.0;0.0;4063720.8425219497;900098.4509713989;0.0;919800.4670188901;3.6687496467463454;0.2353157198621993
6117;2019-06-17 22:57:45.154;586;576;163;163;150;47;38;22;-9;34;768;209;-15;38;243;141;224;545;143;38;38;-114;597;362;367;138;367;312;599;-2.0;-1.0;1194.0;131.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;1;0;0;16880.978515625;11307.7763671875;0.0;3020.52514648438;430.0;251864;493.0;0.0;Calculated values ==>;1560805065.154;331.76000000000005;330.76000000000005;289.46000000000004;289.46000000000004;288.16;277.86;274.5913991737795;276.96000000000004;275.36;272.26000000000005;276.56;349.96000000000004;294.06;271.66;276.96000000000004;297.46000000000004;287.26000000000005;295.56;327.66;276.96000000000004;276.96000000000004;322.46000000000004;316.16;261.76000000000005;242.14157278889297;269.02936301313275;274.5913991737795;287.46000000000004;5970000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3120000.0;5990000.0;0.0;0.0;0.19899999999999998;0.021833333333333333;0.0;0.0;0.0;11307.7763671875;0.0;3020.52514648438;16880.978515625;481804.61366007023;480133.5078813521;241278.28107485475;241278.28107485475;237185.84395975442;430014.67791919125;433182.4302400453;438268.9589085547;472360.27449258295;529838.9132164572;467889.94167377776;437319.724394416;445349.6981463624;464311.4322414119;450956.69263597444;407105.05526586773;475584.10498408217;433182.4302400453;433182.4302400453;206964.23671620517;180635.0508419939;457611.00429721543;202083.1596748336;242741.1589944695;274.0254972697747;1741057.4079862789;951358.3897247267;223158.56260015056;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1327723030759.951;506663972385.2416;1116562568894.9375;47000.9740475105;5579.02460758867;-0.0;0.0;4064483.5996505325;900197.2059181201;0.0;919800.4670188901;3.669660259796181;0.2281437011153159
6118;2019-06-17 22:58:45.115;586;579;163;163;147;45;38;24;-12;35;767;209;-17;30;243;143;224;549;144;39;38;-110;597;360;365;137;365;311;599;-1.0;0.0;883.0;262.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16907.134765625;11543.6943359375;0.0;3033.43188476562;457.0;251865;491.0;0.0;Calculated values ==>;1560805125.115;331.76000000000005;331.06;289.46000000000004;289.46000000000004;287.86;277.66;274.38016830617;276.96000000000004;275.56;271.96000000000004;276.66;349.86;294.06;271.46000000000004;276.16;297.46000000000004;287.46000000000004;295.56;328.06;277.06;276.96000000000004;322.26000000000005;318.86;262.16;241.92719264551067;268.91163127593666;274.38016830617;287.56;5970000.0;3600000.0;3650000.0;1370000.0;3650000.0;3110000.0;5990000.0;0.0;0.0;0.14716666666666667;0.043666666666666666;0.0;0.0;0.0;11543.6943359375;0.0;3033.43188476562;16907.134765625;481804.61366007023;480567.059885442;241278.28107485475;241278.28107485475;236267.6610314218;430148.3826014536;433683.32636128634;438022.5279696608;472589.4791058512;529810.1705341951;468030.2922269024;437231.03110804653;444384.38422859315;464605.36442852597;451605.77516384557;407105.05526586773;476178.5931285694;433865.5205784961;433683.32636128634;206128.24275125185;191917.91438739494;458175.1926856354;199721.16921145457;242741.1589944695;273.08919709987924;1741338.7925778478;951548.6948683441;223208.97944978153;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1327942488019.8252;506746418760.1944;1116749347409.8306;35070.016630582686;11285.825691705897;-0.0;0.0;4065167.080021259;900337.654985928;0.0;919800.4670188901;3.180039852879358;0.23915938236390405
6119;2019-06-17 22:59:45.115;584;578;165;165;147;43;38;23;-14;36;767;208;-18;28;243;145;224;550;145;40;37;-107;593;359;364;139;364;311;595;-2.0;-1.0;892.0;337.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;16882.21484375;11414.9345703125;0.0;3020.5830078125;485.0;251866;489.0;0.0;Calculated values ==>;1560805185.115;331.56;330.96000000000004;289.66;289.66;287.86;277.46000000000004;274.27422755570615;276.96000000000004;275.46000000000004;271.76000000000005;276.76000000000005;349.86;293.96000000000004;271.36;275.96000000000004;297.46000000000004;287.66;295.56;328.16;277.16;276.86;322.06;321.66;262.46000000000004;242.35481222062532;268.91163127593666;274.27422755570615;287.66;5930000.0;3590000.0;3640000.0;1390000.0;3640000.0;3110000.0;5950000.0;0.0;0.0;0.14866666666666667;0.05616666666666667;0.0;0.0;0.0;11414.9345703125;0.0;3020.5830078125;16882.21484375;481978.641430746;480888.64540343214;242056.38529156786;242056.38529156786;236373.21838375335;430214.79039162316;433931.68165179034;437706.9197206977;472424.9728513876;529810.1705341951;467908.01494434447;437071.7284734032;444091.6498800815;464751.8981387732;452072.5685621261;409013.4012380594;476815.32953049045;434293.55171347444;433749.95420475816;205292.2597576877;203620.32615720207;458164.97835251613;198847.89552388116;242741.1589944695;272.7388310558366;1741620.3704912593;951740.0167758962;223259.42957388636;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1328161188019.8252;506829218760.1944;1116935947409.8306;35510.37493059339;14564.976152208332;-0.0;0.0;4065755.2499509356;900553.0783346272;0.0;919800.4670188901;3.4688989024324197;0.2773489663627027
6120;2019-06-17 23:00:45.115;581;575;167;167;148;41;39;23;-9;37;767;208;-1;30;243;146;224;548;144;40;38;-104;591;358;363;139;363;310;593;-1.0;-1.0;917.0;324.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16817.125;11383.8720703125;0.0;3015.39501953125;516.0;251867;487.0;0.0;Calculated values ==>;1560805245.115;331.26000000000005;330.66;289.86;289.86;287.96000000000004;277.26000000000005;274.1680685717883;277.06;275.46000000000004;272.26000000000005;276.86;349.86;293.96000000000004;273.06;276.16;297.46000000000004;287.76000000000005;295.56;327.96000000000004;277.16;276.96000000000004;321.86;324.76000000000005;262.76000000000005;242.35481222062532;268.7936212382143;274.1680685717883;287.56;5910000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3100000.0;5930000.0;0.0;0.0;0.15283333333333332;0.054000000000000006;0.0;0.0;0.0;11383.8720703125;0.0;3015.39501953125;16817.125;481780.89574530633;480690.37292364246;242780.3657229598;242780.3657229598;236733.27252114704;430280.9020939914;434358.88782729313;438717.0637205666;472523.0838727012;529886.28061756;468048.33088013576;439954.0659341705;444584.47720753064;464898.1456994284;452392.6806234051;409922.88439367217;476764.57209619734;434538.5910328508;434178.6716885159;204456.2876039246;216578.99785978085;458469.9448394925;198827.43253614433;242741.1589944695;272.72656370891286;1741901.1983232906;951930.0068312348;223309.72939078088;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1328379288019.8252;506912618760.1944;1117122247409.8306;36663.1319660192;14020.695664380803;-0.0;0.0;4066356.695841741;900791.2922664321;0.0;919800.4670188901;3.5198894022980434;0.2754851171419819
6121;2019-06-17 23:01:45.126;577;572;169;169;150;39;40;22;-1;37;767;208;10;34;243;148;224;545;142;40;39;-103;588;356;362;137;361;309;590;170.0;-1.0;973.0;191.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;16924.123046875;11353.5107421875;0.0;3017.22509765625;538.0;251868;484.0;0.0;Calculated values ==>;1560805305.126;330.86;330.36;290.06;290.06;288.16;277.06;273.955091788801;277.16;275.36;273.06;276.86;349.86;293.96000000000004;274.16;276.56;297.46000000000004;287.96000000000004;295.56;327.66;277.16;277.06;321.56;326.96000000000004;262.86;241.92719264551067;268.67533136820026;273.955091788801;287.36;5880000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3090000.0;5900000.0;0.028333333333333332;0.0;0.16216666666666668;0.03183333333333333;0.0;0.028333333333333332;0.0;11353.5107421875;0.0;3017.22509765625;16924.123046875;481556.7862125814;480609.56763054105;243549.18207520948;243549.18207520948;237433.2130776757;430412.23801567365;434782.31747122854;440171.277620612;472785.1150065333;529962.3506881573;468188.3911441706;441835.6131989616;445362.51087543863;465189.78860520123;453028.4778228943;411238.05892045854;476689.45633549447;434782.31747122854;434603.5697922251;203202.34940748036;225777.27872811773;458883.9689336771;199981.91480903813;199981.91480903813;273.17511244756133;1742182.4269390926;952119.5197587481;223360.01044152502;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1328596827894.5278;506995433940.08124;1117307981454.5767;38950.708335943564;8241.71538963434;-0.0;6647.613557856963;4066986.926697874;900976.8463703122;0.0;919855.8739545394;3.746505250911373;0.20545861325834797
