;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6122;2019-06-17 23:02:45.106;575;569;169;169;151;38;40;21;6;36;767;207;16;40;243;150;224;541;141;41;40;-102;584;356;361;138;361;309;586;-2.0;-1.0;972.0;128.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;16878.09375;11246.3203125;0.0;3003.05126953125;552.0;251869;482.0;0.0;Calculated values ==>;1560805365.106;330.66;330.06;290.06;290.06;288.26000000000005;276.96000000000004;273.955091788801;277.16;275.26000000000005;273.76000000000005;276.76000000000005;349.86;293.86;274.76000000000005;277.16;297.46000000000004;288.16;295.56;327.26000000000005;277.26000000000005;277.16;321.36;328.36;262.96000000000004;242.14157278889297;268.67533136820026;273.955091788801;287.26000000000005;5840000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;5860000.0;0.0;0.0;0.162;0.021333333333333333;0.0;0.0;0.0;11246.3203125;0.0;3003.05126953125;16878.09375;481734.19461138546;480646.77951875504;243690.83117704242;243690.83117704242;237857.50058516508;430412.23801567365;435024.7519814282;441234.1507901912;472556.2466753328;529962.3506881573;468066.4780657713;442730.14272439573;446224.1698070488;465189.78860520123;453313.5623644761;412910.24129150214;476591.20758618036;435202.0721543156;435024.7519814282;202366.40377179522;231631.59724164338;458829.2679732881;200374.93765391718;199981.91480903813;273.32990132390984;1742464.0181841094;952307.7889069553;223410.16268827763;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1328813655594.5967;507077906440.1075;1117493319654.6355;39019.19252807639;5513.692380146579;-0.0;0.0;4067636.4592888895;901091.4365589641;0.0;919911.2522686126;3.1252525524971118;0.19708587397047836
6123;2019-06-17 23:03:45.117;574;568;170;170;151;38;41;20;10;35;767;207;21;42;243;152;224;538;141;42;41;-101;584;356;361;137;360;307;585;-1.0;-1.0;774.0;215.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17075.44921875;11332.1396484375;0.0;2987.88012695312;561.0;251870;481.0;0.0;Calculated values ==>;1560805425.117;330.56;329.96000000000004;290.16;290.16;288.26000000000005;276.96000000000004;273.955091788801;277.26000000000005;275.16;274.16;276.66;349.86;293.86;275.26000000000005;277.36;297.46000000000004;288.36;295.56;326.96000000000004;277.36;277.26000000000005;321.26000000000005;329.26000000000005;263.06;241.92719264551067;268.43790593516167;273.955091788801;287.26000000000005;5840000.0;3560000.0;3610000.0;1370000.0;3600000.0;3070000.0;5850000.0;0.0;0.0;0.129;0.035833333333333335;0.0;0.0;0.0;11332.1396484375;0.0;2987.88012695312;17075.44921875;481592.1367783419;480620.55147574906;244064.559098637;244064.559098637;237886.05614694656;430412.23801567365;435202.0721543156;442253.9184824793;472589.4791058512;530114.3709831942;468346.2748006606;443874.8215240268;446894.5695448119;465335.1870322967;453597.93676159094;412910.24129150214;476273.48612982774;435378.9101572175;435202.0721543156;201948.4348523538;235395.46725036926;459086.18359659234;199036.75978822136;199981.91480903813;272.80134749378385;1742747.0162497216;952495.9772353229;223460.09626952367;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1329030295305.1614;507160421565.3225;1117678153535.1172;31375.013471559272;9318.437686466626;-0.0;0.0;4068223.1852204525;901215.0603033734;0.0;919911.2522686126;2.841717525275964;0.2067398390374312
6124;2019-06-17 23:04:45.117;574;567;170;170;152;37;42;20;11;35;765;207;25;47;243;154;224;536;142;44;42;-100;580;356;361;136;361;306;581;-2.0;-1.0;1037.0;268.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16998.0859375;11258.091796875;0.0;2989.17138671875;565.0;251871;481.0;0.0;Calculated values ==>;1560805485.117;330.56;329.86;290.16;290.16;288.36;276.86;273.955091788801;277.36;275.16;274.26000000000005;276.66;349.66;293.86;275.66;277.86;297.46000000000004;288.56;295.56;326.76000000000005;277.56;277.36;321.26000000000005;329.66;263.16;241.71165711629368;268.3187672390254;273.955091788801;287.36;5800000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;5810000.0;0.0;0.0;0.1728333333333333;0.04466666666666667;0.0;0.0;0.0;11258.091796875;0.0;2989.17138671875;16998.0859375;482053.5216387108;480944.59026088536;244210.8209092348;244210.8209092348;238316.19073465318;430412.23801567365;435378.9101572175;442609.8111887139;472720.47428543336;529981.2530329811;468485.7931119602;444657.03686278535;447789.5392935794;465189.78860520123;453881.61029459815;414501.0330241314;476471.46076254075;435731.16137290135;435378.9101572175;201948.4348523538;237068.3971897606;459342.28828622616;199224.86122746178;199981.91480903813;272.87590314089715;1743030.9623760236;952684.2291640339;223509.9050321376;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1329246895305.1614;507242321565.3225;1117862053535.1172;42065.032184969736;11618.57840862481;-0.0;0.0;4068835.1856009234;901389.5354374992;0.0;919911.2522686126;3.7679945896846494;0.27117248584587683
6125;2019-06-17 23:05:45.118;576;567;169;170;153;38;44;21;12;35;764;207;27;48;244;156;224;530;142;46;44;-99;579;356;361;138;360;306;581;-2.0;-1.0;850.0;384.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17113.6953125;11236.1875;0.0;2976.83325195312;567.0;251872;480.0;0.0;Calculated values ==>;1560805545.118;330.76000000000005;329.86;290.06;290.16;288.46000000000004;276.96000000000004;273.955091788801;277.56;275.26000000000005;274.36;276.66;349.56000000000006;293.86;275.86;277.96000000000004;297.56;288.76000000000005;295.56;326.16;277.76000000000005;277.56;321.16;329.86;263.26000000000005;242.14157278889297;268.3187672390254;273.955091788801;287.36;5790000.0;3560000.0;3610000.0;1380000.0;3600000.0;3060000.0;5810000.0;0.0;0.0;0.14166666666666666;0.064;0.0;0.0;0.0;11236.1875;0.0;2976.83325195312;17113.6953125;482450.7306264229;480944.59026088536;243870.85283365397;244210.8209092348;238632.40579686695;430412.23801567365;435731.16137290135;442757.55712985963;472458.26935960614;529876.7049705541;468485.7931119602;444945.90934977244;447929.68506599474;465465.8864643596;454164.5920650031;414887.2579332253;475591.0910199999;436081.5480936552;435731.16137290135;201530.46850934727;237904.88540968279;459133.086558101;197825.6865301435;199981.91480903813;272.31932950635365;1743315.2319571776;952871.6846154869;223559.6225660116;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1329463498914.8997;507324522935.2232;1118045656594.8955;34698.68166829312;16723.67360178928;-0.0;0.0;4069474.8938772213;901625.7248070579;0.0;919911.2522686126;3.6179751065948493;0.29664943429930424
6126;2019-06-17 23:06:45.128;578;568;169;169;153;38;46;21;12;35;762;207;26;53;244;157;223;527;143;47;46;-98;578;356;361;138;361;305;580;-1.0;-1.0;865.0;344.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17132.89453125;11233.2646484375;0.0;2974.69409179688;569.0;251873;478.0;0.0;Calculated values ==>;1560805605.128;330.96000000000004;329.96000000000004;290.06;290.06;288.46000000000004;276.96000000000004;273.955091788801;277.76000000000005;275.26000000000005;274.36;276.66;349.36;293.86;275.76000000000005;278.46000000000004;297.56;288.86;295.46000000000004;325.86;277.86;277.76000000000005;320.96000000000004;330.06;263.36;242.14157278889297;268.19934244402924;273.955091788801;287.46000000000004;5780000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5800000.0;0.0;0.0;0.14416666666666667;0.05733333333333333;0.0;0.0;0.0;11233.2646484375;0.0;2974.69409179688;17132.89453125;482846.6487920837;481203.1733795691;243907.26206395307;243907.26206395307;238662.09654032177;430412.23801567365;436081.5480936552;442963.5195641987;472458.26935960614;529743.8013911427;468625.05977630685;445000.09919413156;448813.5830089952;465320.7433433528;454305.82633570756;414913.2653511238;475273.5796503617;436256.0551253566;436081.5480936552;200694.54348549087;238741.38928724395;459234.29461077973;198209.6059471294;199981.91480903813;272.4725050157211;1743600.6677705382;953058.9612575999;223609.22689321183;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1329680135014.8652;507407336735.21;1118228987144.8665;35285.35587979415;14965.41548338262;-0.0;0.0;4070058.1913900813;901889.8445620161;0.0;919911.2522686126;3.53680442644274;0.28238972998242334
6127;2019-06-17 23:07:45.109;580;569;169;169;153;39;48;21;12;35;760;207;27;49;244;159;223;525;142;49;48;-98;577;357;362;138;361;303;578;-1.0;-1.0;708.0;269.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17131.94921875;11211.810546875;0.0;2954.24536132812;571.0;251874;476.0;0.0;Calculated values ==>;1560805665.109;331.16;330.06;290.06;290.06;288.46000000000004;277.06;274.0616903277293;277.96000000000004;275.26000000000005;274.36;276.66;349.16;293.86;275.86;278.06;297.56;289.06;295.46000000000004;325.66;278.06;277.96000000000004;320.76000000000005;330.26000000000005;263.36;242.14157278889297;267.9596281332873;274.0616903277293;287.36;5770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;5780000.0;0.0;0.0;0.11800000000000001;0.04483333333333333;0.0;0.0;0.0;11211.810546875;0.0;2954.24536132812;17131.94921875;483241.2919021463;481576.9645391262;243980.49389263455;243980.49389263455;238721.75908906528;430346.717906069;436194.857971995;443373.06176112994;472458.26935960614;529687.3334219017;468902.8432709624;445537.8252269786;448630.7726451126;465320.7433433528;454418.0184064888;415295.22866853455;475228.1299629149;436369.3260602679;436194.857971995;199858.6285646581;239577.9089402584;459234.29461077973;198593.49089823596;199981.91480903813;272.6294383143364;1743886.117713752;953245.9443206681;223658.61907613144;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1329896966329.672;507490110515.13635;1118411329384.704;28883.989361821492;11685.396033112378;-0.0;0.0;4070592.766597513;902111.8643292588;0.0;919911.2522686126;2.8638447891089718;0.22500164710221965
6128;2019-06-17 23:08:45.119;581;569;169;169;153;39;50;20;12;35;758;207;28;53;244;161;223;523;144;51;50;-99;576;356;361;137;361;302;578;-1.0;0.0;659.0;185.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17202.068359375;11224.416015625;0.0;2937.05346679688;573.0;251875;474.0;0.0;Calculated values ==>;1560805725.119;331.26000000000005;330.06;290.06;290.06;288.46000000000004;277.06;273.955091788801;278.16;275.16;274.36;276.66;348.96000000000004;293.86;275.96000000000004;278.46000000000004;297.56;289.26000000000005;295.46000000000004;325.46000000000004;278.26000000000005;278.16;320.56;330.46000000000004;263.26000000000005;241.92719264551067;267.8393353686513;273.955091788801;287.56;5760000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5780000.0;0.0;0.0;0.10983333333333332;0.030833333333333334;0.0;0.0;0.0;11224.416015625;0.0;2937.05346679688;17202.068359375;483494.8337894366;481576.9645391262;243980.49389263455;243980.49389263455;238721.75908906528;430412.23801567365;436776.8904632732;443576.6592147222;472589.4791058512;529554.8567808631;469041.3626281953;445875.8662196725;449367.78088530374;465320.7433433528;454869.0781991784;415673.0168705513;474933.44361290697;436949.6230331232;436776.8904632732;199022.72361097817;240414.4444865203;459288.27029601636;199056.70948754268;199981.91480903813;272.8092587184621;1744172.2822129931;953432.9440367516;223707.72141538415;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1330113902479.6377;507572624265.1232;1118592859634.6753;26856.441145035216;8023.8064582612715;-0.0;0.0;4071057.347602261;902276.1350572198;0.0;919911.2522686126;2.4630387154802036;0.18218766519261995
6129;2019-06-17 23:09:45.080;584;571;169;169;153;39;51;19;12;35;757;207;27;51;244;162;223;522;146;53;51;-99;574;357;362;136;361;301;575;-3.0;0.0;801.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17318.912109375;11166.1767578125;0.0;2923.79077148438;575.0;251876;471.0;0.0;Calculated values ==>;1560805785.08;331.56;330.26000000000005;290.06;290.06;288.46000000000004;277.06;274.0616903277293;278.26000000000005;275.06;274.36;276.66;348.86;293.86;275.86;278.26000000000005;297.56;289.36;295.46000000000004;325.36;278.46000000000004;278.26000000000005;320.26000000000005;330.66;263.26000000000005;241.71165711629368;267.7187500070086;274.0616903277293;287.76000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3010000.0;5750000.0;0.0;0.0;0.1335;0.03066666666666667;0.0;0.0;0.0;11166.1767578125;0.0;2923.79077148438;17318.912109375;484139.47267610097;482205.5246241391;244091.3915029978;244091.3915029978;238811.96453060268;430346.717906069;436716.91860004765;443779.4857613598;472720.47428543336;529526.8628537641;469179.6353925685;445928.9489011945;449276.9549200224;465320.7433433528;454840.80745482986;416416.56323326734;475160.9934209308;437062.7516608749;436716.91860004765;197768.88456892778;241250.99604349316;459443.1041840647;199754.24322815918;199981.91480903813;273.08953174112645;1744459.770061424;953619.4110273793;223756.5300377689;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1330330661494.5137;507654471030.07635;1118773642049.5718;32577.369878182286;7963.791735981104;-0.0;0.0;4071552.3074273616;902409.2784426053;0.0;919911.2522686126;2.8773069582926483;0.20605771420837812
6130;2019-06-17 23:10:45.130;587;573;169;169;154;40;53;19;12;35;754;207;27;54;245;164;223;516;145;55;53;-99;573;356;361;135;361;299;575;-1.0;-1.0;646.0;296.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17260.328125;11187.8046875;0.0;2921.78198242188;576.0;251877;466.0;0.0;Calculated values ==>;1560805845.13;331.86;330.46000000000004;290.06;290.06;288.56;277.16;273.955091788801;278.46000000000004;275.06;274.36;276.66;348.56000000000006;293.86;275.86;278.56;297.66;289.56;295.46000000000004;324.76000000000005;278.66;278.46000000000004;319.76000000000005;330.76000000000005;263.26000000000005;241.49495122638035;267.47669482898436;273.955091788801;287.66;5730000.0;3560000.0;3610000.0;1350000.0;3610000.0;2990000.0;5750000.0;0.0;0.0;0.10766666666666666;0.04933333333333333;0.0;0.0;0.0;11187.8046875;0.0;2921.78198242188;17260.328125;484668.72178679064;482486.9218004113;244091.3915029978;244091.3915029978;239131.5570195476;430412.23801567365;437293.7973737539;444182.85976177163;472851.2559263234;529366.8951012784;469455.4460826621;446317.34896883566;450052.96061535843;465451.58992337313;455289.7775501878;416782.55423593265;474276.61708725017;437636.28072910535;437293.7973737539;195679.20071851107;241669.27786274583;459597.5905597102;197807.62510866384;199981.91480903813;272.31211494857087;1744748.1705312391;953805.8494426648;223805.28373846156;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1330547742245.2031;507735838780.3348;1118953792050.144;26526.400264317937;12914.971628918289;-0.0;0.0;4072045.2492896295;902583.4131292781;0.0;919911.2522686126;2.795359836962155;0.23293204728218736
6131;2019-06-17 23:11:45.131;589;576;169;170;154;39;55;19;12;34;752;208;27;52;245;165;223;513;144;57;55;-99;572;356;361;136;360;298;574;-2.0;-1.0;806.0;423.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17244.673828125;11154.7314453125;0.0;2909.69970703125;577.0;251878;461.0;0.0;Calculated values ==>;1560805905.131;332.06;330.76000000000005;290.06;290.16;288.56;277.06;273.955091788801;278.66;275.06;274.36;276.56;348.36;293.96000000000004;275.86;278.36;297.66;289.66;295.46000000000004;324.46000000000004;278.86;278.66;319.26000000000005;330.86;263.26000000000005;241.71165711629368;267.35522164206344;273.955091788801;287.56;5720000.0;3560000.0;3610000.0;1360000.0;3600000.0;2980000.0;5740000.0;0.0;0.0;0.13433333333333333;0.07050000000000001;0.0;0.0;0.0;11154.7314453125;0.0;2909.69970703125;17244.673828125;485057.58789032674;483022.2501501116;244128.64182422007;244472.2136894363;239162.188706478;430412.23801567365;437636.28072910535;444383.4236514063;472622.7809936826;529235.0189720023;469712.54742303665;446510.5447193949;449962.82048739213;465596.4787924315;455429.6849068524;417144.83658453124;473959.1963328861;437977.1081470654;437636.28072910535;193589.57483703562;242087.5637286956;459443.1041840647;197436.04783518863;199981.91480903813;272.1635224425379;1745035.7170061958;953992.0403466766;223853.8802290763;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1330764345854.9414;507817140135.2366;1119132895034.9277;33173.26415131191;18471.497472595765;-0.0;0.0;4072542.7547841123;902844.9713973732;0.0;919911.2522686126;3.6720121179804273;0.3148312760189352
6132;2019-06-17 23:12:45.131;592;578;169;170;156;40;57;22;13;35;750;207;27;53;245;167;222;505;143;58;57;-98;570;356;361;138;361;299;572;-2.0;-1.0;948.0;385.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;1;0;0;17046.05078125;10815.9833984375;0.0;2907.921875;577.0;251879;455.0;0.0;Calculated values ==>;1560805965.131;332.36;330.96000000000004;290.06;290.16;288.76000000000005;277.16;273.955091788801;278.86;275.36;274.46000000000004;276.66;348.16;293.86;275.86;278.46000000000004;297.66;289.86;295.36;323.66;278.96000000000004;278.86;318.66;330.86;263.36;242.14157278889297;267.47669482898436;273.955091788801;287.46000000000004;5700000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5720000.0;0.0;0.0;0.158;0.06416666666666666;0.0;0.0;0.0;10815.9833984375;0.0;2907.921875;17046.05078125;485694.06751782715;483529.2467829325;244203.5760512405;244548.21268530175;239869.05295617197;430412.23801567365;437977.1081470654;444326.6069160107;472458.26935960614;528949.9875339867;469455.4460826621;446317.34896883566;449916.8228232905;465451.58992337313;455709.01711372373;417530.14259603806;473026.71420622064;438146.9115166479;437977.1081470654;191082.09718829524;242087.5637286956;459234.29461077973;198152.8812588614;199981.91480903813;272.449894726787;1745321.4730446073;954175.1296370411;223902.3604089266;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1330980945854.9414;507899340135.2366;1119311995034.9277;38895.4486538296;16752.724023414758;-0.0;0.0;4073143.3273908217;903138.5065765067;0.0;919911.2522686126;4.054835090194837;0.32495926008808607
6133;2019-06-17 23:13:45.162;592;580;170;170;156;40;59;21;14;35;748;207;28;55;245;168;222;494;145;60;58;-98;568;356;361;138;361;298;570;160.0;-1.0;905.0;259.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;1;0;0;16654.703125;10370.2236328125;0.0;2903.84497070312;578.0;251880;451.0;0.0;Calculated values ==>;1560806025.162;332.36;331.16;290.16;290.16;288.76000000000005;277.16;273.955091788801;279.06;275.26000000000005;274.56;276.66;347.96000000000004;293.86;275.96000000000004;278.66;297.66;289.96000000000004;295.36;322.56;279.16;278.96000000000004;318.26000000000005;330.96000000000004;263.36;242.14157278889297;267.35522164206344;273.955091788801;287.66;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;2980000.0;5700000.0;0.02666666666666667;0.0;0.15083333333333335;0.043166666666666666;0.0;0.02666666666666667;0.0;10370.2236328125;0.0;2903.84497070312;16654.703125;485915.4266113576;484033.94005770434;244624.81402723337;244624.81402723337;239932.58045519973;430412.23801567365;438316.31352762313;444669.68110044283;472458.26935960614;528818.2892612962;469592.9864530566;446650.78172399435;450370.02740027104;465451.58992337313;455848.44397559477;418237.06620127213;471641.9945803447;438485.31824677397;438146.9115166479;189410.48811896544;242505.85365607988;459234.29461077973;199385.39366095664;199385.39366095664;272.9394649111675;1745602.4577604877;954351.7725803955;223950.81682211088;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1331197657764.5764;507982182915.09705;1119491187569.626;36997.04668878917;11216.810891000696;-0.0;6366.973809485101;4073776.0916102994;903371.7064581205;0.0;919964.3377969618;4.111838880719609;0.25247528626066695
6134;2019-06-17 23:14:45.112;592;580;170;170;156;40;60;21;14;34;746;208;29;54;245;169;222;479;144;61;60;-97;564;357;362;137;362;299;566;150.0;154.0;921.0;228.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;1;0;0;16369.3818359375;9980.353515625;0.0;2910.56518554688;578.0;251881;448.0;0.0;Calculated values ==>;1560806085.112;332.36;331.16;290.16;290.16;288.76000000000005;277.16;274.0616903277293;279.16;275.26000000000005;274.56;276.56;347.76;293.96000000000004;276.06;278.56;297.66;290.06;295.36;321.06;279.26000000000005;279.16;317.96000000000004;330.96000000000004;263.46000000000004;241.92719264551067;267.47669482898436;274.0616903277293;287.56;5640000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2990000.0;5660000.0;0.025;0.025666666666666667;0.15350000000000003;0.038;0.0;0.025;0.0;9980.353515625;0.0;2910.56518554688;16369.3818359375;486356.8145571551;484484.2808918037;244779.86448229826;244779.86448229826;240060.92411750767;430346.717906069;438259.8388448866;444470.14050354663;472491.6353866644;528532.9338081871;469575.2152739339;446598.56625971716;450052.96061535843;465306.4224800408;455821.5469402733;419611.67470772343;469908.7023195454;438429.2166670595;438259.8388448866;188156.80290529504;242505.85365607988;459490.2302056566;199952.48108906584;199952.48108906584;273.16778648367915;1745877.4291347908;954521.2193999814;223999.22986226983;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1331414377014.7488;508064614165.1626;1119670138319.7683;37533.46072012281;9862.43446643045;0.0;5957.6839438955185;4074396.6615995658;903547.2204525904;0.0;920066.9576904204;4.138850020487565;0.24661101865578755
6135;2019-06-17 23:15:45.112;590;578;170;171;158;41;62;21;-11;35;745;208;-6;56;246;170;221;451;144;63;62;-97;563;357;362;135;362;299;564;270.0;284.0;772.0;183.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;1;0;0;15985.830078125;9583.580078125;0.0;2917.7734375;579.0;251882;445.0;0.0;Calculated values ==>;1560806145.112;332.16;330.96000000000004;290.16;290.26000000000005;288.96000000000004;277.26000000000005;274.0616903277293;279.36;275.26000000000005;272.06;276.66;347.66;293.96000000000004;272.56;278.76000000000005;297.76000000000005;290.16;295.26000000000005;318.26000000000005;279.46000000000004;279.36;317.66;331.06;263.46000000000004;241.49495122638035;267.47669482898436;274.0616903277293;287.56;5630000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2990000.0;5640000.0;0.045000000000000005;0.04733333333333333;0.12866666666666665;0.030500000000000003;0.0;0.045000000000000005;0.0;9583.580078125;0.0;2917.7734375;15985.830078125;486193.5052207275;484432.6886192376;244858.3346766303;245209.29105101468;240783.03214741327;430346.717906069;438598.19827211706;440813.73739064514;472851.2559263234;528428.6472838819;469575.2152739339;441556.94245388557;450324.7567477245;465437.41611875535;455961.0084875415;419638.67306401575;465880.2408576371;438766.78764047986;438598.19827211706;186903.13564328075;242924.1476594651;459798.7106894949;200284.5924909243;200284.5924909243;273.2986753628579;1746147.0559007414;954684.2521799294;224047.79935079522;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1331631577014.7488;508146214165.1626;1119849538319.7683;30948.083310430746;7915.180605056405;0.0;10724.112260153675;4074967.3411331535;903695.3672448528;0.0;920205.9726587875;3.96656058991239;0.1891527965706935
6136;2019-06-17 23:16:45.113;586;571;170;171;157;41;63;20;-18;35;744;208;-24;44;246;172;221;413;145;64;63;-97;560;357;362;136;361;299;562;333.0;177.0;723.0;336.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;1;0;0;15766.892578125;9334.904296875;0.0;2914.66162109375;579.0;251883;442.0;0.0;Calculated values ==>;1560806205.113;331.76000000000005;330.26000000000005;290.16;290.26000000000005;288.86;277.26000000000005;274.0616903277293;279.46000000000004;275.16;271.36;276.66;347.56000000000006;293.96000000000004;270.76000000000005;277.56;297.76000000000005;290.36;295.26000000000005;314.46000000000004;279.56;279.46000000000004;317.36;331.06;263.46000000000004;241.71165711629368;267.47669482898436;274.0616903277293;287.66;5600000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2990000.0;5620000.0;0.0555;0.029500000000000002;0.12050000000000001;0.056;0.0;0.0555;0.0;9334.904296875;0.0;2914.66162109375;15766.892578125;485978.08646650286;483690.3569694908;244937.44940240603;245289.5868778485;240519.79949135645;430346.717906069;438766.78764047986;439762.32941320183;472720.47428543336;528324.3514537747;469575.2152739339;438850.44880392915;448684.19816349365;465582.3289076539;456239.458526686;420637.75505605823;460106.6620152632;438934.9886892516;438766.78764047986;185649.48583044452;242924.1476594651;459644.64283091296;199078.2477435446;199078.2477435446;272.8219731986396;1746411.6663326574;954841.9088437646;224096.40378628523;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1331848780634.4863;508227515520.0644;1120028941309.5515;29002.4318411937;14591.718124892628;0.0;13302.713964279907;4075466.937085274;903882.9278600006;0.0;920406.1995474751;4.644806543463297;0.2572265323716901
6137;2019-06-17 23:17:45.143;581;556;171;172;158;41;65;19;-27;35;744;208;-28;39;246;173;220;362;145;65;65;-97;557;357;362;137;362;299;559;283.0;87.0;708.0;369.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;1;0;0;15477.5546875;8887.623046875;0.0;2919.59814453125;579.0;251884;439.0;0.0;Calculated values ==>;1560806265.143;331.26000000000005;328.76000000000005;290.26000000000005;290.36;288.96000000000004;277.26000000000005;274.0616903277293;279.66;275.06;270.46000000000004;276.66;347.56000000000006;293.96000000000004;270.36;277.06;297.76000000000005;290.46000000000004;295.16;309.36;279.66;279.66;317.06;331.06;263.46000000000004;241.92719264551067;267.47669482898436;274.0616903277293;287.66;5570000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2990000.0;5590000.0;0.04716666666666667;0.0145;0.11800000000000001;0.0615;0.0;0.04716666666666667;0.0;8887.623046875;0.0;2919.59814453125;15477.5546875;485627.45473207213;481948.6829956367;245411.30069874594;245767.26483306783;240951.3976374225;430346.717906069;439102.8052736417;438390.63782803225;472589.4791058512;528324.3514537747;469575.2152739339;438236.7768127522;447993.4676947062;465437.41611875535;456378.44897120155;421316.990288442;451923.23893186013;439102.8052736417;439102.8052736417;184395.8529593127;242924.1476594651;459490.2302056566;198680.34847797797;198680.34847797797;272.6639770372437;1746672.1669116104;954993.8391654206;224145.04692705793;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1332066089234.3828;508309456470.0253;1120208431009.466;28285.81414330641;16039.807726252237;0.0;11339.925878862141;4075944.577835942;904138.3182066629;0.0;920611.6575570693;4.7145341690504035;0.2878530776873437
6138;2019-06-17 23:18:45.144;573;552;172;172;158;41;66;18;-16;35;743;209;-6;34;246;174;220;341;145;67;66;-97;559;356;361;137;360;299;561;137.0;253.0;377.0;336.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;1;0;0;15511.3330078125;8851.5986328125;0.0;2925.3173828125;579.0;251885;437.0;0.0;Calculated values ==>;1560806325.144;330.46000000000004;328.36;290.36;290.36;288.96000000000004;277.26000000000005;273.955091788801;279.76000000000005;274.96000000000004;271.56;276.66;347.46000000000004;294.06;272.56;276.56;297.76000000000005;290.56;295.16;307.26000000000005;279.86;279.76000000000005;316.86;331.06;263.46000000000004;241.92719264551067;267.47669482898436;273.955091788801;287.66;5590000.0;3560000.0;3610000.0;1370000.0;3600000.0;2990000.0;5610000.0;0.022833333333333334;0.042166666666666665;0.06283333333333334;0.056;0.0;0.022833333333333334;0.0;8851.5986328125;0.0;2925.3173828125;15511.3330078125;484305.85761446884;481156.426576448;245684.70818281127;245684.70818281127;240883.69356856126;430412.23801567365;439491.22312496265;440064.06874895684;472589.4791058512;528220.0462833587;469694.9150170594;441556.94245388557;447298.3091029478;465726.964571486;456681.7176944001;420665.0796797771;447754.6882438389;439657.55536505504;439491.22312496265;183560.10687098323;242924.1476594651;459490.2302056566;196794.20277613166;196794.20277613166;271.90610283069424;1746930.4119471312;955141.668476941;224193.755368381;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1332282992849.9827;508391657840.2527;1120387833999.9622;15285.45657862585;14710.977536053397;0.0;5541.581964631641;4076307.6778111947;904394.5790221666;0.0;920752.3391341413;3.0175995168990672;0.23246211748746531
6139;2019-06-17 23:19:45.134;567;555;172;173;159;41;67;17;0;34;744;209;8;41;246;175;220;346;145;68;67;-97;558;356;361;138;361;299;560;244.0;178.0;471.0;307.0;3.0;0;100;62;1;0;0;0;0;0;0;1;0;1;0;0;15310.931640625;8499.51953125;0.0;2912.27416992188;578.0;251886;435.0;0.0;Calculated values ==>;1560806385.134;329.86;328.66;290.36;290.46000000000004;289.06;277.26000000000005;273.955091788801;279.86;274.86;273.16;276.56;347.56000000000006;294.06;273.96000000000004;277.26000000000005;297.76000000000005;290.66;295.16;307.76000000000005;279.96000000000004;279.86;316.66;330.96000000000004;263.46000000000004;242.14157278889297;267.47669482898436;273.955091788801;287.66;5580000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5600000.0;0.04066666666666666;0.029666666666666668;0.0785;0.051166666666666666;0.0005;0.041166666666666664;0.0;8499.51953125;0.0;2912.27416992188;15310.931640625;483591.04213782464;481693.109205366;245725.897945001;246083.289668693;241250.08333744947;430412.23801567365;439657.55536505504;442440.624843124;472360.27449258295;528324.3514537747;469694.9150170594;443605.7027051416;448270.2827830808;465582.3289076539;456820.0577062831;420992.3989026856;448861.8171124225;439823.520614965;439657.55536505504;182724.36793118677;242505.85365607988;459335.47050702886;198059.71984566693;198638.6612800718;272.41274457268;1747187.2213438747;955286.2370295558;224242.39385689548;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1332499556750.017;508474144090.2658;1120567204099.9907;19183.901042300382;13368.609242173019;0.0;9921.944473165142;4076594.8745839735;904628.5365792629;0.0;920881.1803773567;3.7219788466099613;0.2262036769731258
6140;2019-06-17 23:20:45.115;562;555;172;173;161;41;68;17;9;34;744;209;13;42;246;177;220;360;146;69;68;-97;563;355;359;137;359;299;565;-2.0;243.0;375.0;136.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;1;0;0;15407.611328125;8243.857421875;0.0;2914.02392578125;577.0;251887;432.0;0.0;Calculated values ==>;1560806445.115;329.36;328.66;290.36;290.46000000000004;289.26000000000005;277.26000000000005;273.8482719121499;279.96000000000004;274.86;274.06;276.56;347.56000000000006;294.06;274.46000000000004;277.36;297.76000000000005;290.86;295.16;309.16;280.06;279.96000000000004;316.36;330.86;263.46000000000004;241.92719264551067;267.47669482898436;273.8482719121499;287.76000000000005;5630000.0;3550000.0;3590000.0;1370000.0;3590000.0;2990000.0;5650000.0;0.0;0.0405;0.0625;0.02266666666666667;0.0;0.0;0.0;8243.857421875;0.0;2914.02392578125;15407.611328125;482324.52479822305;481111.3442129432;245521.6885444758;245875.95397192443;241745.30319728522;430477.46260093397;440259.75801807217;443750.3205605084;472491.6353866644;528324.3514537747;469694.9150170594;444326.6069160107;448408.4276909712;465871.32459077286;457259.30272698647;419327.1807083725;450521.18105256534;440423.95831116976;440259.75801807217;181470.77258748977;242087.5637286956;459490.2302056566;198249.49159530035;198638.6612800718;272.4843193990944;1747443.128138898;955425.7209867963;224290.93096602982;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1332715488349.8247;508556617965.1924;1120746547289.831;15343.801810325504;5921.456741834742;0.0;0.0;4076882.5143260513;904789.2362246457;0.0;920963.8370649838;1.905850930797636;0.1509124256827985
6141;2019-06-17 23:21:45.125;561;557;171;173;161;41;69;18;12;34;743;209;17;48;246;178;220;400;148;70;69;-97;565;355;360;136;360;299;568;151.0;86.0;436.0;156.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;1;0;0;15302.0771484375;8086.94580078125;0.0;2919.83666992188;576.0;251888;430.0;0.0;Calculated values ==>;1560806505.125;329.26000000000005;328.86;290.26000000000005;290.46000000000004;289.26000000000005;277.26000000000005;273.8482719121499;280.06;274.96000000000004;274.36;276.56;347.46000000000004;294.06;274.86;277.96000000000004;297.76000000000005;290.96000000000004;295.16;313.16;280.16;280.06;316.16;330.76000000000005;263.46000000000004;241.71165711629368;267.47669482898436;273.8482719121499;287.96000000000004;5650000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;5680000.0;0.025166666666666667;0.014333333333333333;0.07266666666666667;0.026000000000000002;0.0;0.025166666666666667;0.0;8086.94580078125;0.0;2919.83666992188;15302.0771484375;481953.94465247856;481043.146054789;245050.67841831787;245753.65858950277;241642.05749824285;430477.46260093397;440207.0039935974;444182.85976177163;472622.7809936826;528220.0462833587;469694.9150170594;444899.4758313612;449233.69419269334;465726.964571486;457396.8574222039;418640.0384618461;457010.61029137496;440371.54654177895;440207.0039935974;180635.0508419939;241669.27786274583;459644.64283091296;198984.86316227278;198984.86316227278;272.7765954056694;1747699.0848618404;955561.8336953013;224339.55457357044;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1332931224299.7905;508638531615.1794;1120925977189.8025;17817.72108623025;6777.154271384645;0.0;6070.75721092167;4077158.906407816;904895.0756200321;0.0;921014.4351400073;2.7860669228414032;0.15738301606738112
6142;2019-06-17 23:22:45.116;563;560;170;172;161;42;71;21;13;34;743;209;23;52;246;179;220;432;149;71;71;-97;568;356;361;136;361;300;570;88.0;-1.0;446.0;218.0;3.0;0;100;50;1;0;0;0;0;0;0;1;0;1;0;0;15195.337890625;7945.11376953125;0.0;2929.58837890625;575.0;251889;428.0;0.0;Calculated values ==>;1560806565.116;329.46000000000004;329.16;290.16;290.36;289.26000000000005;277.36;273.955091788801;280.26000000000005;275.26000000000005;274.46000000000004;276.56;347.46000000000004;294.06;275.46000000000004;278.36;297.76000000000005;291.06;295.16;316.36;280.26000000000005;280.26000000000005;315.96000000000004;330.66;263.46000000000004;241.71165711629368;267.5978703862781;273.955091788801;288.06;5680000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5700000.0;0.014666666666666666;0.0;0.07433333333333333;0.036333333333333336;0.0005;0.015166666666666667;0.0;7945.11376953125;0.0;2929.58837890625;15195.337890625;481887.71883607504;481233.3938189001;244624.81402723337;245321.71298053602;241573.8410166829;430412.23801567365;440319.24944479857;444125.8159805091;472622.7809936826;528142.8785658664;469557.5496465405;445556.8106898908;449597.6657697971;465582.3289076539;457371.91220730933;417584.7656382646;461997.16568427964;440319.24944479857;440319.24944479857;179799.33570027514;241250.99604349316;459644.64283091296;198209.97939776612;199740.13878115514;272.4726538471057;1747953.1918651306;955695.414151506;224388.29247047822;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1333147491854.5637;508720119375.09375;1121105650234.614;18279.74385265056;9498.792771404336;-0.0;3648.783178398592;4077459.6734934933;905030.6881669794;0.0;921095.4191604079;2.8899476393446815;0.2076857474776176
6143;2019-06-17 23:23:45.106;566;562;169;170;161;43;72;21;14;34;744;210;27;53;247;180;221;465;149;72;72;-97;573;357;361;137;361;302;575;229.0;-1.0;581.0;337.0;1.0;0;100;50;1;0;0;0;0;0;0;1;0;1;0;0;15090.328125;7997.587890625;0.0;2943.8916015625;573.0;251890;426.0;0.0;Calculated values ==>;1560806625.106;329.76000000000005;329.36;290.06;290.16;289.26000000000005;277.46000000000004;274.0616903277293;280.36;275.26000000000005;274.56;276.56;347.56000000000006;294.16;275.86;278.46000000000004;297.86;291.16;295.26000000000005;319.66;280.36;280.36;315.76000000000005;330.46000000000004;263.46000000000004;241.92719264551067;267.8393353686513;274.0616903277293;288.06;5730000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3020000.0;5750000.0;0.03816666666666667;0.0;0.09683333333333333;0.05616666666666667;0.00016666666666666666;0.03833333333333334;0.0;7997.587890625;0.0;2943.8916015625;15090.328125;481731.6846256516;480933.65787388955;244091.3915029978;244434.43698531511;241405.39702409288;430346.717906069;440483.78149257216;443867.07844128745;472491.6353866644;528092.9125784225;469402.34944199485;445733.73098647315;449367.78088530374;465712.960854355;457347.09222704766;416100.42250334064;466528.7117752146;440483.78149257216;440483.78149257216;178963.62700411686;240414.4444865203;459490.2302056566;198414.5408594498;198613.13586224781;272.55822333870464;1748205.5303518758;955828.2478560539;224437.2299793788;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1333364055754.5981;508802005725.10675;1121286220134.6428;23767.98738917461;14663.751218278618;-0.0;9271.708082495768;4077810.0128542706;905232.0091411698;0.0;921203.0719758057;4.35987169047938;0.2841215347762505
6144;2019-06-17 23:24:45.117;569;565;167;169;159;44;74;21;18;35;745;210;32;59;247;181;221;493;149;73;74;-98;576;358;363;137;363;304;579;-2.0;-1.0;652.0;377.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;1;0;0;15123.5029296875;8238.3310546875;0.0;2964.248046875;572.0;251891;424.0;0.0;Calculated values ==>;1560806685.117;330.06;329.66;289.86;290.06;289.06;277.56;274.1680685717883;280.56;275.26000000000005;274.96000000000004;276.66;347.66;294.16;276.36;279.06;297.86;291.26000000000005;295.26000000000005;322.46000000000004;280.46000000000004;280.56;315.56;330.36;263.36;241.92719264551067;268.0796299477929;274.1680685717883;288.06;5760000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5790000.0;0.0;0.0;0.10866666666666666;0.06283333333333334;0.0;0.0;0.0;8238.3310546875;0.0;2964.248046875;15123.5029296875;481808.2354555748;480893.1337878927;243266.77930811938;243943.80872282415;240619.6111346003;430280.9020939914;440380.2161781285;444043.6597017553;472589.4791058512;528043.0232017372;469126.3377235128;446054.7494118788;449825.5836211171;465423.3653177346;457322.39786825684;414966.8008658906;470308.4376286433;440215.0024765854;440380.2161781285;178127.92459426197;239996.17471937067;459389.2660266468;197660.19323378408;198613.13586224781;272.26120221020426;1748457.3584380075;955963.571985827;224486.47350290194;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1333581295575.1643;508884220795.32104;1121468053465.1167;26773.670022852875;16445.310073818207;-0.0;0.0;4078231.270550223;905491.2988470122;0.0;921280.3503751374;3.8579491119721743;0.34619878530188386
6145;2019-06-17 23:25:45.107;573;569;166;167;159;45;59;22;24;35;747;210;37;58;247;182;222;513;148;75;60;-99;584;360;364;137;364;306;586;-1.0;0.0;734.0;269.0;3.0;0;100;58;1;0;0;0;0;0;0;1;0;1;0;0;15309.8076171875;8668.376953125;0.0;2979.900390625;572.0;251892;423.0;0.0;Calculated values ==>;1560806745.107;330.46000000000004;330.06;289.76000000000005;289.86;289.06;277.66;274.38016830617;279.06;275.36;275.56;276.66;347.86;294.16;276.86;278.96000000000004;297.86;291.36;295.36;324.46000000000004;280.66;279.16;315.46000000000004;330.36;263.26000000000005;241.92719264551067;268.3187672390254;274.38016830617;287.96000000000004;5840000.0;3600000.0;3640000.0;1370000.0;3640000.0;3060000.0;5860000.0;0.0;0.0;0.12233333333333334;0.04483333333333333;0.0005;0.0005;0.0;8668.376953125;0.0;2979.900390625;15309.8076171875;481449.9629282605;480646.77951875504;242687.64132561145;243020.51570203455;240397.437896632;430148.3826014536;437634.38984935347;444512.27536222443;472589.4791058512;528097.9321026066;468849.343196092;446377.6748942886;449321.23213236016;465278.15030523995;457134.9086187424;412136.68465419573;472427.2675147414;440328.60936260916;437805.7469987138;177710.07569661198;239996.17471937067;459288.27029601636;199452.1368776696;242687.64132561145;272.98272508197647;1748710.927090785;956104.4377377089;224535.9998174606;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1333799359225.199;508966407095.3341;1121651022965.1458;29979.023607943876;11649.319981589211;-0.0;97.55905283655119;4078704.1308407024;905725.3817438583;0.0;921281.1632317458;3.5821522282655893;0.28580913371142364
6146;2019-06-17 23:26:45.117;577;572;165;166;157;46;57;22;32;36;750;209;43;65;247;182;223;529;146;76;57;-99;590;360;365;137;365;306;592;0.0;-1.0;568.0;116.0;2.0;0;100;60;1;0;0;0;0;0;0;1;0;1;0;0;15362.9501953125;8905.171875;0.0;2986.435546875;571.0;251893;422.0;0.0;Calculated values ==>;1560806805.117;330.86;330.36;289.66;289.76000000000005;288.86;277.76000000000005;274.38016830617;278.86;275.36;276.36;276.76000000000005;348.16;294.06;277.46000000000004;279.66;297.86;291.36;295.46000000000004;326.06;280.76000000000005;278.86;315.36;330.26000000000005;263.26000000000005;241.92719264551067;268.3187672390254;274.38016830617;287.76000000000005;5900000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;5920000.0;0.0;0.0;0.09466666666666666;0.01933333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8905.171875;0.0;2986.435546875;15362.9501953125;481325.4469324393;480375.8373061139;242155.3086525995;242484.097022375;239573.18709977248;430148.3826014536;437059.3315351043;445664.3711478791;472687.3056196521;528412.0366864651;468728.2342223213;447227.0908755239;450285.02137613384;465132.6551254336;457134.9086187424;409947.761060855;474067.9543730155;440277.1208485687;437059.3315351043;177292.22831007556;239577.9089402584;459288.27029601636;200747.10905811656;242155.3086525995;273.49362456155745;1748966.576006901;956250.9083856267;224585.7275701762;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1334018095675.1643;509048620795.32104;1121834653565.1165;23185.500811164187;4998.462450599395;-0.0;64.9680076275016;4079147.242383742;905864.1363860245;0.0;921282.5178496481;2.3755351372789395;0.16534977671042267
6147;2019-06-17 23:27:45.108;583;577;164;166;155;47;57;23;40;36;753;209;50;65;248;183;224;540;148;77;57;-99;595;360;365;136;365;307;598;151.0;-1.0;875.0;74.0;3.0;0;100;66;1;0;0;0;0;0;0;1;0;1;0;0;15600.732421875;9327.5234375;0.0;2998.12719726562;570.0;251894;421.0;0.0;Calculated values ==>;1560806865.108;331.46000000000004;330.86;289.56;289.76000000000005;288.66;277.86;274.38016830617;278.86;275.46000000000004;277.16;276.76000000000005;348.46000000000004;294.06;278.16;279.66;297.96000000000004;291.46000000000004;295.56;327.16;280.86;278.86;315.26000000000005;330.16;263.26000000000005;241.71165711629368;268.43790593516167;274.38016830617;287.96000000000004;5950000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;5980000.0;0.025166666666666667;0.0;0.14583333333333334;0.012333333333333333;0.0005;0.025666666666666667;0.0;9327.5234375;0.0;2998.12719726562;15600.732421875;481605.6121162373;480395.02748095384;241633.52685109942;242284.74852124698;238765.78278441197;430148.3826014536;437059.3315351043;446610.8889343629;472818.15071447083;528649.2268363916;468589.1496029143;448021.6136539549;450103.56597486313;465264.19953021937;457273.3875626309;408075.03918819054;474962.21076457715;440442.65803344065;437059.3315351043;176874.38241465177;239159.6471344744;459443.1041840647;202119.6842204144;202889.43440153165;274.03066933985235;1749224.5679905035;956402.8247222024;224635.59144562163;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1334237062824.9346;509130508510.2351;1122018525979.9236;35654.96735411749;3173.6555128850205;-0.0;6010.360693095032;4079637.506067353;905932.2271538347;0.0;921333.1379946069;3.637859362460357;0.17634063293119653
6148;2019-06-17 23:28:48.128;590;582;164;165;153;46;59;24;47;36;756;209;55;72;248;184;225;550;148;77;59;-99;604;359;364;136;364;308;606;123.0;-1.0;939.0;232.0;3.0;0;100;71;1;0;0;0;0;0;0;1;0;1;0;0;15822.4873046875;9735.65234375;0.0;2999.72412109375;568.0;251895;420.0;0.0;Calculated values ==>;1560806928.128;332.16;331.36;289.56;289.66;288.46000000000004;277.76000000000005;274.27422755570615;279.06;275.56;277.86;276.76000000000005;348.76;294.06;278.66;280.36;297.96000000000004;291.56;295.66;328.16;280.86;279.06;315.16;329.96000000000004;263.26000000000005;241.71165711629368;268.5567601203482;274.27422755570615;287.96000000000004;6040000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;6060000.0;0.0205;0.0;0.1565;0.03866666666666666;0.0005;0.021;0.0;9735.65234375;0.0;2999.72412109375;15822.4873046875;481573.2824224613;480184.46193473105;241380.2852373692;241702.0920074781;237918.90713502365;430214.79039162316;437634.38984935347;447410.61151515384;472818.15071447083;528886.6670609541;468449.81437969353;448533.76885935507;450882.9148253411;465409.4377871421;457573.9684186735;403949.99182448915;475466.303328685;440658.6511082535;437634.38984935347;176456.53798984195;238323.1353838712;459443.1041840647;200360.08209063366;201336.75359412734;273.3370390990043;1749499.6084497492;956569.6804635039;224688.0893053395;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1334466770724.865;509216215710.20917;1122212312479.865;38663.40785493741;10017.876854279333;-0.0;4962.250361359749;4080287.9982901663;906047.6897051579;0.0;921429.1788207794;4.212167203589191;0.2653210070191786
6149;2019-06-17 23:29:45.089;599;589;163;164;151;46;60;23;52;37;758;208;59;72;248;185;226;559;146;78;60;-98;601;361;366;138;366;309;604;-1.0;-1.0;920.0;306.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;1;0;0;15776.4052734375;10093.9296875;0.0;3005.27954101562;567.0;251896;419.0;0.0;Calculated values ==>;1560806985.089;333.06;332.06;289.46000000000004;289.56;288.26000000000005;277.76000000000005;274.4858918419099;279.16;275.46000000000004;278.36;276.86;348.96000000000004;293.96000000000004;279.06;280.36;297.96000000000004;291.66;295.76000000000005;329.06;280.96000000000004;279.16;315.06;329.86;263.36;242.14157278889297;268.67533136820026;274.4858918419099;287.76000000000005;6010000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;6040000.0;0.0;0.0;0.15333333333333332;0.051000000000000004;0.0;0.0;0.0;10093.9296875;0.0;3005.27954101562;15776.4052734375;483203.6553804417;481429.29740303603;241121.6744287746;241442.9753611905;237357.7747956373;430081.6785162784;437347.38266317634;447925.825488537;472654.2065195329;529019.5636155247;468188.3911441706;448905.8905245643;450703.1886075011;465118.6810666539;457387.5844061984;406056.74493562116;477050.46674288705;440391.6283636163;437347.38266317634;176038.69501535743;237904.88540968279;459234.29461077973;199931.05710819297;201336.75359412734;273.17640192744636;1749749.595188507;956726.557244254;224735.59639053274;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1334674678374.7397;509294252280.1621;1122388037164.759;38025.86448498609;13224.465112631926;-0.0;0.0;4080894.7062955997;906231.5656829327;0.0;921468.4364239271;3.9124750741480914;0.30243170421879323
6150;2019-06-17 23:30:45.119;607;596;161;162;149;46;60;24;51;37;759;208;59;78;248;186;227;564;148;79;60;-98;602;361;366;140;366;310;604;0.0;-1.0;907.0;397.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;1;0;0;16066.763671875;10668.7685546875;0.0;3018.24633789062;566.0;251897;418.0;0.0;Calculated values ==>;1560807045.119;333.86;332.76000000000005;289.26000000000005;289.36;288.06;277.76000000000005;274.4858918419099;279.16;275.56;278.26000000000005;276.86;349.06000000000006;293.96000000000004;279.06;280.96000000000004;297.96000000000004;291.76000000000005;295.86;329.56;281.06;279.16;314.96000000000004;329.76000000000005;263.36;242.56692532238324;268.7936212382143;274.4858918419099;287.96000000000004;6020000.0;3610000.0;3660000.0;1400000.0;3660000.0;3100000.0;6040000.0;0.0;0.0;0.15116666666666667;0.06616666666666667;0.0;0.0;0.0;10668.7685546875;0.0;3018.24633789062;16066.763671875;484226.8458890516;482434.6703317673;240482.80508251634;240801.62503177632;236745.59236849088;430081.6785162784;437347.38266317634;447595.8668190784;472391.7460337592;529047.7858901562;468048.33088013576;448720.21487353265;451345.3746072942;465118.6810666539;457525.94569334446;406036.1191322827;477788.58244289336;440557.1464065933;437347.38266317634;175620.85347054448;237486.63934987856;458923.2969905021;199180.12164687316;201336.75359412734;272.8790658097526;1750015.0876094622;956899.6662407658;224785.81753752418;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1334894388174.635;509377693980.1223;1122573830014.6704;37552.18014519836;17186.340101903446;-0.0;0.0;4081524.8382424037;906485.115771288;0.0;921468.4364239271;3.999303038442967;0.3327958908631107
