;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6151;2019-06-17 23:31:45.100;613;602;161;161;147;45;61;24;43;38;759;209;54;74;248;187;227;569;149;80;61;-98;598;361;366;138;366;310;600;-2.0;-1.0;660.0;260.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;1;0;0;16208.2763671875;11033.615234375;0.0;3017.92211914062;564.0;251898;417.0;0.0;Calculated values ==>;1560807105.1;334.46000000000004;333.36;289.26000000000005;289.26000000000005;287.86;277.66;274.4858918419099;279.26000000000005;275.56;277.46000000000004;276.96000000000004;349.06000000000006;294.06;278.56;280.56;297.96000000000004;291.86;295.86;330.06;281.16;279.26000000000005;314.86;329.56;263.36;242.14157278889297;268.7936212382143;274.4858918419099;288.06;5980000.0;3610000.0;3660000.0;1380000.0;3660000.0;3100000.0;6000000.0;0.0;0.0;0.11;0.043333333333333335;0.0;0.0;0.0;11033.615234375;0.0;3017.92211914062;16208.2763671875;485516.79835293314;483742.64148137637;240604.90664040635;240604.90664040635;236241.45724737682;430081.6785162784;437519.93375924113;446459.3092807162;472752.1489716358;529047.7858901562;468170.3869885417;448018.8913512371;450797.72478578344;465118.6810666539;457664.15716357983;408006.9446457694;478998.89081158617;440722.3089652763;437519.93375924113;175203.01333496982;236650.15891445865;459234.29461077973;199460.29884917257;201336.75359412734;272.9901602442014;1750283.9611059704;957080.4621686676;224836.10301251014;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1335113918634.4395;509461067570.0481;1122759771114.505;27169.891147469796;11256.873149669644;-0.0;0.0;4082064.0180416745;906722.0674896941;0.0;921468.4364239271;2.734701786030926;0.2232804722700804
6152;2019-06-17 23:32:45.140;616;606;163;163;146;45;64;23;32;38;760;209;48;75;248;187;228;571;148;81;64;-98;595;360;365;138;365;309;597;214.0;-1.0;755.0;197.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;1;0;0;16361.8046875;11330.515625;0.0;3017.02807617188;563.0;251899;417.0;0.0;Calculated values ==>;1560807165.14;334.76000000000005;333.76000000000005;289.46000000000004;289.46000000000004;287.76000000000005;277.66;274.38016830617;279.56;275.46000000000004;276.36;276.96000000000004;349.16;294.06;277.96000000000004;280.66;297.96000000000004;291.86;295.96000000000004;330.26000000000005;281.26000000000005;279.56;314.86;329.46000000000004;263.36;242.14157278889297;268.67533136820026;274.38016830617;287.96000000000004;5950000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5970000.0;0.035666666666666666;0.0;0.12583333333333332;0.03283333333333333;0.0;0.035666666666666666;0.0;11330.515625;0.0;3017.02807617188;16361.8046875;486266.25565324264;484643.8084672864;241341.64364886662;241341.64364886662;236015.6454693971;430148.3826014536;438261.5809124647;445073.60678362066;472752.1489716358;529229.1397569913;468310.2272720364;447361.7092104105;451113.9479700614;465264.19953021937;457825.80360019417;409829.67921182106;479644.3496718389;441101.27611480997;438261.5809124647;175203.01333496982;236231.924509345;459234.29461077973;200735.56873221236;200735.56873221236;273.4890895357701;1750555.5593938935;957266.9541716225;224886.4277918067;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1335333364835.1714;509543922770.32446;1122945594915.1248;30745.869788135544;8487.374833012962;-0.0;8471.761101095666;4082546.971138643;906886.7125803656;0.0;921539.081498678;3.3249597781916997;0.18080332720799944
6153;2019-06-17 23:33:45.111;616;609;167;167;147;43;66;23;17;38;762;209;38;70;248;188;228;573;148;81;66;-99;594;359;364;137;363;308;595;-3.0;-1.0;1024.0;161.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16562.07421875;11414.576171875;0.0;3010.99755859375;561.0;251900;417.0;0.0;Calculated values ==>;1560807225.111;334.76000000000005;334.06;289.86;289.86;287.86;277.46000000000004;274.27422755570615;279.76000000000005;275.46000000000004;274.86;276.96000000000004;349.36;294.06;276.96000000000004;280.16;297.96000000000004;291.96000000000004;295.96000000000004;330.46000000000004;281.26000000000005;279.76000000000005;314.86;329.26000000000005;263.26000000000005;241.92719264551067;268.5567601203482;274.27422755570615;287.96000000000004;5940000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3080000.0;5950000.0;0.0;0.0;0.17066666666666666;0.026833333333333334;0.0;0.0;0.0;11414.576171875;0.0;3010.99755859375;16562.07421875;486375.75094161916;485287.50795173144;242712.83129293664;242712.83129293664;236373.21838375335;430214.79039162316;438825.32783037116;443083.93690773816;472882.9073446267;529515.0186052191;468449.81437969353;446132.43613918;450609.06184826756;465554.39734395995;458124.47357435315;410273.59072184516;480168.64010816644;441314.5531615306;438825.32783037116;175203.01333496982;235395.46725036926;459288.27029601636;200911.04608365177;200735.56873221236;273.55362533871323;1750829.7924411772;957456.4049909493;224936.63705917864;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1335551959130.0115;509626382895.26416;1123130605449.9895;41330.84003397741;6933.122183031784;-0.0;0.0;4083147.3200777513;907015.1546117368;0.0;921609.645385431;3.345722195788249;0.22578564881118862
6154;2019-06-17 23:34:45.131;616;610;171;171;150;41;69;21;-10;38;762;209;-5;64;248;190;228;574;148;82;69;-100;588;358;363;136;363;307;589;165.0;-1.0;723.0;249.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16713.37109375;11331.390625;0.0;2988.02856445312;559.0;251901;416.0;0.0;Calculated values ==>;1560807285.131;334.76000000000005;334.16;290.26000000000005;290.26000000000005;288.16;277.26000000000005;274.1680685717883;280.06;275.26000000000005;272.16;276.96000000000004;349.36;294.06;272.66;279.56;297.96000000000004;292.16;295.96000000000004;330.56;281.36;280.06;314.76000000000005;329.06;263.16;241.71165711629368;268.43790593516167;274.1680685717883;287.96000000000004;5880000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;5890000.0;0.0275;0.0;0.12050000000000001;0.0415;0.0;0.0275;0.0;11331.390625;0.0;2988.02856445312;16713.37109375;487030.51237077586;486088.96074875974;244258.1115268429;244258.1115268429;237461.10482574784;430280.9020939914;439550.530927348;439227.691140826;473013.45329280203;529591.3199082674;468589.1496029143;439994.53361340857;449965.97516113834;465554.39734395995;458558.7677456443;412812.94744505873;481012.5731938825;441689.4268647018;439550.530927348;174785.17458790913;234559.02529450474;459342.28828622616;199502.4738394374;199502.4738394374;272.99423058763665;1751107.1802504857;957646.0178974374;224986.64560748293;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1335770131829.9421;509708310195.2381;1123315166949.931;28886.888684817324;10783.352299541733;-0.0;6601.321569917542;4083732.662866135;907162.8411114737;0.0;921664.6747355005;3.2313854313558776;0.2025060064695657
6155;2019-06-17 23:35:48.102;614;610;174;173;154;40;71;20;-12;37;764;208;-23;49;248;191;227;568;147;82;71;-102;584;357;362;121;361;304;585;0.0;-1.0;750.0;127.0;0.0;0;28;98;1;0;0;0;0;0;0;1;0;1;0;0;16255.873046875;11216.3818359375;0.0;2490.56103515625;556.0;251902;417.0;0.0;Calculated values ==>;1560807348.102;334.56;334.16;290.56;290.46000000000004;288.56;277.16;274.0616903277293;280.26000000000005;275.16;271.96000000000004;276.86;349.56000000000006;293.96000000000004;270.86;278.06;297.96000000000004;292.26000000000005;295.86;329.96000000000004;281.36;280.26000000000005;314.86;328.76000000000005;262.96000000000004;238.32900078539177;268.0796299477929;274.0616903277293;287.86;5840000.0;3570000.0000000005;3620000.0000000005;1210000.0;3610000.0;3040000.0;5850000.0;0.0;0.0;0.125;0.021166666666666667;0.0;0.0;0.0;11216.3818359375;0.0;2490.56103515625;16255.873046875;487189.378452362;486527.6893299199;245433.070567895;245088.38792995736;238830.56627568635;430346.717906069;440101.83946078573;439580.6144452378;474851.33735492534;530028.8573987164;468884.90294936474;437883.18805776763;448444.3321323563;465843.48631744814;458854.647995554;414035.7959135908;480620.55147574906;441900.3260764663;440101.83946078573;175203.01333496982;233304.39079467155;461431.6906880683;200291.15894651972;199502.4738394374;273.30126058315017;1751395.5283437264;957843.2200889164;225034.56119990468;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1335998401704.7832;509789227930.1817;1123507543354.7969;29911.18193733976;5527.474588529445;-0.0;0.0;4084246.9091581586;907305.4951502589;0.0;921722.4097105407;2.585452997006718;0.1764617075657858
6156;2019-06-17 23:36:45.102;609;607;174;175;155;38;74;21;-19;37;771;207;-22;30;248;192;227;561;148;83;74;-100;578;355;360;119;360;301;580;186.0;-1.0;593.0;111.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14863.990234375;10533.25;0.0;1409.4699707031198;554.0;251903;418.0;0.0;Calculated values ==>;1560807405.102;334.06;333.86;290.56;290.66;288.66;276.96000000000004;273.8482719121499;280.56;275.26000000000005;271.26000000000005;276.86;350.26;293.86;270.96000000000004;276.16;297.96000000000004;292.36;295.86;329.26000000000005;281.46000000000004;280.56;314.96000000000004;328.56;263.16;237.85495896846786;267.7187500070086;273.8482719121499;287.96000000000004;5780000.0;3550000.0;3600000.0;1190000.0;3600000.0;3010000.0;5800000.0;0.031000000000000003;0.0;0.09883333333333333;0.018500000000000003;0.0;0.031000000000000003;0.0;10533.25;0.0;1409.4699707031198;14863.990234375;487154.03046226344;486660.415968951;245626.78031197333;245976.02738717856;239298.8621725238;430477.46260093397;441026.24236554437;439171.4593555984;475105.97703943745;530986.2749545022;469179.6353925685;438711.9858211006;446353.3190648992;465987.6186816921;459307.5724470408;416314.91540195997;480205.7905254616;442479.83621005784;441026.24236554437;175620.85347054448;232467.98657752166;461926.505276086;200066.0162884997;200066.0162884997;273.20396653912667;1751641.8939280363;958015.4046742842;225065.43644536773;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1336204171704.7832;509857627930.1817;1123679968354.7969;23631.58795646492;4844.419046270347;-0.0;7469.767008388386;4084670.7894198177;907387.6059748677;0.0;921781.5453660238;3.0098481836049755;0.14334256882504712
6157;2019-06-17 23:37:45.113;600;601;174;174;156;38;76;23;-17;39;781;206;-2;17;248;193;226;545;148;83;76;-95;569;354;359;128;359;297;571;-2.0;-1.0;693.0;124.0;0.0;0;55;76;1;0;0;0;0;0;0;1;0;0;0;0;13692.30078125;9443.5810546875;0.0;1088.2021484375;551.0;251904;420.0;0.0;Calculated values ==>;1560807465.113;333.16;333.26000000000005;290.56;290.56;288.76000000000005;276.96000000000004;273.7412296467126;280.76000000000005;275.46000000000004;271.46000000000004;277.06;351.26;293.76000000000005;272.96000000000004;274.86;297.96000000000004;292.46000000000004;295.76000000000005;327.66;281.46000000000004;280.76000000000005;315.16;328.26000000000005;263.66;239.943914813709;267.23344911666527;273.7412296467126;287.96000000000004;5690000.0;3540000.0;3590000.0;1280000.0;3590000.0;2970000.0;5710000.0;0.0;0.0;0.11549999999999999;0.020666666666666667;0.0;0.0;0.0;9443.5810546875;0.0;1088.2021484375;13692.30078125;486902.32139955304;486820.43488854356;245985.495795018;245985.495795018;239900.76362024984;430542.39183029096;441563.78912261873;440346.55306554306;474146.7518333664;532326.8966954321;469610.8629403026;442562.444399365;445294.8252547872;466131.47824129247;459600.5238445695;419168.9053489506;478983.9662853419;442687.6176020984;441563.78912261873;176456.53798984195;231213.40812182956;461065.8805600501;199461.60210567364;200066.0162884997;272.9611617579168;1751879.9066471749;958181.9087863376;225086.2541955534;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1336419911249.4883;509931741515.0804;1123859401244.5518;27822.211835864917;5406.488421390446;-0.0;0.0;4085099.6496941396;907473.0458647567;0.0;921843.804836486;3.15508775830058;0.21847268494144845
6158;2019-06-17 23:38:45.113;589;591;173;173;156;37;78;24;-2;40;785;204;10;16;248;194;225;516;149;83;78;-90;561;353;358;134;358;295;563;-1.0;308.0;722.0;99.0;0.0;0;57;61;1;0;0;0;0;0;0;1;0;0;0;0;12689.5615234375;8515.693359375;0.0;1081.47778320312;548.0;251905;427.0;0.0;Calculated values ==>;1560807525.113;332.06;332.26000000000005;290.46000000000004;290.46000000000004;288.76000000000005;276.86;273.6339639331285;280.96000000000004;275.56;272.96000000000004;277.16;351.66;293.56;274.16;274.76000000000005;297.96000000000004;292.56;295.66;324.76000000000005;281.46000000000004;280.96000000000004;315.86;327.96000000000004;264.16;241.2770596917726;266.98899913490544;273.6339639331285;288.06;5610000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2950000.0;5630000.0;0.0;0.051333333333333335;0.12033333333333333;0.0165;0.0;0.0;0.0;8515.693359375;0.0;1081.47778320312;12689.5615234375;486277.4603719555;486330.24308288656;245958.35372645844;245958.35372645844;240158.33298564304;430607.02586249536;442096.5686917007;442974.6029205164;473468.5566066367;532891.175854034;469646.93086490605;444696.65628327057;445546.42809676647;466275.0664382286;459892.3736788958;421506.7288900387;475778.4758817119;442894.5929096486;442096.5686917007;179381.48055642567;229958.8627652946;460653.97449614544;199638.61558256843;200066.0162884997;273.0268453197605;1752099.7554997138;958331.5694064548;225104.3348616504;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1336635011249.4883;510010341515.0804;1124037001244.5518;29281.430476333073;4306.753422074021;0.0;0.0;4085575.5133800744;907553.9895467856;0.0;921843.804836486;3.499800451550996;0.23249308665563975
6159;2019-06-17 23:39:45.114;578;579;172;173;157;37;80;23;8;40;778;200;16;22;248;195;224;481;149;84;80;-84;556;353;358;136;358;294;558;-2.0;93.0;882.0;126.0;20.0;0;61;47;1;0;0;0;0;0;0;1;0;0;0;0;11790.8056640625;7600.6591796875;0.0;1103.53942871094;538.0;251906;448.0;0.0;Calculated values ==>;1560807585.114;330.96000000000004;331.06;290.36;290.46000000000004;288.86;276.86;273.6339639331285;281.16;275.46000000000004;273.96000000000004;277.16;350.96000000000004;293.16;274.76000000000005;275.36;297.96000000000004;292.66;295.56;321.26000000000005;281.56;281.16;317.96000000000004;326.96000000000004;264.76000000000005;241.71165711629368;266.86631818009863;273.6339639331285;288.06;5560000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2940000.0;5580000.0;0.0;0.015500000000000002;0.147;0.021;0.0033333333333333335;0.0033333333333333335;0.0;7600.6591796875;0.0;1103.53942871094;11790.8056640625;485328.6260717677;485242.4055981791;245808.81048173766;246167.49059202822;240653.44017937605;430607.02586249536;442416.7057188962;444611.4291799879;473208.68934220774;532239.8423101574;469307.69846595457;445742.13839906454;446582.00550075393;466275.0664382286;460026.9349029475;422795.1629799358;471268.2662724245;443053.2811633769;442416.7057188962;188156.80290529504;225777.27872811773;460951.6897639394;199651.7325706547;245808.81048173766;273.0320233870248;1752303.761960225;958465.8745830341;225122.5436419413;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1336849814830.0823;510091342865.3044;1124213704190.0405;36009.07540157198;5487.299101058979;0.0;655.3596507905285;4086119.6099986876;907635.6080116559;0.0;921849.2662579465;4.842689838528093;0.31567632838138915
6160;2019-06-17 23:40:45.124;570;567;172;174;159;38;82;23;12;40;768;197;21;28;248;196;223;444;149;84;82;-79;556;352;357;138;357;294;559;95.0;197.0;609.0;113.0;0.0;0;66;34;1;0;0;0;0;0;0;1;0;0;0;0;11208.97265625;6891.50244140625;0.0;1129.93054199219;529.0;251907;485.0;0.0;Calculated values ==>;1560807645.124;330.16;329.86;290.36;290.56;289.06;276.96000000000004;273.5264737036516;281.36;275.46000000000004;274.36;277.16;349.96000000000004;292.86;275.26000000000005;275.96000000000004;297.96000000000004;292.76000000000005;295.46000000000004;317.56;281.56;281.36;321.66;326.06;265.26000000000005;242.14157278889297;266.86631818009863;273.5264737036516;288.06;5560000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2940000.0;5590000.0;0.01583333333333333;0.03283333333333333;0.10149999999999999;0.01883333333333333;0.0;0.01583333333333333;0.0;6891.50244140625;0.0;1129.93054199219;11208.97265625;484231.23334656475;483477.3442476162;245767.26483306783;246485.45297360522;241284.4493855481;430671.36484660726;442942.38852583955;445178.3768131311;472947.9820155742;531202.418984432;468949.6592313515;446442.4986583382;447415.2002337468;466418.3847020313;460317.26658201264;422509.1368400682;465494.1081434078;443258.85628080706;442942.38852583955;203620.32615720207;222014.15119762826;461151.30288772174;199288.86340946465;199288.86340946465;272.88440607136124;1752495.458723667;958586.6627245262;225141.15899373582;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1337064350580.048;510173556565.2913;1124390133590.0125;24957.785610472143;4931.742610173841;0.0;3857.8474810092684;4086627.7518499033;907722.447830127;0.0;921886.8825857154;4.207150489382697;0.2423634288872391
6161;2019-06-17 23:41:45.114;564;539;172;174;160;39;84;23;14;39;759;194;26;33;248;197;222;372;150;85;83;-73;556;351;356;139;356;292;558;136.0;237.0;338.0;86.0;2.0;0;71;16;1;0;0;0;0;0;0;1;0;0;0;0;10459.412109375;5965.4794921875;0.0;1145.49743652344;523.0;251908;525.0;0.0;Calculated values ==>;1560807705.114;329.56;327.06;290.36;290.56;289.16;277.06;273.4187578820637;281.56;275.46000000000004;274.56;277.06;349.06000000000006;292.56;275.76000000000005;276.46000000000004;297.96000000000004;292.86;295.36;310.36;281.66;281.46000000000004;325.66;325.46000000000004;265.86;242.35481222062532;266.62003547228215;273.4187578820637;288.16;5560000.0;3510000.0;3560000.0;1390000.0;3560000.0;2920000.0;5580000.0;0.02266666666666667;0.0395;0.05633333333333333;0.014333333333333333;0.0003333333333333333;0.023000000000000003;0.0;5965.4794921875;0.0;1145.49743652344;10459.412109375;483404.0020953021;479678.97472294583;245808.81048173766;246528.31076349897;241653.99799175613;430735.4089219946;443463.6498574023;445851.9225161238;472719.2527797885;530419.8553295669;468868.8350958075;447518.3668515213;448478.68257516116;466561.43444993236;460606.5286895085;422221.1180888533;453845.33058857056;443620.8484218756;443306.1609258718;220341.7376933702;219505.55070137876;461604.2478282266;198949.84425628014;199628.959708823;272.74600695038913;1752675.998501764;958693.7863837372;225160.11773324315;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1337278214930.082;510256642715.3045;1124565904290.0403;13908.817075304527;3764.7131178645654;0.0;5604.575627992123;4086951.586224277;907794.906216128;0.0;921965.722969382;3.273545400938463;0.1565451210324958
6162;2019-06-17 23:42:45.105;561;500;172;175;162;41;86;25;17;39;751;192;30;37;248;198;222;315;150;85;85;-66;558;351;356;139;356;294;561;92.0;310.0;219.0;86.0;0.0;0;74;4;1;0;0;0;0;0;0;1;0;0;0;0;9923.85546875;5324.82958984375;0.0;1179.51013183594;515.0;251909;545.0;0.0;Calculated values ==>;1560807765.105;329.26000000000005;323.16;290.36;290.66;289.36;277.26000000000005;273.4187578820637;281.76000000000005;275.66;274.86;277.06;348.26;292.36;276.16;276.86;297.96000000000004;292.96000000000004;295.36;304.66;281.66;281.66;327.66;324.66;266.56;242.35481222062532;266.86631818009863;273.4187578820637;288.16;5580000.0;3510000.0;3560000.0;1390000.0;3560000.0;2940000.0;5610000.0;0.015333333333333334;0.051666666666666666;0.0365;0.014333333333333333;0.0;0.015333333333333334;0.0;5324.82958984375;0.0;1179.51013183594;9923.85546875;482759.8715118516;473692.8995751624;245684.70818281127;246761.28800696306;242221.52088305086;430735.4089219946;443777.75907578855;445882.5917576949;472719.2527797885;529436.9277219459;468351.5350609196;447691.49687266;448653.0759923857;466561.43444993236;460740.10936811595;421584.8718149413;442756.8875546639;443620.8484218756;443620.8484218756;228704.35009887922;216160.93158060662;462307.95983267314;198401.44838871603;198401.44838871603;272.52838473224574;1752845.8335856523;958787.8581797691;225179.48989003303;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1337491782889.858;510340030205.21704;1124741677919.856;9033.061732967728;3782.659997363385;0.0;3760.030800508447;4087142.73987013;907857.7915578058;0.0;922043.7496504462;2.5484143264520345;0.1407778908612753
6163;2019-06-17 23:43:45.126;559;500;172;175;165;43;88;25;23;38;745;191;35;43;248;199;222;320;147;85;87;-60;562;352;357;139;357;295;565;198.0;178.0;430.0;119.0;2.0;0;76;1;1;0;0;0;0;0;0;1;0;0;0;0;10024.7294921875;5230.70556640625;0.0;1191.21765136719;506.0;251910;551.0;0.0;Calculated values ==>;1560807825.126;329.06;323.16;290.36;290.66;289.66;277.46000000000004;273.5264737036516;281.96000000000004;275.66;275.46000000000004;276.96000000000004;347.66;292.26000000000005;276.66;277.46000000000004;297.96000000000004;293.06;295.36;305.16;281.66;281.86;328.26000000000005;323.76000000000005;267.16;242.35481222062532;266.98899913490544;273.5264737036516;287.86;5620000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2950000.0;5650000.0;0.033;0.029666666666666668;0.07166666666666667;0.01983333333333333;0.0003333333333333333;0.03333333333333333;0.0;5230.70556640625;0.0;1191.21765136719;10024.7294921875;482020.7678599766;473181.8927843105;245521.6885444758;246590.58972199858;243094.48409331596;430671.36484660726;443888.27381123917;446528.9129034557;472621.17715536855;528736.3937987366;468091.75843777385;448192.11920137814;449287.0417092382;466418.3847020313;460718.8946201997;420280.66074884206;442949.1923404597;443416.64665337646;443731.3529548978;231213.40812182956;212398.47392691602;462910.0362244677;199373.4501892827;199834.93257283466;272.91785106009394;1753012.1299767792;958875.8517595812;225199.25286948562;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1337705757754.5315;510423459395.0898;1124918439764.5864;17712.8081611824;5226.808956364502;0.0;8129.880679402105;4087365.700127695;907932.8967432568;0.0;922142.8669248695;4.838036323910018;0.21972510076307047
6164;2019-06-17 23:44:45.126;559;521;171;174;166;45;89;27;33;38;741;191;40;47;248;199;222;360;149;86;89;-54;566;354;358;139;359;299;569;251.0;-1.0;602.0;166.0;0.0;0;77;1;1;0;0;0;0;0;0;1;0;0;0;0;10173.1171875;5264.115234375;0.0;1206.10388183594;496.0;251911;551.0;0.0;Calculated values ==>;1560807885.126;329.06;325.26000000000005;290.26000000000005;290.56;289.76000000000005;277.66;273.7412296467126;282.06;275.86;276.46000000000004;276.96000000000004;347.26;292.26000000000005;277.16;277.86;297.96000000000004;293.06;295.36;309.16;281.76000000000005;282.06;328.26000000000005;322.76000000000005;267.76000000000005;242.35481222062532;267.47669482898436;273.7412296467126;288.06;5660000.0;3540000.0;3579999.9999999995;1390000.0;3590000.0;2990000.0;5690000.0;0.04183333333333333;0.0;0.10033333333333333;0.027666666666666666;0.0;0.04183333333333333;0.0;5264.115234375;0.0;1206.10388183594;10173.1171875;481557.5180737075;475761.18051221874;245011.42925596432;246067.04549766798;243288.80832626982;430542.39183029096;443842.2828788888;447158.73241492786;472621.17715536855;528011.4077830602;467529.42500146636;448131.96318365866;449096.5729453799;466131.47824129247;460408.5339665152;418930.68420593743;449814.2470217773;443369.7621479435;443842.2828788888;231213.40812182956;208218.24852204052;463511.121387211;199962.87664970677;199962.87664970677;273.15902560656247;1753180.4453657765;958963.3085995878;225219.230548929;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1337920257754.5315;510506859395.0898;1125096639764.5864;24801.984195110515;7291.501437737618;-0.0;10202.288493920778;4087719.9900639975;908037.215996541;0.0;922295.6350013139;6.536992544935321;0.31640316438044586
6165;2019-06-17 23:45:45.126;559;538;170;173;168;48;90;28;44;38;741;191;45;52;249;199;223;407;149;87;90;-47;576;355;360;139;360;304;578;139.0;-1.0;905.0;108.0;7.0;0;78;3;1;0;0;0;0;0;0;1;0;0;0;0;10357.185546875;5433.87646484375;0.0;1240.89111328125;485.0;251912;550.0;0.0;Calculated values ==>;1560807945.126;329.06;326.96000000000004;290.16;290.46000000000004;289.96000000000004;277.96000000000004;273.8482719121499;282.16;275.96000000000004;277.56;276.96000000000004;347.26;292.26000000000005;277.66;278.36;298.06;293.06;295.46000000000004;313.86;281.86;282.16;328.16;321.66;268.46000000000004;242.35481222062532;268.0796299477929;273.8482719121499;288.06;5760000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;5780000.0;0.023166666666666665;0.0;0.15083333333333335;0.018000000000000002;0.0011666666666666668;0.024333333333333332;0.0;5433.87646484375;0.0;1240.89111328125;10357.185546875;480390.31843792903;477129.98810913414;244321.98362799824;245356.82299646593;243640.67039357332;430477.46260093397;443592.85282077984;447747.1211392313;472621.17715536855;527624.5101705522;466820.61614913965;447886.92588112364;448860.518063585;466117.788102169;460252.8391778579;415673.0168705513;456609.5934590594;443117.6556877094;443592.85282077984;230795.22267914342;203620.32615720207;464211.1702213796;200921.31001004722;203002.16422460653;273.54005269268816;1753351.5312218964;959052.4585304146;225239.6221738883;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1338135657754.5315;510590259395.0898;1125277539764.5864;37229.5598453186;4739.217483803984;-0.0;5854.373422506884;4088236.9195976676;908137.4719875538;0.0;922429.4405172841;7.164766441959528;0.37629066704302316
6166;2019-06-17 23:46:45.127;561;547;169;172;169;50;85;28;50;38;744;192;50;55;249;200;223;457;150;88;86;-41;587;356;361;139;361;306;589;-2.0;-1.0;1156.0;87.0;9.0;0;80;9;1;0;0;0;0;0;0;1;0;0;0;0;10879.9423828125;5870.1689453125;0.0;1261.25988769531;474.0;251913;547.0;0.0;Calculated values ==>;1560808005.127;329.26000000000005;327.86;290.06;290.36;290.06;278.16;273.955091788801;281.66;275.96000000000004;278.16;276.96000000000004;347.56000000000006;292.36;278.16;278.66;298.06;293.16;295.46000000000004;318.86;281.96000000000004;281.76000000000005;327.86;320.56;269.06;242.35481222062532;268.3187672390254;273.955091788801;288.16;5870000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5890000.0;0.0;0.0;0.19266666666666668;0.0145;0.0015;0.0015;0.0;5870.1689453125;0.0;1261.25988769531;10879.9423828125;479379.84456162696;477104.7883353476;243584.4009638172;244597.36282503285;243584.4009638172;430412.23801567365;442592.00508711144;448209.4260714224;472621.17715536855;527783.7381773739;466657.7250530647;448209.4260714224;448905.6256390071;465973.9058467576;460231.6107031601;411263.36565831123;463268.2832170822;443070.8289787995;442751.9202415012;229540.68826423294;199022.72361097817;464810.19840244943;201425.55313900148;243584.4009638172;273.74182298816856;1753528.5102380677;959146.6604790994;225260.4737798084;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1338351961360.1296;510673660785.32043;1125460542815.0925;47547.02618497977;3819.0773563199955;-0.0;298.75127891652596;4088943.4029244;908208.7923000708;0.0;922480.717411205;7.244670882935209;0.4437528767410241
6167;2019-06-17 23:47:45.117;564;552;168;172;169;52;39;30;55;39;748;192;55;59;249;200;225;491;150;90;39;-35;601;359;364;139;364;309;604;-2.0;-1.0;1191.0;128.0;14.0;0;81;19;1;0;0;0;0;0;0;1;0;0;0;0;11440.599609375;6602.97412109375;0.0;1284.29626464844;464.0;251914;544.0;0.0;Calculated values ==>;1560808065.117;329.56;328.36;289.96000000000004;290.36;290.06;278.36;274.27422755570615;277.06;276.16;278.66;277.06;347.96000000000004;292.36;278.66;279.06;298.06;293.16;295.66;322.26000000000005;282.16;277.06;327.56;319.56;269.66;242.35481222062532;268.67533136820026;274.27422755570615;288.16;6010000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;6040000.0;0.0;0.0;0.1985;0.021333333333333333;0.0023333333333333335;0.0023333333333333335;0.0;6602.97412109375;0.0;1284.29626464844;11440.599609375;478148.54321581364;476011.16900146706;242741.1589944695;244061.31094705252;243069.07209635785;430214.79039162316;434112.87870749587;448346.9478411799;472719.2527797885;527971.0873810626;466228.2923211868;448346.9478411799;448905.8905245643;465540.6161959158;459762.3043333631;405561.89562677516;466619.9536528388;442770.8624740845;434112.87870749587;228286.1864045524;194843.3435325042;465408.31742981693;202048.60449167868;242741.1589944695;273.9984408602992;1753714.4837539461;959250.5860141928;225281.68321225332;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1338569425110.1643;510757046885.3337;1125645012065.1218;48890.221154875995;5618.340542680283;-0.0;446.5340126637282;4089746.9127117386;908287.4243417167;0.0;922486.9270868507;6.967568375690819;0.44351424036800624
6168;2019-06-17 23:48:45.128;571;557;166;170;168;54;37;30;60;39;752;192;59;60;250;199;226;513;150;91;36;-29;611;363;368;139;368;309;614;-1.0;-1.0;1334.0;155.0;0.0;0;84;26;1;0;0;0;0;0;0;1;0;0;0;0;11795.8115234375;7180.3359375;0.0;1299.30041503906;457.0;251915;541.0;0.0;Calculated values ==>;1560808125.128;330.26000000000005;328.86;289.76000000000005;290.16;289.96000000000004;278.56;274.69669130483857;276.86;276.16;279.16;277.06;348.36;292.36;279.06;279.16;298.16;293.06;295.76000000000005;324.46000000000004;282.26000000000005;276.76000000000005;327.26000000000005;318.86;270.26000000000005;242.35481222062532;268.67533136820026;274.69669130483857;288.16;6110000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3090000.0;6140000.0;0.0;0.0;0.22233333333333333;0.025833333333333333;0.0;0.0;0.0;7180.3359375;0.0;1299.30041503906;11795.8115234375;477981.44189684995;475530.3660794211;241772.38915426887;243065.2527477468;242416.23986761094;429947.3805835815;432743.97865350964;449045.1784721628;472719.2527797885;528390.5981298109;466228.2923211868;448905.8905245643;449045.1784721628;465091.1060056729;458994.64414827694;264999.0302899929;468753.5604074776;442098.7850231589;432557.5304485172;227031.71669481136;191917.91438739494;466005.55172137363;203103.07035520847;242741.1589944695;274.4265211886843;1753908.1560131942;959365.4679890255;225303.21713171623;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1338789065369.864;510840462175.21967;1125830446054.8684;54681.128704669514;6791.6474352926;-0.0;0.0;4090610.1655267286;908390.8598677623;0.0;922490.6488858226;7.249459007939096;0.47238361325251205
6169;2019-06-17 23:49:45.108;581;563;162;164;162;56;38;31;64;40;756;192;65;62;249;198;228;526;150;44;38;-23;604;368;372;140;372;312;607;-1.0;-1.0;1338.0;175.0;0.0;0;87;39;1;0;0;0;0;0;0;1;0;0;0;0;12014.7138671875;7838.58203125;0.0;1332.85729980469;454.0;251916;538.0;0.0;Calculated values ==>;1560808185.108;331.26000000000005;329.46000000000004;289.36;289.56;289.36;278.76000000000005;275.2199585193972;276.96000000000004;276.26000000000005;279.56;277.16;348.76;292.36;279.66;279.36;298.06;292.96000000000004;295.96000000000004;325.76000000000005;277.56;276.96000000000004;326.96000000000004;318.56;270.86;242.56692532238324;269.02936301313275;275.2199585193972;288.16;6040000.0;3679999.9999999995;3720000.0000000005;1400000.0;3720000.0000000005;3120000.0;6070000.0;0.0;0.0;0.223;0.029166666666666667;0.0;0.0;0.0;7838.58203125;0.0;1332.85729980469;12014.7138671875;480272.9899202582;477279.3980146711;240709.97356045994;241349.09221336892;240709.97356045994;429606.4342157736;431904.6589097521;449048.2155754969;472686.4266018815;528579.544455758;465796.38976492843;449187.8993887741;448768.30914586026;464372.8670338842;458057.79158168816;405501.31843217026;471699.35584602156;433033.530313329;431904.6589097521;225777.27872811773;190664.19178205615;466460.801679075;204380.63622325193;242741.1589944695;274.943502658859;1754106.510917831;959490.5839195884;225325.14446779768;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1339010991369.9346;510924134275.2463;1126016683954.9277;54560.870195550626;7644.004825794839;-0.0;0.0;4091520.2120678565;908511.1168709422;0.0;922490.6488858226;6.782455051598982;0.44972636573849895
6170;2019-06-17 23:50:45.099;588;569;158;159;153;58;41;34;64;40;760;192;69;66;249;197;229;532;151;44;40;-18;607;367;372;140;372;316;609;-3.0;-2.0;1381.0;108.0;2.0;0;93;61;1;0;0;0;0;0;0;1;0;0;0;0;12619.5263671875;9168.185546875;0.0;1392.57482910156;452.0;251917;536.0;0.0;Calculated values ==>;1560808245.099;331.96000000000004;330.06;288.96000000000004;289.06;288.46000000000004;278.96000000000004;275.1157276137837;277.26000000000005;276.56;279.56;277.16;349.16;292.36;280.06;279.76000000000005;298.06;292.86;296.06;326.36;277.56;277.16;326.76000000000005;318.36;271.36;242.56692532238324;269.49753711883926;275.1157276137837;288.26000000000005;6070000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3160000.0;6090000.0;0.0;0.0;0.23016666666666669;0.018000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;9168.185546875;0.0;1392.57482910156;12619.5263671875;480938.1700313293;477925.6678179519;239388.22374480354;239701.78466382573;237836.79696891425;429675.2189834977;432471.8144565848;448303.56310953817;472686.4266018815;528692.7278116159;465216.6072287331;449008.8431816835;448586.2343036674;464372.8670338842;458079.93939307623;404423.2838584883;472363.1373776022;433033.530313329;432283.37754313025;224941.0041839467;189828.38726562503;466958.00987548847;204425.99653228043;239388.22374480354;274.9561510245839;1754311.765460102;959632.2857241313;225347.85299539124;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1339234157889.7004;511008121675.15814;1126205055694.73;56132.48657386549;4725.576240177745;-0.0;64.29838459944223;4092442.518339938;908614.1812510742;0.0;922491.1846253207;5.768747611888614;0.3599197135964999
6171;2019-06-17 23:51:45.119;592;577;158;158;146;56;43;36;62;41;765;192;68;66;249;197;229;541;151;44;42;-13;607;366;371;140;371;316;609;-2.0;0.0;1268.0;107.0;0.0;0;96;80;1;0;0;0;0;0;0;1;0;0;0;0;13412.2255859375;10264.2021484375;0.0;1413.36657714844;450.0;251918;533.0;0.0;Calculated values ==>;1560808305.119;332.36;330.86;288.96000000000004;288.96000000000004;287.76000000000005;278.76000000000005;275.0112864084945;277.46000000000004;276.76000000000005;279.36;277.26000000000005;349.66;292.36;279.96000000000004;279.76000000000005;298.06;292.86;296.06;327.26000000000005;277.56;277.36;326.46000000000004;318.16;271.86;242.56692532238324;269.49753711883926;275.0112864084945;288.26000000000005;6070000.0;3660000.0;3710000.0;1400000.0;3710000.0;3160000.0;6090000.0;0.0;0.0;0.21133333333333332;0.017833333333333333;0.0;0.0;0.0;10264.2021484375;0.0;1413.36657714844;13412.2255859375;481516.10895022814;479102.230483226;239388.22374480354;239388.22374480354;235707.59227973915;429743.705733735;433099.9636564668;448020.13412754925;472784.61766108364;529218.7010574769;465216.6072287331;448868.15822365205;448586.2343036674;464519.832704108;458240.58495806623;404423.2838584883;473735.65185803955;433285.5503662649;432913.8003328046;223686.61821467688;188992.59102226305;467454.6383336384;204167.23063916617;239388.22374480354;274.8517644168455;1754528.769036731;959794.276267062;225371.24363471757;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1339457132189.6296;511092149675.1315;1126394718894.6697;51534.24693721162;4695.292103884754;-0.0;0.0;4093340.0401931717;908692.7146563284;0.0;922491.7206237988;4.815175175796276;0.30353306098422017
6172;2019-06-17 23:52:45.140;596;583;162;162;145;54;44;38;55;42;769;192;64;68;249;198;230;544;150;46;43;-8;599;366;370;139;370;316;600;-1.0;0.0;1171.0;116.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;14674.9892578125;11477.1669921875;0.0;1421.38671875;448.0;251919;532.0;0.0;Calculated values ==>;1560808365.14;332.76000000000005;331.46000000000004;289.36;289.36;287.66;278.56;275.0112864084945;277.56;276.96000000000004;278.66;277.36;350.06000000000006;292.36;279.56;279.96000000000004;298.06;292.96000000000004;296.16;327.56;277.76000000000005;277.46000000000004;326.36;317.96000000000004;272.36;242.35481222062532;269.49753711883926;275.0112864084945;288.16;5990000.0;3660000.0;3700000.0;1390000.0;3700000.0;3160000.0;6000000.0;0.0;0.0;0.19516666666666668;0.01933333333333333;0.0;0.0;0.0;11477.1669921875;0.0;1421.38671875;14674.9892578125;483003.2549482879;481027.5324404854;240925.2017248777;240925.2017248777;235634.84820709028;429743.705733735;433536.1482522121;447022.007978432;473013.37450241524;529639.2946483564;465216.6072287331;448303.56310953817;448868.15822365205;464666.51039494085;458378.80557116074;408880.1278706503;475311.3274960644;433903.5702892566;433351.604109613;223268.49639005636;188156.80290529504;468089.2413142022;204138.17752321402;239388.22374480354;274.8405737361436;1754762.9110820452;959975.5177560041;225394.87484693833;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1339679509995.1738;511175878970.33636;1126584385255.1338;47402.827577176715;5103.0538999591045;-0.0;0.0;4094164.8043826106;908774.3961184028;0.0;922491.7206237988;4.070679756336771;0.26025034141454184
6173;2019-06-17 23:53:45.120;597;587;170;169;148;50;42;39;3;44;772;192;7;61;249;199;230;545;151;48;42;-4;590;363;368;139;368;315;592;-2.0;-1.0;738.0;72.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;14751.1015625;11237.12890625;0.0;1427.4084472656198;446.0;251920;530.0;0.0;Calculated values ==>;1560808425.12;332.86;331.86;290.16;290.06;287.96000000000004;278.16;274.69669130483857;277.36;277.06;273.46000000000004;277.56;350.36;292.36;273.86;279.26000000000005;298.06;293.06;296.16;327.66;277.96000000000004;277.36;326.16;317.76000000000005;272.76000000000005;242.35481222062532;269.38090353596624;274.69669130483857;288.26000000000005;5900000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3150000.0;5920000.0;0.0;0.0;0.123;0.012;0.0;0.0;0.0;11237.12890625;0.0;1427.4084472656198;14751.1015625;484160.00056533533;482520.2096460994;243813.78611261296;243479.1253225852;236760.30177021318;429947.3805835815;433667.60643972526;439478.3011014305;473209.3688182048;530030.6314342348;465361.97668034997;440098.1693480276;448066.5308310799;464959.0081242338;458994.64414827694;412767.63881312485;476444.87058589875;434757.92371039576;433667.60643972526;222432.26289678228;187321.02276691253;468485.0186495222;203382.0023047312;239388.22374480354;274.5345004471895;1755008.0467655102;960164.7404591994;225418.60689324842;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1339900836194.3645;511259251170.0315;1126773622154.4417;29039.844751994013;3181.2361961374927;-0.0;0.0;4094801.614308935;908843.4088570343;0.0;922491.7206237988;2.5441972374290542;0.16395977379130808
6174;2019-06-17 23:54:45.131;595;587;177;177;153;45;43;38;-4;44;775;192;-12;41;249;200;229;534;149;50;43;-1;577;361;366;138;366;315;578;132.0;0.0;698.0;75.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;14862.5556640625;10980.1318359375;0.0;1417.13171386719;444.0;251921;528.0;0.0;Calculated values ==>;1560808485.131;332.66;331.86;290.86;290.86;288.46000000000004;277.66;274.4858918419099;277.46000000000004;276.96000000000004;272.76000000000005;277.56;350.66;292.36;271.96000000000004;277.26000000000005;298.06;293.16;296.06;326.56;278.16;277.46000000000004;325.96000000000004;317.56;273.06;242.14157278889297;269.38090353596624;274.4858918419099;288.06;5770000.0;3610000.0;3660000.0;1380000.0;3660000.0;3150000.0;5780000.0;0.022000000000000002;0.0;0.11633333333333334;0.0125;0.0;0.022000000000000002;0.0;10980.1318359375;0.0;1417.13171386719;14862.5556640625;485332.0656784937;484107.4289817549;246762.3167455203;246762.3167455203;238721.75908906528;430081.6785162784;434344.22949482966;438381.7841653748;473339.4428557924;530345.6935517509;465361.97668034997;437109.2053401759;445193.55188222387;465250.37265374704;459447.67380351556;417353.37378806307;476547.2658020492;435597.4418445565;434344.22949482966;221596.04284303306;186485.25045852014;468918.75069763284;202914.20633439528;202914.20633439528;274.3440309774377;1755254.872486129;960349.9182422375;225442.31574047823;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1340121076564.9385;511342366405.2481;1126962656804.9343;27392.728221003956;3325.05680454047;-0.0;5091.460509529557;4095271.9719680334;908897.6379056844;0.0;922534.157240109;2.8884798158250122;0.14480270101223958
6175;2019-06-17 23:55:45.121;582;580;180;180;158;42;44;37;-5;45;778;193;-14;24;249;201;228;510;149;52;44;1;568;359;364;137;363;314;569;-2.0;-2.0;0.0;-1.0;0.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;15246.4052734375;10782.943359375;0.0;1401.08532714844;442.0;251922;527.0;0.0;Calculated values ==>;1560808545.121;331.36;331.16;291.16;291.16;288.96000000000004;277.36;274.27422755570615;277.56;276.86;272.66;277.66;350.96000000000004;292.46000000000004;271.76000000000005;275.56;298.06;293.26000000000005;295.96000000000004;324.16;278.36;277.56;325.86;317.36;273.26000000000005;241.92719264551067;269.2639976450953;274.27422755570615;288.06;5680000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3140000.0;5690000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;10782.943359375;0.0;1401.08532714844;15246.4052734375;484536.36440999364;484146.7014193971;248233.75386559934;248233.75386559934;240617.59230270094;430214.79039162316;435011.12638877804;438448.72409214015;473566.98283907154;530736.2539802032;465631.3550907204;437019.13673288765;442888.86602837057;465685.3213544199;459897.8941259199;420127.59856082505;474148.9493820968;436422.9032701672;435011.12638877804;221177.93781777218;185649.48583044452;469252.60634738253;430214.79039162316;202914.20633439528;274.27422755570615;1755505.7386759801;960531.246975734;225465.7969683001;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1340340040064.9734;511424852655.2612;1127151325354.9644;0.0;0.0;-0.0;0.0;4095500.2066577887;908925.3420942589;0.0;922576.5790062223;0.0;0.0
6176;2019-06-17 23:56:45.142;565;567;179;180;159;39;46;35;-7;44;779;193;-10;15;248;202;227;489;148;55;45;4;565;355;360;137;360;311;566;160.0;-1.0;12.0;57.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;15531.3779296875;10817.7568359375;0.0;1374.70458984375;439.0;251923;526.0;0.0;Calculated values ==>;1560808605.142;329.66;329.86;291.06;291.16;289.06;277.06;273.8482719121499;277.76000000000005;276.66;272.46000000000004;277.56;351.06000000000006;292.46000000000004;272.16;274.66;297.96000000000004;293.36;295.86;322.06;278.66;277.66;325.76000000000005;317.06;273.56;241.92719264551067;268.91163127593666;273.8482719121499;287.96000000000004;5650000.0;3550000.0;3600000.0;1370000.0;3600000.0;3110000.0;5660000.0;0.02666666666666667;0.0;0.002;0.0095;0.0;0.02666666666666667;0.0;10817.7568359375;0.0;1374.70458984375;15531.3779296875;482513.4726267541;482678.0295045059;248000.80546009794;248369.59637365956;241046.449855107;430477.46260093397;436317.3535810935;438805.9494045361;473469.3076824459;531067.5055544617;466064.214842739;438336.84446586855;442165.83327630756;465987.6186816921;460655.98800483014;420809.76449922327;471415.03804793174;437864.61894757615;436143.2612592245;220759.83610629753;184395.8529593127;469547.9199074341;200733.6822073765;200733.6822073765;273.4664780007816;1755762.309970816;960711.3158124625;225488.93664696033;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1340557316084.642;511507081425.1358;1127338890979.6782;476.14453439431924;2553.735258150547;-0.0;6277.588774715947;4095504.1759176576;908946.6306697722;0.0;922628.9105555657;0.7633789636258311;0.013556498221092774
6177;2019-06-17 23:57:45.122;548;554;178;179;158;37;47;33;-15;44;779;192;-19;11;248;203;226;480;149;57;47;6;565;353;359;136;358;306;566;-2.0;-1.0;2.0;17.0;0.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;15749.419921875;10821.3515625;0.0;1310.97180175781;437.0;251924;525.0;0.0;Calculated values ==>;1560808665.122;327.96000000000004;328.56;290.96000000000004;291.06;288.96000000000004;276.86;273.6339639331285;277.86;276.46000000000004;271.66;277.56;351.06000000000006;292.36;271.26000000000005;274.26000000000005;297.96000000000004;293.46000000000004;295.76000000000005;321.16;278.86;277.86;325.66;316.86;273.76000000000005;241.71165711629368;268.3187672390254;273.6339639331285;288.06;5650000.0;3529999.9999999995;3590000.0;1360000.0;3579999.9999999995;3060000.0;5660000.0;0.0;0.0;0.0003333333333333333;0.0028333333333333335;0.0;0.0;0.0;10821.3515625;0.0;1310.97180175781;15749.419921875;480123.15831033705;480853.5866495741;247634.3488827381;248000.80546009794;240716.51099119664;430607.02586249536;436724.7826973762;438677.07709952706;473598.9642825547;531443.9651793439;466657.7250530647;438054.9754168444;442609.8111887139;466275.0664382286;461098.7985866576;420507.19849729707;470060.07524395507;438429.5904723098;436724.7826973762;220341.7376933702;183560.10687098323;469880.1985323968;197856.54079411278;200733.6822073765;272.31954046379843;1756022.8963952232;960891.5816072057;225511.3098233519;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1340772944184.7107;511588954125.16187;1127523929279.737;80.27351210180476;770.7336969251381;-0.0;0.0;4095508.8111891076;908974.325343104;0.0;922681.2063576251;0.07014379550202525;0.009697387572643905
6178;2019-06-17 23:58:45.123;540;545;177;178;159;36;49;30;-16;43;776;191;-5;10;248;204;225;477;150;59;48;8;567;352;357;136;356;300;568;0.0;-1.0;319.0;14.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16044.3896484375;11033.9873046875;0.0;1268.86657714844;435.0;251925;523.0;0.0;Calculated values ==>;1560808725.123;327.16;327.66;290.86;290.96000000000004;289.06;276.76000000000005;273.5264737036516;278.06;276.16;271.56;277.46000000000004;350.76;292.26000000000005;272.66;274.16;297.96000000000004;293.56;295.66;320.86;279.06;277.96000000000004;325.46000000000004;316.66;273.96000000000004;241.71165711629368;267.5978703862781;273.5264737036516;288.16;5670000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3000000.0;5680000.0;0.0;0.0;0.05316666666666667;0.0023333333333333335;0.0;0.0;0.0;11033.9873046875;0.0;1268.86657714844;16044.3896484375;478747.39770478144;479341.56231750414;247183.65374057792;247546.45748174383;240979.5271334639;430671.36484660726;437529.9546409269;439846.68438734236;473501.42000396166;531582.2435752349;467388.1915679764;441494.1431799284;443692.3600913442;466561.43444993236;461385.765245253;419533.20323670673;469337.2208329435;439211.0954833023;437359.6536354156;219505.55070137876;182724.36793118677;470076.5757111503;200776.4851923765;200733.6822073765;273.47007394671346;1756287.849223796;961073.7124663426;225532.80883479438;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1340987747764.4512;511670555485.0633;1127705732309.5173;12710.565590532351;628.3668778771388;-0.0;0.0;4095615.4032913395;908985.9847088661;0.0;922681.2063576251;1.084214491737013;0.0642990669712216
6179;2019-06-17 23:59:45.133;539;542;175;176;159;36;51;29;-6;41;771;191;6;12;248;205;225;478;149;60;50;9;565;351;356;136;356;294;567;184.0;-1.0;328.0;116.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16126.669921875;11097.2373046875;0.0;1215.76184082031;434.0;251926;522.0;0.0;Calculated values ==>;1560808785.133;327.06;327.36;290.66;290.76000000000005;289.06;276.76000000000005;273.4187578820637;278.26000000000005;276.06;272.56;277.26000000000005;350.26;292.26000000000005;273.76000000000005;274.36;297.96000000000004;293.66;295.66;320.96000000000004;279.16;278.16;325.36;316.56;274.06;241.71165711629368;266.86631818009863;273.4187578820637;288.06;5650000.0;3510000.0;3560000.0;1360000.0;3560000.0;2940000.0;5670000.0;0.03066666666666667;0.0;0.05466666666666666;0.01933333333333333;0.0;0.03066666666666667;0.0;11097.2373046875;0.0;1215.76184082031;16126.669921875;478844.1936773931;479032.99635534047;246506.35971549866;246865.5166610009;241012.929806428;430735.4089219946;438096.5567362614;442600.6043670293;473306.2826088756;531513.7294268877;468231.6984731417;444326.73095115746;445178.3768131311;466561.43444993236;461671.70442812063;420202.27236312995;469623.4041176828;439597.5900049784;437927.85481464386;219087.46209138638;182306.50109390085;470174.7356409916;200078.35283336786;200078.35283336786;273.19157311974806;1756555.9860688664;961258.17007587;225553.5175224803;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1341201683414.4172;511752169085.0503;1127883962009.489;13257.883083840155;5221.863400947391;-0.0;7294.051394092465;4095831.843097548;909034.7447531684;0.0;922742.0002498598;2.0932185224980824;0.09913990777055777
