;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6180;2019-06-18 00:00:45.134;545;543;174;174;160;37;53;28;4;41;764;191;12;14;248;206;225;467;148;62;52;10;563;350;355;136;355;290;565;-3.0;-1.0;214.0;47.0;0.0;0;77;75;1;0;0;0;0;0;0;1;0;0;0;0;14589.482421875;9420.8681640625;0.0;1179.17224121094;432.0;251927;520.0;0.0;Calculated values ==>;1560808845.134;327.66;327.46000000000004;290.56;290.56;289.16;276.86;273.3108153835814;278.46000000000004;275.96000000000004;273.56;277.26000000000005;349.56000000000006;292.26000000000005;274.36;274.56;297.96000000000004;293.76000000000005;295.66;319.86;279.36;278.36;325.16;316.36;274.16;241.71165711629368;266.37251300914875;273.3108153835814;287.96000000000004;5630000.0;3500000.0;3550000.0;1360000.0;3550000.0;2900000.0;5650000.0;0.0;0.0;0.035666666666666666;0.007833333333333333;0.0;0.0;0.0;9420.8681640625;0.0;1179.17224121094;14589.482421875;479934.78359429986;479413.8170447175;246232.23751597104;246232.23751597104;241411.9412363984;430799.1582183253;438657.43062978593;444840.5895828338;473306.2826088756;531089.4619658806;468788.92497007386;445962.0087519238;446240.46318843873;466704.2170870103;461956.6280905659;420859.93857654213;468215.3329225268;440145.2010386557;438490.27250877686;218251.29456621417;181470.77258748977;470272.87658027647;199846.56592794808;200078.35283336786;273.0960119137266;1756811.9582719046;961429.1571383193;225573.47563918217;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1341414986970.007;511833770445.276;1128059164929.9736;8738.120177024257;2118.339433443239;-0.0;0.0;4096015.1461802293;909095.9141297635;0.0;922802.785024708;1.0241903988466394;0.07398564344948959
6181;2019-06-18 00:01:45.124;551;544;173;174;160;37;54;27;10;40;754;191;15;21;248;207;225;444;150;63;54;11;558;350;355;136;355;290;560;61.0;245.0;145.0;115.0;0.0;0;74;47;1;0;0;0;0;0;0;1;0;0;0;0;12684.052734375;7727.06787109375;0.0;1158.60852050781;431.0;251928;519.0;0.0;Calculated values ==>;1560808905.124;328.26000000000005;327.56;290.46000000000004;290.56;289.16;276.86;273.3108153835814;278.56;275.86;274.16;277.16;348.56000000000006;292.26000000000005;274.66;275.26000000000005;297.96000000000004;293.86;295.66;317.56;279.46000000000004;278.56;325.06;316.26000000000005;274.26000000000005;241.71165711629368;266.37251300914875;273.3108153835814;288.16;5580000.0;3500000.0;3550000.0;1360000.0;3550000.0;2900000.0;5600000.0;0.010166666666666666;0.04083333333333334;0.024166666666666666;0.019166666666666665;0.0;0.010166666666666666;0.0;7727.06787109375;0.0;1158.60852050781;12684.052734375;481366.10544014286;480148.0435708539;246083.289668693;246442.7853467333;241584.2098756176;430799.1582183253;438824.2089657564;445682.80507099075;473208.68934220774;530053.3439087747;468788.92497007386;446379.41274587176;447209.3037566102;466704.2170870103;462088.8242006048;422457.580240904;465352.49201420933;440308.723157695;438824.2089657564;217833.21561994078;181052.91087944093;470370.9986153779;199376.19328483896;199376.19328483896;272.9104634292875;1757039.199851666;961572.0327887238;225592.9538986152;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1341627951470.041;511915356845.28894;1128233135930.0012;5952.409784832002;5194.067102168661;0.0;2434.3881594226605;4096137.5468597505;909156.8406947831;0.0;922823.0682116118;1.5283996904568227;0.11288611243977566
6182;2019-06-18 00:02:45.134;554;509;173;174;161;39;56;27;12;39;747;191;19;26;248;208;224;351;151;64;55;12;556;351;356;136;356;291;559;327.0;145.0;95.0;87.0;0.0;0;72;26;1;0;0;0;0;0;0;1;0;0;0;0;11514.4912109375;6575.52001953125;0.0;1166.0986328125;429.0;251929;518.0;0.0;Calculated values ==>;1560808965.134;328.56;324.06;290.46000000000004;290.56;289.26000000000005;277.06;273.4187578820637;278.76000000000005;275.86;274.36;277.06;347.86;292.26000000000005;275.06;275.76000000000005;297.96000000000004;293.96000000000004;295.56;308.26000000000005;279.56;278.66;324.96000000000004;316.06;274.36;241.71165711629368;266.49643012054327;273.4187578820637;288.26000000000005;5560000.0;3510000.0;3560000.0;1360000.0;3560000.0;2910000.0;5590000.0;0.0545;0.024166666666666666;0.01583333333333333;0.0145;0.0;0.0545;0.0;6575.52001953125;0.0;1166.0986328125;11514.4912109375;482017.017297053;475260.3908276294;246125.29796540938;246485.45297360522;241955.20226488038;430735.4089219946;438934.2288957923;445767.13659857644;473111.07959547755;529251.0357973648;468649.99579374725;446741.7586016796;447707.50978466443;466561.43444993236;462069.13822976255;422795.1629799358;449952.9715380241;440255.1772525097;438767.45985519286;217415.1398638553;180217.192455513;470469.1018322894;200205.21567828106;200205.21567828106;273.24146926873595;1757240.8879936005;961691.2408858321;225612.32968698305;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1341841287020.007;511996970445.276;1128407464979.9736;3888.0637479046763;3918.826349233121;0.0;13001.642307641692;4096219.564473168;909232.7941303292;0.0;922951.7232377481;2.6878787678956226;0.04144154702743546
6183;2019-06-18 00:03:45.135;553;485;173;174;163;42;58;28;13;38;743;191;22;32;248;208;224;310;151;66;57;13;560;351;356;137;355;293;563;91.0;271.0;414.0;58.0;0.0;0;73;14;1;0;0;0;0;0;0;1;0;0;0;0;10923.9130859375;5928.0478515625;0.0;1178.50939941406;428.0;251930;516.0;0.0;Calculated values ==>;1560809025.135;328.46000000000004;321.66;290.46000000000004;290.56;289.46000000000004;277.36;273.4187578820637;278.96000000000004;275.96000000000004;274.46000000000004;276.96000000000004;347.46000000000004;292.26000000000005;275.36;276.36;297.96000000000004;293.96000000000004;295.56;304.16;279.76000000000005;278.86;324.76000000000005;315.96000000000004;274.46000000000004;241.92719264551067;266.74333088950624;273.4187578820637;288.26000000000005;5600000.0;3510000.0;3560000.0;1370000.0;3550000.0;2930000.0;5630000.0;0.015166666666666667;0.04516666666666667;0.06899999999999999;0.009666666666666665;0.0;0.015166666666666667;0.0;5928.0478515625;0.0;1178.50939941406;10923.9130859375;481413.1950015357;471209.26518686954;245958.35372645844;246315.90555230578;242488.04063207735;430735.4089219946;439266.6452039633;445516.07684170105;472882.9073446267;528682.1720317381;468371.38383917493;446774.22405142174;448154.8522623873;466704.2170870103;462069.13822976255;421532.38506984187;441345.63260463864;440581.8736923635;439100.6227884132;216578.99785978085;179799.33570027514;470432.8002255166;200404.38254134747;200404.38254134747;273.31972381586525;1757427.8778122936;961795.4390212387;225631.868412868;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1342054890579.749;512078871810.17706;1128582667899.762;16912.706906724394;2610.274704280301;0.0;3620.22631041383;4096392.9071174096;909287.204212529;0.0;923090.2411179908;3.256599096311827;0.16737746976294907
6184;2019-06-18 00:04:45.125;551;506;173;175;165;44;60;28;16;38;740;191;25;36;248;209;224;342;151;67;59;14;565;352;357;138;357;295;568;244.0;-1.0;403.0;165.0;0.0;0;77;7;1;0;0;0;0;0;0;1;0;0;0;0;10864.6025390625;5580.54345703125;0.0;1192.56030273438;427.0;251931;515.0;0.0;Calculated values ==>;1560809085.125;328.26000000000005;323.76000000000005;290.46000000000004;290.66;289.66;277.56;273.5264737036516;279.16;275.96000000000004;274.76000000000005;276.96000000000004;347.16;292.26000000000005;275.66;276.76000000000005;297.96000000000004;294.06;295.56;307.36;279.86;279.06;324.66;315.86;274.56;242.14157278889297;266.98899913490544;273.5264737036516;288.26000000000005;5650000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2950000.0;5680000.0;0.04066666666666666;0.0;0.06716666666666667;0.0275;0.0;0.04066666666666666;0.0;5580.54345703125;0.0;1192.56030273438;10864.6025390625;480547.3566030458;473685.7076881577;245753.65858950277;246464.51843262033;242985.49013213435;430671.36484660726;439377.1090466752;445546.42809676647;472752.1489716358;528216.0855508625;468091.75843777385;446807.92178744916;448329.5739942236;466418.3847020313;462049.5740961287;419894.9258401482;446642.6052088478;440529.12267916795;439211.0954833023;216160.93158060662;179381.48055642567;470396.5654319022;200441.81342330456;200441.81342330456;273.33878599093333;1757609.4185140368;961891.327964671;225651.62403390335;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1342268754929.783;512161358060.1902;1128759038499.79;16462.85995223419;7423.755680236434;-0.0;9709.950803773241;4096670.9904863243;909370.80719626;0.0;923201.3074131585;4.960291120271633;0.24422325109533136
6185;2019-06-18 00:05:45.106;551;526;172;175;167;46;61;29;21;38;737;191;30;41;249;209;224;390;151;69;61;16;573;354;359;139;359;297;576;-2.0;-1.0;565.0;131.0;0.0;0;81;3;1;0;0;0;0;0;0;1;0;0;0;0;10936.29296875;5508.83837890625;0.0;1229.8466796875;427.0;251932;513.0;0.0;Calculated values ==>;1560809145.106;328.26000000000005;325.76000000000005;290.36;290.66;289.86;277.76000000000005;273.7412296467126;279.26000000000005;276.06;275.26000000000005;276.96000000000004;346.86;292.26000000000005;276.16;277.26000000000005;298.06;294.06;295.56;312.16;280.06;279.26000000000005;324.46000000000004;315.86;274.76000000000005;242.35481222062532;267.23344911666527;273.7412296467126;288.26000000000005;5730000.0;3540000.0;3590000.0;1390000.0;3590000.0;2970000.0;5760000.0;0.0;0.0;0.09416666666666668;0.021833333333333333;0.0;0.0;0.0;5508.83837890625;0.0;1229.8466796875;10936.29296875;479603.6151438291;475623.73455689114;245087.0759812349;246136.14141821023;243374.27312615365;430542.39183029096;439100.3218987744;445860.458780388;472621.17715536855;527748.9896512781;467811.1090615051;447121.84733497526;448643.4835266502;466261.3989570346;461745.00080896105;417118.67395223223;453987.41970318713;440423.95831116976;439100.3218987744;215324.80838970217;179381.48055642567;470458.9003634767;201039.96828303701;200441.81342330456;273.58211026360686;1757791.0351129659;961983.7102162417;225671.80436627602;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1342483486909.5918;512244431745.1162;1128936582259.6318;23053.92952183389;5882.313350422934;-0.0;0.0;4097000.192784565;909481.6559915124;0.0;923282.1980463032;4.2940488568099555;0.318231261414892
6186;2019-06-18 00:06:45.106;552;538;172;175;169;49;38;30;28;38;736;191;36;44;249;209;225;441;152;70;38;17;582;356;360;140;360;298;585;-2.0;-1.0;660.0;117.0;0.0;0;87;1;1;0;0;0;0;0;0;1;0;0;0;0;10930.0390625;5455.2392578125;0.0;1273.90954589844;426.0;251933;512.0;0.0;Calculated values ==>;1560809205.106;328.36;326.96000000000004;290.36;290.66;290.06;278.06;273.955091788801;276.96000000000004;276.16;275.96000000000004;276.96000000000004;346.76;292.26000000000005;276.76000000000005;277.56;298.06;294.06;295.66;317.26000000000005;280.16;276.96000000000004;324.36;315.76000000000005;274.86;242.56692532238324;267.35522164206344;273.955091788801;288.36;5820000.0;3560000.0;3600000.0;1400000.0;3600000.0;2980000.0;5850000.0;0.0;0.0;0.11;0.0195;0.0;0.0;0.0;5455.2392578125;0.0;1273.90954589844;10930.0390625;478675.90628558176;476273.48612982774;244745.433133557;245779.51971135644;243726.56902708145;430412.23801567365;434911.66494596965;446650.78172399435;472489.9908694221;527567.2171867789;467670.3970434465;447766.00290744303;448869.8142738907;466117.788102169;461439.12787311134;414084.9843433152;461239.2645084907;440371.54654177895;434911.66494596965;214906.75144652807;178963.62700411686;470422.9394058528;201661.00395838564;200441.81342330456;273.8337634149474;1757973.2545465596;962075.077529881;225692.66900148924;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1342699186909.5918;512328131745.1162;1129115082259.6318;26948.87555421696;5240.857741225609;-0.0;0.0;4097416.8828268657;909574.3490839427;0.0;923282.1980463032;4.783626315068381;0.33839202788085976
6187;2019-06-18 00:07:45.107;555;544;171;174;170;51;34;31;36;38;735;191;41;48;249;208;226;477;153;71;33;18;590;359;364;140;364;300;593;-1.0;0.0;492.0;130.0;0.0;0;92;1;1;0;0;0;0;0;0;1;0;0;0;0;11183.4248046875;5577.544921875;0.0;1315.630859375;426.0;251934;513.0;0.0;Calculated values ==>;1560809265.107;328.66;327.56;290.26000000000005;290.56;290.16;278.26000000000005;274.27422755570615;276.56;276.26000000000005;276.76000000000005;276.96000000000004;346.66;292.26000000000005;277.26000000000005;277.96000000000004;298.06;293.96000000000004;295.76000000000005;320.86;280.26000000000005;276.46000000000004;324.46000000000004;315.76000000000005;274.96000000000004;242.56692532238324;267.5978703862781;274.27422755570615;288.46000000000004;5900000.0;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;5930000.0;0.0;0.0;0.082;0.021666666666666667;0.0;0.0;0.0;5577.544921875;0.0;1315.630859375;11183.4248046875;478152.43187476636;476174.6671622964;244114.21490919797;245130.92679414785;243778.48385726416;430214.79039162316;433201.5241952028;447387.1986165429;472489.9908694221;527307.5859527251;467388.1915679764;448082.77831708995;449049.17973423813;465540.6161959158;460843.3091966263;411189.2279236945;465914.70536217553;439664.2104404854;433017.6092021058;215324.80838970217;178963.62700411686;470521.56202125014;202346.67320083338;200441.81342330456;274.1144603387502;1758157.5364839437;962167.0189306305;225714.24886458457;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1342916390530.1924;512412133145.3485;1129294485250.128;20093.323084088184;5810.4559244423635;-0.0;0.0;4097808.9076835746;909666.4448996494;0.0;923282.1980463032;3.757887486199168;0.28860548433208705
6188;2019-06-18 00:08:45.097;561;548;170;173;170;54;35;31;42;39;735;191;45;51;250;207;227;500;151;50;34;18;602;360;365;140;365;302;605;-1.0;-1.0;725.0;118.0;0.0;0;97;1;1;0;0;0;0;0;0;1;0;0;0;0;11135.4716796875;5687.83544921875;0.0;1359.09204101562;426.0;251935;512.0;0.0;Calculated values ==>;1560809325.097;329.26000000000005;327.96000000000004;290.16;290.46000000000004;290.16;278.56;274.38016830617;276.66;276.26000000000005;277.36;277.06;346.66;292.26000000000005;277.66;278.26000000000005;298.16;293.86;295.86;323.16;278.16;276.56;324.36;315.76000000000005;274.96000000000004;242.56692532238324;267.8393353686513;274.38016830617;288.26000000000005;6020000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;6050000.0;0.0;0.0;0.12083333333333333;0.019666666666666666;0.0;0.0;0.0;5687.83544921875;0.0;1359.09204101562;11135.4716796875;477587.480649236;475290.4159820817;243364.5534751646;244359.81705536775;243364.5534751646;430148.3826014536;433133.46834165603;447845.39370153175;472588.21769833704;527152.0999284992;467104.93499668734;448262.69519083336;449092.5406545863;465526.9584903107;460553.62251606805;406036.1191322827;467912.09705883736;435835.70984594146;432949.0678229144;214906.75144652807;178963.62700411686;470521.56202125014;202730.1773140992;200441.81342330456;274.26802600860196;1758343.4962888034;962260.8814536699;225736.53450710987;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1343135054079.3582;512496119145.0281;1129475055149.439;29618.08864681477;5266.563899240636;-0.0;0.0;4098223.100402791;909758.7380130781;0.0;923282.1980463032;4.950335106242905;0.34292823287327195
6189;2019-06-18 00:09:45.098;569;553;167;171;168;56;36;31;44;39;736;191;48;57;250;206;228;515;152;40;36;19;602;363;368;140;368;307;605;-1.0;-1.0;931.0;129.0;0.0;0;99;8;1;0;0;0;0;0;0;1;0;0;0;0;11343.5390625;6021.306640625;0.0;1395.78564453125;425.0;251936;511.0;0.0;Calculated values ==>;1560809385.098;330.06;328.46000000000004;289.86;290.26000000000005;289.96000000000004;278.76000000000005;274.69669130483857;276.76000000000005;276.26000000000005;277.56;277.06;346.76;292.26000000000005;277.96000000000004;278.86;298.16;293.76000000000005;295.96000000000004;324.66;277.16;276.76000000000005;324.26000000000005;315.66;275.06;242.56692532238324;268.43790593516167;274.69669130483857;288.36;6020000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;6050000.0;0.0;0.0;0.15516666666666667;0.021500000000000002;0.0;0.0;0.0;6021.306640625;0.0;1395.78564453125;11343.5390625;478761.3482141874;476037.48793311865;242382.042239716;243694.85444018128;242708.173814338;429947.3805835815;432557.5304485172;447177.4714065356;472588.21769833704;526867.5280292028;466392.121167278;447740.982777162;448998.0917314654;465091.1060056729;459950.50744786946;406521.677067064;470260.84095001756;433299.8492016903;432557.5304485172;214488.6975840042;178545.77502346144;470620.16492588987;203562.43623284771;200441.81342330456;274.6042434791035;1758530.8245009244;962358.4592642915;225759.49220384148;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1343354957744.9663;512580120545.2604;1129657758194.9443;37800.9329577839;5741.741166900408;-0.0;0.0;4098784.934948136;909850.4754178142;0.0;923282.1980463032;5.870585459995666;0.39848271018420217
6190;2019-06-18 00:10:45.098;577;558;164;166;163;57;38;32;43;39;741;192;50;60;250;205;229;524;151;41;37;19;607;364;369;140;369;311;610;-2.0;-1.0;1005.0;130.0;0.0;0;99;23;1;0;0;0;0;0;0;1;0;0;0;0;11615.9677734375;6917.3173828125;0.0;1412.27880859375;426.0;251937;511.0;0.0;Calculated values ==>;1560809445.098;330.86;328.96000000000004;289.56;289.76000000000005;289.46000000000004;278.86;274.8017692304317;276.96000000000004;276.36;277.46000000000004;277.06;347.26;292.36;278.16;279.16;298.16;293.66;296.06;325.56;277.26000000000005;276.86;324.26000000000005;315.76000000000005;275.06;242.56692532238324;268.91163127593666;274.8017692304317;288.26000000000005;6070000.0;3640000.0;3690000.0;1400000.0;3690000.0;3110000.0;6100000.0;0.0;0.0;0.1675;0.021666666666666667;0.0;0.0;0.0;6917.3173828125;0.0;1412.27880859375;11615.9677734375;479338.46198330715;476171.14576806047;241256.1134616282;241897.9604215723;240937.04606133886;429879.7862731237;432675.7974509262;446265.723028881;472588.21769833704;527081.0665603569;465940.63419867784;447264.18199385295;448674.1011430565;464945.2602709624;459657.35967444506;404423.2838584883;471001.626248338;433233.1241697373;432488.85388799326;214488.6975840042;178963.62700411686;470620.16492588987;203836.81405130646;200441.81342330456;274.7148860781154;1758722.1537245573;962466.2811311535;225782.89274095086;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1343576057744.9663;512664120545.2604;1129843158194.9443;40606.84225374374;5780.305935615974;-0.0;0.0;4099438.333074899;909946.4924770019;0.0;923282.1980463032;5.568955219848222;0.3722116147400049
6191;2019-06-18 00:11:45.089;583;564;160;162;155;56;40;34;42;39;747;193;51;61;250;205;230;533;152;41;39;19;604;365;370;141;370;314;607;-1.0;0.0;1060.0;90.0;0.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;11632.91796875;7790.615234375;0.0;1421.275390625;429.0;251938;510.0;0.0;Calculated values ==>;1560809505.089;331.46000000000004;329.56;289.16;289.36;288.66;278.76000000000005;274.9066339382667;277.16;276.56;277.36;277.06;347.86;292.46000000000004;278.26000000000005;279.26000000000005;298.16;293.66;296.16;326.46000000000004;277.26000000000005;277.06;324.16;316.06;275.06;242.77792619122317;269.2639976450953;274.9066339382667;288.36;6040000.0;3650000.0;3700000.0;1410000.0;3700000.0;3140000.0;6070000.0;0.0;0.0;0.17666666666666667;0.015000000000000001;0.0;0.0;0.0;7790.615234375;0.0;1421.275390625;11632.91796875;480562.8129143222;477427.3652891622;240075.688765844;240709.97356045994;238510.06536908736;429811.8947417682;432794.5550643631;445536.0002564247;472456.96783784614;527479.0950323257;465631.3550907204;446832.69849642727;448254.31860921753;464799.13120582135;459499.9958173634;406483.29992682685;472771.6341037445;432980.8147056428;432607.708960572;214070.64678622372;180217.192455513;470485.8080591802;204167.98280009622;200441.81342330456;274.84727212517924;1758915.8653777651;962588.8288512523;225806.5021506435;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1343797724489.7336;512748407900.17194;1130030630069.7476;42641.683083951364;3994.7673788862603;-0.0;0.0;4100131.966724662;910027.9392023623;0.0;923282.1980463032;5.062636147271627;0.32200826319046355
6192;2019-06-18 00:12:45.119;586;570;159;160;149;55;41;36;45;40;752;193;55;61;251;205;230;536;153;42;40;19;604;364;369;141;369;316;607;-2.0;-1.0;1100.0;86.0;0.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;12277.751953125;8811.0751953125;0.0;1430.50048828125;434.0;251939;510.0;0.0;Calculated values ==>;1560809565.119;331.76000000000005;330.16;289.06;289.16;288.06;278.66;274.8017692304317;277.26000000000005;276.76000000000005;277.66;277.16;348.36;292.46000000000004;278.66;279.26000000000005;298.26000000000005;293.66;296.16;326.76000000000005;277.36;277.16;324.16;316.56;275.06;242.77792619122317;269.49753711883926;274.8017692304317;288.46000000000004;6040000.0;3640000.0;3690000.0;1410000.0;3690000.0;3160000.0;6070000.0;0.0;0.0;0.18333333333333332;0.014333333333333333;0.0;0.0;0.0;8811.0751953125;0.0;1430.50048828125;12277.751953125;480996.6103087718;478312.25603128603;239760.3072523317;240075.688765844;236666.5840366378;429879.7862731237;433233.1241697373;445578.81094808126;472555.3283204977;527850.6252798182;465341.3812570749;447022.007978432;447878.1321194461;465077.5055398138;459657.35967444506;406483.29992682685;473228.6965094345;433417.75616050424;433047.9251940826;214070.64678622372;182306.50109390085;470485.8080591802;203912.16339404124;200441.81342330456;274.7439429719424;1759115.2205881437;962727.2454451439;225830.27883202254;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1344019535339.628;512833050200.1316;1130219724569.6575;44305.552051574;3820.888906866992;-0.0;0.0;4100856.889297259;910093.1022366137;0.0;923282.1980463032;4.699124670389929;0.2978970595799577
6193;2019-06-18 00:13:45.130;588;575;162;162;146;53;41;37;39;41;756;193;53;59;250;206;230;542;153;41;41;20;606;363;368;140;368;315;609;-1.0;-2.0;1176.0;165.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;13231.4091796875;9722.0576171875;0.0;1423.35900878906;442.0;251940;510.0;0.0;Calculated values ==>;1560809625.13;331.96000000000004;330.66;289.36;289.36;287.76000000000005;278.46000000000004;274.69669130483857;277.26000000000005;276.86;277.06;277.26000000000005;348.76;292.46000000000004;278.46000000000004;279.06;298.16;293.76000000000005;296.16;327.36;277.26000000000005;277.26000000000005;324.16;317.36;275.16;242.56692532238324;269.38090353596624;274.69669130483857;288.46000000000004;6060000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3150000.0;6090000.0;0.0;0.0;0.196;0.0275;0.0;0.0;0.0;9722.0576171875;0.0;1423.35900878906;13231.4091796875;481053.96774301294;478808.8992753906;240649.3542519917;240649.3542519917;235707.59227973915;429947.3805835815;433484.00545957795;444901.6053561915;472784.61766108364;528348.7692195938;465486.50926898385;446927.13639048365;447782.8543785209;465091.1060056729;459950.50744786946;405464.7716853248;473887.34398071014;433484.00545957795;433484.00545957795;214070.64678622372;185649.48583044452;470718.74820856744;203547.75478828212;200441.81342330456;274.59857178866116;1759327.8359038008;962881.7165334924;225854.06535462325;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1344240675875.2043;512917365655.3513;1130409059275.151;47305.35471131024;7347.202319057846;-0.0;0.0;4101620.453483381;910186.1867261006;0.0;923282.1980463032;4.903590315591225;0.3358269129819373
6194;2019-06-18 00:14:45.110;590;579;167;167;148;50;41;38;-4;42;760;194;-7;54;250;207;231;547;153;44;41;20;602;363;367;140;367;314;604;-2.0;-1.0;1060.0;116.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;13831.67578125;10478.3662109375;0.0;1430.4020996093802;451.0;251941;510.0;0.0;Calculated values ==>;1560809685.11;332.16;331.06;289.86;289.86;287.96000000000004;278.16;274.69669130483857;277.26000000000005;276.96000000000004;272.76000000000005;277.36;349.16;292.56;272.46000000000004;278.56;298.16;293.86;296.26000000000005;327.86;277.56;277.26000000000005;324.16;318.26000000000005;275.16;242.56692532238324;269.2639976450953;274.69669130483857;288.46000000000004;6020000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3140000.0;6040000.0;0.0;0.0;0.17666666666666667;0.01933333333333333;0.0;0.0;0.0;10478.3662109375;0.0;1430.4020996093802;13831.67578125;481803.267629187;479982.6615158562;242414.617937161;242414.617937161;236440.9947144552;429947.3805835815;433733.48194404994;438605.9282769091;472882.7909566239;528846.1928718864;465755.56046870176;438133.3540863325;447261.2408067562;465236.6699430183;460086.50895382016;407925.75674193323;475264.44928797573;434279.63764931663;433733.48194404994;214070.64678622372;189410.48811896544;470718.74820856744;203588.48454298946;200441.81342330456;274.6143050196777;1759553.2864357482;963049.997285823;225877.83876999211;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1344461102374.3982;513001337655.04425;1130597696374.461;41519.74839299247;5164.51843086784;-0.0;0.0;4102360.415936813;910290.4163105224;0.0;923282.1980463032;3.9201591303539645;0.2598418727315601
6195;2019-06-18 00:15:45.111;590;582;174;173;151;47;40;38;-5;43;762;194;-15;34;250;207;231;548;154;46;39;20;600;360;366;139;365;313;602;-2.0;-1.0;537.0;119.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14512.2724609375;11018.9130859375;0.0;1431.5729980468802;461.0;251942;509.0;0.0;Calculated values ==>;1560809745.111;332.16;331.36;290.56;290.46000000000004;288.26000000000005;277.86;274.38016830617;277.16;276.96000000000004;272.66;277.46000000000004;349.36;292.56;271.66;276.56;298.16;293.86;296.26000000000005;327.96000000000004;277.76000000000005;277.06;324.06;319.26000000000005;275.16;242.35481222062532;269.14681796795327;274.38016830617;288.56;6000000.0;3600000.0;3660000.0;1390000.0;3650000.0;3130000.0;6020000.0;0.0;0.0;0.0895;0.01983333333333333;0.0;0.0;0.0;11018.9130859375;0.0;1431.5729980468802;14512.2724609375;482032.7656756654;480650.9572167269;244801.82365170497;244465.69856051952;237412.00770004766;430148.3826014536;433799.4536676275;438672.543197134;473111.3802909942;529132.904506066;465899.88789363875;437089.72060350876;444568.9331196101;465526.9584903107;460553.62251606805;408860.22160470975;475660.9818211611;434884.3229509934;433616.79160117084;213652.59903751023;193589.57483703562;470852.7170844846;202609.73306331894;200441.81342330456;274.2212723805936;1759789.4899417458;963229.1442661923;225901.6889600351;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1344681006040.0063;513085039050.27576;1130785799509.9812;21127.621506976444;5320.152516419785;-0.0;0.0;4102882.486055114;910377.7900248624;0.0;923282.1980463032;2.124236262342977;0.15938300128737773
6196;2019-06-18 00:16:45.131;586;581;179;179;156;44;41;38;-8;43;763;194;-12;21;250;208;231;547;153;48;40;20;593;359;364;138;364;310;595;-2.0;-1.0;232.0;65.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14958.2177734375;11036.1513671875;0.0;1412.5339355468802;476.0;251943;509.0;0.0;Calculated values ==>;1560809805.131;331.76000000000005;331.26000000000005;291.06;291.06;288.76000000000005;277.56;274.27422755570615;277.26000000000005;276.96000000000004;272.36;277.46000000000004;349.46000000000004;292.56;271.96000000000004;275.26000000000005;298.16;293.96000000000004;296.26000000000005;327.86;277.96000000000004;277.16;324.06;320.76000000000005;275.16;242.14157278889297;268.7936212382143;274.27422755570615;288.46000000000004;5930000.0;3590000.0;3640000.0;1380000.0;3640000.0;3100000.0;5950000.0;0.0;0.0;0.03866666666666666;0.010833333333333334;0.0;0.0;0.0;11036.1513671875;0.0;1412.5339355468802;14958.2177734375;482263.6246852916;481319.1854658675;246779.80102151886;246779.80102151886;239167.45602267626;430214.79039162316;434473.7075064044;438872.73935059755;473241.6031071014;529467.1112581616;466331.2097187006;438248.17528810265;443264.6889134519;465671.6860993213;460843.3091966263;411922.44604802015;476372.67996304267;435720.79255775904;434293.55171347444;213652.59903751023;199858.6285646581;470986.4579689568;202264.53087669562;200441.81342330456;274.08250977546777;1760035.1592227605;963412.9977339779;225925.39775143788;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1344900079039.9368;513168166750.2493;1130972761809.9219;9148.85072765754;2911.1542101661626;-0.0;0.0;4103134.874091634;910446.4071123031;0.0;923282.1980463032;0.9687773965315595;0.07593271263655023
6197;2019-06-18 00:17:45.092;579;577;181;181;160;42;42;36;-12;43;764;195;-17;13;250;209;231;538;153;50;41;21;586;358;363;137;363;308;588;185.0;-1.0;169.0;109.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15255.8359375;11030.2431640625;0.0;1406.73669433594;488.0;251944;508.0;0.0;Calculated values ==>;1560809865.092;331.06;330.86;291.26000000000005;291.26000000000005;289.16;277.36;274.1680685717883;277.36;276.76000000000005;271.96000000000004;277.46000000000004;349.56000000000006;292.66;271.46000000000004;274.46000000000004;298.16;294.06;296.26000000000005;326.96000000000004;278.16;277.26000000000005;323.96000000000004;321.96000000000004;275.26000000000005;241.92719264551067;268.5567601203482;274.1680685717883;288.46000000000004;5860000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5880000.0;0.030833333333333334;0.0;0.028166666666666666;0.018166666666666668;0.0;0.030833333333333334;0.0;11030.2431640625;0.0;1406.73669433594;15255.8359375;482071.66709028283;481556.7862125814;247770.9632995119;247770.9632995119;240657.2050640445;430280.9020939914;434896.4795471851;438696.35173092526;473371.616014766;529724.3920124897;466740.10633425723;437915.60822266474;442491.83973573893;465816.1379094171;461131.9395044041;414719.5141411411;475904.15289032937;436308.6438538564;434717.7860891638;213234.55432191002;204874.27233412856;471218.06502558704;201989.4314186286;201989.4314186286;273.9708525250165;1760286.7793440833;963596.7648286626;225948.8764022909;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1345118037274.812;513250613125.20215;1131158041299.8157;6667.244922129689;4890.986843859745;-0.0;7175.790935674835;4103266.589218122;910511.3826927854;0.0;923341.9574351987;1.5063160763272896;0.06785106741905976
6198;2019-06-18 00:18:45.112;571;571;181;181;161;40;43;35;-13;43;764;195;-1;13;250;210;230;531;153;53;43;21;584;356;361;137;361;305;586;160.0;-2.0;120.0;130.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15444.0146484375;10967.0185546875;0.0;1396.42834472656;499.0;251945;507.0;0.0;Calculated values ==>;1560809925.112;330.26000000000005;330.26000000000005;291.26000000000005;291.26000000000005;289.26000000000005;277.16;273.955091788801;277.46000000000004;276.66;271.86;277.46000000000004;349.56000000000006;292.66;273.06;274.46000000000004;298.16;294.16;296.16;326.26000000000005;278.46000000000004;277.46000000000004;323.86;323.06;275.26000000000005;241.92719264551067;268.19934244402924;273.955091788801;288.46000000000004;5840000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5860000.0;0.02666666666666667;0.0;0.02;0.021666666666666667;0.0;0.02666666666666667;0.0;10967.0185546875;0.0;1396.42834472656;15444.0146484375;481165.26499434613;480932.7007875782;247855.2489644337;247855.2489644337;241044.92580039453;430412.23801567365;435555.27144483227;439207.5311587726;473371.616014766;529952.8012266188;467166.66808169626;441030.91413852724;443110.4695693885;466104.2199880029;461572.66604716954;415123.4591929381;475117.3383801011;437293.7973737539;435555.27144483227;212816.51262364245;209472.28574929133;471218.06502558704;201289.42557150192;201289.42557150192;273.688604080569;1760542.6967095807;963780.1364464321;225972.24389751186;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1345335309674.743;513332840525.176;1131342002599.7573;4758.362111745413;5848.453854838512;-0.0;6247.089223288809;4103361.834347838;910600.9078636925;0.0;923453.8520555994;1.3632043981740634;0.07378967491800245
6199;2019-06-18 00:19:45.133;566;566;179;179;160;38;45;33;0;42;764;194;13;17;249;211;230;526;153;55;44;21;577;355;360;136;359;302;579;-1.0;-1.0;503.0;169.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14828.62109375;10250.287109375;0.0;1391.2333984375;507.0;251946;507.0;0.0;Calculated values ==>;1560809985.133;329.76000000000005;329.76000000000005;291.06;291.06;289.16;276.96000000000004;273.8482719121499;277.66;276.46000000000004;273.16;277.36;349.56000000000006;292.56;274.46000000000004;274.86;298.06;294.26000000000005;296.16;325.76000000000005;278.66;277.56;323.86;323.86;275.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;288.46000000000004;5770000.0;3550000.0;3600000.0;1360000.0;3590000.0;3020000.0;5790000.0;0.0;0.0;0.08383333333333334;0.028166666666666666;0.0;0.0;0.0;10250.287109375;0.0;1391.2333984375;14828.62109375;481267.9474092394;481035.30988419475;247434.47050564672;247434.47050564672;240945.48794864715;430477.46260093397;436143.2612592245;441814.68150891823;473403.85947104497;530180.8496845886;467469.4839183665;443721.9807720978;444301.04523409;466261.3989570346;461858.60828959;417684.96251686953;475250.7856109576;437864.61894757615;435968.7166933796;212816.51262364245;212816.51262364245;471351.1979698544;201193.5282290057;201289.42557150192;273.64664359726254;1760795.0569689015;963957.0092105044;225995.48254268285;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1345551685379.4128;513414769190.051;1131524166334.4795;20172.073349966005;7609.441031033905;-0.0;0.0;4103569.6606901386;910713.0962397638;0.0;923505.9293530576;2.386416307247497;0.19422492543929867
6200;2019-06-18 00:20:45.123;564;562;178;178;160;38;46;32;9;42;763;194;21;24;249;212;229;512;153;57;46;21;572;353;358;134;358;300;574;-2.0;-1.0;412.0;126.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14252.931640625;9666.5947265625;0.0;1384.77575683594;512.0;251947;506.0;0.0;Calculated values ==>;1560810045.123;329.56;329.36;290.96000000000004;290.96000000000004;289.16;276.96000000000004;273.6339639331285;277.76000000000005;276.36;274.06;277.36;349.46000000000004;292.56;275.26000000000005;275.56;298.06;294.36;296.06;324.36;278.86;277.76000000000005;323.76000000000005;324.36;275.26000000000005;241.2770596917726;267.5978703862781;273.6339639331285;288.46000000000004;5720000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3000000.0;5740000.0;0.0;0.0;0.06866666666666667;0.021;0.0;0.0;0.0;9666.5947265625;0.0;1384.77575683594;14252.931640625;481565.4309589414;481050.2712948622;247287.47116758232;247287.47116758232;241109.47837174364;430607.02586249536;436785.46530047123;443547.43308681657;473663.1379967309;530228.4959201239;467751.4058904625;445272.2709286054;445698.7778426805;466404.73984073254;462295.1400144604;419095.5583490368;473811.0793388045;438654.2798845102;436785.46530047123;212398.47392691602;214906.75144652807;471616.79343737353;200704.60210069097;201289.42557150192;273.4462926755965;1761037.362850681;964122.9555634944;226018.61209674552;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1345767049479.447;513495755690.0639;1131704736234.5083;16675.207727713958;5689.156018070334;-0.0;0.0;4103876.6701890556;910823.8994115836;0.0;923505.9293530576;2.02367333349112;0.1610482414794489
6201;2019-06-18 00:21:45.114;562;559;177;177;160;38;48;31;12;41;762;194;27;29;249;213;228;497;153;59;47;21;565;353;358;133;358;297;568;-1.0;-1.0;312.0;147.0;0.0;0;90;66;1;0;0;0;0;0;0;1;0;0;0;0;13237.2685546875;8862.4521484375;0.0;1299.38500976562;517.0;251948;505.0;0.0;Calculated values ==>;1560810105.114;329.36;329.06;290.86;290.86;289.16;276.96000000000004;273.6339639331285;277.96000000000004;276.26000000000005;274.36;277.26000000000005;349.36;292.56;275.86;276.06;298.06;294.46000000000004;295.96000000000004;322.86;279.06;277.86;323.66;324.86;275.26000000000005;241.05796691057077;267.23344911666527;273.6339639331285;288.46000000000004;5650000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2970000.0;5680000.0;0.0;0.0;0.052000000000000005;0.0245;0.0;0.0;0.0;8862.4521484375;0.0;1299.38500976562;13237.2685546875;482093.99029063847;481325.12094364344;247183.65374057792;247183.65374057792;241310.05276556948;430607.02586249536;437128.95628557174;444583.24951340194;473695.32993624324;530352.1195163255;468172.3487542903;446703.0798258108;446982.4429998829;466404.73984073254;462427.4660375804;421110.02822598687;472350.33039789693;438988.9076503805;436957.42395210196;211980.4382156667;216997.06728235667;471749.2581616372;200560.60577312976;201289.42557150192;273.3897946372933;1761266.4134902284;964277.3411265956;226040.97674799833;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1345981817260.0752;513575843675.29816;1131883809370.032;12689.177474494154;6644.121983518431;-0.0;0.0;4104121.336694308;910926.6613119665;0.0;923505.9293530576;1.9025397826224586;0.1671207808065479
6202;2019-06-18 00:22:45.114;561;557;177;177;161;38;50;30;13;40;761;194;30;31;249;213;227;478;152;60;49;22;563;352;357;133;357;296;565;165.0;88.0;379.0;127.0;0.0;0;81;56;1;0;0;0;0;0;0;1;0;0;0;0;12560.822265625;8255.078125;0.0;1239.0869140625;519.0;251949;504.0;0.0;Calculated values ==>;1560810165.114;329.26000000000005;328.86;290.86;290.86;289.26000000000005;276.96000000000004;273.5264737036516;278.16;276.16;274.46000000000004;277.16;349.26;292.56;276.16;276.26000000000005;298.06;294.46000000000004;295.86;320.96000000000004;279.16;278.06;323.56;325.06;275.36;241.05796691057077;267.1113755279542;273.5264737036516;288.36;5630000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2960000.0;5650000.0;0.0275;0.014666666666666666;0.06316666666666666;0.021166666666666667;0.0;0.0275;0.0;8255.078125;0.0;1239.0869140625;12560.822265625;482184.8411766214;481392.65762459056;247313.7129845683;247313.7129845683;241745.30319728522;430671.36484660726;437699.845760556;444924.569094875;473598.1776897576;530324.0213711264;468312.15103794984;447312.36265009013;447451.1340063539;466547.812170346;462578.4729107597;421456.59663722926;469890.72179645434;439377.1090466752;437529.9546409269;211562.405474017;217833.21561994078;471846.71735943656;200588.97418714056;200588.97418714056;273.39654941333345;1761481.3975803975;964419.9872122076;226062.1306806969;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1346196317260.0752;513655643675.29816;1132061709370.032;15433.865078338558;5741.622230480265;0.0;6515.876962479125;4104355.695382248;911029.8758470832;0.0;923560.228327745;2.9166718881929534;0.15536534936914154
6203;2019-06-18 00:23:48.114;559;556;177;178;162;38;52;29;15;40;759;194;31;34;249;214;227;469;153;62;51;22;563;351;356;132;356;295;565;-1.0;74.0;279.0;104.0;0.0;0;70;42;1;0;0;0;0;0;0;1;0;0;0;0;11857.947265625;7463.404296875;0.0;1160.06005859375;521.0;251950;503.0;0.0;Calculated values ==>;1560810228.114;329.06;328.76000000000005;290.86;290.96000000000004;289.36;276.96000000000004;273.4187578820637;278.36;276.06;274.66;277.16;349.06000000000006;292.56;276.26000000000005;276.56;298.06;294.56;295.86;320.06;279.36;278.26000000000005;323.46000000000004;325.26000000000005;275.36;240.83765695389522;266.98899913490544;273.4187578820637;288.46000000000004;5630000.0;3510000.0;3560000.0;1320000.0;3560000.0;2950000.0;5650000.0;0.0;0.012333333333333333;0.0465;0.017333333333333333;0.0;0.0;0.0;7463.404296875;0.0;1160.06005859375;11857.947265625;481905.1476036539;481252.05717721727;247313.7129845683;247678.5962108036;242080.20542140977;430735.4089219946;438264.86425820563;445405.29884126916;473727.59171134117;530192.0841128182;468451.6995173388;447640.56970720924;448054.49255498644;466690.6173508106;462860.8226217181;421456.59663722926;468521.51379708;439927.0915531869;438096.5567362614;211144.3756859795;218669.37671819705;471978.8095216074;200181.92630758774;200588.97418714056;273.2323123201221;1761695.061813796;964557.523933399;226083.12321670764;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1346420912260.0752;513739118675.29816;1132247874370.032;11402.886822816186;4711.1459757096745;0.0;0.0;4104590.516961383;911121.3375688873;0.0;923617.2422511667;1.8686263587680756;0.1552741873782408
6204;2019-06-18 00:24:45.125;559;556;177;179;164;40;53;28;18;39;757;194;33;36;249;215;227;468;153;64;53;23;564;351;356;132;356;295;566;251.0;-2.0;333.0;202.0;0.0;0;56;32;1;0;0;0;0;0;0;1;0;0;0;0;11431.75390625;6906.47412109375;0.0;1072.96875;522.0;251951;502.0;0.0;Calculated values ==>;1560810285.125;329.06;328.76000000000005;290.86;291.06;289.56;277.16;273.4187578820637;278.46000000000004;275.96000000000004;274.96000000000004;277.06;348.86;292.56;276.46000000000004;276.76000000000005;298.06;294.66;295.86;319.96000000000004;279.56;278.46000000000004;323.36;325.36;275.46000000000004;240.83765695389522;266.98899913490544;273.4187578820637;288.46000000000004;5640000.0;3510000.0;3560000.0;1320000.0;3560000.0;2950000.0;5660000.0;0.04183333333333333;0.0;0.0555;0.033666666666666664;0.0;0.04183333333333333;0.0;6906.47412109375;0.0;1072.96875;11431.75390625;481789.3994513034;481135.4983191873;247270.16511600112;248000.80546009794;242718.7921158037;430735.4089219946;438432.7813550058;445828.09891910193;473630.5699406402;529984.2319252858;468451.6995173388;447916.69288233557;448329.5739942236;466690.6173508106;462992.3648214444;421134.5064803106;468232.3227310572;440255.1772525097;438432.7813550058;210726.34883551928;219087.46209138638;472076.1002201579;200257.29668249976;200257.29668249976;273.2619417589476;1761879.4741959625;964671.3074246919;226100.8047729887;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1346623871419.7832;513814373195.1899;1132416056819.79;13629.179524131421;9151.233052434489;-0.0;9963.674442133168;4104788.7257297793;911231.1025813367;0.0;923696.1365626672;4.1035555423696914;0.221486808850635
6205;2019-06-18 00:25:45.125;559;556;178;180;167;42;55;28;20;39;754;194;32;38;249;215;226;473;154;65;54;24;575;351;356;133;356;295;578;154.0;-2.0;443.0;92.0;0.0;0;49;24;1;0;0;0;0;0;0;1;0;0;0;0;11336.435546875;6642.638671875;0.0;1034.84423828125;523.0;251952;501.0;0.0;Calculated values ==>;1560810345.125;329.06;328.76000000000005;290.96000000000004;291.16;289.86;277.36;273.4187578820637;278.66;275.96000000000004;275.16;277.06;348.56000000000006;292.56;276.36;276.96000000000004;298.06;294.66;295.76000000000005;320.46000000000004;279.66;278.56;323.26000000000005;325.46000000000004;275.56;241.05796691057077;266.98899913490544;273.4187578820637;288.56;5750000.0;3510000.0;3560000.0;1330000.0;3560000.0;2950000.0;5780000.0;0.025666666666666667;0.0;0.07383333333333333;0.015333333333333334;0.0;0.025666666666666667;0.0;6642.638671875;0.0;1034.84423828125;11336.435546875;480507.628721366;479726.4840334778;247118.57435724916;247837.2898611838;243302.47777778175;430735.4089219946;438767.45985519286;446108.99553390197;473501.00995365425;529672.3896463687;468451.6995173388;447778.71899870766;448603.97265113157;466690.6173508106;462992.3648214444;417067.7436261792;467362.5098236202;440418.69749890646;438600.31193768553;210308.32490665457;219505.55070137876;472041.5853210863;200461.91907052943;200461.91907052943;273.3423123727268;1762069.2091080719;964784.2166979666;226118.36988122435;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1346837471419.7832;513893873195.1899;1132593056819.79;18136.942478879006;4164.221549175205;-0.0;6112.218750257007;4105053.443413138;911342.0647030168;0.0;923830.1023392704;3.70087216224529;0.1858836005577558
6206;2019-06-18 00:26:45.106;561;558;178;181;170;44;57;28;20;39;751;194;28;37;249;216;227;498;154;66;56;24;586;352;357;134;357;295;589;291.0;-1.0;433.0;204.0;0.0;0;45;15;1;0;0;0;0;0;0;1;0;0;0;0;11109.2177734375;6256.3974609375;0.0;1005.0679931640599;523.0;251953;499.0;0.0;Calculated values ==>;1560810405.106;329.26000000000005;328.96000000000004;290.96000000000004;291.26000000000005;290.16;277.56;273.5264737036516;278.86;275.96000000000004;275.16;277.06;348.26;292.56;275.96000000000004;276.86;298.06;294.76000000000005;295.86;322.96000000000004;279.76000000000005;278.76000000000005;323.06;325.46000000000004;275.56;241.2770596917726;266.98899913490544;273.5264737036516;288.56;5860000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2950000.0;5890000.0;0.0485;0.0;0.07216666666666667;0.034;0.0;0.0485;0.0;6256.3974609375;0.0;1005.0679931640599;11109.2177734375;479498.23954495334;478708.1226566785;246668.65653042507;247729.09087606633;243920.46863448477;430671.36484660726;438877.95291599666;446108.99553390197;473371.24222306634;529360.4697901148;468451.6995173388;447225.0572301721;448466.85809440346;466547.812170346;462973.9210329063;413241.04503508535;469748.163236494;440365.605568416;438710.81654749776;209472.28574929133;219505.55070137876;471909.57779161324;200599.15847631154;200599.15847631154;273.40054497482737;1762256.1969873228;964891.6746265212;226135.36376670288;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1347051303684.5928;513973947830.1186;1132770000769.6326;17717.626574322778;9224.55425672026;-0.0;11548.415416452532;4105352.1368720913;911453.6025031415;0.0;923977.2276860774;5.300665064206092;0.27057623400943126
6207;2019-06-18 00:27:45.116;566;560;177;181;172;47;40;30;21;39;748;194;27;39;250;215;228;515;155;68;40;25;592;355;360;136;360;296;595;0.0;0.0;355.0;192.0;0.0;0;45;7;1;0;0;0;0;0;0;1;0;0;0;0;11011.2314453125;5911.1455078125;0.0;1005.9710693359401;523.0;251954;499.0;0.0;Calculated values ==>;1560810465.116;329.76000000000005;329.16;290.86;291.26000000000005;290.36;277.86;273.8482719121499;277.16;276.16;275.26000000000005;277.06;347.96000000000004;292.56;275.86;277.06;298.16;294.66;295.96000000000004;324.66;279.96000000000004;277.16;323.06;325.46000000000004;275.66;241.71165711629368;267.1113755279542;273.8482719121499;288.66;5920000.0;3550000.0;3600000.0;1360000.0;3600000.0;2960000.0;5950000.0;0.0;0.0;0.059166666666666666;0.032;0.0;0.0;0.0;5911.1455078125;0.0;1005.9710693359401;11011.2314453125;479510.4564506243;478281.8712332932;246085.39196917627;247481.54125260608;244379.39460785442;430477.46260093397;435265.9143433108;446055.1459418063;473111.07959547755;528971.7854068787;468312.15103794984;446894.96081018454;448554.955639772;466247.85315236123;462389.91602610215;411142.7809691662;471567.6628446876;440042.10740737274;435265.9143433108;209472.28574929133;219505.55070137876;471742.7696466962;201229.4638636443;200599.15847631154;273.66070100955943;1762440.5647869625;964993.0877172765;226152.12521866418;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1347266439534.5586;514054961330.1057;1132947330319.6045;14485.519522957919;8656.42578505766;-0.0;0.0;4105620.541149451;911602.6355048271;0.0;924073.4805206651;3.3456057954072786;0.3058181145498744
6208;2019-06-18 00:28:45.117;572;563;177;180;175;49;34;32;24;40;745;194;29;39;250;214;229;526;155;69;33;26;603;357;362;137;362;297;606;-2.0;-1.0;670.0;119.0;0.0;0;46;2;1;0;0;0;0;0;0;1;0;0;0;0;10835.7861328125;5767.92236328125;0.0;1012.73602294922;522.0;251955;498.0;0.0;Calculated values ==>;1560810525.117;330.36;329.46000000000004;290.86;291.16;290.66;278.06;274.0616903277293;276.56;276.36;275.56;277.16;347.66;292.56;276.06;277.06;298.16;294.56;296.06;325.76000000000005;280.06;276.46000000000004;322.96000000000004;325.36;275.76000000000005;241.92719264551067;267.23344911666527;274.0616903277293;288.66;6030000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2970000.0;6060000.0;0.0;0.0;0.11166666666666666;0.01983333333333333;0.0;0.0;0.0;5767.92236328125;0.0;1012.73602294922;10835.7861328125;479080.970306239;477400.1519090859;245671.06491322452;246697.66878781002;244994.81367328292;430346.717906069;433702.1600636701;446282.62907132035;473078.44118532055;528582.6039339992;468172.3487542903;446982.4429998829;448368.3964651742;465960.3153875682;461953.5920572434;406502.12183119624;471828.45968573843;439770.3019814846;433520.3008126533;209054.2704885073;219087.46209138638;471708.256711685;202027.82645534916;200599.15847631154;273.9812711352053;1762622.6263015918;965090.4149052309;226168.94805818907;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1347483043145.1577;514136862695.3322;1133125233285.0964;27275.119625450116;5348.66186675066;-0.0;0.0;4105968.552276739;911719.3465140661;0.0;924073.4805206651;4.811299970287563;0.346216244559806
