;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6209;2019-06-18 00:29:45.127;579;566;175;178;174;52;34;33;29;40;742;193;32;41;251;213;230;534;155;50;33;26;599;362;366;139;366;299;602;-1.0;-1.0;758.0;212.0;0.0;0;50;1;1;0;0;0;0;0;0;1;0;0;0;0;10720.498046875;5664.4775390625;0.0;1042.94177246094;522.0;251956;497.0;0.0;Calculated values ==>;1560810585.127;331.06;329.76000000000005;290.66;290.96000000000004;290.56;278.36;274.5913991737795;276.56;276.46000000000004;276.06;277.16;347.36;292.46000000000004;276.36;277.26000000000005;298.26000000000005;294.46000000000004;296.16;326.56;278.16;276.46000000000004;322.86;325.36;275.76000000000005;242.35481222062532;267.47669482898436;274.5913991737795;288.66;5990000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;2990000.0;6020000.0;0.0;0.0;0.12633333333333333;0.035333333333333335;0.0;0.0;0.0;5664.4775390625;0.0;1042.94177246094;10720.498046875;480567.059885442;478322.158781134;245139.5128657312;246162.29612368313;244801.82365170497;430014.67791919125;432695.15374167816;446598.56625971716;472817.310826017;528115.7317380243;467771.2012917856;447018.97109551297;448270.2827830808;465513.42449155;461053.9582046509;408880.1278706503;473558.41579420835;435597.4418445565;432509.1113278755;208636.25808486674;219087.46209138638;471442.86907493527;203240.9959524811;200599.15847631154;274.47526600067545;1762802.2919423443;965185.7007827351;226186.08156158947;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1347701479545.123;514219676495.31903;1133304063085.068;30744.17304881415;9476.466183660048;-0.0;0.0;4106452.126964632;911842.9098382555;0.0;924073.4805206651;5.99644026479373;0.4712771850448164
6210;2019-06-18 00:30:45.108;585;569;170;174;171;55;36;33;33;41;740;193;39;44;251;211;231;535;155;40;35;27;601;362;367;140;367;305;604;-1.0;-1.0;980.0;78.0;0.0;0;55;7;1;0;0;0;0;0;0;1;0;0;0;0;10592.9052734375;6003.181640625;0.0;1103.03002929688;520.0;251957;496.0;0.0;Calculated values ==>;1560810645.108;331.66;330.06;290.16;290.56;290.26000000000005;278.66;274.5913991737795;276.76000000000005;276.46000000000004;276.46000000000004;277.26000000000005;347.16;292.46000000000004;277.06;277.56;298.26000000000005;294.26000000000005;296.26000000000005;326.66;277.16;276.66;322.76000000000005;325.16;275.86;242.56692532238324;268.19934244402924;274.5913991737795;288.66;6010000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6040000.0;0.0;0.0;0.16333333333333336;0.013000000000000001;0.0;0.0;0.0;6003.181640625;0.0;1103.03002929688;10592.9052734375;481199.72930079064;478523.2644317896;243398.38356028066;244730.16862326354;243729.12051712506;430014.67791919125;432812.2514932043;446002.4824056516;472784.61766108364;527442.2860513828;466922.52011511306;446853.7789523966;447557.86663498206;465368.39748007257;460784.0165094478;408396.6774305276;473456.8530980358;433550.350954743;432626.2974239531;208218.24852204052;218251.29456621417;471408.2891495208;203439.9209537632;200599.15847631154;274.55219698233174;1762979.847392819;965282.9004861565;226203.95899694038;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1347921309909.9272;514303349990.2445;1133485205704.9067;39618.55170380844;3483.5887865448494;-0.0;0.0;4107038.2973243026;911950.8760960994;0.0;924073.4805206651;6.065417481552041;0.38978637372063873
6211;2019-06-18 00:31:45.128;589;573;167;170;166;55;38;33;35;41;741;193;43;48;251;210;231;541;156;40;37;27;611;363;367;137;367;308;614;-1.0;-1.0;685.0;87.0;0.0;0;49;17;1;0;0;0;0;0;0;1;0;0;0;0;10718.5908203125;6647.0947265625;0.0;1071.72009277344;520.0;251958;496.0;0.0;Calculated values ==>;1560810705.128;332.06;330.46000000000004;289.86;290.16;289.76000000000005;278.66;274.69669130483857;276.96000000000004;276.46000000000004;276.66;277.26000000000005;347.26;292.46000000000004;277.46000000000004;277.96000000000004;298.26000000000005;294.16;296.26000000000005;327.26000000000005;277.16;276.86;322.76000000000005;325.16;275.86;241.92719264551067;268.5567601203482;274.69669130483857;288.76000000000005;6110000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;6140000.0;0.0;0.0;0.11416666666666667;0.0145;0.0;0.0;0.0;6647.0947265625;0.0;1071.72009277344;10718.5908203125;480619.1597974982;477918.09229780675;242093.68084453835;243065.2527477468;241772.38915426887;429947.3805835815;433182.4302400453;445702.7690767803;473176.1828425327;527314.227224225;466494.5898468236;446844.49984372937;447551.6594779637;465368.39748007257;460493.7052714807;403289.20493034757;473103.8631585524;433550.350954743;432997.62667057913;208218.24852204052;218251.29456621417;471806.2409394271;203647.55989742646;200599.15847631154;274.63711727728383;1763157.502392144;965388.3545955061;226222.0879555911;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1348141583309.8572;514386477690.2181;1133669167004.8484;27634.636381309563;3888.3008751090097;-0.0;0.0;4107598.9273725785;912012.3289873983;0.0;924073.4805206651;4.083908993055819;0.28003575231179556
6212;2019-06-18 00:32:45.109;592;577;165;167;159;55;39;34;36;41;745;193;47;49;251;210;232;546;155;41;38;27;609;364;369;136;369;310;611;-2.0;0.0;671.0;44.0;0.0;0;41;28;1;0;0;0;0;0;0;1;0;0;0;0;10657.6943359375;7246.3662109375;0.0;1030.83190917969;520.0;251959;495.0;0.0;Calculated values ==>;1560810765.109;332.36;330.86;289.66;289.86;289.06;278.66;274.8017692304317;277.06;276.56;276.76000000000005;277.26000000000005;347.66;292.46000000000004;277.86;278.06;298.26000000000005;294.16;296.36;327.76000000000005;277.26000000000005;276.96000000000004;322.66;325.16;275.86;241.71165711629368;268.7936212382143;274.8017692304317;288.66;6090000.0;3640000.0;3690000.0;1360000.0;3690000.0;3100000.0;6110000.0;0.0;0.0;0.11183333333333333;0.007333333333333333;0.0;0.0;0.0;7246.3662109375;0.0;1030.83190917969;10657.6943359375;481285.64494728786;478865.4696236158;241545.24422743823;242188.85229106728;239643.618093422;429879.7862731237;432862.1520614866;445454.24038795667;473306.2826088756;527578.885503657;466207.9472626426;447029.15784969734;447312.8991861806;465077.5055398138;460338.21932957764;404908.5212645685;474242.59528977727;433233.1241697373;432675.7974509262;207800.24178383037;218251.29456621417;471938.4492427271;203978.05542636392;200599.15847631154;274.76934083637786;1763335.5816919794;965504.0967732492;226239.60367385732;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1348362313389.6606;514468351755.1452;1133854508294.6833;27005.086684871454;1965.0428879866633;-0.0;0.0;4108054.1142095667;912061.0914057235;0.0;924073.4805206651;3.499992286332752;0.22071327558778508
6213;2019-06-18 00:33:45.119;594;581;164;166;153;54;40;35;39;42;751;193;50;50;251;210;232;551;156;40;39;28;612;363;368;135;368;311;614;-2.0;-1.0;698.0;19.0;0.0;0;35;37;1;0;0;0;0;0;0;1;0;0;0;0;10818.9970703125;7810.501953125;0.0;988.9158325195309;519.0;251960;495.0;0.0;Calculated values ==>;1560810825.119;332.56;331.26000000000005;289.56;289.76000000000005;288.46000000000004;278.56;274.69669130483857;277.16;276.66;277.06;277.36;348.26;292.46000000000004;278.16;278.16;298.26000000000005;294.16;296.36;328.26000000000005;277.16;277.06;322.66;325.06;275.96000000000004;241.49495122638035;268.91163127593666;274.69669130483857;288.76000000000005;6120000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3110000.0;6140000.0;0.0;0.0;0.11633333333333334;0.0031666666666666666;0.0;0.0;0.0;7810.501953125;0.0;988.9158325195309;10818.9970703125;481229.1322252407;479098.37937940285;241133.51880359437;241772.38915426887;237701.51392846598;429947.3805835815;433299.8492016903;445690.6980614366;473533.6025564079;528131.5387105639;466064.214842739;447264.18199385295;447264.18199385295;465223.0916647954;460493.7052714807;403275.4572612926;474625.14714006707;433299.8492016903;433115.1307267976;207800.24178383037;217833.21561994078;472168.09959432366;203765.75966568576;200599.15847631154;274.6827337765931;1763514.5839490744;965629.5915869133;226256.43771024066;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1348583450239.6255;514549665305.13226;1134040839344.6538;28143.934500039017;849.9407431073533;-0.0;0.0;4108513.7659818972;912084.5535123451;0.0;924073.4805206651;3.294976548385656;0.19724618861747678
6214;2019-06-18 00:34:45.130;595;584;165;166;150;52;41;37;42;43;755;194;53;52;251;211;233;553;155;41;40;29;605;363;368;134;368;312;607;-1.0;-1.0;808.0;55.0;0.0;0;25;47;1;0;0;0;0;0;0;1;0;0;0;0;10965.447265625;8333.12890625;0.0;930.8230590820309;518.0;251961;493.0;0.0;Calculated values ==>;1560810885.13;332.66;331.56;289.66;289.76000000000005;288.16;278.36;274.69669130483857;277.26000000000005;276.86;277.36;277.46000000000004;348.66;292.56;278.46000000000004;278.36;298.26000000000005;294.26000000000005;296.46000000000004;328.46000000000004;277.26000000000005;277.16;322.46000000000004;324.96000000000004;276.06;241.2770596917726;269.02936301313275;274.69669130483857;288.66;6050000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3120000.0;6070000.0;0.0;0.0;0.13466666666666666;0.009166666666666667;0.0;0.0;0.0;8333.12890625;0.0;930.8230590820309;10965.447265625;482177.1485635505;480358.2413687708;241670.51824752116;241993.218796734;236971.3001368066;429947.3805835815;433484.00545957795;445927.53570144763;473760.40514917683;528474.5316330596;466043.9375728645;447499.5896216861;447357.67133166443;465223.0916647954;460629.17054598924;407411.4182328581;475791.87423745426;433484.00545957795;433299.8492016903;206964.23671620517;217415.1398638553;472397.21216106473;203715.06665742115;200599.15847631154;274.6631743752936;1763696.1542674704;965764.1465083059;226272.43846731345;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1348804290720.201;514630380100.34265;1134227773610.141;32617.94583126223;2462.9196671167324;-0.0;0.0;4109020.2078166283;912112.1657438168;0.0;924073.4805206651;3.786814269942258;0.23963381903595962
6215;2019-06-18 00:35:45.110;596;586;169;169;150;49;40;38;47;44;757;194;57;53;251;211;233;554;156;43;39;30;609;361;366;133;366;312;611;-1.0;-1.0;547.0;0.0;0.0;0;12;57;1;0;0;0;0;0;0;1;0;0;0;0;11566.4091796875;8994.7099609375;0.0;855.0538940429691;517.0;251962;491.0;0.0;Calculated values ==>;1560810945.11;332.76000000000005;331.76000000000005;290.06;290.06;288.16;278.06;274.4858918419099;277.16;276.96000000000004;277.86;277.56;348.86;292.56;278.86;278.46000000000004;298.26000000000005;294.26000000000005;296.46000000000004;328.56;277.46000000000004;277.06;322.26000000000005;324.86;276.16;241.05796691057077;269.02936301313275;274.4858918419099;288.76000000000005;6090000.0;3610000.0;3660000.0;1330000.0;3660000.0;3120000.0;6110000.0;0.0;0.0;0.09116666666666666;0.0;0.0;0.0;0.0;8994.7099609375;0.0;855.0538940429691;11566.4091796875;481863.1142119503;480182.4893894192;242837.6220162418;242837.6220162418;236865.8401664605;430081.6785162784;433799.4536676275;446645.12888361624;473986.6944556456;528684.5470802392;466043.9375728645;448065.34167008713;447499.5896216861;465513.42449155;460938.52517989284;405415.70790204743;475449.1335184725;434344.22949482966;433616.79160117084;206128.24275125185;216997.06728235667;472625.7912797831;203280.56203811016;200599.15847631154;274.4858918419099;1763883.8571486715;965908.4970321188;226287.31581443243;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1349024417319.396;514710453400.0498;1134414911209.4568;22186.736344081968;0.0;-0.0;0.0;4109476.761264525;912132.6832328575;0.0;924073.4805206651;2.252514544586101;0.1287268974592321
6216;2019-06-18 00:36:45.141;596;588;175;174;152;46;40;38;51;45;758;195;60;55;251;212;233;557;157;46;39;32;608;359;364;132;364;311;610;-2.0;-1.0;237.0;46.0;0.0;0;1;62;1;0;0;0;0;0;0;1;0;0;0;0;11942.9990234375;9222.4462890625;0.0;794.8693237304691;516.0;251963;490.0;0.0;Calculated values ==>;1560811005.141;332.76000000000005;331.96000000000004;290.66;290.56;288.36;277.76000000000005;274.27422755570615;277.16;276.96000000000004;278.26000000000005;277.66;348.96000000000004;292.66;279.16;278.66;298.26000000000005;294.36;296.46000000000004;328.86;277.76000000000005;277.06;322.16;324.76000000000005;276.36;240.83765695389522;268.91163127593666;274.27422755570615;288.86;6080000.0;3590000.0;3640000.0;1320000.0;3640000.0;3110000.0;6100000.0;0.0;0.0;0.0395;0.007666666666666667;0.0;0.0;0.0;9222.4462890625;0.0;794.8693237304691;11942.9990234375;481977.66490206786;480590.0283124561;244852.2173119411;244518.29481035678;237502.75261198665;430214.79039162316;434293.55171347444;447406.02831095044;474212.47449241596;528866.25523222;466311.1231323348;448674.1011430565;447971.49269064266;465802.6480608363;461380.6943720889;405928.1139930385;476021.6801276683;435366.92532215983;434112.87870749587;205710.24989127388;216578.99785978085;472950.9869074988;202553.0337074892;200599.15847631154;274.19465244679003;1764079.870105209;966060.3851028613;226301.0722784481;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1349243530469.8972;514789994475.23175;1134601907774.8845;9671.693286836718;2073.050974533407;-0.0;0.0;4109742.385346962;912149.9675833209;0.0;924073.4805206651;1.172444267042069;0.08660271708209126
6217;2019-06-18 00:37:45.111;597;589;181;180;156;44;41;38;55;46;757;196;62;55;251;213;233;555;156;48;40;33;599;358;364;131;363;309;602;-1.0;-1.0;207.0;75.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;12157.265625;9291.2958984375;0.0;782.802734375;515.0;251964;489.0;0.0;Calculated values ==>;1560811065.111;332.86;332.06;291.26000000000005;291.16;288.76000000000005;277.56;274.1680685717883;277.26000000000005;276.96000000000004;278.66;277.76000000000005;348.86;292.76000000000005;279.36;278.66;298.26000000000005;294.46000000000004;296.46000000000004;328.66;277.96000000000004;277.16;322.06;324.66;276.46000000000004;240.61611355647437;268.67533136820026;274.1680685717883;288.76000000000005;5990000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;3090000.0;6020000.0;0.0;0.0;0.034499999999999996;0.0125;0.0;0.0;0.0;9291.2958984375;0.0;782.802734375;12157.265625;483145.505296829;481659.6535857214;247200.3966980348;246852.5990856614;238963.8083476713;430280.9020939914;434473.7075064044;448346.9478411799;474437.7492251421;528914.7608176694;466720.24873093714;449323.2256033016;448346.9478411799;465946.8475650451;461667.65482352895;410170.1169313099;476701.31394556235;435720.79255775904;434293.55171347444;205292.2597576877;216160.93158060662;473178.34860283375;202161.47593018386;200599.15847631154;274.03784913674275;1764280.6052262725;966214.5891472383;226314.21297197166;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1349461821270.0015;514868855025.26935;1134787814774.9731;8493.398780929363;3387.710908408124;-0.0;0.0;4109893.685426382;912195.4511791926;0.0;924073.4805206651;1.1793719837762302;0.09853934494005201
6218;2019-06-18 00:38:45.102;598;590;184;184;160;42;42;36;53;46;756;196;61;58;251;214;233;549;158;50;42;34;594;357;362;129;361;307;596;-1.0;-1.0;27.0;93.0;0.0;0;1;66;1;0;0;0;0;0;0;1;0;0;0;0;12565.1298828125;9301.8974609375;0.0;793.28466796875;515.0;251965;489.0;0.0;Calculated values ==>;1560811125.102;332.96000000000004;332.16;291.56;291.56;289.16;277.36;274.0616903277293;277.36;276.76000000000005;278.46000000000004;277.76000000000005;348.76;292.76000000000005;279.26000000000005;278.96000000000004;298.26000000000005;294.56;296.46000000000004;328.06;278.16;277.36;322.06;324.66;276.56;240.16925963744896;268.43790593516167;274.0616903277293;288.96000000000004;5940000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3070000.0;5960000.0;0.0;0.0;0.0045000000000000005;0.015500000000000002;0.0;0.0;0.0;9301.8974609375;0.0;793.28466796875;12565.1298828125;483851.5239513119;482490.3099628853;248506.1479049045;248506.1479049045;240408.04120901803;430346.717906069;435138.326120535;448441.18314597476;474693.8324563668;528963.3448891509;467004.9690647673;449552.194433706;449136.8774881625;466234.42928284;461953.5920572434;412295.10613388877;476545.81011011306;436543.3446468343;435138.326120535;205292.2597576877;216160.93158060662;473534.8580475586;201336.27775539557;200599.15847631154;273.7113813585989;1764486.5942856271;966369.5091835789;226327.34506353483;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1349679588599.773;514946843325.1875;1134972587054.7793;1111.9720742576064;4219.077994528527;-0.0;0.0;4109973.718176711;912258.8315781645;0.0;924073.4805206651;0.5280786419416208;0.06929373031048032
6219;2019-06-18 00:39:45.112;598;590;185;185;162;40;43;35;47;47;757;197;57;57;250;215;233;541;158;53;43;36;585;355;360;126;360;305;588;125.0;-1.0;359.0;108.0;0.0;0;1;65;1;0;0;0;0;0;0;0;0;0;0;0;11965.283203125;9019.310546875;0.0;0.0;514.0;251966;488.0;0.0;Calculated values ==>;1560811185.112;332.96000000000004;332.16;291.66;291.66;289.36;277.16;273.8482719121499;277.46000000000004;276.66;277.86;277.86;348.86;292.86;278.86;278.86;298.16;294.66;296.46000000000004;327.26000000000005;278.46000000000004;277.46000000000004;321.96000000000004;324.56;276.76000000000005;239.4893008659735;268.19934244402924;273.8482719121499;288.96000000000004;5850000.0;3550000.0;3600000.0;1260000.0;3600000.0;3050000.0;5880000.0;0.020833333333333332;0.0;0.05983333333333333;0.018000000000000002;0.0;0.020833333333333332;0.0;9019.310546875;0.0;0.0;11965.283203125;484859.29539344966;483399.65809537075;249215.97950179424;249215.97950179424;241305.75715788768;430477.46260093397;435793.71486953663;447978.07099077606;475172.53299220436;529221.1383985593;467410.50176839466;449367.07010041195;449367.07010041195;466247.85315236123;462389.91602610215;415807.66901660786;476346.11660292733;437523.7402493343;435793.71486953663;204874.27233412856;215742.86842915416;474115.06097062526;201516.8309669828;201516.8309669828;273.7729988165021;1764691.0484646624;966522.2113630753;226333.95687088443;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1349896224699.7385;515023356075.17535;1135156217654.75;14746.597528090297;4906.768140065566;-0.0;4880.768414636538;4110105.894949167;912334.8929707269;0.0;924114.1603696255;2.7201784388378734;0.15810347881040251
6220;2019-06-18 00:40:45.143;596;589;183;184;164;39;45;33;40;49;749;198;51;56;250;215;232;529;156;55;45;39;581;354;359;148;359;302;584;-1.0;-1.0;262.0;93.0;0.0;0;1;59;1;0;0;0;0;0;0;0;0;0;0;0;11431.0361328125;8755.509765625;0.0;0.0;513.0;251967;488.0;0.0;Calculated values ==>;1560811245.143;332.76000000000005;332.06;291.46000000000004;291.56;289.56;277.06;273.7412296467126;277.66;276.46000000000004;277.16;278.06;348.06000000000006;292.96000000000004;278.26000000000005;278.76000000000005;298.16;294.66;296.36;326.06;278.66;277.66;321.96000000000004;324.46000000000004;277.06;244.22491754036054;267.8393353686513;273.7412296467126;288.76000000000005;5810000.0;3540000.0;3590000.0;1480000.0;3590000.0;3020000.0;5840000.0;0.0;0.0;0.043666666666666666;0.015500000000000002;0.0;0.0;0.0;8755.509765625;0.0;0.0;11431.0361328125;485026.10497685015;483711.11898261664;248663.79364348197;249028.84130222024;242093.3570102286;430542.39183029096;436378.7524107816;447566.28926109587;472525.61741055275;528615.2473456069;467954.47966338455;449092.5406545863;449779.38365072303;466391.21630984533;462540.9979189812;416926.19716923346;475070.53125844954;438091.89182571816;436378.7524107816;204874.27233412856;215324.80838970217;471532.1168906075;201186.67939098552;201516.8309669828;273.63951812180375;1764886.118526286;966670.4113959062;226333.95687088443;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1350112036144.375;515105598545.03687;1135338411739.443;10758.576297661484;4190.354281244141;-0.0;0.0;4110318.5478779664;912410.7414922761;0.0;924154.8544540985;1.7073740968911495;0.1418926412493635
6221;2019-06-18 00:41:45.143;594;588;182;182;164;39;47;32;39;51;726;199;48;51;250;216;231;522;155;57;46;43;576;353;358;164;358;300;579;141.0;-1.0;409.0;95.0;0.0;0;1;51;1;0;0;0;0;0;0;0;0;0;0;0;10913.3037109375;8109.318359375;0.0;0.0;512.0;251968;488.0;0.0;Calculated values ==>;1560811305.143;332.56;331.96000000000004;291.36;291.36;289.56;277.06;273.6339639331285;277.86;276.36;277.06;278.26000000000005;345.76;293.06;277.96000000000004;278.26000000000005;298.16;294.76000000000005;296.26000000000005;325.36;278.86;277.76000000000005;321.96000000000004;324.36;277.46000000000004;247.35268566587064;267.5978703862781;273.6339639331285;288.66;5760000.0;3529999.9999999995;3579999.9999999995;1639999.9999999998;3579999.9999999995;3000000.0;5790000.0;0.0235;0.0;0.06816666666666667;0.01583333333333333;0.0;0.0235;0.0;8109.318359375;0.0;0.0;10913.3037109375;485304.5914031985;484134.5478211726;248520.18275059506;248520.18275059506;242263.0489579425;430607.02586249536;436957.42395210196;447805.08668736095;470599.4052081095;526367.1344692;468355.26922437886;449049.17973423813;449460.79382102675;466534.3108773681;462823.7401354272;418361.8119903257;474660.52764327434;438654.2798845102;436785.46530047123;204874.27233412856;214906.75144652807;469784.52906185866;201063.8370002734;201063.8370002734;273.58701851177665;1765072.3213583173;966810.9516302813;226333.95687088443;289505.90563677036;0;5;6;33;20;20;0;15;102;99;1350327136144.375;515199198545.03687;1135519011739.443;16819.52852033647;4254.744290975099;-0.0;5539.458265054649;4110548.3654181166;912481.1173137112;0.0;924201.0166063072;3.2818702999369465;0.17217948169945765
6222;2019-06-18 00:42:45.124;591;585;180;181;165;40;49;31;42;50;706;201;51;53;250;217;230;509;155;59;48;43;572;354;359;140;359;300;574;287.0;-1.0;313.0;69.0;0.0;0;18;48;1;0;0;0;0;0;0;1;0;0;0;0;11511.4599609375;7903.26220703125;0.0;842.5292358398441;511.0;251969;487.0;0.0;Calculated values ==>;1560811365.124;332.26000000000005;331.66;291.16;291.26000000000005;289.66;277.16;273.7412296467126;278.06;276.26000000000005;277.36;278.16;343.76;293.26000000000005;278.26000000000005;278.46000000000004;298.16;294.86;296.16;324.06;279.06;277.96000000000004;321.86;324.26000000000005;277.46000000000004;242.56692532238324;267.5978703862781;273.7412296467126;288.66;5720000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;5740000.0;0.04783333333333333;0.0;0.05216666666666667;0.0115;0.0;0.04783333333333333;0.0;7903.26220703125;0.0;842.5292358398441;11511.4599609375;485334.137646957;484278.6504089817;248011.50083032323;248376.83377188267;242771.1414503036;430542.39183029096;437069.0757284575;448221.35771391523;473667.5473979283;524274.2786224978;468596.29988439917;449460.79382102675;449734.3731786205;466391.21630984533;462805.38187136047;419410.90092585306;473365.8364291728;438765.72347154043;436897.1440491649;204456.2876039246;214488.6975840042;472980.94656883925;201376.13320913282;201376.13320913282;273.7135721507015;1765259.1352130328;966944.3475466585;226340.97572453038;289505.90563677036;0;5;6;33;20;20;0;16;102;99;1350542168030.0383;515290369665.3181;1135698954739.998;12877.092544999483;3123.455353636624;-0.0;11265.755018514867;4110795.7588950074;912542.5828406902;0.0;924341.0157036782;3.117648424989187;0.09177432103141492
6223;2019-06-18 00:43:45.144;588;583;180;180;165;40;50;32;45;49;706;201;53;53;250;217;230;499;154;61;50;44;570;353;358;132;358;298;572;-1.0;-1.0;0.0;57.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;0;0;0;10860.1884765625;7324.5625;0.0;753.0153198242191;510.0;251970;487.0;0.0;Calculated values ==>;1560811425.144;331.96000000000004;331.46000000000004;291.16;291.16;289.66;277.16;273.6339639331285;278.16;276.36;277.66;278.06;343.76;293.26000000000005;278.46000000000004;278.46000000000004;298.16;294.86;296.16;323.06;279.26000000000005;278.16;321.86;324.16;277.56;240.83765695389522;267.35522164206344;273.6339639331285;288.56;5700000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2980000.0;5720000.0;0.0;0.0;0.0;0.0095;0.0;0.0;0.0;7324.5625;0.0;753.0153198242191;10860.1884765625;485142.30532593216;484225.50074560044;248099.79171437834;248099.79171437834;242842.06155911685;430607.02586249536;437470.7598859434;449007.0190855985;474600.1136263702;524433.4026283706;468874.15920773224;450098.7147956538;450098.7147956538;466534.3108773681;462955.59896260384;420079.89486345975;472131.2863196377;439322.02721664915;437470.7598859434;204456.2876039246;214070.64678622372;474115.52784487547;200699.2717364435;201376.13320913282;273.44420217551703;1765445.6277600874;967071.2883853564;226354.27636122488;289505.90563677036;0;5;6;33;20;20;0;16;102;99;1350757339729.97;515371996865.2922;1135878414539.941;0.0;2597.4544330301037;-0.0;0.0;4110903.1037692167;912590.2729803133;0.0;924434.9282892334;0.32156352943519256;0.04789843374943482
6224;2019-06-18 00:44:45.115;586;581;179;181;165;41;52;31;49;48;712;200;54;53;250;218;229;497;155;62;51;44;568;353;358;125;358;297;571;217.0;-1.0;351.0;59.0;0.0;0;1;29;1;0;0;0;0;0;0;1;0;0;0;0;10405.029296875;6815.8232421875;0.0;761.7865600585941;508.0;251971;486.0;0.0;Calculated values ==>;1560811485.115;331.76000000000005;331.26000000000005;291.06;291.26000000000005;289.66;277.26000000000005;273.6339639331285;278.36;276.26000000000005;278.06;277.96000000000004;344.36;293.16;278.56;278.46000000000004;298.16;294.96000000000004;296.06;322.86;279.36;278.26000000000005;321.76000000000005;323.96000000000004;277.56;239.25999513918347;267.23344911666527;273.6339639331285;288.66;5680000.0;3529999.9999999995;3579999.9999999995;1250000.0;3579999.9999999995;2970000.0;5710000.0;0.036166666666666666;0.0;0.058499999999999996;0.009833333333333333;0.0;0.036166666666666666;0.0;6815.8232421875;0.0;761.7865600585941;10405.029296875;485089.1854344349;484060.13786801265;247779.05387064497;248511.7181970623;242877.71862933147;430607.02586249536;437810.91113443754;449737.1296419877;475395.45997535;525139.990287727;468892.87674546865;450415.3904049158;450280.0540015035;466534.3108773681;463087.3425671512;420433.7602486879;471961.52748638624;439488.030622605;437641.0399101803;204038.30555042345;213234.55432191002;475011.7181273776;201147.74783846398;201147.74783846398;273.619843571618;1765622.7522564982;967189.0679787904;226366.89360892933;289505.90563677036;0;5;6;33;20;20;0;16;102;99;1350972035909.813;515449059600.2358;1136056828264.8103;14542.478835506136;2692.995707840984;-0.0;8553.174063260407;4111024.2325188844;912634.3387560308;0.0;924506.170289424;3.4032695374421973;0.12247028150134238
6225;2019-06-18 00:45:45.125;584;580;180;181;167;42;54;30;52;49;718;200;56;54;250;218;229;500;154;64;53;46;574;352;357;139;356;295;577;-2.0;-1.0;195.0;99.0;0.0;0;1;17;1;0;0;0;0;0;0;0;0;0;0;0;9164.982421875;6203.89453125;0.0;0.0;505.0;251972;486.0;0.0;Calculated values ==>;1560811545.125;331.56;331.16;291.16;291.26000000000005;289.86;277.36;273.5264737036516;278.56;276.16;278.36;278.06;344.96000000000004;293.16;278.76000000000005;278.56;298.16;294.96000000000004;296.06;323.16;279.56;278.46000000000004;321.76000000000005;323.66;277.76000000000005;242.35481222062532;266.98899913490544;273.5264737036516;288.56;5740000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2950000.0;5770000.0;0.0;0.0;0.0325;0.0165;0.0;0.0;0.0;6203.89453125;0.0;0.0;9164.982421875;484139.47267610097;483241.2919021463;247880.55099564375;248243.79704926815;243338.30870966928;430671.36484660726;438375.39478970936;450506.3915283033;473699.0552649324;525923.9725433928;469169.67069828;451044.28712939325;450775.6426207486;466819.69984961615;463236.97874712443;418408.4165432592;471632.0187917778;440037.52846745803;438207.1016784942;204038.30555042345;211980.4382156667;473405.2944016503;200821.55316575186;201147.74783846398;273.48773253701205;1765785.8628680338;967297.5837098265;226373.24288829902;289505.90563677036;0;5;6;33;20;20;0;16;102;99;1351186571659.7788;515528272800.2232;1136234457864.782;8114.757246782923;4497.631730392325;-0.0;0.0;4111213.0742879235;912694.2706383225;0.0;924577.4586193482;2.0329792703026537;0.18178018764844528
6226;2019-06-18 00:46:45.135;584;580;180;183;168;43;55;29;55;52;703;201;57;51;250;219;229;513;153;66;55;50;580;351;356;157;356;295;583;164.0;-2.0;541.0;0.0;0.0;0;1;7;1;0;0;0;0;0;0;0;0;0;0;0;8845.2216796875;5755.4541015625;0.0;0.0;502.0;251973;485.0;0.0;Calculated values ==>;1560811605.135;331.56;331.16;291.16;291.46000000000004;289.96000000000004;277.46000000000004;273.4187578820637;278.66;276.06;278.66;278.36;343.46000000000004;293.26000000000005;278.86;278.26000000000005;298.16;295.06;296.06;324.46000000000004;279.76000000000005;278.66;321.66;323.36;278.16;246.01318540288656;266.98899913490544;273.4187578820637;288.46000000000004;5800000.0;3510000.0;3560000.0;1570000.0;3560000.0;2950000.0;5830000.0;0.02733333333333333;0.0;0.09016666666666667;0.0;0.0;0.02733333333333333;0.0;5755.4541015625;0.0;0.0;8845.2216796875;483461.76012327033;482557.2020383405;247623.81851844618;248707.93206761344;243461.0787298539;430735.4089219946;438767.45985519286;450910.0402145964;471636.58288970054;524358.4549988927;469289.0886635632;451178.38432075724;450371.53607298614;466819.69984961615;463517.398655582;416266.9784791517;472812.55802104477;440581.8736923635;438767.45985519286;203620.32615720207;210726.34883551928;471435.3502476191;200656.79144527;200656.79144527;273.4187578820637;1765935.972916362;967397.2615586239;226373.24288829902;289505.90563677036;0;5;6;33;20;20;0;16;102;99;1351400507309.7449;515617087600.2091;1136411487364.754;22564.50126403426;0.0;-0.0;6508.358269871224;4111468.7773855543;912731.7571494472;0.0;924631.7039776416;5.051358071991702;0.17933634250837419
6227;2019-06-18 00:47:45.116;584;580;179;183;171;45;57;29;60;52;683;202;60;55;250;219;229;524;153;67;57;52;583;354;358;147;358;299;586;97.0;-1.0;660.0;8.0;0.0;0;40;4;1;0;0;0;0;0;0;1;0;0;0;0;9768.5439453125;5630.92236328125;0.0;963.1469116210941;497.0;251974;485.0;0.0;Calculated values ==>;1560811665.116;331.56;331.16;291.06;291.46000000000004;290.26000000000005;277.66;273.7412296467126;278.86;276.06;279.16;278.36;341.46000000000004;293.36;279.16;278.66;298.16;295.06;296.06;325.56;279.86;278.86;321.66;322.86;278.36;244.02132995426717;267.47669482898436;273.7412296467126;288.46000000000004;5830000.0;3540000.0;3579999.9999999995;1470000.0;3579999.9999999995;2990000.0;5860000.0;0.016166666666666666;0.0;0.11;0.0013333333333333333;0.0;0.016166666666666666;0.0;5630.92236328125;0.0;963.1469116210941;9768.5439453125;483121.3058863528;482213.51607482485;247142.64706606095;248576.10992076853;244367.44828247777;430542.39183029096;438654.2798845102;450866.4600432827;472954.0481261603;521943.2744714513;468855.54706620856;450866.4600432827;450188.9382427248;466534.3108773681;463069.30017575866;415146.48375697754;474077.0375143763;440312.6254761609;438654.2798845102;203620.32615720207;208636.25808486674;472954.0481261603;201446.94854128102;201446.94854128102;273.7412296467126;1766091.0385101065;967492.1179816974;226381.2665709177;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1351614639479.5542;515708258720.1279;1136589630934.5952;27436.146265220188;362.0094661131723;-0.0;3834.8518567155384;4111885.317501774;912734.7729396927;0.0;924717.8701007043;4.797190667748539;0.2205818965896521
6228;2019-06-18 00:48:45.097;586;580;179;182;174;48;59;31;64;50;683;202;64;59;250;219;230;534;152;69;59;52;596;355;360;137;360;300;599;-1.0;-1.0;933.0;72.0;0.0;0;11;5;1;0;0;0;0;0;0;1;0;0;0;0;9786.4111328125;5851.28271484375;0.0;795.3235473632809;491.0;251975;484.0;0.0;Calculated values ==>;1560811725.097;331.76000000000005;331.16;291.06;291.36;290.56;277.96000000000004;273.8482719121499;279.06;276.26000000000005;279.56;278.16;341.46000000000004;293.36;279.56;279.06;298.16;295.06;296.16;326.56;280.06;279.06;321.56;322.26000000000005;278.36;241.92719264551067;267.5978703862781;273.8482719121499;288.36;5960000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5990000.0;0.0;0.0;0.1555;0.012;0.0;0.0;0.0;5851.28271484375;0.0;795.3235473632809;9786.4111328125;481919.5496198408;480711.32871483214;246622.7454071695;247671.25409240247;244910.29913236893;430477.46260093397;438541.5298815537;451227.5976672684;474055.1135888039;521862.11276754574;468716.7063048361;451227.5976672684;450551.2222606441;466247.85315236123;462919.32119116804;410230.3328764388;473937.0142697296;440207.0039935974;438541.5298815537;203202.34940748036;206128.24275125185;474250.2529305441;201723.72829205426;201446.94854128102;273.84827191215;1766253.944865592;967587.7727236666;226395.91585098804;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1351829971269.3625;515793431740.0521;1136769274029.4353;38797.8516878458;3270.318295661878;-0.0;0.0;4112437.0927000637;912765.0327523712;0.0;924749.8170797338;6.329270656923009;0.3979373549527824
6229;2019-06-18 00:49:45.087;590;582;179;182;175;50;36;32;68;49;695;201;67;62;251;218;231;544;152;70;36;52;606;357;362;133;362;301;609;0.0;-1.0;1081.0;87.0;0.0;0;1;4;1;0;0;0;0;0;0;1;0;0;0;0;9958.5146484375;5879.4248046875;0.0;757.320190429688;484.0;251976;485.0;0.0;Calculated values ==>;1560811785.087;332.16;331.36;291.06;291.36;290.66;278.16;274.0616903277293;276.76000000000005;276.36;279.96000000000004;278.06;342.66;293.26000000000005;279.86;279.36;298.26000000000005;294.96000000000004;296.26000000000005;327.56;280.16;276.76000000000005;321.66;321.56;278.36;241.05796691057077;267.7187500070086;274.0616903277293;288.36;6060000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;6090000.0;0.0;0.0;0.18016666666666667;0.0145;0.0;0.0;0.0;5879.4248046875;0.0;757.320190429688;9958.5146484375;481342.8076153646;479833.2474349449;246240.73522022014;247272.7706969742;244887.67269670079;430346.717906069;434064.28222162405;451588.8606706062;474471.99884926213;523040.9997130507;468456.9945229651;451454.1168198535;450778.10816522007;466090.7741585676;462485.70515263407;405961.11521479546;474190.2528838928;439936.2520002742;434064.28222162405;203620.32615720207;203202.34940748036;474763.00268870516;202256.15872190648;201446.94854128102;274.0616903277293;1766418.4584902872;967685.5123270289;226408.8523923554;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1352046535169.397;515874418240.065;1136949543979.4639;44921.44180109073;3951.349237518581;-0.0;0.0;4113134.6372024524;912825.2032850634;0.0;924749.8170797338;7.363969999535344;0.4651101580678689
6230;2019-06-18 00:50:45.117;597;584;177;181;176;52;35;35;71;49;708;199;70;61;251;216;232;551;152;54;34;53;611;361;366;132;366;303;614;-2.0;-1.0;1010.0;99.0;0.0;0;1;4;1;0;0;0;0;0;0;1;0;0;0;0;9933.103515625;5912.7861328125;0.0;763.9589233398441;479.0;251977;495.0;0.0;Calculated values ==>;1560811845.117;332.86;331.56;290.86;291.26000000000005;290.76000000000005;278.36;274.4858918419099;276.66;276.66;280.26000000000005;278.06;343.96000000000004;293.06;280.16;279.26000000000005;298.26000000000005;294.76000000000005;296.36;328.26000000000005;278.56;276.56;322.66;321.06;278.46000000000004;240.83765695389522;267.9596281332873;274.4858918419099;288.36;6110000.0;3610000.0;3660000.0;1320000.0;3660000.0;3030000.0;6140000.0;0.0;0.0;0.16833333333333333;0.0165;0.0;0.0;0.0;5912.7861328125;0.0;763.9589233398441;9933.103515625;481778.0841811848;479538.75693622004;245380.33763162442;246736.3248410017;245045.249085636;430081.6785162784;432880.6149027872;451638.7481213125;474600.1136263702;524245.1247288473;467935.2923525278;451503.69442436536;450281.2308927748;465513.42449155;461610.94820493297;403831.2346379163;474625.14714006707;436302.8844306002;432695.15374167816;207800.24178383037;201112.50472608567;474987.5201254424;203315.14566607063;201446.94854128102;274.4858918419099;1766584.3048573097;967783.8298860639;226421.53605701076;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1352265044370.1606;515953957990.343;1137130834580.0974;41801.13974663238;4482.594178579635;-0.0;0.0;4113857.6867286335;912895.5212885409;0.0;924749.8170797338;6.932080457761896;0.4480890004942357
6231;2019-06-18 00:51:45.138;605;587;174;177;172;54;36;35;73;49;720;198;74;66;252;214;233;555;151;40;36;54;613;363;367;134;367;307;616;-1.0;-1.0;995.0;52.0;0.0;0;1;13;1;0;0;0;0;0;0;1;0;0;0;0;10179.87109375;6441.0166015625;0.0;768.464111328125;464.0;251978;516.0;0.0;Calculated values ==>;1560811905.138;333.66;331.86;290.56;290.86;290.36;278.56;274.69669130483857;276.76000000000005;276.66;280.46000000000004;278.06;345.16;292.96000000000004;280.56;279.76000000000005;298.36;294.56;296.46000000000004;328.66;277.16;276.76000000000005;324.76000000000005;319.56;278.56;241.2770596917726;268.43790593516167;274.69669130483857;288.26000000000005;6130000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3070000.0;6160000.0;0.0;0.0;0.16583333333333333;0.008666666666666666;0.0;0.0;0.0;6441.0166015625;0.0;768.464111328125;10179.87109375;482702.5535198671;479743.8236716546;244310.9016783506;245308.9771622845;243652.6915778966;429947.3805835815;432812.2514932043;451198.39998633583;474343.6830163247;525187.883676963;467249.5466211817;451334.533542499;450240.99059172784;465500.0144636098;461034.77648449154;403262.5531500538;474981.8055793431;433550.350954743;432812.2514932043;216578.99785978085;194843.3435325042;474829.3300761035;203826.06454873682;201446.94854128102;274.6966913048385;1766751.9716416413;967886.8142739512;226434.31071851403;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1352485021334.8252;516033785920.22125;1137313898629.818;41022.5789600685;2348.6949679038444;-0.0;0.0;4114548.125952649;912952.4686226015;0.0;924749.8170797338;6.015866558935939;0.3628991089396385
6232;2019-06-18 00:52:45.108;611;589;169;172;166;56;38;35;76;49;730;197;77;68;252;213;233;555;151;41;37;55;607;364;369;135;369;310;610;-1.0;-1.0;1047.0;49.0;0.0;0;1;25;1;0;0;0;0;0;0;1;0;0;0;0;10288.478515625;7065.33837890625;0.0;782.4423217773441;445.0;251979;533.0;0.0;Calculated values ==>;1560811965.108;334.26000000000005;332.06;290.06;290.36;289.76000000000005;278.76000000000005;274.8017692304317;276.96000000000004;276.66;280.76000000000005;278.06;346.16;292.86;280.86;279.96000000000004;298.36;294.46000000000004;296.46000000000004;328.66;277.26000000000005;276.86;326.46000000000004;317.66;278.66;241.49495122638035;268.7936212382143;274.8017692304317;288.26000000000005;6070000.0;3640000.0;3690000.0;1350000.0;3690000.0;3100000.0;6100000.0;0.0;0.0;0.17450000000000002;0.008166666666666666;0.0;0.0;0.0;7065.33837890625;0.0;782.4423217773441;10288.478515625;484235.2680904603;480735.2668046026;242870.35126506377;243854.86725770656;241897.9604215723;429879.7862731237;432675.7974509262;451071.87168645096;474215.1651988832;526002.7979835505;466700.49960987223;451208.70312232163;449971.3348340736;465209.63808539876;460745.1170826767;406431.2356409825;475722.30515465693;433233.1241697373;432488.85388799326;223686.61821467688;186903.13564328075;474798.75670687103;204088.32101353595;201446.94854128102;274.8017692304317;1766922.4559370107;967999.3109556964;226447.22847668594;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1352705710934.9304;516114445570.2597;1137498906079.9065;43098.62959242367;2210.8018914955696;-0.0;0.0;4115248.7855192185;912990.4454318776;0.0;924749.8170797338;5.773534354747258;0.3454200910082946
6233;2019-06-18 00:53:45.119;615;592;166;168;159;55;39;36;77;49;739;197;79;72;252;213;234;557;151;41;39;56;615;363;368;137;368;312;618;-2.0;-1.0;972.0;73.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;0;0;0;10681.794921875;7910.853515625;0.0;792.8203125;436.0;251980;540.0;0.0;Calculated values ==>;1560812025.119;334.66;332.36;289.76000000000005;289.96000000000004;289.06;278.66;274.69669130483857;277.06;276.76000000000005;280.86;278.06;347.06000000000006;292.86;281.06;280.36;298.36;294.46000000000004;296.56;328.86;277.26000000000005;277.06;327.16;316.76000000000005;278.76000000000005;241.92719264551067;269.02936301313275;274.69669130483857;288.26000000000005;6150000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3120000.0;6180000.0;0.0;0.0;0.162;0.012166666666666666;0.0;0.0;0.0;7910.853515625;0.0;792.8203125;10681.794921875;483910.89068707393;480242.44670738716;241648.42473768;242289.25352463778;239442.77789256984;429947.3805835815;433115.1307267976;450850.5600530235;473957.519860846;526792.909339939;466414.6232734222;451125.3187769799;450160.76962738356;465354.9656912107;460899.70540415944;402684.03261711303;475036.66710214136;433484.00545957795;433115.1307267976;226613.5671989835;183142.23651711168;474640.34120885096;203849.64402367407;201446.94854128102;274.6966913048386;1767097.2402533353;968124.1354349401;226460.35807193822;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1352926851469.6282;516196060530.1482;1137685540289.6514;40014.14839675461;3294.6201490863186;-0.0;0.0;4115941.51897937;913036.3323598813;0.0;924749.8170797338;4.975918146874165;0.31024834126880907
6234;2019-06-18 00:54:45.119;618;595;166;167;154;53;41;37;76;49;746;196;79;74;252;213;234;562;152;41;40;56;613;364;369;138;369;314;615;-1.0;-1.0;1142.0;84.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;0;0;0;11196.1142578125;8760.6357421875;0.0;780.2863159179691;429.0;251981;541.0;0.0;Calculated values ==>;1560812085.119;334.96000000000004;332.66;289.76000000000005;289.86;288.56;278.46000000000004;274.8017692304317;277.26000000000005;276.86;280.76000000000005;278.06;347.76;292.76000000000005;281.06;280.56;298.36;294.46000000000004;296.56;329.36;277.26000000000005;277.16;327.26000000000005;316.06;278.76000000000005;242.14157278889297;269.2639976450953;274.8017692304317;288.36;6130000.0;3640000.0;3690000.0;1380000.0;3690000.0;3140000.0;6150000.0;0.0;0.0;0.19033333333333333;0.014;0.0;0.0;0.0;8760.6357421875;0.0;780.2863159179691;11196.1142578125;484561.7776990795;481027.96875218797;241741.24902452208;242062.1633126101;237981.04159149408;429879.7862731237;433233.1241697373;450351.8514164995;473828.3904477336;527373.8595656592;466003.7114524101;450766.6457786817;450074.4745678337;465209.63808539876;460745.1170826767;403804.72336186946;476158.43354163185;433233.1241697373;433047.9251940826;227031.71669481136;180217.192455513;474512.22762068186;204109.08323150748;201446.94854128102;274.8017692304317;1767279.556163166;968263.0645120885;226473.4672938417;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1353147951469.6282;516278560530.1482;1137873340289.6514;46868.206877876815;3785.644021448442;-0.0;0.0;4116665.5386066586;913095.3345613023;0.0;924749.8170797338;5.309114841399673;0.332323220602151
6235;2019-06-18 00:55:45.120;621;599;169;169;152;51;41;38;70;49;751;196;75;75;252;213;235;565;153;42;41;57;614;364;368;139;368;314;616;-1.0;-1.0;1066.0;96.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;0;0;0;11968.337890625;9498.376953125;0.0;785.2510375976559;424.0;251982;538.0;0.0;Calculated values ==>;1560812145.12;335.26000000000005;333.06;290.06;290.06;288.36;278.26000000000005;274.8017692304317;277.26000000000005;276.96000000000004;280.16;278.06;348.26;292.76000000000005;280.66;280.66;298.36;294.46000000000004;296.66;329.66;277.36;277.26000000000005;326.96000000000004;315.56;278.86;242.35481222062532;269.2639976450953;274.8017692304317;288.46000000000004;6140000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3140000.0;6160000.0;0.0;0.0;0.17766666666666667;0.016;0.0;0.0;0.0;9498.376953125;0.0;785.2510375976559;11968.337890625;484877.4147061444;481493.59856565524;242675.6059551892;242675.6059551892;237342.87436175477;429879.7862731237;433484.00545957795;449517.6462414843;473699.0552649324;527899.9299227344;466003.7114524101;450213.2484725281;450213.2484725281;465354.9656912107;460745.1170826767;403792.6999525849;476485.7937794599;433667.60643972526;433484.00545957795;225777.27872811773;178127.92459426197;474481.6840957201;204126.88759093394;201446.94854128102;274.8017692304317;1767472.5964814548;968415.2254870064;226486.51365587433;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1353369055154.361;516361661915.0478;1138061743429.4238;43597.75812024779;4325.676744076579;-0.0;0.0;4117419.4342121165;913162.9300275057;0.0;924749.8170797338;4.660168075659519;0.3001132643336165
6236;2019-06-18 00:56:45.110;623;603;176;175;153;49;41;39;59;50;754;195;68;74;252;214;235;568;153;45;41;58;610;362;367;139;367;314;612;-1.0;-1.0;944.0;4.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;0;0;0;12843.939453125;10316.05859375;0.0;786.4218139648441;420.0;251983;534.0;0.0;Calculated values ==>;1560812205.11;335.46000000000004;333.46000000000004;290.76000000000005;290.66;288.46000000000004;278.06;274.5913991737795;277.26000000000005;277.06;279.06;278.16;348.56000000000006;292.66;279.96000000000004;280.56;298.36;294.56;296.66;329.96000000000004;277.66;277.26000000000005;326.56;315.16;278.96000000000004;242.35481222062532;269.2639976450953;274.5913991737795;288.46000000000004;6100000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3140000.0;6120000.0;0.0;0.0;0.15733333333333333;0.0006666666666666666;0.0;0.0;0.0;10316.05859375;0.0;786.4218139648441;12843.939453125;485602.1668699979;482528.5113110316;245116.19263984915;244781.68824205402;237755.39469503495;430014.67791919125;433733.48194404994;447971.5428111246;473796.9418580429;528215.444822168;465879.67911304225;449238.17595550185;450074.4745678337;465500.0144636098;461188.73474552366;405898.1119631187;477417.1535860468;434460.63260662515;433733.48194404994;224104.74344509715;176456.53798984195;474579.439043487;203544.69108324466;201446.94854128102;274.5913991737795;1767679.3309978559;968580.3182632072;226499.60874676047;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1353589518404.3962;516445048015.06104;1138250112029.4539;38456.49133851977;180.68983197349488;-0.0;0.0;4118103.105660146;913200.4768234696;0.0;924749.8170797338;3.4800494800824175;0.19656156446513126
6237;2019-06-18 00:57:45.141;624;606;184;183;158;46;40;39;44;50;757;195;58;68;252;215;235;564;152;47;39;58;600;361;366;139;366;313;602;-2.0;-1.0;621.0;0.0;0.0;0;0;89;1;0;0;0;0;0;0;1;0;0;0;0;13669.8076171875;10852.2197265625;0.0;779.8855590820309;417.0;251984;531.0;0.0;Calculated values ==>;1560812265.141;335.56;333.76000000000005;291.56;291.46000000000004;288.96000000000004;277.76000000000005;274.4858918419099;277.16;277.06;277.56;278.16;348.86;292.66;278.96000000000004;279.96000000000004;298.36;294.66;296.66;329.56;277.86;277.06;326.26000000000005;314.86;278.96000000000004;242.35481222062532;269.14681796795327;274.4858918419099;288.36;6000000.0;3610000.0;3660000.0;1390000.0;3660000.0;3130000.0;6020000.0;0.0;0.0;0.1035;0.0;0.0;0.0;0.0;10852.2197265625;0.0;779.8855590820309;13669.8076171875;486836.16733184335;484085.1921874217;248254.8589497867;247901.4843493872;239592.24954702536;430081.6785162784;433799.4536676275;446020.7474900716;473796.9418580429;528607.7268881333;466023.7696833854;448018.393992944;449422.3175270736;465644.78589503816;461476.7180717267;410569.0616066424;478028.69524214003;435063.3416043607;433616.79160117084;222850.3779558165;175203.01333496982;474579.439043487;203280.56203811016;201446.94854128102;274.4858918419099;1767900.3930470252;968756.8117241452;226512.66805205581;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1353809532019.8997;516528491105.25195;1138438309214.8843;25123.609194278004;0.0;-0.0;0.0;4118633.2135801204;913201.983350043;0.0;924749.8170797338;2.1598505668001193;0.12026845001292315
