;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6238;2019-06-18 00:58:45.121;621;606;188;188;164;43;41;39;29;50;760;195;47;64;252;215;235;552;151;50;41;59;591;358;364;137;363;312;593;187.0;0.0;399.0;0.0;0.0;0;0;94;1;0;0;0;0;0;0;1;0;0;0;0;14590.775390625;11029.94921875;0.0;778.935668945312;414.0;251985;528.0;0.0;Calculated values ==>;1560812325.121;335.26000000000005;333.76000000000005;291.96000000000004;291.96000000000004;289.56;277.46000000000004;274.1680685717883;277.26000000000005;277.06;276.06;278.16;349.16;292.66;277.86;279.56;298.36;294.66;296.66;328.36;278.16;277.26000000000005;325.96000000000004;314.56;279.06;241.92719264551067;269.02936301313275;274.1680685717883;288.26000000000005;5910000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3120000.0;5930000.0;0.03116666666666667;0.0;0.0665;0.0;0.0;0.03116666666666667;0.0;11029.94921875;0.0;778.935668945312;14590.775390625;487396.3942739686;485088.6941529388;250091.6749275046;250091.6749275046;241795.2460953633;430280.9020939914;434473.7075064044;444036.7697314223;474055.1135888039;528999.4941283845;466167.5838574606;446645.12888361624;449048.2155754969;466077.4508732314;461934.76558694645;414249.8139269385;477352.2516474819;436072.7713138505;434473.7075064044;221596.04284303306;173949.5011765382;474932.74309716094;202496.42290420205;202496.42290420205;274.1680685717883;1768135.819403879;968939.1023482782;226525.65389890122;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1354028459019.9692;516611263505.27826;1138625746714.9438;16062.433064010149;0.0;-0.0;7229.958703435306;4118976.3161933757;913201.983350043;0.0;924810.0466523963;1.9724463392572988;0.052955202348230396
6239;2019-06-18 00:59:45.132;615;604;188;188;166;40;42;36;23;50;762;195;42;54;251;216;234;538;151;53;42;59;583;357;362;135;361;310;585;-2.0;0.0;653.0;22.0;0.0;0;0;97;1;0;0;0;0;0;0;1;0;0;0;0;15023.2421875;11021.8251953125;0.0;775.2474975585941;411.0;251986;524.0;0.0;Calculated values ==>;1560812385.132;334.66;333.56;291.96000000000004;291.96000000000004;289.76000000000005;277.16;274.0616903277293;277.36;276.76000000000005;275.46000000000004;278.16;349.36;292.66;277.36;278.56;298.26000000000005;294.76000000000005;296.56;326.96000000000004;278.46000000000004;277.36;325.56;314.26000000000005;279.06;241.49495122638035;268.7936212382143;274.0616903277293;288.26000000000005;5830000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3100000.0;5850000.0;0.0;0.0;0.10883333333333334;0.0036666666666666666;0.0;0.0;0.0;11021.8251953125;0.0;775.2474975585941;15023.2421875;487435.708722971;485695.3253320101;250464.67045758004;250464.67045758004;242721.98608524527;430346.717906069;435138.326120535;443559.59892718645;474312.4687567378;529362.294630216;466454.38899179903;446316.34587724565;448018.8913512371;466234.42928284;462219.8900438566;416882.7924508038;476273.48612982774;437062.7516608749;435138.326120535;219923.6425635755;172696.00095264515;475187.5154892671;202263.00296387475;202496.42290420205;274.0616903277293;1768382.6481269975;969122.9008250218;226538.60779971755;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1354246298949.6716;516692878465.16675;1138812380924.6887;26261.11286067376;1000.7232125931052;-0.0;0.0;4119329.0770699056;913210.3242390192;0.0;924870.3073539461;2.3108983714020037;0.13567507029795828
6240;2019-06-18 01:00:45.112;608;600;185;186;166;38;44;34;18;50;765;195;38;51;251;217;233;529;151;55;43;60;582;355;360;132;359;306;584;-1.0;-1.0;362.0;42.0;0.0;0;0;97;1;0;0;0;0;0;0;1;0;0;0;0;15193.6162109375;11070.62890625;0.0;784.698364257812;408.0;251987;521.0;0.0;Calculated values ==>;1560812445.112;333.96000000000004;333.16;291.66;291.76000000000005;289.76000000000005;276.96000000000004;273.8482719121499;277.56;276.56;274.96000000000004;278.16;349.66;292.66;276.96000000000004;278.26000000000005;298.26000000000005;294.86;296.46000000000004;326.06;278.66;277.46000000000004;325.26000000000005;313.96000000000004;279.16;240.83765695389522;268.3187672390254;273.8482719121499;288.26000000000005;5820000.0;3550000.0;3600000.0;1320000.0;3590000.0;3060000.0;5840000.0;0.0;0.0;0.060333333333333336;0.007;0.0;0.0;0.0;11070.62890625;0.0;784.698364257812;15193.6162109375;486579.540805273;485249.45606994705;249396.1548959605;249765.79489717085;242756.45338861455;430477.46260093397;435968.7166933796;443639.0469653982;474696.9868900969;529981.2530329811;467024.7474957862;446519.73315770726;448349.023838983;466520.93082736776;462654.8538357037;416904.2575209925;475070.53125844954;437864.61894757615;435793.71486953663;218669.37671819705;171442.51209473662;475664.9347212295;201810.3763999789;202496.42290420205;273.8482719121499;1768634.3713446802;969306.943241332;226551.6030153872;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1354462826749.7405;516772951765.1922;1138997119324.7476;14590.329790780297;1916.9819082487543;-0.0;0.0;4119669.3922825465;913234.6303436308;0.0;924870.3073539461;1.3923961205266646;0.09197179452574236
6241;2019-06-18 01:01:45.123;602;596;182;183;164;37;46;33;13;49;768;195;30;44;251;218;232;530;151;57;45;60;579;354;359;129;359;302;581;192.0;-1.0;93.0;62.0;0.0;0;0;88;1;0;0;0;0;0;0;1;0;0;0;0;14356.306640625;10426.33203125;0.0;762.4137573242191;406.0;251988;518.0;0.0;Calculated values ==>;1560812505.123;333.36;332.76000000000005;291.36;291.46000000000004;289.56;276.86;273.7412296467126;277.76000000000005;276.46000000000004;274.46000000000004;278.06;349.96000000000004;292.66;276.16;277.56;298.26000000000005;294.96000000000004;296.36;326.16;278.86;277.66;324.96000000000004;313.76000000000005;279.16;240.16925963744896;267.8393353686513;273.7412296467126;288.26000000000005;5790000.0;3540000.0;3590000.0;1290000.0;3590000.0;3020000.0;5810000.0;0.032;0.0;0.015500000000000002;0.010333333333333333;0.0;0.032;0.0;10426.33203125;0.0;762.4137573242191;14356.306640625;486079.8240281077;485026.10497685015;248431.8995004248;248796.81170202047;242194.81286367602;430542.39183029096;436551.9870517963;443721.9807720978;474983.2608063853;530597.9988283011;467590.84671364905;446159.5380015785;448123.7737234782;466520.93082736776;462937.3989142076;417639.4376421924;475591.0910199999;438429.5904723098;436378.7524107816;217415.1398638553;170606.85888663295;476043.46291650675;201636.37946585604;201636.37946585604;273.74122964671255;1768880.6658471555;969486.1174248122;226564.49798002627;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1354678566294.4456;516851266120.08514;1139179552764.4983;3752.326820246748;2835.5398623233905;-0.0;7511.755934237619;4119822.2757775993;913274.2419524619;0.0;924932.916796273;1.2601611372032495;0.03155835297899662
6242;2019-06-18 01:02:45.114;598;592;180;180;163;38;47;32;10;50;770;195;27;42;251;219;232;523;151;59;47;62;573;354;359;138;359;299;575;206.0;0.0;175.0;45.0;0.0;0;0;78;1;0;0;0;0;0;0;0;0;0;0;0;12784.77734375;9728.6064453125;0.0;0.0;403.0;251989;516.0;0.0;Calculated values ==>;1560812565.114;332.96000000000004;332.36;291.16;291.16;289.46000000000004;276.96000000000004;273.7412296467126;277.86;276.36;274.16;278.16;350.16;292.66;275.86;277.36;298.26000000000005;295.06;296.36;325.46000000000004;279.06;277.86;324.76000000000005;313.46000000000004;279.36;242.14157278889297;267.47669482898436;273.7412296467126;288.26000000000005;5730000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;5750000.0;0.034333333333333334;0.0;0.029166666666666667;0.007500000000000001;0.0;0.034333333333333334;0.0;9728.6064453125;0.0;0.0;12784.77734375;486188.8523712982;485138.7127446679;247967.6546060511;247967.6546060511;242067.6353320927;430542.39183029096;436724.7826973762;443894.718236925;473926.13026871055;531033.1066175749;468012.67958196974;446317.34896883566;448408.4276909712;466520.93082736776;463069.30017575866;419700.86885261146;475307.8897366171;438765.72347154043;436724.7826973762;216578.99785978085;169353.38768963216;475097.750913962;201570.71128549773;201570.71128549773;273.7412296467126;1769106.807621332;969654.0500522683;226570.85047500534;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1354893933985.0754;516931354105.3194;1139359825720.0256;7067.783536083296;2051.452797213482;-0.0;8073.623118474495;4119912.429839028;913314.9607826696;0.0;925062.7754737017;1.767247914530991;0.04113546960789267
6243;2019-06-18 01:03:45.124;594;588;179;179;162;38;49;31;12;52;751;196;27;37;251;219;231;509;150;61;48;66;568;352;357;158;357;296;571;181.0;0.0;32.0;0.0;0.0;0;0;64;1;0;0;0;0;0;0;0;0;0;0;0;11855.626953125;8886.4765625;0.0;0.0;399.0;251990;515.0;0.0;Calculated values ==>;1560812625.124;332.56;331.96000000000004;291.06;291.06;289.36;276.96000000000004;273.5264737036516;278.06;276.26000000000005;274.36;278.36;348.26;292.76000000000005;275.86;276.86;298.26000000000005;295.06;296.26000000000005;324.06;279.26000000000005;277.96000000000004;324.66;313.06;279.76000000000005;246.20719268323901;267.1113755279542;273.5264737036516;288.16;5680000.0;3520000.0000000005;3570000.0000000005;1580000.0;3570000.0000000005;2960000.0;5710000.0;0.030166666666666668;0.0;0.005333333333333333;0.0;0.0;0.030166666666666668;0.0;8886.4765625;0.0;0.0;11855.626953125;486190.0568310726;485030.79050224664;247779.05387064497;247779.05387064497;241872.06875468188;430671.36484660726;437529.9546409269;444782.34520442283;471503.62722569774;529283.9709073199;468552.18361684843;446894.96081018454;448280.0416260742;466806.3634841397;463368.3371447518;421039.004242121;473747.75957841444;439542.75561153266;437359.6536354156;216160.93158060662;167682.10792650707;472911.921806821;200920.47264012235;200920.47264012235;273.5264737036516;1769312.178546557;969809.2015982574;226570.85047500534;289505.90563677036;0;5;6;33;20;20;0;17;102;99;1355108769785.0413;517020168905.3053;1139538355469.9973;1300.5966536762692;0.0;-0.0;7132.5819600246805;4119982.1779633486;913332.0590718837;0.0;925189.514969065;0.9489901373608612;-0.02144415175469596
6244;2019-06-18 01:04:45.124;590;584;178;179;162;38;51;30;16;53;725;198;28;36;251;220;230;496;150;63;50;68;564;352;357;150;357;295;567;238.0;-1.0;40.0;52.0;3.0;0;48;51;1;0;0;0;0;0;0;1;0;0;0;0;12054.58203125;8002.29638671875;0.0;986.734252929688;397.0;251991;514.0;0.0;Calculated values ==>;1560812685.124;332.16;331.56;290.96000000000004;291.06;289.36;276.96000000000004;273.5264737036516;278.26000000000005;276.16;274.76000000000005;278.46000000000004;345.66;292.96000000000004;275.96000000000004;276.76000000000005;298.26000000000005;295.16;296.16;322.76000000000005;279.46000000000004;278.16;324.56;312.86;279.96000000000004;244.62907804385475;266.98899913490544;273.5264737036516;288.16;5640000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;2950000.0;5670000.0;0.03966666666666666;0.0;0.006666666666666667;0.008666666666666666;0.0005;0.04016666666666666;0.0;8002.29638671875;0.0;986.734252929688;12054.58203125;486083.1080475545;484924.82250037615;247590.3032973641;247956.0465782905;242010.32270004938;430671.36484660726;437869.33121613413;445546.42809676647;472660.5733172096;526653.7807096847;468930.6270076658;447225.0572301721;448329.5739942236;466806.3634841397;463499.5827140881;422020.8449303025;472330.67659352074;439872.96186011756;437699.845760556;215742.86842915416;166846.47414792277;474150.4796156368;201155.2457538139;201733.27551576679;273.5264737036516;1769511.4302880934;969949.9413728343;226579.07326044643;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1355322969785.0413;517112568905.3053;1139715655469.9973;1629.274548953017;2365.9586934691315;-0.0;9477.990571499033;4120006.593556704;913351.7753943292;0.0;925327.9364068276;1.498851695364576;0.010010739446889384
6245;2019-06-18 01:05:45.185;585;579;179;180;164;39;53;29;20;50;718;198;30;39;251;220;230;489;150;64;52;66;566;351;356;138;356;293;568;215.0;-1.0;112.0;0.0;0.0;0;16;34;1;0;0;0;0;0;0;1;0;0;0;0;11011.35546875;7085.5537109375;0.0;812.4795532226559;397.0;251992;513.0;0.0;Calculated values ==>;1560812745.185;331.66;331.06;291.06;291.16;289.56;277.06;273.4187578820637;278.46000000000004;276.06;275.16;278.16;344.96000000000004;292.96000000000004;276.16;277.06;298.26000000000005;295.16;296.16;322.06;279.56;278.36;324.46000000000004;312.86;279.76000000000005;242.14157278889297;266.74333088950624;273.4187578820637;288.16;5660000.0;3510000.0;3560000.0;1380000.0;3560000.0;2930000.0;5680000.0;0.035833333333333335;0.0;0.018666666666666668;0.0;0.0;0.035833333333333335;0.0;7085.5537109375;0.0;812.4795532226559;11011.35546875;485174.37129788427;484120.6817430538;247911.49400514975;248278.82296205705;242647.25501129928;430735.4089219946;438432.7813550058;446495.9474332573;473926.13026871055;526081.0516498354;469207.275495526;447880.1278680247;449111.07896416564;466948.68245374196;463648.37640278955;421384.3651187813;471152.8687960332;440255.1772525097;438264.86425820563;215324.80838970217;166846.47414792277;475487.78857800737;200656.79144527;200656.79144527;273.4187578820637;1769703.8418532596;970075.8012843285;226594.0819521378;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1355537087249.5789;517199056745.1185;1139892234809.616;4588.99757844243;0.0;-0.0;8514.28927579686;4120058.4651735704;913371.51176166;0.0;925478.0245064908;1.6590569343002937;-0.0076754274154424654
6246;2019-06-18 01:06:45.125;582;577;179;181;165;40;54;28;25;49;724;197;32;39;250;221;230;494;150;66;53;66;569;350;355;134;355;292;573;135.0;-1.0;25.0;9.0;0.0;0;1;15;1;0;0;0;0;0;0;1;0;0;0;0;10018.5517578125;5995.68505859375;0.0;721.3876953125;397.0;251993;512.0;0.0;Calculated values ==>;1560812805.125;331.36;330.86;291.06;291.26000000000005;289.66;277.16;273.3108153835814;278.56;275.96000000000004;275.66;278.06;345.56000000000006;292.86;276.36;277.06;298.16;295.26000000000005;296.16;322.56;279.76000000000005;278.46000000000004;324.36;312.86;279.76000000000005;241.2770596917726;266.62003547228215;273.3108153835814;288.16;5690000.0;3500000.0;3550000.0;1340000.0;3550000.0;2920000.0;5730000.0;0.022500000000000003;0.0;0.004166666666666667;0.0015;0.0;0.022500000000000003;0.0;5995.68505859375;0.0;721.3876953125;10018.5517578125;484424.0632224486;483276.03857081686;247691.75540255712;248421.58722096225;242806.53616715758;430799.1582183253;438824.2089657564;447380.48842047976;474343.6830163247;526783.9336387574;469226.23421209416;448342.0043095319;449295.28669454524;466961.99702802964;463927.47094490804;420410.1035398204;471249.9211614619;440797.23352233635;438657.43062978593;214906.75144652807;166846.47414792277;475993.3875451999;200480.66554533885;200480.66554533885;273.3108153835814;1769878.9158310879;970184.7025971888;226606.85139699405;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1355750173949.7822;517280575145.19635;1140067559309.7834;1028.7492619797538;413.26908299979164;-0.0;5358.97721440006;4120105.2329160618;913374.9522267792;0.0;925593.5194501319;1.0124939551122996;-0.011827099885714702
6247;2019-06-18 01:07:45.116;580;574;178;181;167;42;56;28;30;48;731;196;34;39;251;221;229;502;151;67;55;67;569;352;357;134;357;292;572;158.0;0.0;279.0;99.0;0.0;0;1;1;1;0;0;0;0;0;0;1;0;0;0;0;9571.1357421875;5331.61572265625;0.0;729.3131713867191;398.0;251994;511.0;0.0;Calculated values ==>;1560812865.116;331.16;330.56;290.96000000000004;291.26000000000005;289.86;277.36;273.5264737036516;278.76000000000005;275.96000000000004;276.16;277.96000000000004;346.26;292.76000000000005;276.56;277.06;298.26000000000005;295.26000000000005;296.06;323.36;279.86;278.66;324.26000000000005;312.96000000000004;279.86;241.2770596917726;266.62003547228215;273.5264737036516;288.26000000000005;5690000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2920000.0;5720000.0;0.026333333333333334;0.0;0.0465;0.0165;0.0;0.026333333333333334;0.0;5331.61572265625;0.0;729.3131713867191;9571.1357421875;484146.7014193971;482970.3370717971;247373.03355087468;248466.54800052318;243519.48654394667;430671.36484660726;438710.81654749776;448068.14268610877;474246.50837657275;527511.986633382;469107.1695457581;448615.1939803106;449295.28669454524;466806.3634841397;463630.7160577749;420103.5380949814;472579.6938323777;440529.12267916795;438543.2984487911;214488.6975840042;167264.2905471822;476090.29967636336;201261.023645121;201261.023645121;273.5264737036516;1770042.1387396406;970279.0826111408;226618.93875749444;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1355963741909.558;517360963085.112;1140242733029.5996;11476.531035405931;4534.683054515499;-0.0;6248.433236496646;4120209.427953497;913416.178976275;0.0;925690.2333611915;3.672646176116031;0.17776773264070228
6248;2019-06-18 01:08:45.106;580;572;177;181;171;45;58;29;35;47;736;195;37;39;251;221;230;508;151;69;57;67;576;352;357;137;357;291;579;148.0;-1.0;34.0;27.0;0.0;0;1;1;1;0;0;0;0;0;0;1;0;0;0;0;9647.1796875;5429.3017578125;0.0;724.230712890625;398.0;251995;510.0;0.0;Calculated values ==>;1560812925.106;331.16;330.36;290.86;291.26000000000005;290.26000000000005;277.66;273.5264737036516;278.96000000000004;276.06;276.66;277.86;346.76;292.66;276.86;277.06;298.26000000000005;295.26000000000005;296.16;323.96000000000004;280.06;278.86;324.16;312.96000000000004;279.86;241.92719264551067;266.49643012054327;273.5264737036516;288.26000000000005;5760000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2910000.0;5790000.0;0.024666666666666667;0.0;0.005666666666666667;0.0045000000000000005;0.0;0.024666666666666667;0.0;5429.3017578125;0.0;724.230712890625;9647.1796875;483354.8850136027;481885.9306257072;246721.17094074728;248156.10579946416;244627.45683176097;430671.36484660726;439044.71132424043;448936.82563931297;473762.2839209553;528109.0243859815;469126.3729740408;449208.19314885326;449478.9198775059;466806.3634841397;463630.7160577749;418036.5743403199;472575.989638196;440855.13019932323;438877.95291599666;214070.64678622372;167264.2905471822;475711.8085599509;201172.32510544715;201172.32510544715;273.5264737036516;1770202.264676142;970368.7419777736;226631.04960438772;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1356177906209.592;517442249535.12494;1140417603879.6274;1403.998836358573;1235.427675545267;-0.0;5863.405485993555;4120316.7478128206;913464.2552183238;0.0;925791.1485285633;1.3817806338683107;0.007599962623756236
6249;2019-06-18 01:09:45.106;582;571;176;180;173;47;59;30;40;47;739;195;41;41;251;221;230;518;151;70;59;68;582;355;359;144;359;291;586;-2.0;-1.0;737.0;161.0;0.0;0;20;1;1;0;0;0;0;0;0;1;0;0;0;0;9941.3408203125;5507.90185546875;0.0;807.459228515625;398.0;251996;509.0;0.0;Calculated values ==>;1560812985.106;331.36;330.26000000000005;290.76000000000005;291.16;290.46000000000004;277.86;273.8482719121499;279.06;276.16;277.16;277.86;347.06000000000006;292.66;277.26000000000005;277.26000000000005;298.26000000000005;295.26000000000005;296.16;324.96000000000004;280.16;279.06;324.06;312.96000000000004;279.96000000000004;243.40439225979637;266.49643012054327;273.8482719121499;288.26000000000005;5820000.0;3550000.0;3590000.0;1440000.0;3590000.0;2910000.0;5860000.0;0.0;0.0;0.12283333333333334;0.026833333333333334;0.0;0.0;0.0;5507.90185546875;0.0;807.459228515625;9941.3408203125;482953.4358014442;480932.7007875782;246088.38466380292;247497.94073793868;245050.6376639783;430477.46260093397;438765.72347154043;449614.04556556174;472851.94155074406;528420.5861561073;469126.3729740408;449749.014178087;449749.014178087;466520.93082736776;463183.32317938417;415874.23945916654;473179.4899831846;440587.810382915;438765.72347154043;213652.59903751023;167264.2905471822;474920.17397151963;202080.55597719652;201172.32510544715;273.84827191215;1770365.5023470405;970459.8853412176;226643.81368723276;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1356392706209.592;517526549535.12494;1140592203879.6274;30405.36363777086;7321.196416181005;-0.0;0.0;4120581.8258334384;913535.5604190882;0.0;925840.0102409465;5.973777200107471;0.4376208475045717
6250;2019-06-18 01:10:45.127;586;571;175;179;174;49;35;32;45;46;740;194;45;45;252;220;231;528;151;71;35;67;595;356;361;146;361;293;598;0.0;-1.0;747.0;100.0;0.0;0;42;1;1;0;0;0;0;0;0;1;0;0;0;0;10196.1875;5643.1728515625;0.0;950.2890014648441;398.0;251997;508.0;0.0;Calculated values ==>;1560813045.127;331.76000000000005;330.26000000000005;290.66;291.06;290.56;278.06;273.955091788801;276.66;276.36;277.66;277.76000000000005;347.16;292.56;277.66;277.66;298.36;295.16;296.26000000000005;325.96000000000004;280.26000000000005;276.66;323.96000000000004;312.96000000000004;279.86;243.81672145450628;266.74333088950624;273.955091788801;288.26000000000005;5950000.0;3560000.0;3610000.0;1460000.0;3610000.0;2930000.0;5980000.0;0.0;0.0;0.1245;0.016666666666666666;0.0;0.0;0.0;5643.1728515625;0.0;950.2890014648441;10196.1875;482034.3632389143;479526.44107747986;245286.37987470007;246661.77463119116;244946.7264708458;430412.23801567365;434130.71970383386;449924.3444283745;472490.94950669346;528370.3381153459;468730.04026055883;449924.3444283745;449924.3444283745;466364.5342688999;462901.36609670473;411077.59811679827;473158.01227279525;440319.24944479857;434130.71970383386;213234.55432191002;167264.2905471822;474565.8114856344;202217.22480712572;201172.32510544715;273.955091788801;1770533.3738179114;970552.8434879716;226658.46671595078;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1356608781810.1208;517613579985.3379;1140767465200.0564;30839.53639284547;4539.143111308478;-0.0;0.0;4121092.378632568;913634.4311747162;0.0;925840.0102409465;5.365721421124181;0.36045920573538565
6251;2019-06-18 01:11:45.138;592;573;174;178;175;51;34;33;49;45;741;192;49;52;252;220;232;537;152;73;33;65;609;357;362;146;362;298;612;0.0;-1.0;910.0;136.0;0.0;0;63;1;1;0;0;0;0;0;0;1;0;0;0;0;10495.0625;5825.9453125;0.0;1115.94116210938;396.0;251998;507.0;0.0;Calculated values ==>;1560813105.138;332.36;330.46000000000004;290.56;290.96000000000004;290.66;278.26000000000005;274.0616903277293;276.56;276.46000000000004;278.06;277.66;347.26;292.36;278.06;278.36;298.36;295.16;296.36;326.86;280.46000000000004;276.46000000000004;323.86;312.76000000000005;279.66;243.81672145450628;267.35522164206344;274.0616903277293;288.36;6090000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2980000.0;6120000.0;0.0;0.0;0.15166666666666667;0.02266666666666667;0.0;0.0;0.0;5825.9453125;0.0;1115.94116210938;10495.0625;481285.64494728786;478157.2763627707;244448.67553906533;245789.79725656635;244781.68824205402;430346.717906069;433702.1600636701;449554.17300267;472391.9387022875;528088.6603712263;467791.10243591067;449554.17300267;449962.82048739213;466221.12760670384;462751.0426575283;404908.5212645685;472745.87833411025;440431.9404890446;433520.3008126533;212816.51262364245;166428.6587063909;474368.5540558112;202491.48071197263;201172.32510544715;274.0616903277293;1770705.8325126409;970648.4369948053;226675.68845736422;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1356825721574.8245;517701196045.21814;1140944797704.814;37471.17499742244;6162.546995793675;-0.0;0.0;4121661.738923629;913723.6282752912;0.0;925840.0102409465;6.285571242458467;0.4320967873106475
6252;2019-06-18 01:12:45.118;601;577;173;177;174;54;34;34;53;44;746;191;53;59;253;218;233;545;152;55;34;63;613;361;366;146;366;303;616;-2.0;0.0;1184.0;172.0;0.0;0;84;0;1;0;0;0;0;0;0;1;0;0;0;0;10348.318359375;5705.3876953125;0.0;1250.17065429688;395.0;251999;505.0;0.0;Calculated values ==>;1560813165.118;333.26000000000005;330.86;290.46000000000004;290.86;290.56;278.56;274.4858918419099;276.56;276.56;278.46000000000004;277.56;347.76;292.26000000000005;278.46000000000004;279.06;298.46000000000004;294.96000000000004;296.46000000000004;327.66;278.66;276.56;323.66;312.66;279.46000000000004;243.81672145450628;267.9596281332873;274.4858918419099;288.36;6130000.0;3610000.0;3660000.0;1460000.0;3660000.0;3030000.0;6160000.0;0.0;0.0;0.19733333333333333;0.028666666666666667;0.0;0.0;0.0;5705.3876953125;0.0;1250.17065429688;10348.318359375;482126.500114509;478271.23296157346;243981.0974995981;245308.9771622845;244310.9016783506;430081.6785162784;432695.15374167816;449183.62805661734;472292.90834925044;528224.7719617437;466962.909063852;449183.62805661734;450007.8213432342;465776.03838283056;461879.0317285414;403262.5531500538;473462.32758956286;436478.0854860286;432695.15374167816;211980.4382156667;166010.84420003442;474171.2251142486;203518.81460712172;201172.32510544715;274.4858918419099;1770879.4694549106;970744.4994050871;226695.3994833077;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1357044048774.8938;517788766845.246;1141125037604.8713;48477.856520700465;7758.702434537636;-0.0;0.0;4122377.7421058645;913839.6000171102;0.0;925840.0102409465;8.08512503649636;0.5533622528030913
6253;2019-06-18 01:13:45.118;609;581;169;173;171;56;36;34;58;43;753;190;59;67;253;216;234;548;151;40;35;59;610;363;368;148;368;311;613;-1.0;-1.0;1249.0;192.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;9972.576171875;5659.82861328125;0.0;1375.4260253906198;395.0;252000;505.0;0.0;Calculated values ==>;1560813225.118;334.06;331.26000000000005;290.06;290.46000000000004;290.26000000000005;278.76000000000005;274.69669130483857;276.76000000000005;276.56;278.96000000000004;277.46000000000004;348.46000000000004;292.16;279.06;279.86;298.46000000000004;294.76000000000005;296.56;327.96000000000004;277.16;276.66;323.66;312.66;279.06;244.22491754036054;268.91163127593666;274.69669130483857;288.26000000000005;6100000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3110000.0;6130000.0;0.0;0.0;0.20816666666666667;0.032;0.0;0.0;0.0;5659.82861328125;0.0;1375.4260253906198;9972.576171875;483614.36377465195;479216.42601140874;242772.49175252282;244082.9410726328;243424.9716454469;429947.3805835815;432557.5304485172;448393.61156270275;471929.76187575347;528341.5085753801;465693.21782636223;448533.9478010463;449650.15751397965;465486.7286700281;461304.5296429779;405400.88732459734;474295.5019271377;433299.8492016903;432370.4908045253;211980.4382156667;166010.84420003442;473517.12562869187;204013.44616621124;201172.32510544715;274.69669130483857;1771048.810242671;970839.209540992;226717.27945563843;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1357264248774.8938;517876966845.246;1141309237604.8713;50871.80443003631;8624.117742799379;-0.0;0.0;4123205.6559471204;913976.123518588;0.0;925840.0102409465;8.45682569125422;0.5811314773512142
6254;2019-06-18 01:14:45.129;612;584;165;167;163;57;38;35;61;43;760;191;65;73;254;214;235;545;152;41;37;56;593;366;371;154;371;318;596;-2.0;0.0;1111.0;182.0;0.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;9095.833984375;5384.53759765625;0.0;1388.5263671875;405.0;252001;505.0;0.0;Calculated values ==>;1560813285.129;334.36;331.56;289.66;289.86;289.46000000000004;278.86;275.0112864084945;276.96000000000004;276.66;279.26000000000005;277.46000000000004;349.16;292.26000000000005;279.66;280.46000000000004;298.56;294.56;296.66;327.66;277.26000000000005;276.86;323.66;313.66;278.76000000000005;245.4256646245625;269.7299932089509;275.0112864084945;288.36;5930000.0;3660000.0;3710000.0;1540000.0;3710000.0;3180000.0;5960000.0;0.0;0.0;0.18516666666666665;0.030333333333333334;0.0;0.0;0.0;5384.53759765625;0.0;1388.5263671875;9095.833984375;485927.79967862874;481633.4652690423;242023.6346863966;242679.23978867798;241373.4819403119;429743.705733735;432163.2314376127;447499.47867198824;471132.15176546335;528539.0985457166;464799.6587519886;448069.9643739508;449201.734470012;465183.106086099;460570.8917965219;413466.26172599546;475953.9080789058;432727.05303922435;431974.0715495897;211980.4382156667;170189.03402730724;472434.4161067211;204765.30396902972;201172.32510544715;275.01128640849447;1771207.7427927158;970931.2627992947;226740.3166149168;289505.90563677036;0;5;6;33;20;20;0;18;102;99;1357485989419.5908;517967583455.12213;1141497972199.6133;44946.27801583115;8119.2964015099715;-0.0;0.0;4124004.286355148;914115.677549816;0.0;925840.0102409465;7.83479599377522;0.547125670778194
6255;2019-06-18 01:15:45.119;609;583;163;164;157;58;40;37;49;42;735;193;63;80;254;213;234;529;153;42;39;51;604;366;370;143;370;322;607;-2.0;-1.0;964.0;163.0;0.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;11657.0419921875;7482.15625;0.0;2461.45922851562;448.0;252002;505.0;0.0;Calculated values ==>;1560813345.119;334.06;331.46000000000004;289.46000000000004;289.56;288.86;278.96000000000004;275.0112864084945;277.16;276.86;278.06;277.36;346.66;292.46000000000004;279.46000000000004;281.16;298.56;294.46000000000004;296.56;326.06;277.36;277.06;323.66;317.96000000000004;278.26000000000005;243.1966462407574;270.1917013154234;275.0112864084945;288.46000000000004;6040000.0;3660000.0;3700000.0;1430000.0;3700000.0;3220000.0000000005;6070000.0;0.0;0.0;0.16066666666666668;0.027166666666666665;0.0;0.0;0.0;7482.15625;0.0;2461.45922851562;11657.0419921875;484286.62944252085;480212.94381819817;241028.91800352544;241349.09221336892;239132.9671921292;429743.705733735;432794.5550643631;444980.0750210288;472489.7604950056;525587.6892312497;464464.5986057083;447023.971200716;449451.4217957519;465328.47617258277;460434.9255865822;408341.9263323171;472159.9105541678;433166.4952995384;432607.708960572;211980.4382156667;188156.80290529504;473376.58053365286;204710.2622876483;201172.32510544715;275.0112864084946;1771380.6546024424;971038.467377634;226772.39448101723;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1357708252369.6262;518056668605.1363;1141689940199.6438;38603.34991249647;7298.768312349789;-0.0;0.0;4124700.4172135117;914244.1400084731;0.0;925840.0102409465;4.616240272366055;0.3266407612004613
6256;2019-06-18 01:16:45.100;604;584;165;165;152;55;41;38;0;42;707;196;8;79;254;213;234;541;153;42;40;47;622;365;370;140;370;318;624;-1.0;0.0;980.0;226.0;0.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;13394.546875;9326.8994140625;0.0;2434.24633789062;505.0;252003;506.0;0.0;Calculated values ==>;1560813405.1;333.56;331.56;289.66;289.66;288.36;278.66;274.9066339382667;277.26000000000005;276.96000000000004;273.16;277.36;343.86;292.76000000000005;273.96000000000004;281.06;298.56;294.46000000000004;296.56;327.26000000000005;277.36;277.16;323.76000000000005;323.66;277.86;242.56692532238324;269.7299932089509;274.9066339382667;288.46000000000004;6220000.0;3650000.0;3700000.0;1400000.0;3700000.0;3180000.0;6240000.0;0.0;0.0;0.16333333333333336;0.03766666666666666;0.0;0.0;0.0;9326.8994140625;0.0;2434.24633789062;13394.546875;481531.35998087976;478357.03810732916;241148.9615191772;241148.9615191772;237133.8427112642;429811.8947417682;432980.8147056428;438340.07238198275;472882.7909566239;522939.726970674;465425.51227949513;439598.51207664324;450042.84000675473;465328.47617258277;460590.1911729151;268082.909285772;471828.01272914157;433166.4952995384;432794.5550643631;212398.47392691602;211980.4382156667;473373.3937792042;204414.18465745077;201172.32510544715;274.9066339382667;1771589.351734457;971178.4984841463;226813.1791081446;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1357930182069.4287;518141541720.0607;1141881879399.473;38207.8949950069;10130.79687691938;-0.0;0.0;4125340.3082241635;914389.3403902351;0.0;925840.0102409465;4.110032550519059;0.3100498614180626
6257;2019-06-18 01:17:45.140;606;587;168;168;150;54;42;39;-7;42;717;200;-9;64;254;214;236;549;154;43;42;43;617;366;371;142;371;318;619;-2.0;-1.0;1042.0;167.0;0.0;0;1;82;1;0;0;0;0;0;0;1;1;0;0;0;14654.4677734375;10695.6669921875;0.0;2422.265625;546.0;252004;506.0;0.0;Calculated values ==>;1560813465.14;333.76000000000005;331.86;289.96000000000004;289.96000000000004;288.16;278.56;275.0112864084945;277.36;277.06;272.46000000000004;277.36;344.86;293.16;272.26000000000005;279.56;298.56;294.56;296.76000000000005;328.06;277.46000000000004;277.36;323.76000000000005;327.76000000000005;277.46000000000004;242.98782864720522;269.7299932089509;275.0112864084945;288.56;6170000.0;3660000.0;3710000.0;1420000.0;3710000.0;3180000.0;6190000.0;0.0;0.0;0.17366666666666666;0.02783333333333333;0.0;0.0;0.0;10695.6669921875;0.0;2422.265625;14654.4677734375;482392.2989673497;479391.67914746865;242257.76440744306;242257.76440744306;236658.41426765858;429743.705733735;432913.8003328046;437221.76378542243;472620.9849758201;523998.7752293824;465924.5806776867;436899.13996127737;447927.63660064846;465183.106086099;460570.8917965219;402664.2075141216;473695.6495991406;433099.9636564668;432913.8003328046;212398.47392691602;229122.51738040973;472719.4423773052;204595.59992801637;201172.32510544715;275.0112864084945;1771823.2493518335;971345.4644412354;226853.6770219258;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1358152630270.1707;518226198120.34314;1142072806600.1099;40399.410456569516;7462.780281505205;-0.0;0.0;4125995.805812366;914536.0512758066;0.0;925840.0102409465;3.648607759683433;0.25848475870098453
6258;2019-06-18 01:18:45.111;609;591;176;175;153;51;43;40;-8;43;736;202;-11;50;254;214;236;552;155;43;42;41;611;364;369;145;369;316;613;-2.0;0.0;866.0;165.0;0.0;0;4;98;1;0;0;0;0;0;0;1;1;0;0;0;15942.4580078125;11796.2607421875;0.0;2418.91015625;570.0;252005;505.0;0.0;Calculated values ==>;1560813525.111;334.06;332.26000000000005;290.76000000000005;290.66;288.46000000000004;278.26000000000005;274.8017692304317;277.46000000000004;277.16;272.36;277.46000000000004;346.76;293.36;272.06;278.16;298.56;294.56;296.76000000000005;328.36;277.46000000000004;277.36;323.66;330.16;277.26000000000005;243.61107973660833;269.49753711883926;274.8017692304317;288.66;6110000.0;3640000.0;3690000.0;1450000.0;3690000.0;3160000.0;6130000.0;0.0;0.0;0.14433333333333334;0.0275;0.0;0.0;0.0;11796.2607421875;0.0;2418.91015625;15942.4580078125;483501.92473328;480677.81167013285;245080.65692045572;244746.61269281534;237728.41585837636;429879.7862731237;433601.82819372;437520.08924640197;472325.57890635525;526164.3364328652;466460.39466935804;437039.1322159168;446303.0287901354;465473.56737389497;460880.48460767657;405884.2348349045;474900.5610790113;433601.82819372;433417.75616050424;211980.4382156667;239159.6471344744;472127.72840069426;204030.56603038963;201172.32510544715;274.78957283629444;1772078.1004955398;971532.8065797314;226894.0006542265;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1358374522970.0083;518312256505.2802;1142262914669.9707;33700.32118417778;7372.671965183377;-0.0;0.0;4126613.0051183347;914659.6202905338;0.0;925840.0102409465;2.8893773731468686;0.21207636216448486
6259;2019-06-18 01:19:48.111;608;592;185;184;158;47;41;41;-10;44;750;203;-12;40;254;215;236;546;154;46;41;38;597;362;367;144;367;316;598;-2.0;-1.0;467.0;94.0;0.0;0;18;98;1;0;0;0;0;0;0;1;1;0;0;0;16139.1484375;11450.6748046875;0.0;2514.259765625;582.0;252006;503.0;0.0;Calculated values ==>;1560813588.111;333.96000000000004;332.36;291.66;291.56;288.96000000000004;277.86;274.5913991737795;277.26000000000005;277.26000000000005;272.16;277.56;348.16;293.46000000000004;271.96000000000004;277.16;298.56;294.66;296.76000000000005;327.76000000000005;277.76000000000005;277.26000000000005;323.46000000000004;331.36;276.96000000000004;243.40439225979637;269.49753711883926;274.5913991737795;288.56;5970000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3160000.0;5980000.0;0.0;0.0;0.07783333333333334;0.015666666666666666;0.0;0.0;0.0;11450.6748046875;0.0;2514.259765625;16139.1484375;484925.2850941614;482547.1873386254;248779.49831369572;248421.6716214675;239710.82409096588;430014.67791919125;433733.48194404994;437199.7979686943;472555.8254779879;527639.9929021208;466584.29819983494;436878.1151619385;444849.1554710055;465762.9190754383;461323.382721853;412236.96756590164;475856.146636092;434641.1085770802;433733.48194404994;211144.3756859795;244179.05427248686;471963.08021786925;203442.07023721206;201172.32510544715;274.5530276288796;1772358.8145519362;971736.2172657666;226937.16589104288;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1358606362970.0083;518403291505.2802;1142461994669.9707;18194.143141767036;4206.829156363629;-0.0;0.0;4127067.081681187;914760.9409253473;0.0;925840.0102409465;1.6040871645580068;0.11837264077728428
6260;2019-06-18 01:20:45.132;600;588;189;189;165;43;42;40;-10;44;761;204;-13;37;253;216;236;524;155;48;42;35;583;359;364;140;364;315;584;-1.0;-1.0;26.0;83.0;0.0;0;18;98;1;0;0;0;0;0;0;1;1;0;0;0;16612.236328125;11097.75;0.0;2501.06616210938;591.0;252007;501.0;0.0;Calculated values ==>;1560813645.132;333.16;331.96000000000004;292.06;292.06;289.66;277.46000000000004;274.27422755570615;277.36;277.16;272.16;277.56;349.26;293.56;271.86;276.86;298.46000000000004;294.76000000000005;296.76000000000005;325.56;277.96000000000004;277.36;323.26000000000005;332.26000000000005;276.66;242.56692532238324;269.38090353596624;274.27422755570615;288.66;5830000.0;3590000.0;3640000.0;1400000.0;3640000.0;3150000.0;5840000.0;0.0;0.0;0.004333333333333333;0.013833333333333333;0.0;0.0;0.0;11097.75;0.0;2501.06616210938;16612.236328125;485360.415578966;483570.6301919532;250889.31983847287;250889.31983847287;242424.16933752736;430214.79039162316;434653.35091899;437429.3724414259;473079.08457772195;528874.6327804642;466850.6490836067;436948.6013565401;444608.76199279015;466064.25039095;461916.06316538615;417553.92282172356;474328.96403016255;435720.79255775904;434653.35091899;210308.32490665457;247943.99896000302;472195.2020149266;202085.03296943606;201172.32510544715;274.01263215347575;1772618.1918724533;971914.791394756;226976.88518260763;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1358814774724.6736;518484261325.1502;1142641895924.682;1019.8254710452894;3736.524005129286;-0.0;0.0;4127219.2483065357;914823.8489725548;0.0;925840.0102409465;0.3497620248317846;0.045295758943222686
6261;2019-06-18 01:21:45.112;587;579;189;189;167;40;43;37;-12;43;771;206;-15;34;253;217;235;500;154;51;43;32;574;356;361;138;361;314;576;-2.0;-1.0;150.0;29.0;0.0;0;12;98;1;0;0;0;0;0;0;1;1;0;0;0;16899.99609375;10955.0390625;0.0;2465.32690429688;596.0;252008;498.0;0.0;Calculated values ==>;1560813705.112;331.86;331.06;292.06;292.06;289.86;277.16;273.955091788801;277.46000000000004;276.86;271.96000000000004;277.46000000000004;350.26;293.76000000000005;271.66;276.56;298.46000000000004;294.86;296.66;323.16;278.26000000000005;277.46000000000004;322.96000000000004;332.76000000000005;276.36;242.14157278889297;269.2639976450953;273.955091788801;288.56;5740000.0;3560000.0;3610000.0;1380000.0;3610000.0;3140000.0;5760000.0;0.0;0.0;0.025;0.004833333333333333;0.0;0.0;0.0;10955.0390625;0.0;2465.32690429688;16899.99609375;484556.6943481376;483214.8286102987;251285.8267021751;251285.8267021751;243374.27312615365;430412.23801567365;435555.27144483227;437339.1761139985;473241.6031071014;530001.6114771593;467239.3802973825;436858.596315483;444368.728737415;466494.5354798314;462504.01303383906;420298.0376168093;471762.15737826267;436949.6230331232;435555.27144483227;209054.2704885073;250035.78352995744;472164.23178385233;201797.71261993854;201172.32510544715;273.8870828661176;1772897.3673865232;972098.5033792545;227018.25799597122;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1359032202224.7427;518567633525.1767;1142830533024.742;5888.5365873515;1306.77150929225;-0.0;0.0;4127276.798800479;914865.8624260342;0.0;925840.0102409465;0.5361484265366199;0.03925801465998318
6262;2019-06-18 01:22:45.123;574;569;186;187;167;38;45;34;-6;41;780;206;-17;31;252;218;233;485;155;54;44;31;571;354;359;136;359;311;573;-1.0;-1.0;0.0;89.0;0.0;0;4;98;1;0;0;0;0;0;0;1;1;0;0;0;16985.720703125;10931.275390625;0.0;2400.06811523438;597.0;252009;494.0;0.0;Calculated values ==>;1560813765.123;330.56;330.06;291.76000000000005;291.86;289.86;276.96000000000004;273.7412296467126;277.66;276.56;272.56;277.26000000000005;351.16;293.76000000000005;271.46000000000004;276.26000000000005;298.36;294.96000000000004;296.46000000000004;321.66;278.56;277.56;322.56;332.86;276.26000000000005;241.71165711629368;268.91163127593666;273.7412296467126;288.66;5710000.0;3540000.0;3590000.0;1360000.0;3590000.0;3110000.0;5730000.0;0.0;0.0;0.0;0.014833333333333334;0.0;0.0;0.0;10931.275390625;0.0;2400.06811523438;16985.720703125;483084.3870170377;482154.19623934326;250287.76441786534;250668.67772031075;243482.97770267833;430542.39183029096;436378.7524107816;438961.69736309384;473306.2826088756;531172.2222563244;467663.2243741482;437231.03110804653;444530.4115356956;466650.54303335864;462937.3989142076;420668.9937254089;469886.5639969288;437922.44539726764;436205.073990345;207382.2378540181;250454.15340279948;472329.59916539915;200470.26509780457;201172.32510544715;273.3586828883195;1773179.8001292895;972280.9227702061;227058.8103876543;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1359248241824.4475;518649848595.06433;1143018067399.4856;0.0;4032.5801220026533;-0.0;0.0;4127325.8789350153;914910.3651802436;0.0;925840.0102409465;0.3024886516674225;0.045177580426219464
6263;2019-06-18 01:23:45.123;564;562;185;186;165;36;46;32;-11;40;786;205;-22;26;252;219;232;489;155;56;46;30;575;352;357;136;357;306;576;32.0;-1.0;167.0;168.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17264.78125;11086.544921875;0.0;2350.3134765625;594.0;252010;489.0;0.0;Calculated values ==>;1560813825.123;329.56;329.36;291.66;291.76000000000005;289.66;276.76000000000005;273.5264737036516;277.76000000000005;276.36;272.06;277.16;351.76;293.66;270.96000000000004;275.76000000000005;298.36;295.06;296.36;322.06;278.76000000000005;277.76000000000005;322.06;332.56;276.16;241.71165711629368;268.3187672390254;273.5264737036516;288.66;5750000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3060000.0;5760000.0;0.005333333333333333;0.0;0.02783333333333333;0.028;0.0;0.005333333333333333;0.0;11086.544921875;0.0;2350.3134765625;17264.78125;481217.0950180594;480816.9142436869;249766.7946486164;250142.60768733468;242700.74009124367;430671.36484660726;437017.80472393817;439294.3313615184;473208.68934220774;532174.6666840086;468243.05210307176;437585.1090581189;444801.58097852516;466935.48835395055;463368.3371447518;419026.1129923422;470096.6623174027;438710.81654749776;437017.80472393817;205292.2597576877;249199.05678690012;472231.8376443816;200473.30347054527;200473.30347054527;273.3511509067641;1773465.220978899;972464.4046061436;227098.39690091927;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1359463041824.4475;518731448595.06433;1143203167399.4856;6647.185276298752;7609.238956867418;-0.0;1261.5706733514287;4127381.2721456513;915007.3803392343;0.0;925850.5233298911;1.1548826702171768;0.1093756124512737
6264;2019-06-18 01:24:45.144;561;559;185;185;165;35;48;30;-21;38;788;204;-27;22;251;220;232;499;156;58;47;30;574;352;357;137;357;300;576;252.0;-1.0;230.0;219.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17530.595703125;11254.79296875;0.0;2298.15991210938;590.0;252011;484.0;0.0;Calculated values ==>;1560813885.144;329.26000000000005;329.06;291.66;291.66;289.66;276.66;273.5264737036516;277.96000000000004;276.16;271.06;276.96000000000004;351.96000000000004;293.56;270.46000000000004;275.36;298.26000000000005;295.16;296.36;323.06;278.96000000000004;277.86;321.56;332.16;276.16;241.92719264551067;267.5978703862781;273.5264737036516;288.76000000000005;5740000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;5760000.0;0.042;0.0;0.03833333333333333;0.0365;0.0;0.042;0.0;11254.79296875;0.0;2298.15991210938;17530.595703125;480908.5661161521;480390.31843792903;249766.7946486164;249766.7946486164;242700.74009124367;430671.36484660726;437359.6536354156;439087.04160892795;472882.9073446267;532830.5987171864;468957.30302096007;438165.9764317512;445414.6422129316;466806.3634841397;463499.5827140881;419364.9755194543;471611.5670767045;439044.71132424043;437188.938451433;203202.34940748036;247525.65490268572;472100.0868749512;200675.91103832642;200675.91103832642;273.4306487964962;1773755.283940734;972650.64758459;227137.1477373004;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1359677316794.972;518813377260.26483;1143385031029.9307;9139.093338539724;9906.982418036805;-0.0;9933.547151350476;4127512.8705110764;915153.3999400281;0.0;925943.8486310857;2.1382515797612243;0.12254556617562816
6265;2019-06-18 01:25:45.124;562;559;184;185;167;36;50;29;-30;37;786;204;-26;19;251;221;232;505;154;59;49;29;574;352;356;137;356;295;576;-1.0;-1.0;171.0;199.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;17708.451171875;11325.9521484375;0.0;2258.21459960938;587.0;252012;479.0;0.0;Calculated values ==>;1560813945.124;329.36;329.06;291.56;291.66;289.86;276.76000000000005;273.5264737036516;278.16;276.06;270.16;276.86;351.76;293.56;270.56;275.06;298.26000000000005;295.26000000000005;296.36;323.66;279.06;278.06;321.06;331.86;276.06;241.92719264551067;266.98899913490544;273.5264737036516;288.56;5740000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;2950000.0;5760000.0;0.0;0.0;0.0285;0.033166666666666664;0.0;0.0;0.0;11325.9521484375;0.0;2258.21459960938;17708.451171875;481050.2712948622;480390.31843792903;249393.48863616405;249766.7946486164;243374.27312615365;430671.36484660726;437927.85481464386;438824.7073392465;472785.1150065333;532994.8803504433;469646.93086490605;439429.99169588764;445968.643306793;466948.68245374196;463630.7160577749;419364.9755194543;472512.72463443974;439432.29975660174;437758.75445384247;201112.50472608567;246270.64818160105;472002.15594002855;200499.36762867792;200675.91103832642;273.36138344799485;1774048.8447785445;972838.7577363343;227175.10486831426;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1359891145495.04;518895549860.29095;1143563471529.9873;6792.272181751206;9004.842478993129;-0.0;0.0;4127645.5876366613;915310.9459480399;0.0;926026.6005975201;1.1629064155161102;0.12694975591308238
6266;2019-06-18 01:26:45.135;567;561;183;183;168;37;51;29;-19;36;779;204;-6;18;251;221;232;509;157;61;50;28;573;351;356;136;356;290;575;-1.0;-1.0;293.0;37.0;0.0;0;1;80;1;0;0;0;0;0;0;1;1;0;0;0;16283.861328125;9878.79296875;0.0;2221.91552734375;584.0;252013;475.0;0.0;Calculated values ==>;1560814005.135;329.86;329.26000000000005;291.46000000000004;291.46000000000004;289.96000000000004;276.86;273.4187578820637;278.26000000000005;276.06;271.26000000000005;276.76000000000005;351.06000000000006;293.56;272.56;274.96000000000004;298.26000000000005;295.26000000000005;296.36;324.06;279.26000000000005;278.16;320.66;331.56;275.96000000000004;241.71165711629368;266.37251300914875;273.4187578820637;288.86;5730000.0;3510000.0;3560000.0;1360000.0;3560000.0;2900000.0;5750000.0;0.0;0.0;0.04883333333333333;0.006166666666666667;0.0;0.0;0.0;9878.79296875;0.0;2221.91552734375;16283.861328125;481872.63388174126;480791.76516369707;249068.4183557512;249068.4183557512;243750.04875250536;430735.4089219946;438096.5567362614;441542.9606262812;472818.15071447083;532642.1781394959;470330.5244889186;443420.8579296743;446795.16630897304;466948.68245374196;463779.2430610787;419700.86885261146;473238.18802713265;439762.5194534373;437927.85481464386;199440.67485045042;245015.67932991832;472036.2627623985;200569.12522034068;200675.91103832642;273.3843792941873;1774332.1659816902;973015.4963415411;227212.44613063108;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1360104784654.748;518977464875.179;1143739003704.7473;11767.555628990096;1674.0473481760234;-0.0;0.0;4127800.2812234983;915399.9530114485;0.0;926026.6005975201;1.1108112373341796;0.07670281844155458
