;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6267;2019-06-18 01:27:45.095;571;564;181;182;168;38;53;28;-1;35;772;204;7;24;251;222;232;506;157;62;52;28;568;351;356;134;356;291;571;207.0;0.0;285.0;118.0;0.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;14803.3720703125;8345.8349609375;0.0;2228.87915039062;580.0;252014;472.0;0.0;Calculated values ==>;1560814065.095;330.26000000000005;329.56;291.26000000000005;291.36;289.96000000000004;276.96000000000004;273.4187578820637;278.46000000000004;275.96000000000004;273.06;276.66;350.36;293.56;273.86;275.56;298.26000000000005;295.36;296.36;323.76000000000005;279.36;278.36;320.36;331.16;275.96000000000004;241.2770596917726;266.49643012054327;273.4187578820637;288.86;5680000.0;3510000.0;3560000.0;1340000.0;3560000.0;2910000.0;5710000.0;0.034499999999999996;0.0;0.0475;0.019666666666666666;0.0;0.034499999999999996;0.0;8345.8349609375;0.0;2228.87915039062;14803.3720703125;483007.6224482966;481681.28665936436;248511.7181970623;248881.54970092364;243897.84074163096;430735.4089219946;438432.7813550058;443932.0265150846;472981.82504853373;531842.7716066415;470194.281355829;445065.29865598975;447432.46108212246;466948.68245374196;463909.99922022235;421338.2011348838;473303.2464741726;439927.0915531869;438264.86425820563;198186.82848740023;243342.44575359824;472299.7188790419;200524.84303871257;200524.84303871257;273.36700670839895;1774591.053553323;973167.2669931187;227249.51135966534;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1360318242254.8838;519058410875.2305;1143913187504.8582;11561.841215127672;5344.905891526477;-0.0;8202.03073207251;4127994.5632562293;915458.4052942985;0.0;926094.9052868268;2.3744167052070924;0.11209521188959796
6268;2019-06-18 01:28:45.106;573;566;181;182;169;39;55;28;9;34;767;205;13;34;251;222;231;502;156;64;54;27;570;350;355;133;355;292;572;129.0;-1.0;252.0;209.0;3.0;0;1;37;1;0;0;0;0;0;0;1;1;0;0;0;13781.5068359375;7320.72607421875;0.0;2248.64599609375;578.0;252015;471.0;0.0;Calculated values ==>;1560814125.106;330.46000000000004;329.76000000000005;291.26000000000005;291.36;290.06;277.06;273.3108153835814;278.66;275.96000000000004;274.06;276.56;349.86;293.66;274.46000000000004;276.56;298.26000000000005;295.36;296.26000000000005;323.36;279.56;278.56;320.26000000000005;330.96000000000004;275.86;241.05796691057077;266.62003547228215;273.3108153835814;288.76000000000005;5700000.0;3500000.0;3550000.0;1330000.0;3550000.0;2920000.0;5720000.0;0.021500000000000002;0.0;0.042;0.034833333333333334;0.0005;0.022000000000000002;0.0;7320.72607421875;0.0;2248.64599609375;13781.5068359375;483058.6737705383;481847.30053568503;248466.54800052318;248835.63648226002;244203.5760512405;430799.1582183253;438990.6112634131;445149.6110370882;473014.93639070686;531249.4662138775;470176.33129802125;445711.84642783966;448615.1939803106;467090.7383467643;464057.96313179616;420386.85997343744;472579.6938323777;440471.9004752325;438824.2089657564;197768.88456892778;242505.85365607988;472333.7623376517;200151.51420869972;201249.58315851388;273.2160184352223;1774829.304548559;973297.845603257;227286.8309098318;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1360531581359.5923;519138525560.12103;1144088119569.6191;10289.920066792318;9481.014976491828;-0.0;5226.641767759336;4128176.694651298;915581.9772854089;0.0;926206.8314068665;2.6122483928276345;0.1908496940575799
6269;2019-06-18 01:29:45.086;574;568;180;182;171;41;57;28;13;34;766;204;17;43;252;223;231;507;156;65;56;26;571;353;357;131;358;293;574;140.0;-1.0;306.0;298.0;0.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;13210.224609375;6652.986328125;0.0;2263.67578125;575.0;252016;469.0;0.0;Calculated values ==>;1560814185.086;330.56;329.96000000000004;291.16;291.36;290.26000000000005;277.26000000000005;273.6339639331285;278.86;275.96000000000004;274.46000000000004;276.56;349.76;293.56;274.86;277.46000000000004;298.36;295.46000000000004;296.26000000000005;323.86;279.66;278.76000000000005;320.06;330.66;275.76000000000005;240.61611355647437;266.74333088950624;273.6339639331285;288.76000000000005;5710000.0;3529999.9999999995;3570000.0000000005;1310000.0;3579999.9999999995;2930000.0;5740000.0;0.02333333333333333;0.0;0.051000000000000004;0.049666666666666665;0.0;0.02333333333333333;0.0;6652.986328125;0.0;2263.67578125;13210.224609375;483084.3870170377;481898.09419508855;248011.50083032323;248744.45706673642;244817.5392296966;430607.02586249536;438877.95291599666;445516.07684170105;473275.31562819314;531070.3352886428;469921.0840501867;446077.1405189647;449653.8923086825;466793.1479323858;463744.35380676674;420056.66993297095;473068.2566557994;440201.7419257924;438710.81654749776;196933.003932529;241250.99604349316;472499.14586990676;200872.9723190547;200872.9723190547;273.51228929191353;1775054.1606669764;973414.2543907791;227324.42105709447;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1360745110159.6602;519217699160.14624;1144263561069.675;12476.798330654965;13490.766619692318;-0.0;5549.549698663671;4128366.354063786;915773.3449882668;0.0;926296.6030685834;3.5346314868064566;0.2849202262842708
6270;2019-06-18 01:30:45.117;575;569;179;182;173;44;58;29;17;34;768;204;25;49;252;223;231;517;157;67;58;25;585;353;358;131;358;295;588;139.0;-1.0;341.0;260.0;0.0;0;1;16;1;0;0;0;0;0;0;1;1;0;0;0;12829.0478515625;6366.18310546875;0.0;2276.22290039062;573.0;252017;466.0;0.0;Calculated values ==>;1560814245.117;330.66;330.06;291.06;291.36;290.46000000000004;277.56;273.6339639331285;278.96000000000004;276.06;274.86;276.56;349.96000000000004;293.56;275.66;278.06;298.36;295.46000000000004;296.26000000000005;324.86;279.86;278.96000000000004;319.76000000000005;330.46000000000004;275.66;240.61611355647437;266.98899913490544;273.6339639331285;288.86;5850000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2950000.0;5880000.0;0.023166666666666665;0.0;0.05683333333333333;0.043333333333333335;0.0;0.023166666666666665;0.0;6366.18310546875;0.0;2276.22290039062;12829.0478515625;481618.7194697478;480412.94429705327;247060.8451711388;248129.04362512194;244975.57328686252;430607.02586249536;438821.784160885;445687.3609833284;473275.31562819314;531127.003989975;469646.93086490605;446807.92178744916;450101.36038230936;466793.1479323858;463744.35380676674;415100.9422261628;472773.5318156398;440312.6254761609;438821.784160885;195679.20071851107;240414.4444865203;472402.05409754877;200877.0358990632;200877.0358990632;273.5138812426828;1775271.2667181818;973522.8035243979;227362.27309298073;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1360959720985.1511;519296339770.3262;1144440052210.0789;13913.38680895574;11766.084121934377;-0.0;5512.386668065539;4128586.3858981943;915983.9274897028;0.0;926388.8334996321;3.609163649313424;0.2750709087836349
6271;2019-06-18 01:31:45.117;578;571;179;182;175;46;60;30;24;34;771;203;34;56;252;223;232;528;157;68;59;24;596;354;359;131;359;296;599;130.0;0.0;688.0;267.0;0.0;0;0;9;1;0;0;0;0;0;0;1;1;0;0;0;12742.37890625;6075.88525390625;0.0;2287.47143554688;571.0;252018;464.0;0.0;Calculated values ==>;1560814305.117;330.96000000000004;330.26000000000005;291.06;291.36;290.66;277.76000000000005;273.7412296467126;279.16;276.16;275.56;276.56;350.26;293.46000000000004;276.56;278.76000000000005;298.36;295.46000000000004;296.36;325.96000000000004;279.96000000000004;279.06;319.56;330.26000000000005;275.56;240.61611355647437;267.1113755279542;273.7412296467126;288.86;5960000.0;3540000.0;3590000.0;1310000.0;3590000.0;2960000.0;5990000.0;0.021666666666666667;0.0;0.11466666666666667;0.0445;0.0;0.021666666666666667;0.0;6075.88525390625;0.0;2287.47143554688;12742.37890625;480772.34206035815;479408.3999972659;246622.7454071695;247671.25409240247;245249.45621250567;430542.39183029096;438933.2126028584;446475.90041281306;473275.31562819314;531363.223106761;469390.0726132606;447866.3777741645;450865.20829657855;466650.54303335864;463595.7598268558;411057.0707430033;473030.7460451539;440259.75801807217;438765.72347154043;194843.3435325042;239577.9089402584;472304.9464017478;201208.15722011888;201208.15722011888;273.64791789166867;1775484.3619411637;973626.4874273927;227400.30387911355;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1361174820985.1511;519374939770.3262;1144617352210.0789;28124.034552762267;12063.807118582488;-0.0;5147.080602114133;4128936.697742875;916182.5099167072;0.0;926477.6623935503;5.420661100181209;0.38882196961403254
6272;2019-06-18 01:32:45.138;584;573;179;182;176;49;37;31;33;35;774;203;42;60;253;222;233;537;156;69;36;23;607;357;362;131;362;299;610;0.0;-2.0;758.0;285.0;0.0;0;0;8;1;0;0;0;0;0;0;1;1;0;0;0;12873.6171875;6145.6044921875;0.0;2307.57202148438;569.0;252019;461.0;0.0;Calculated values ==>;1560814365.138;331.56;330.46000000000004;291.06;291.36;290.76000000000005;278.06;274.0616903277293;276.86;276.26000000000005;276.46000000000004;276.66;350.56000000000006;293.46000000000004;277.36;279.16;298.46000000000004;295.36;296.46000000000004;326.86;280.06;276.76000000000005;319.26000000000005;330.06;275.46000000000004;240.61611355647437;267.47669482898436;274.0616903277293;288.76000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2990000.0;6100000.0;0.0;0.0;0.12633333333333333;0.0475;0.0;0.0;0.0;6145.6044921875;0.0;2307.57202148438;12873.6171875;480358.2413687708;478395.91568739957;246203.33607849968;247233.79198666802;245187.65155045938;430346.717906069;434244.55786418;447158.73241492786;473372.2673856561;531449.315300629;468975.6683676577;448408.4276909712;450866.4600432827;466351.3762726499;463015.90774916107;406431.2356409825;473000.3099923909;439770.3019814846;434064.28222162405;193589.57483703562;238741.38928724395;472207.82270811964;201916.29813497566;201208.15722011888;273.93782593480233;1775697.9032882745;973728.3688211332;227438.6093100738;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1361391196689.821;519453567280.20624;1144795914684.8064;30982.294197367293;12838.847417224339;-0.0;0.0;4129429.422875167;916390.1046702646;0.0;926520.5697441542;5.183985161520856;0.4369021444367694
6273;2019-06-18 01:33:45.118;592;577;178;181;176;51;35;33;46;36;777;202;49;67;253;220;234;544;157;50;34;21;610;361;366;133;366;301;614;-1.0;-2.0;716.0;300.0;0.0;0;0;7;1;0;0;0;0;0;0;1;1;0;0;0;12896.9697265625;6133.42041015625;0.0;2314.21362304688;567.0;252020;459.0;0.0;Calculated values ==>;1560814425.118;332.36;330.86;290.96000000000004;291.26000000000005;290.76000000000005;278.26000000000005;274.4858918419099;276.66;276.46000000000004;277.76000000000005;276.76000000000005;350.86;293.36;278.06;279.86;298.46000000000004;295.16;296.56;327.56;278.16;276.56;319.06;329.86;275.26000000000005;241.05796691057077;267.7187500070086;274.4858918419099;288.86;6100000.0;3610000.0;3660000.0;1330000.0;3660000.0;3010000.0;6140000.0;0.0;0.0;0.11933333333333333;0.05;0.0;0.0;0.0;6133.42041015625;0.0;2314.21362304688;12896.9697265625;481170.22901964094;478509.3296084907;245716.95776148108;246736.3248410017;245045.249085636;430081.6785162784;432880.6149027872;448587.98087873193;473209.4130839679;531611.214390621;468577.6157975026;449001.87712873524;451454.1168198535;465776.03838283056;462146.61757077737;405400.88732459734;473561.93860385654;435597.4418445565;432695.15374167816;192753.74022246967;237904.88540968279;471749.2581616372;202849.41393112275;201208.15722011888;274.31890637765457;1775912.5865943297;973830.6599202827;227477.1113521637;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1361609523889.8904;519532740880.23145;1144975854684.8635;29324.802322414696;13444.992211525721;-0.0;0.0;4129931.814493279;916609.0636565749;0.0;926520.5697441542;5.062931747023514;0.4386255934760182
6274;2019-06-18 01:34:45.118;600;582;174;177;173;54;36;32;53;36;780;202;57;70;254;218;235;548;158;40;35;19;610;363;368;132;368;305;613;-2.0;-1.0;733.0;226.0;0.0;0;0;13;1;0;0;0;0;0;0;1;1;0;0;0;12782.494140625;6445.49658203125;0.0;2352.89892578125;565.0;252021;457.0;0.0;Calculated values ==>;1560814485.118;333.16;331.36;290.56;290.86;290.46000000000004;278.56;274.69669130483857;276.76000000000005;276.36;278.46000000000004;276.76000000000005;351.16;293.36;278.86;280.16;298.56;294.96000000000004;296.66;327.96000000000004;277.16;276.66;318.86;329.66;275.06;240.83765695389522;268.19934244402924;274.69669130483857;288.96000000000004;6100000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3050000.0;6130000.0;0.0;0.0;0.12216666666666667;0.03766666666666666;0.0;0.0;0.0;6445.49658203125;0.0;2352.89892578125;12782.494140625;482324.708151493;479363.1535984739;244414.05030658047;245416.2125936097;244082.9410726328;429947.3805835815;432557.5304485172;448813.5830089952;473339.41292369686;531623.4926563593;468018.73062796064;449367.07010041195;451147.423042573;465618.38118190103;461573.7689881714;405898.1119631187;474295.5019271377;433299.8492016903;432370.4908045253;191917.91438739494;237068.3971897606;471686.8381748198;203412.4952267793;201208.15722011888;274.5462927184507;1776126.5821265562;973935.4842285509;227516.00395673726;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1361829723889.8904;519612240880.23145;1145157654684.8635;29979.83289072738;10105.000251042855;-0.0;0.0;4130426.019786722;916805.313593763;0.0;926520.5697441542;4.555925350954849;0.37012698792567084
6275;2019-06-18 01:35:45.129;608;586;170;172;168;55;38;32;59;37;784;203;64;76;254;216;236;552;158;40;37;17;613;364;369;133;369;308;616;-2.0;-1.0;788.0;275.0;0.0;0;0;24;1;0;0;0;0;0;0;1;1;0;0;0;12706.099609375;7104.41748046875;0.0;2375.30200195312;564.0;252022;455.0;0.0;Calculated values ==>;1560814545.129;333.96000000000004;331.76000000000005;290.16;290.36;289.96000000000004;278.66;274.8017692304317;276.96000000000004;276.36;279.06;276.86;351.56000000000006;293.46000000000004;279.56;280.76000000000005;298.56;294.76000000000005;296.76000000000005;328.36;277.16;276.86;318.66;329.56;274.86;241.05796691057077;268.5567601203482;274.8017692304317;288.96000000000004;6130000.0;3640000.0;3690000.0;1330000.0;3690000.0;3080000.0;6160000.0;0.0;0.0;0.13133333333333333;0.04583333333333333;0.0;0.0;0.0;7104.41748046875;0.0;2375.30200195312;12706.099609375;483133.3441099224;479597.1680303014;242999.97079170245;243652.6915778966;242352.53937086728;429879.7862731237;432675.7974509262;449090.9801531781;473306.6277234293;531816.0763490046;467718.9606211675;449783.5560736587;451428.6983660839;465473.56737389497;461150.82657720096;404853.21822559554;474527.6258771724;433047.9251940826;432488.85388799326;191082.09718829524;236650.15891445865;471359.25143505377;203558.4400608259;201208.15722011888;274.6074102026339;1776339.0260150896;974048.420880175;227555.41285472148;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1362050864424.5881;519691755455.1228;1145341588399.612;32246.60693212892;12274.203854652109;-0.0;0.0;4130944.668519376;916991.8411515063;0.0;926520.5697441542;4.696427027121999;0.39181468430062794
6276;2019-06-18 01:36:45.149;613;593;166;168;160;55;39;33;63;37;789;203;69;78;254;216;236;556;158;41;39;15;615;363;368;134;368;310;618;-1.0;-1.0;692.0;211.0;0.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;12528.64453125;7710.30419921875;0.0;2393.9169921875;563.0;252023;453.0;0.0;Calculated values ==>;1560814605.149;334.46000000000004;332.46000000000004;289.76000000000005;289.96000000000004;289.16;278.66;274.69669130483857;277.06;276.46000000000004;279.46000000000004;276.86;352.06000000000006;293.46000000000004;280.06;280.96000000000004;298.56;294.76000000000005;296.76000000000005;328.76000000000005;277.26000000000005;277.06;318.46000000000004;329.46000000000004;274.66;241.2770596917726;268.7936212382143;274.69669130483857;288.96000000000004;6150000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3100000.0;6180000.0;0.0;0.0;0.11533333333333333;0.035166666666666666;0.0;0.0;0.0;7710.30419921875;0.0;2393.9169921875;12528.64453125;483624.7353812721;480388.7055133194;241648.42473768;242289.25352463778;239754.48018187424;429947.3805835815;433115.1307267976;449278.01942846994;473176.5657117748;532189.022430696;467436.8767231263;450109.4842354083;451345.3746072942;465618.38118190103;461304.5296429779;403781.49648414645;474885.2938198569;433484.00545957795;433115.1307267976;190246.288480595;236231.924509345;471030.75637644227;203300.5428035696;201208.15722011888;274.5029866349779;1776549.3856460394;974171.9180461378;227595.16959415723;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1362272038124.5178;519771882155.09735;1145527050199.5532;28369.40230407184;9415.17917731269;-0.0;0.0;4131449.9703073204;917172.6462583347;0.0;926520.5697441542;3.7394847921105216;0.30279034497655183
6277;2019-06-18 01:37:45.120;617;598;165;166;154;54;41;35;66;38;793;204;72;80;255;216;237;557;159;41;40;14;607;364;369;132;369;313;610;-2.0;-1.0;825.0;237.0;0.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;12715.5615234375;8341.720703125;0.0;2406.39526367188;562.0;252024;451.0;0.0;Calculated values ==>;1560814665.12;334.86;332.96000000000004;289.66;289.76000000000005;288.56;278.56;274.8017692304317;277.26000000000005;276.66;279.76000000000005;276.96000000000004;352.46000000000004;293.56;280.36;281.16;298.66;294.76000000000005;296.86;328.86;277.26000000000005;277.16;318.26000000000005;329.36;274.56;240.83765695389522;269.14681796795327;274.8017692304317;289.06;6070000.0;3640000.0;3690000.0;1320000.0;3690000.0;3130000.0;6100000.0;0.0;0.0;0.1375;0.0395;0.0;0.0;0.0;8341.720703125;0.0;2406.39526367188;12715.5615234375;485085.399152767;482036.81703937467;241576.41090641124;241897.9604215723;238117.44026972156;429879.7862731237;433233.1241697373;449142.98656615807;473533.532933398;532383.5521044779;467134.9121779175;449978.8674416936;451083.7788464003;465605.36528908013;461150.82657720096;408293.25039979036;476021.6801276683;433233.1241697373;433047.9251940826;189410.48811896544;235813.6939595721;471199.8837895049;203541.44367897476;201208.15722011888;274.60084171523107;1776759.6523516225;974305.620266237;227635.1528616691;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1362493031259.3562;519851643585.039;1145713859864.4165;33770.21214698771;10572.50838436594;-0.0;0.0;4131967.550142809;917339.1298152632;0.0;926520.5697441542;4.125627288385922;0.33148757715374627
6278;2019-06-18 01:38:45.120;618;602;167;167;151;51;41;36;68;39;798;204;74;81;254;216;237;558;159;41;40;13;612;362;367;136;367;314;615;0.0;-1.0;918.0;162.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;13225.67578125;9197.3759765625;0.0;2405.28564453125;561.0;252025;449.0;0.0;Calculated values ==>;1560814725.12;334.96000000000004;333.36;289.86;289.86;288.26000000000005;278.26000000000005;274.5913991737795;277.26000000000005;276.76000000000005;279.96000000000004;277.06;352.96000000000004;293.56;280.56;281.26000000000005;298.56;294.76000000000005;296.86;328.96000000000004;277.26000000000005;277.16;318.06;329.26000000000005;274.46000000000004;241.71165711629368;269.2639976450953;274.5913991737795;289.06;6120000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3140000.0;6150000.0;0.0;0.0;0.153;0.027000000000000003;0.0;0.0;0.0;9197.3759765625;0.0;2405.28564453125;13225.67578125;484672.87037817825;482042.4859817357;242062.1633126101;242062.1633126101;237064.95950556887;430014.67791919125;433733.48194404994;449238.17595550185;473111.07959547755;532832.6778699801;466992.91366405564;450074.4745678337;451042.34106385236;465762.9190754383;461457.9028561018;405871.1063550634;475557.72093356506;433733.48194404994;433550.350954743;188574.69595719432;235395.46725036926;470567.18631662737;203159.80541552918;201208.15722011888;274.4438378138037;1776975.8293291614;974451.7794052344;227675.2502025708;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1362713831259.3562;519932043585.039;1145901959864.4165;37649.99069261582;7219.999284329652;-0.0;0.0;4132562.7184998053;917487.4007125023;0.0;926520.5697441542;3.867215251315388;0.28293536748117054
6279;2019-06-18 01:39:45.101;620;607;172;171;151;48;39;36;68;40;802;205;74;81;254;217;237;566;159;43;38;12;615;361;366;134;366;313;617;-1.0;-1.0;815.0;230.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;13966.3154296875;9838.0908203125;0.0;2407.9931640625;560.0;252026;447.0;0.0;Calculated values ==>;1560814785.101;335.16;333.86;290.36;290.26000000000005;288.26000000000005;277.96000000000004;274.4858918419099;277.06;276.76000000000005;279.96000000000004;277.16;353.36;293.66;280.56;281.26000000000005;298.56;294.86;296.86;329.76000000000005;277.46000000000004;276.96000000000004;317.86;329.16;274.36;241.2770596917726;269.14681796795327;274.4858918419099;289.06;6150000.0;3610000.0;3660000.0;1340000.0;3660000.0;3130000.0;6170000.0;0.0;0.0;0.13583333333333333;0.03833333333333333;0.0;0.0;0.0;9838.0908203125;0.0;2407.9931640625;13966.3154296875;484624.28027318;482536.61882608046;243619.39806823345;243292.77624698993;237012.68707974057;430081.6785162784;433616.79160117084;449422.3175270736;473468.5566066367;533325.6221956778;467257.9584339566;450256.1052147379;451221.1468812949;465907.1825204733;461745.05252366984;404311.57067033823;476513.82800164813;434344.22949482966;433433.583526483;187738.9118479558;234977.24436692704;470737.49932489695;202679.468090933;201208.15722011888;274.25295574086294;1777202.3574999745;974610.3580632156;227715.3481577248;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1362933661625.0342;520013017935.28876;1146090000299.9966;33515.903715075765;10275.557863968617;-0.0;0.0;4133155.57982281;917633.1508536896;0.0;926520.5697441542;3.575956333054607;0.28606948875846294
6280;2019-06-18 01:40:45.141;623;610;178;177;155;46;39;36;66;41;804;205;72;82;254;218;237;568;159;45;38;10;606;361;366;134;366;313;608;-1.0;-1.0;698.0;210.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;14749.69921875;10309.2958984375;0.0;2403.52587890625;558.0;252027;446.0;0.0;Calculated values ==>;1560814845.141;335.46000000000004;334.16;290.96000000000004;290.86;288.66;277.76000000000005;274.4858918419099;277.06;276.76000000000005;279.76000000000005;277.26000000000005;353.56000000000006;293.66;280.36;281.36;298.56;294.96000000000004;296.86;329.96000000000004;277.66;276.96000000000004;317.76000000000005;328.96000000000004;274.16;241.2770596917726;269.14681796795327;274.4858918419099;289.06;6060000.0;3610000.0;3660000.0;1340000.0;3660000.0;3130000.0;6080000.0;0.0;0.0;0.11633333333333334;0.035;0.0;0.0;0.0;10309.2958984375;0.0;2403.52587890625;14749.69921875;486041.2204262738;483981.2660110406;245937.11069381685;245597.57414800176;238482.0731713933;430081.6785162784;433616.79160117084;449142.98656615807;473565.85517348704;533534.8743971565;467257.9584339566;449978.8674416936;451358.3527588166;465907.1825204733;461879.0317285414;408754.671192477;477897.98211579234;434704.8021103697;433433.583526483;187321.02276691253;234140.81001818314;470541.90478511597;202581.1902522534;201208.15722011888;274.2147838331251;1777441.8171553074;974778.364882358;227755.4708803854;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1363153408024.8945;520093471535.2377;1146277925499.8772;28683.355637850913;9378.62500865019;-0.0;0.0;4133674.2525351956;917797.0449007622;0.0;926520.5697441542;2.9939836578479806;0.24277571660884442
6281;2019-06-18 01:41:45.142;625;613;183;183;160;44;41;36;37;41;805;206;55;78;254;218;237;559;160;47;40;8;598;359;364;134;364;312;600;-1.0;-1.0;914.0;153.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;15266.900390625;10724.51953125;0.0;2393.25219726562;557.0;252028;445.0;0.0;Calculated values ==>;1560814905.142;335.66;334.46000000000004;291.46000000000004;291.46000000000004;289.16;277.56;274.27422755570615;277.26000000000005;276.76000000000005;276.86;277.26000000000005;353.66;293.76000000000005;278.66;280.96000000000004;298.56;294.96000000000004;296.86;329.06;277.86;277.16;317.66;328.86;273.96000000000004;241.2770596917726;269.02936301313275;274.27422755570615;289.16;5980000.0;3590000.0;3640000.0;1340000.0;3640000.0;3120000.0;6000000.0;0.0;0.0;0.15233333333333335;0.025500000000000002;0.0;0.0;0.0;10724.51953125;0.0;2393.25219726562;15266.900390625;487192.57783199317;485295.8475825606;247983.3274810975;247983.3274810975;240285.8478202125;430214.79039162316;434473.7075064044;445204.7030323925;473565.85517348704;533713.370435172;467522.2042564707;447782.84715424106;450988.02100789564;466194.8918654774;462183.0053738274;412218.73416975595;477534.2635362931;435544.0976640484;434293.55171347444;186903.13564328075;233722.59852315116;470346.2376010807;202296.41153566993;201208.15722011888;274.0949122825003;1777691.9596540555;974953.6495987569;227795.44469719107;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1363372411674.63;520173872875.14056;1146465428624.6506;37003.02973800074;6835.270564667974;-0.0;0.0;4134221.648202442;917932.1629489732;0.0;926520.5697441542;3.3419014456069793;0.2441966136808201
6282;2019-06-18 01:42:45.112;623;613;186;186;164;42;42;35;4;41;805;206;31;71;254;219;236;548;159;50;41;6;593;358;363;134;363;312;595;220.0;0.0;803.0;165.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;16197.96484375;11200.03515625;0.0;2400.81958007812;556.0;252029;443.0;0.0;Calculated values ==>;1560814965.112;335.46000000000004;334.46000000000004;291.76000000000005;291.76000000000005;289.56;277.36;274.1680685717883;277.36;276.66;273.56;277.26000000000005;353.66;293.76000000000005;276.26000000000005;280.26000000000005;298.56;295.06;296.76000000000005;327.96000000000004;278.16;277.26000000000005;317.46000000000004;328.76000000000005;273.76000000000005;241.2770596917726;269.02936301313275;274.1680685717883;289.06;5930000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3120000.0;5950000.0;0.03666666666666667;0.0;0.13383333333333333;0.0275;0.0;0.03666666666666667;0.0;11200.03515625;0.0;2400.81958007812;16197.96484375;487456.61395933566;485847.4144660741;249270.2964500536;249270.2964500536;241730.2326726748;430280.9020939914;434896.4795471851;440286.945399369;473565.85517348704;533713.370435172;467522.2042564707;444330.10568784666;450022.306689477;466338.3406344101;462467.52072328096;413840.747296105;476520.3704118886;436308.6438538564;434717.7860891638;186067.36719380575;233304.39079467155;470150.4971034627;202022.06761669865;202022.06761669865;273.9835672398701;1777954.0357608618;975136.2628689287;227835.37532005558;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1363590402624.734;520254232675.1789;1146652535024.74;31887.782809914046;7373.53181088601;-0.0;8532.176343990388;4134795.4512622296;918050.5104321494;0.0;926591.6356629867;3.514006427635257;0.19723537680563621
6283;2019-06-18 01:43:45.143;619;613;187;187;166;40;43;34;-6;41;806;207;21;58;253;220;236;546;160;52;43;5;592;356;362;133;361;311;594;-2.0;-1.0;801.0;84.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16669.79296875;11375.046875;0.0;2396.876953125;555.0;252030;442.0;0.0;Calculated values ==>;1560815025.143;335.06;334.46000000000004;291.86;291.86;289.76000000000005;277.16;273.955091788801;277.46000000000004;276.56;272.56;277.26000000000005;353.76;293.86;275.26000000000005;278.96000000000004;298.46000000000004;295.16;296.76000000000005;327.76000000000005;278.36;277.46000000000004;317.36;328.66;273.66;241.05796691057077;268.91163127593666;273.955091788801;289.16;5920000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3110000.0;5940000.0;0.0;0.0;0.1335;0.014;0.0;0.0;0.0;11375.046875;0.0;2396.876953125;16669.79296875;487010.88097829337;485957.4048012731;249679.05669046773;249679.05669046773;242417.19008015707;430412.23801567365;435315.5984456732;438961.69736309384;473695.32993624324;533891.7037101747;467785.65911905013;443059.7537681832;448393.61156270275;466494.5354798314;462901.36609670473;414230.1268526778;476347.448822047;436890.05270406;435315.5984456732;185649.48583044452;232886.18681767926;470187.556511304;201639.31760553838;202022.06761669865;273.825300958661;1778228.0752561283;975324.4857504753;227875.37678118053;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1363808014999.3674;520334374060.04395;1146839531589.425;31682.537697633656;3759.6753446807184;-0.0;0.0;4135325.47763778;918143.3350929314;0.0;926662.7738681594;2.57351213124882;0.17615518981703118
6284;2019-06-18 01:44:45.123;614;611;187;187;166;39;45;32;-14;40;807;207;14;50;253;221;236;549;160;54;44;5;589;356;361;136;361;309;591;193.0;-2.0;1028.0;141.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15949.865234375;11364.2685546875;0.0;1398.03466796875;553.0;252031;441.0;0.0;Calculated values ==>;1560815085.123;334.56;334.26000000000005;291.86;291.86;289.76000000000005;277.06;273.955091788801;277.66;276.36;271.76000000000005;277.16;353.86;293.86;274.56;278.16;298.46000000000004;295.26000000000005;296.76000000000005;328.06;278.56;277.56;317.26000000000005;328.46000000000004;273.66;241.71165711629368;268.67533136820026;273.955091788801;289.16;5890000.0;3560000.0;3610000.0;1360000.0;3610000.0;3090000.0;5910000.0;0.03216666666666666;0.0;0.1713333333333333;0.0235;0.0;0.03216666666666666;0.0;11364.2685546875;0.0;1398.03466796875;15949.865234375;486644.4850640673;486008.315439092;249814.44943992718;249814.44943992718;242517.72486647085;430412.23801567365;435906.5852007355;438160.0216932036;473208.68934220774;534143.5315968762;468066.4780657713;442432.96582128026;447644.1459968097;466494.5354798314;463033.5824654418;415372.7624303282;477154.8925339739;437465.24820655317;435731.16137290135;185231.60634950487;232049.79005350024;469781.98110882204;201617.51148384745;201617.51148384745;273.81679058272925;1778499.8151310792;975513.9168810179;227906.99050327853;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1364024842699.4363;520415047160.0696;1147025469589.4841;40527.616749203014;6301.865036186903;-0.0;7530.655738097899;4135927.028341266;918227.1533140753;0.0;926725.5084141754;4.259430024118617;0.24115468653528396
6285;2019-06-18 01:45:45.104;608;607;185;186;167;39;46;32;3;41;817;207;18;36;253;221;235;548;158;56;46;6;590;355;360;141;360;306;592;-2.0;-1.0;810.0;120.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16066.4580078125;11363.7763671875;0.0;1368.85888671875;552.0;252032;440.0;0.0;Calculated values ==>;1560815145.104;333.96000000000004;333.86;291.66;291.76000000000005;289.86;277.06;273.8482719121499;277.76000000000005;276.36;273.46000000000004;277.26000000000005;354.86;293.86;274.96000000000004;276.76000000000005;298.46000000000004;295.26000000000005;296.66;327.96000000000004;278.76000000000005;277.76000000000005;317.16;328.36;273.76000000000005;242.77792619122317;268.3187672390254;273.8482719121499;288.96000000000004;5900000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;5920000.0;0.0;0.0;0.13499999999999998;0.02;0.0;0.0;0.0;11363.7763671875;0.0;1368.85888671875;16066.4580078125;485700.3103588395;485339.58246363775;249039.0554988431;249402.9718224989;242814.3103244911;430477.46260093397;436317.3535810935;441418.9449877505;472653.6706096803;535405.7122140029;468485.7931119602;443639.0469653982;446235.4177501;466637.4274074692;463183.32317938417;414634.9995156358;476886.45213724877;438034.446279952;436317.3535810935;184813.72873217988;231631.59724164338;469200.3069803008;201264.15285309197;201617.51148384745;273.6742677187944;1778766.5333380671;975703.2572791657;227930.04064811402;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1364241074205.1033;520498120845.3258;1147209911165.053;32420.896938178896;5358.7230825441775;-0.0;0.0;4136534.7401208463;918324.2941110346;0.0;926788.2440062893;2.967148533461103;0.210739802396528
6286;2019-06-18 01:46:45.124;604;604;184;184;166;38;48;31;11;40;821;205;28;36;253;222;235;552;159;58;47;8;590;355;360;144;360;303;592;123.0;-1.0;596.0;111.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15860.59765625;11247.6572265625;0.0;1350.96203613281;551.0;252033;439.0;0.0;Calculated values ==>;1560815205.124;333.56;333.56;291.56;291.56;289.76000000000005;276.96000000000004;273.8482719121499;277.96000000000004;276.26000000000005;274.26000000000005;277.16;355.26;293.66;275.96000000000004;276.76000000000005;298.46000000000004;295.36;296.66;328.36;278.96000000000004;277.86;317.06;328.26000000000005;273.96000000000004;243.40439225979637;267.9596281332873;273.8482719121499;289.06;5900000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;5920000.0;0.0205;0.0;0.09933333333333333;0.018500000000000003;0.0;0.0205;0.0;11247.6572265625;0.0;1350.96203613281;15860.59765625;485141.67094773956;484919.4363695879;248677.3062583162;248677.3062583162;242484.097022375;430477.46260093397;436664.20111153496;443226.97429043637;472160.7387857882;536040.0835876073;468661.3986364127;445680.44742188096;446814.236746235;466637.4274074692;463315.15122866345;414634.9995156358;477473.2957374514;438372.8976915478;436490.9985850829;184395.8529593127;231213.40812182956;468988.4700171027;201285.50498742907;201285.50498742907;273.68261695939856;1779032.6808214488;975891.7487019248;227952.71337752204;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1364457146205.0347;520583649345.29865;1147392672064.9949;24032.852617432058;4952.504853048963;-0.0;4821.712618751903;4137005.344849631;918410.2496527703;0.0;926828.4383384123;2.683394853381762;0.15753748468649642
6287;2019-06-18 01:47:45.115;602;602;183;183;165;39;50;31;17;40;812;202;36;38;253;223;235;551;159;60;49;8;586;355;360;146;360;301;588;343.0;-1.0;475.0;172.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15457.22265625;10892.974609375;0.0;1340.60046386719;549.0;252034;438.0;0.0;Calculated values ==>;1560815265.115;333.36;333.36;291.46000000000004;291.46000000000004;289.66;277.06;273.8482719121499;278.16;276.26000000000005;274.86;277.16;354.36;293.36;276.76000000000005;276.96000000000004;298.46000000000004;295.46000000000004;296.66;328.26000000000005;279.16;278.06;316.96000000000004;328.06;273.96000000000004;243.81672145450628;267.7187500070086;273.8482719121499;289.06;5860000.0;3550000.0;3600000.0;1460000.0;3600000.0;3010000.0;5880000.0;0.05716666666666667;0.0;0.07916666666666666;0.028666666666666667;0.0;0.05716666666666667;0.0;10892.974609375;0.0;1340.60046386719;15457.22265625;485306.21539977944;485084.19232988416;248489.20450381679;248489.20450381679;242288.80284282923;430477.46260093397;437009.2976769699;444501.2531899496;471896.58969717816;535250.8577385561;468577.6157975026;447196.8515329987;447476.5257139904;466637.4274074692;463446.8648078147;416134.8222474329;477810.35761833214;438709.7716932626;436836.9659171394;183977.97901196036;230377.04089860234;468714.0295771377;201156.81852309156;201156.81852309156;273.63228007828894;1779293.623509837;976076.2262912409;227975.13970054538;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1364673113804.808;520670636295.2074;1147573844884.8047;19264.767744459594;7669.973383549323;-0.0;13473.048426026402;4137366.104230243;918515.4211932005;0.0;926980.8718118409;3.3030237941169793;0.14921403580708822
6288;2019-06-18 01:48:45.125;601;600;182;183;165;39;52;31;30;40;800;201;45;43;253;223;235;547;160;61;51;9;582;355;360;147;360;299;585;151.0;-1.0;621.0;125.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14855.4296875;10241.2919921875;0.0;1324.72021484375;549.0;252035;438.0;0.0;Calculated values ==>;1560815325.125;333.26000000000005;333.16;291.36;291.46000000000004;289.66;277.06;273.8482719121499;278.36;276.26000000000005;276.16;277.16;353.16;293.26000000000005;277.66;277.46000000000004;298.46000000000004;295.46000000000004;296.66;327.86;279.26000000000005;278.26000000000005;316.96000000000004;328.06;274.06;244.02132995426717;267.47669482898436;273.8482719121499;289.16;5820000.0;3550000.0;3600000.0;1470000.0;3600000.0;2990000.0;5850000.0;0.025166666666666667;0.0;0.1035;0.020833333333333332;0.0;0.025166666666666667;0.0;10241.2919921875;0.0;1324.72021484375;14855.4296875;485610.1506815577;485138.38539808907;248257.6924915049;248619.85356169983;242390.14924573633;430477.46260093397;437352.68036330503;446738.889340787;471764.18514258164;534151.5049861091;468735.3543542536;448821.82606398215;448546.3990931623;466637.4274074692;463446.8648078147;417574.60722352675;477589.93276247237;438877.6270218307;437181.2009864583;183977.97901196036;230377.04089860234;468676.4039564751;201279.45535268023;201279.45535268023;273.68025150950695;1779546.271046901;976252.3745327073;227997.35440803206;289505.90563677036;0;5;6;33;20;20;0;18;103;99;1364889149804.7737;520758550945.1934;1147753874884.7761;25405.05141776905;5570.769762579059;-0.0;5936.860598450081;4137738.4147646176;918625.7791093218;0.0;927142.6480118928;3.191478715227199;0.18449708562503148
6289;2019-06-18 01:49:45.116;601;599;182;183;165;39;53;30;40;38;756;200;50;55;253;223;235;538;159;63;53;6;576;355;360;134;360;299;580;276.0;-1.0;823.0;244.0;0.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;15396.212890625;9662.087890625;0.0;2301.7548828125;547.0;252036;438.0;0.0;Calculated values ==>;1560815385.116;333.26000000000005;333.06;291.36;291.46000000000004;289.66;277.06;273.8482719121499;278.46000000000004;276.16;277.16;276.96000000000004;348.76;293.16;278.16;278.66;298.46000000000004;295.46000000000004;296.66;326.96000000000004;279.46000000000004;278.46000000000004;316.96000000000004;327.86;273.76000000000005;241.2770596917726;267.47669482898436;273.8482719121499;289.06;5760000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;5800000.0;0.046;0.0;0.1371666666666667;0.04066666666666666;0.0;0.046;0.0;9662.087890625;0.0;2301.7548828125;15396.212890625;486271.93599612144;485553.97517415363;248475.94122565686;248841.55687050507;242561.46268938715;430477.46260093397;437523.7402493343;448131.96318365866;473273.9119493556;529575.2947515756;468615.08989736135;449507.43788251607;450188.9382427248;466637.4274074692;463446.8648078147;419635.09159543796;476886.02086207346;439212.19350399077;437523.7402493343;183977.97901196036;229540.68826423294;470150.4971034627;201142.27740627556;201142.27740627556;273.62658960847233;1779798.3302535675;976418.2111523319;228027.5705007203;289505.90563677036;0;5;6;33;20;20;0;18;103;100;1365105117404.547;520842838300.105;1147933247974.588;33878.75189913105;10939.667601018942;-0.0;10873.547290780702;4138232.3723536525;918763.3454491607;0.0;927282.7137311462;4.655023293567494;0.2723086004950403
6290;2019-06-18 01:50:45.116;602;599;183;183;166;40;55;30;41;37;720;201;50;61;253;224;234;529;159;64;54;4;578;354;359;129;359;298;580;86.0;-1.0;490.0;252.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;15134.3095703125;9553.8154296875;0.0;2313.7041015625;544.0;252037;439.0;0.0;Calculated values ==>;1560815445.116;333.36;333.06;291.46000000000004;291.46000000000004;289.76000000000005;277.16;273.7412296467126;278.66;276.16;277.26000000000005;276.86;345.16;293.26000000000005;278.16;279.26000000000005;298.46000000000004;295.56;296.56;326.06;279.56;278.56;317.06;327.56;273.56;240.16925963744896;267.35522164206344;273.7412296467126;289.06;5780000.0;3540000.0;3590000.0;1290000.0;3590000.0;2980000.0;5800000.0;0.014333333333333333;0.0;0.08166666666666668;0.042;0.0;0.014333333333333333;0.0;9553.8154296875;0.0;2313.7041015625;15134.3095703125;486189.9020599883;485553.97517415363;248841.55687050507;248841.55687050507;242895.56623519133;430542.39183029096;438091.89182571816;448457.1826467565;473824.7944200122;525896.9776626492;468874.15920773224;449690.5506482974;451180.2302016771;466780.0534477276;463727.09145321214;418640.1860117456;475568.0054194674;439599.4078171972;437922.44539726764;184395.8529593127;228286.1864045524;470627.93931277987;200473.99263907986;200473.99263907986;273.36014735278405;1780052.7512740754;976578.3436800012;228066.03265892342;289505.90563677036;0;5;6;33;20;20;0;18;103;100;1365320817404.547;520921738300.105;1148112347974.588;20251.960517293595;11346.465760295401;-0.0;3403.427822867358;4138683.4616237893;918949.0632271717;0.0;927401.68852376;2.9493824727474136;0.23404294849370783
6291;2019-06-18 01:51:45.117;602;599;183;184;167;40;56;30;34;37;724;202;44;62;253;224;234;531;162;66;56;3;575;354;359;136;359;296;577;156.0;-1.0;297.0;264.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13687.5205078125;8801.4111328125;0.0;1342.17333984375;541.0;252038;441.0;0.0;Calculated values ==>;1560815505.117;333.36;333.06;291.46000000000004;291.56;289.86;277.16;273.7412296467126;278.76000000000005;276.16;276.56;276.86;345.56000000000006;293.36;277.56;279.36;298.46000000000004;295.56;296.56;326.26000000000005;279.76000000000005;278.76000000000005;317.26000000000005;327.26000000000005;273.46000000000004;241.71165711629368;267.1113755279542;273.7412296467126;289.36;5750000.0;3540000.0;3590000.0;1360000.0;3590000.0;2960000.0;5770000.0;0.026000000000000002;0.0;0.0495;0.044000000000000004;0.0;0.026000000000000002;0.0;8801.4111328125;0.0;1342.17333984375;13687.5205078125;486519.48550456215;485885.6951393566;248977.03821585295;249347.15429602875;243338.30870966928;430542.39183029096;438260.93883625965;447866.3777741645;472915.8103579757;526471.3363523984;469270.5834754558;449239.2911386302;451669.8623270291;466780.0534477276;463727.09145321214;419656.59003085777;476232.0370364763;439930.2995056856;438260.93883625965;185231.60634950487;227031.71669481136;469585.4881537126;200220.72111879083;200220.72111879083;273.2605656775188;1780292.9371950892;976731.3064511154;228096.49881211348;289505.90563677036;0;5;6;33;20;20;0;18;103;100;1365536220995.1428;521001239625.3248;1148290550945.0808;12258.460004440996;11852.04974953656;-0.0;6189.04566065419;4138954.3863108894;919142.3874123043;0.0;927481.6271352983;2.987065913071393;0.22951492634005075
6292;2019-06-18 01:52:45.117;602;599;183;184;169;41;58;30;25;38;754;203;36;56;253;225;233;527;161;67;57;3;574;353;358;149;358;296;577;225.0;-1.0;342.0;191.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;13106.57421875;8224.0546875;0.0;1294.50085449219;539.0;252039;445.0;0.0;Calculated values ==>;1560815565.117;333.36;333.06;291.46000000000004;291.56;290.06;277.26000000000005;273.6339639331285;278.96000000000004;276.16;275.66;276.96000000000004;348.56000000000006;293.46000000000004;276.76000000000005;278.76000000000005;298.46000000000004;295.66;296.46000000000004;325.86;279.86;278.86;317.66;327.06;273.46000000000004;244.42749628697553;267.1113755279542;273.6339639331285;289.26000000000005;5740000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;2960000.0;5770000.0;0.0375;0.0;0.057;0.03183333333333333;0.0;0.0375;0.0;8224.0546875;0.0;1294.50085449219;13106.57421875;486629.13060603215;485885.6951393566;248977.03821585295;249347.15429602875;244017.31866975743;430607.02586249536;438821.784160885;446615.7736650954;471299.48975746526;529596.0770884464;469390.0726132606;448142.32722607953;450865.20829657855;466922.41498093086;464006.37310129235;419678.51610872045;475646.346115226;440312.6254761609;438654.2798845102;186903.13564328075;226195.42121513622;467798.63539884734;200301.71611622846;200301.71611622846;273.2880894957531;1780516.2213178105;976873.1853329514;228118.47109706627;289505.90563677036;0;5;6;33;20;20;0;18;103;100;1365751320995.1428;521086739625.3248;1148468150945.0808;14039.901280285416;8515.318597163368;-0.0;8938.221141310565;4139173.5393215953;919312.1154818601;0.0;927607.6876919813;3.3086365761929377;0.19169759861923305
6293;2019-06-18 01:53:45.107;600;598;183;184;171;41;60;29;20;37;755;202;31;61;253;225;233;529;159;68;59;0;577;354;359;146;359;298;579;269.0;-1.0;570.0;250.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;13883.341796875;8006.91650390625;0.0;2250.111328125;536.0;252040;455.0;0.0;Calculated values ==>;1560815625.107;333.16;332.96000000000004;291.46000000000004;291.56;290.26000000000005;277.26000000000005;273.7412296467126;279.16;276.06;275.16;276.86;348.66;293.36;276.26000000000005;279.26000000000005;298.46000000000004;295.66;296.46000000000004;326.06;279.96000000000004;279.06;318.66;326.76000000000005;273.16;243.81672145450628;267.35522164206344;273.7412296467126;289.06;5770000.0;3540000.0;3590000.0;1460000.0;3590000.0;2980000.0;5790000.0;0.04483333333333333;0.0;0.095;0.041666666666666664;0.0;0.04483333333333333;0.0;8006.91650390625;0.0;2250.111328125;13883.341796875;486023.8527883719;485526.0697672658;248886.50829921596;249255.1423540352;244627.45683176097;430542.39183029096;438933.2126028584;445523.4938528923;471599.1411268027;529547.4719402475;468994.1393469435;447070.3672417847;451180.2302016771;466780.0534477276;463858.3109733812;418661.974786707;475691.9820172026;440259.75801807217;438765.72347154043;191082.09718829524;224941.0041839467;467914.8273509555;200601.14648071004;200601.14648071004;273.41008277618766;1780741.0997986486;977008.420883219;228148.00460885363;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1365966385145.177;521175224875.33887;1148646321245.1091;23267.623000357315;11138.070036260226;-0.0;10677.711868422228;4139484.3835413107;919475.8664241249;0.0;927771.1265560703;4.395367317250583;0.260928480156614
6294;2019-06-18 01:54:45.128;600;598;183;185;171;42;61;29;22;36;733;201;31;62;253;225;233;539;161;70;61;-1;584;355;359;146;359;298;587;292.0;-1.0;379.0;287.0;0.0;0;11;43;1;0;0;0;0;0;0;1;0;1;0;0;13794.349609375;7849.6669921875;0.0;2301.16821289062;529.0;252041;475.0;0.0;Calculated values ==>;1560815685.128;333.16;332.96000000000004;291.46000000000004;291.66;290.26000000000005;277.36;273.8482719121499;279.26000000000005;276.06;275.36;276.76000000000005;346.46000000000004;293.26000000000005;276.26000000000005;279.36;298.46000000000004;295.66;296.46000000000004;327.06;280.16;279.26000000000005;320.66;326.06;273.06;243.81672145450628;267.35522164206344;273.8482719121499;289.26000000000005;5840000.0;3550000.0;3590000.0;1460000.0;3590000.0;2980000.0;5870000.0;0.048666666666666664;0.0;0.06316666666666666;0.04783333333333333;0.0;0.048666666666666664;0.0;7849.6669921875;0.0;2301.16821289062;13794.349609375;485249.45606994705;484636.140365835;248532.56084899092;249260.71354362008;244330.86591270287;430477.46260093397;439100.3218987744;445806.48513717233;471499.95120613376;527254.2373129539;468874.15920773224;447070.3672417847;451314.7297200688;466780.0534477276;463709.95100614504;416176.9236819849;476174.6630003575;440587.810382915;439100.3218987744;199440.67485045042;222014.15119762826;467814.82065856265;200605.74767247518;200605.74767247518;273.4162613126976;1780971.827953282;977140.6053271866;228185.94521286956;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1366181860534.8484;521262855535.2052;1148825183824.8364;15488.51324985337;12781.500657834516;-0.0;11606.735945679895;4139807.464381634;919675.2659450194;0.0;927956.8952838773;3.928420573059721;0.24325665949771735
6295;2019-06-18 01:55:45.129;602;598;182;185;173;43;63;30;28;36;726;204;36;67;253;225;234;549;162;71;62;0;594;355;360;144;360;298;597;182.0;-2.0;728.0;260.0;0.0;0;24;38;1;0;0;0;0;0;0;1;0;1;0;0;13905.3505859375;7719.1015625;0.0;2386.40185546875;523.0;252042;507.0;0.0;Calculated values ==>;1560815745.129;333.36;332.96000000000004;291.36;291.66;290.46000000000004;277.46000000000004;273.8482719121499;279.46000000000004;276.16;275.96000000000004;276.76000000000005;345.76;293.56;276.76000000000005;279.86;298.46000000000004;295.66;296.56;328.06;280.26000000000005;279.36;323.86;325.46000000000004;273.16;243.40439225979637;267.35522164206344;273.8482719121499;289.36;5940000.0;3550000.0;3600000.0;1440000.0;3600000.0;2980000.0;5970000.0;0.030333333333333334;0.0;0.12133333333333333;0.043333333333333335;0.0;0.030333333333333334;0.0;7719.1015625;0.0;2386.40185546875;13905.3505859375;484415.4465364913;483513.5416107345;247752.91918599678;248822.2857255076;244644.756043089;430477.46260093397;439212.19350399077;446650.78172399435;471765.34391292307;526523.6123622244;469233.88792974176;447766.00290744303;451984.99507843185;466637.4274074692;463709.95100614504;412683.7383670324;476423.55260996235;440535.73838924203;439045.0997009042;212816.51262364245;219505.55070137876;468191.96898575197;200915.66484295955;200915.66484295955;273.53784031145534;1781202.6626351448;977270.3472273146;228225.00894777675;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1366397564129.588;521349856985.1001;1149003986804.6204;29815.860848232223;11581.973179521005;-0.0;7223.259524024322;4140185.0071242694;919878.2982772347;0.0;928113.8145278791;4.811347989386025;0.326070562788222
