;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6296;2019-06-18 01:56:45.139;606;599;181;184;173;44;65;29;35;36;728;207;41;69;254;225;234;558;162;72;64;-4;603;356;361;143;361;298;606;140.0;0.0;690.0;276.0;0.0;0;30;33;1;0;0;0;0;0;0;1;0;1;0;0;13751.4619140625;7530.01123046875;0.0;2435.01586914062;518.0;252043;536.0;0.0;Calculated values ==>;1560815805.139;333.76000000000005;333.06;291.26000000000005;291.56;290.46000000000004;277.56;273.955091788801;279.66;276.06;276.66;276.76000000000005;345.96000000000004;293.86;277.26000000000005;280.06;298.56;295.66;296.56;328.96000000000004;280.36;279.56;326.76000000000005;324.96000000000004;272.76000000000005;243.1966462407574;267.35522164206344;273.955091788801;289.36;6030000.0;3560000.0;3610000.0;1430000.0;3610000.0;2980000.0;6060000.0;0.02333333333333333;0.0;0.115;0.046;0.0;0.02333333333333333;0.0;7530.01123046875;0.0;2435.01586914062;13751.4619140625;483973.1317668763;482636.591120278;247043.27140473636;248090.81603448986;244324.77631940632;430412.23801567365;439324.5203113631;447627.2371781062;471897.7078724963;526732.4111923921;469592.9864530566;448457.1826467565;452252.0768414696;466624.4334453391;463561.2915065947;408804.46822254057;476659.2451480608;440483.78149257216;439157.44328511844;224941.0041839467;217415.1398638553;467932.042539271;200982.63527492975;200982.63527492975;273.5684965623466;1781433.1744848478;977397.4443465591;228265.19412522228;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1366613900179.5535;521435971335.0864;1149182816604.592;28364.129218865295;12279.672734159698;-0.0;5557.412186904402;4140669.9211802934;920077.1784676586;0.0;928220.3378763862;4.636336025793697;0.3381445262866215
6297;2019-06-18 01:57:45.120;614;601;180;182;172;47;42;31;42;36;732;208;48;70;254;224;235;563;162;74;42;-6;608;359;363;142;363;300;611;-2.0;0.0;846.0;265.0;0.0;0;36;30;1;0;0;0;0;0;0;1;0;1;0;0;13607.814453125;7429.4365234375;0.0;2476.1259765625;511.0;252044;554.0;0.0;Calculated values ==>;1560815865.12;334.56;333.26000000000005;291.16;291.36;290.36;277.86;274.27422755570615;277.36;276.26000000000005;277.36;276.76000000000005;346.36;293.96000000000004;277.96000000000004;280.16;298.56;295.56;296.66;329.46000000000004;280.56;277.36;328.56;324.26000000000005;272.56;242.98782864720522;267.5978703862781;274.27422755570615;289.36;6080000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3000000.0;6110000.0;0.0;0.0;0.14100000000000001;0.04416666666666667;0.0;0.0;0.0;7429.4365234375;0.0;2476.1259765625;13607.814453125;484549.59669313533;482354.60084253567;246507.36546723096;247194.96618361425;243820.87981522531;430214.79039162316;434896.4795471851;448221.35771391523;472029.85167895287;526994.1912249662;469437.6413068544;449049.17973423813;452034.2354929087;466338.3406344101;462980.92809904646;406893.52784556453;476794.9633387009;440380.2161781285;434896.4795471851;232467.98657752166;214488.6975840042;467871.8059836037;201766.288081806;200982.63527492975;273.8883474349468;1781661.096256281;977522.0669347435;228306.1073472757;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1366831031399.36;521521444260.0103;1149362159794.4324;34750.16481812741;11752.993707329397;-0.0;0.0;4141195.7070785244;920277.3872682896;0.0;928266.634979176;4.694650962573484;0.3887048092922164
6298;2019-06-18 01:58:45.120;622;604;178;181;172;48;37;32;49;37;738;210;53;76;255;223;236;569;163;75;37;-5;615;360;365;142;365;303;618;-3.0;0.0;935.0;289.0;0.0;0;40;34;1;0;0;0;0;0;0;1;0;1;0;0;13737.880859375;7743.54443359375;0.0;2542.66870117188;503.0;252045;561.0;0.0;Calculated values ==>;1560815925.12;335.36;333.56;290.96000000000004;291.26000000000005;290.36;277.96000000000004;274.38016830617;276.86;276.36;278.06;276.86;346.96000000000004;294.16;278.46000000000004;280.76000000000005;298.66;295.46000000000004;296.76000000000005;330.06;280.66;276.86;329.26000000000005;323.46000000000004;272.66;242.98782864720522;267.9596281332873;274.38016830617;289.46000000000004;6150000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;6180000.0;0.0;0.0;0.15583333333333332;0.04816666666666667;0.0;0.0;0.0;7743.54443359375;0.0;2542.66870117188;13737.880859375;484908.8474865549;481989.1456401716;245572.87227556715;246586.34958424306;243586.2174276467;430148.3826014536;433500.59072566376;448630.7726451126;472128.42060986464;527388.1781927326;469264.4658180255;449183.62805661734;452311.76304487616;466181.95831478277;462697.81320866785;403781.49648414645;476841.2732755646;440111.22385748115;433500.59072566376;235395.46725036926;211144.3756859795;467971.24586402735;202037.90492959175;200982.63527492975;273.9988027699588;1781888.977050552;977648.5084427188;228347.93063625685;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1367049431399.36;521606644260.0103;1149543059794.4324;38427.38855233533;12809.122588341983;-0.0;0.0;4141805.5200232784;920482.0715707535;0.0;928266.634979176;4.981085893262966;0.41301997521516454
6299;2019-06-18 01:59:45.110;630;608;175;177;168;49;37;32;54;38;744;211;59;75;255;222;237;574;163;76;37;-3;614;362;367;141;367;307;617;-2.0;-1.0;924.0;264.0;0.0;0;44;42;1;0;0;0;0;0;0;1;0;1;0;0;13882.2998046875;8223.0859375;0.0;2599.30590820312;494.0;252046;563.0;0.0;Calculated values ==>;1560815985.11;336.16;333.96000000000004;290.66;290.86;289.96000000000004;278.06;274.5913991737795;276.86;276.36;278.56;276.96000000000004;347.56000000000006;294.26000000000005;279.06;280.66;298.66;295.36;296.86;330.56;280.76000000000005;276.86;329.46000000000004;322.56;272.86;242.77792619122317;268.43790593516167;274.5913991737795;289.46000000000004;6140000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;6170000.0;0.0;0.0;0.154;0.044000000000000004;0.0;0.0;0.0;8223.0859375;0.0;2599.30590820312;13882.2998046875;486151.9892324764;482680.8182849988;244607.54916316827;245273.48973485208;242320.8449558343;430014.67791919125;432997.62667057913;448580.67754506104;472358.58907936385;527706.3390002913;468831.72426356655;449275.48907731444;451470.51037786005;465894.2078454827;462262.3786986088;404841.35005427233;477706.9231156906;439840.9698489856;432997.62667057913;236231.924509345;207382.2378540181;468308.25738961285;202641.31569852316;200982.63527492975;274.2427392390123;1782119.106861427;977781.5415199569;228390.7732830437;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1367268994799.395;521691530110.0238;1149726029294.4614;37874.66172436684;11689.345434407946;-0.0;0.0;4142441.264467282;920686.1914453255;0.0;928266.634979176;4.579764608916234;0.37372503885750646
6300;2019-06-18 02:00:45.151;636;613;173;175;164;50;38;33;56;38;751;211;62;82;256;221;237;577;163;77;38;-1;619;363;368;140;368;309;621;-1.0;-1.0;783.0;233.0;0.0;0;44;51;1;0;0;0;0;0;0;1;0;1;0;0;14029.6201171875;8812.7548828125;0.0;2627.97729492188;482.0;252047;564.0;0.0;Calculated values ==>;1560816045.151;336.76000000000005;334.46000000000004;290.46000000000004;290.66;289.56;278.16;274.69669130483857;276.96000000000004;276.46000000000004;278.76000000000005;276.96000000000004;348.26;294.26000000000005;279.36;281.36;298.76000000000005;295.26000000000005;296.86;330.86;280.86;276.96000000000004;329.56;321.36;273.06;242.56692532238324;268.67533136820026;274.69669130483857;289.46000000000004;6190000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;6210000.0;0.0;0.0;0.1305;0.03883333333333334;0.0;0.0;0.0;8812.7548828125;0.0;2627.97729492188;14029.6201171875;486454.4024481853;482949.2598593222;243813.67491626678;244470.42520103816;240922.65501781358;429947.3805835815;432929.84295338165;448486.954613219;472489.9908694221;528285.7356010654;468553.67013221566;449323.2256033016;452066.8372731426;465881.35710542713;461976.67714593874;402079.05889126647;477673.6254453723;439789.15249072324;432929.84295338165;236650.15891445865;202366.40377179522;468644.2581567397;202919.99993362557;200982.63527492975;274.35554384651346;1782351.865137482;977923.6038700776;228434.36374296964;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1367489645474.8647;521775887715.20337;1149910955574.855;32046.487585686944;10318.958694330933;-0.0;0.0;4143024.3388748737;920869.7193051875;0.0;928266.634979176;3.7030362761631874;0.30483691336103963
6301;2019-06-18 02:01:45.121;640;618;172;173;158;51;40;33;35;39;758;211;52;80;256;221;238;581;163;77;39;0;617;363;368;138;368;310;619;-1.0;-1.0;640.0;202.0;0.0;0;41;60;1;0;0;0;0;0;0;1;0;1;0;0;14164.611328125;9362.2958984375;0.0;2620.48120117188;470.0;252048;565.0;0.0;Calculated values ==>;1560816105.121;337.16;334.96000000000004;290.36;290.46000000000004;288.96000000000004;278.26000000000005;274.69669130483857;277.16;276.46000000000004;276.66;277.06;348.96000000000004;294.26000000000005;278.36;281.16;298.76000000000005;295.26000000000005;296.96000000000004;331.26000000000005;280.86;277.06;329.66;320.16;273.16;242.14157278889297;268.7936212382143;274.69669130483857;289.46000000000004;6170000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3100000.0;6190000.0;0.0;0.0;0.10666666666666667;0.033666666666666664;0.0;0.0;0.0;9362.2958984375;0.0;2620.48120117188;14164.611328125;487234.8194905058;483892.91961488646;243553.14888363812;243880.30126599985;239104.12426665728;429947.3805835815;433299.8492016903;445309.8209470371;472850.0741107318;528942.9299062806;468414.2674528474;447737.06391146855;451618.2418412109;465881.35710542713;461976.67714593874;403761.5441146037;478506.1685762784;439789.15249072324;433115.1307267976;237068.3971897606;197350.94305643384;469017.4129134338;202882.4700029282;200982.63527492975;274.3409827919173;1782586.6995903407;978074.9868972821;228478.07902854754;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1367710335074.97;521859246015.24316;1150096562724.9436;25858.91743403828;8959.876411320354;-0.0;0.0;4143506.6426444137;921030.2959359982;0.0;928266.634979176;2.9057365880980695;0.24291369822904577
6302;2019-06-18 02:02:45.122;643;622;173;173;156;50;40;34;-9;39;765;211;22;77;256;221;238;582;162;77;40;-1;617;362;367;137;367;311;619;-1.0;1.0;458.0;165.0;0.0;0;36;68;1;0;0;0;0;0;0;1;0;1;0;0;14375.23828125;9815.2451171875;0.0;2599.55517578125;460.0;252049;565.0;0.0;Calculated values ==>;1560816165.122;337.46000000000004;335.36;290.46000000000004;290.46000000000004;288.76000000000005;278.16;274.5913991737795;277.16;276.56;272.26000000000005;277.06;349.66;294.26000000000005;275.36;280.86;298.76000000000005;295.26000000000005;296.96000000000004;331.36;280.86;277.16;329.66;319.16;273.06;241.92719264551067;268.91163127593666;274.5913991737795;289.36;6170000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3110000.0;6190000.0;0.0;0.00016666666666666666;0.07633333333333334;0.0275;0.0;0.0;0.0;9815.2451171875;0.0;2599.55517578125;14375.23828125;487656.06931961415;484465.27222274535;243880.30126599985;243880.30126599985;238486.67362591912;430014.67791919125;433550.350954743;438493.52582273266;472980.6827117325;529600.4804304693;468274.61265882076;443207.87997338927;451029.8958692172;466025.3883456046;462128.61077188735;403761.5441146037;478654.0948689168;440007.92009233515;433550.350954743;237068.3971897606;193171.6564234249;469055.6303606666;202501.84905755596;200982.63527492975;274.18853031511816;1782824.5356339996;978234.8024024332;228521.5800566413;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1367930838749.7036;521941747390.1435;1150282865829.7185;18014.031326408487;7330.2289858355425;0.0;0.0;4143872.2566437745;921166.0490766584;0.0;928266.634979176;2.041455336707914;0.17593993399893945
6303;2019-06-18 02:03:45.112;642;625;176;176;155;47;40;34;-12;40;771;211;-16;63;256;221;238;585;163;77;39;-2;611;362;366;136;366;310;613;220.0;-1.0;468.0;199.0;0.0;0;32;72;1;0;0;0;0;0;0;1;0;1;0;0;14574.2490234375;10066.92578125;0.0;2574.46044921875;452.0;252050;564.0;0.0;Calculated values ==>;1560816225.112;337.36;335.66;290.76000000000005;290.76000000000005;288.66;277.86;274.5913991737795;277.16;276.56;271.96000000000004;277.16;350.26;294.26000000000005;271.56;279.46000000000004;298.76000000000005;295.26000000000005;296.96000000000004;331.66;280.86;277.06;329.56;318.36;272.96000000000004;241.71165711629368;268.7936212382143;274.5913991737795;289.46000000000004;6110000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3100000.0;6130000.0;0.03666666666666667;0.0;0.078;0.033166666666666664;0.0;0.03666666666666667;0.0;10066.92578125;0.0;2574.46044921875;14574.2490234375;488159.44462459686;485554.99042514706;245080.65692045572;245080.65692045572;238343.33838447538;430014.67791919125;433799.4536676275;438248.17528810265;473208.68934220774;530305.2962126539;468414.2674528474;437618.5379703155;449278.01942846994;466169.14798624744;462128.61077188735;406850.9074882559;479802.54335717345;440225.7514453699;433616.79160117084;236650.15891445865;189828.38726562503;469093.9126544294;202618.23206703214;202618.23206703214;274.23377031148414;1783065.7411539557;978400.4595458203;228564.68966739034;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1368150702099.7385;522023633740.1565;1150469134779.748;18379.1355712435;8838.110072815341;-0.0;8469.947182918419;4144175.482488571;921300.7627794754;0.0;928337.2061085626;2.8230442592571556;0.17175540469791958
6304;2019-06-18 02:04:45.103;639;625;180;180;158;45;41;34;-4;41;776;211;-2;54;256;222;238;578;164;76;41;-5;601;361;366;135;366;309;603;-2.0;-1.0;386.0;161.0;0.0;0;26;76;1;0;0;0;0;0;0;1;0;1;0;0;14715.005859375;10042.447265625;0.0;2518.82177734375;448.0;252051;563.0;0.0;Calculated values ==>;1560816285.103;337.06;335.66;291.16;291.16;288.96000000000004;277.66;274.4858918419099;277.26000000000005;276.56;272.76000000000005;277.26000000000005;350.76;294.26000000000005;272.96000000000004;278.56;298.76000000000005;295.36;296.96000000000004;330.96000000000004;280.76000000000005;277.26000000000005;329.46000000000004;317.96000000000004;272.66;241.49495122638035;268.67533136820026;274.4858918419099;289.56;6010000.0;3610000.0;3660000.0;1350000.0;3660000.0;3090000.0;6030000.0;0.0;0.0;0.06433333333333333;0.026833333333333334;0.0;0.0;0.0;10042.447265625;0.0;2518.82177734375;14715.005859375;488810.49479470064;486649.3094715055;246813.6376480349;246813.6376480349;239562.83462620387;430081.6785162784;433981.5763581648;439711.5781995815;473436.17305719486;530904.367059925;468553.67013221566;440018.3298031032;448206.75824692857;466169.14798624744;462413.7112240227;411370.1209150436;479954.6369694516;440059.51220952015;433981.5763581648;236231.924509345;188156.80290529504;468935.7777164408;201955.9484186195;202618.23206703214;273.97136550550715;1783309.7816661545;978568.0125176521;228607.12731929772;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1368370269159.508;522104921545.0712;1150654806924.5532;15295.61218257522;7163.958752824871;-0.0;0.0;4144456.0632927907;921434.0933502965;0.0;928407.7784142456;1.7880017423854142;0.16037737787165537
6305;2019-06-18 02:05:45.143;632;621;185;185;161;43;43;34;4;41;779;212;29;49;255;222;238;562;163;77;43;-7;595;359;364;134;363;307;597;-1.0;-1.0;77.0;116.0;0.0;0;18;78;1;0;0;0;0;0;0;1;0;1;0;0;14754.111328125;10045.4375;0.0;2465.58837890625;447.0;252052;561.0;0.0;Calculated values ==>;1560816345.143;336.36;335.26000000000005;291.66;291.66;289.26000000000005;277.46000000000004;274.27422755570615;277.46000000000004;276.56;273.56;277.26000000000005;351.06000000000006;294.36;276.06;278.06;298.66;295.36;296.96000000000004;329.36;280.86;277.46000000000004;329.26000000000005;317.86;272.46000000000004;241.2770596917726;268.43790593516167;274.27422755570615;289.46000000000004;5950000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3070000.0;5970000.0;0.0;0.0;0.012833333333333334;0.01933333333333333;0.0;0.0;0.0;10045.4375;0.0;2465.58837890625;14754.111328125;488484.8337741909;486744.61309254;248822.2857255076;248822.2857255076;240697.51296473344;430214.79039162316;434832.48858899495;441357.27833241806;473565.85517348704;531368.7506413077;468952.8999214148;445036.2088601978;447881.39085722744;466468.62817080156;462715.43254397233;413803.2926097911;478334.5810237767;440658.6511082535;434832.48858899495;235395.46725036926;187738.9118479558;468876.34964723146;199939.51825248226;202618.23206703214;273.1712177055527;1783555.5213598786;978735.523156619;228648.69176174092;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1368589415159.369;522185675345.0199;1150839730124.4358;3098.1945876925097;5199.445406965151;-0.0;0.0;4144609.4472035943;921537.1904038079;0.0;928407.7784142456;0.6632261874421975;0.0781798644267594
6306;2019-06-18 02:06:45.144;624;615;189;189;165;40;46;32;11;41;781;211;39;53;255;223;237;546;163;78;45;-9;587;356;361;134;361;306;589;84.0;-1.0;83.0;139.0;0.0;0;9;78;1;0;0;0;0;0;0;1;0;1;0;0;14919.8662109375;9924.42578125;0.0;2410.60083007812;444.0;252053;558.0;0.0;Calculated values ==>;1560816405.144;335.56;334.66;292.06;292.06;289.66;277.16;273.955091788801;277.76000000000005;276.36;274.26000000000005;277.26000000000005;351.26;294.26000000000005;277.06;278.46000000000004;298.66;295.46000000000004;296.86;327.76000000000005;280.96000000000004;277.66;328.96000000000004;317.56;272.26000000000005;241.2770596917726;268.3187672390254;273.955091788801;289.46000000000004;5870000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;5890000.0;0.014;0.0;0.013833333333333333;0.023166666666666665;0.0;0.014;0.0;9924.42578125;0.0;2410.60083007812;14919.8662109375;488241.46199514053;486783.11586571456;250649.44806686149;250649.44806686149;242255.25584213834;430412.23801567365;436081.5480936552;442609.8111887139;473565.85517348704;531652.7806895586;468970.37824730924;446661.59397328994;448627.68014227727;466754.22869122244;463297.66702555475;416459.782004204;476958.22611674323;441463.73940184334;435906.5852007355;234140.81001818314;186485.25045852014;468680.0373576287;199752.88405248208;199752.88405248208;273.0847381639271;1783802.8086281072;978901.9414580151;228689.32734917666;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1368806918784.9705;522266076685.24225;1151023633189.9443;3359.52082538454;6230.145718235896;-0.0;3306.1518160755477;4144663.262395757;921632.4385842246;0.0;928435.3301386435;1.0454633594266307;0.08462433849713913
6307;2019-06-18 02:07:45.144;616;609;190;190;168;38;48;30;15;40;782;210;43;54;254;224;236;526;163;79;48;-12;581;354;359;133;359;305;583;-1.0;-2.0;4.0;53.0;0.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;15076.0634765625;9806.0908203125;0.0;2350.55395507812;443.0;252054;556.0;0.0;Calculated values ==>;1560816465.144;334.76000000000005;334.06;292.16;292.16;289.96000000000004;276.96000000000004;273.7412296467126;277.96000000000004;276.16;274.66;277.16;351.36;294.16;277.46000000000004;278.56;298.56;295.56;296.76000000000005;325.76000000000005;281.06;277.96000000000004;328.76000000000005;317.46000000000004;271.96000000000004;241.05796691057077;268.19934244402924;273.7412296467126;289.46000000000004;5810000.0;3540000.0;3590000.0;1330000.0;3590000.0;3050000.0;5830000.0;0.0;0.0;0.0006666666666666666;0.008833333333333334;0.0;0.0;0.0;9806.0908203125;0.0;2350.55395507812;15076.0634765625;487789.66107486846;486608.26277171005;251318.45825787328;251318.45825787328;243461.0787298539;430542.39183029096;436897.1440491649;443403.66687243717;473598.1776897576;531832.1696625018;468987.9639293095;447417.42732394347;448952.2146688218;466909.46258657274;463727.09145321214;418253.14564883005;474751.30174587393;442047.3307318264;436897.1440491649;233304.39079467155;186067.36719380575;468523.130788366;196728.04528209235;199752.88405248208;271.8717084969422;1784052.7747088363;979066.3624296949;228729.00363905297;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1369022918784.9705;522346176685.24225;1151206933189.9443;164.4504143935632;2400.856588638751;-0.0;0.0;4144692.628822755;921704.3636034485;0.0;928462.8814037775;0.21102097251582194;0.030933050132715207
6308;2019-06-18 02:08:45.135;609;604;190;191;169;37;52;28;21;39;782;209;46;58;254;225;235;521;162;80;51;-13;581;352;357;131;357;303;584;-2.0;-1.0;356.0;89.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;15110.8759765625;9600.2451171875;0.0;2343.82421875;441.0;252055;553.0;0.0;Calculated values ==>;1560816525.135;334.06;333.56;292.16;292.26000000000005;290.06;276.86;273.5264737036516;278.36;275.96000000000004;275.26000000000005;277.06;351.36;294.06;277.76000000000005;278.96000000000004;298.56;295.66;296.66;325.26000000000005;281.16;278.26000000000005;328.46000000000004;317.26000000000005;271.86;240.61611355647437;267.9596281332873;273.5264737036516;289.36;5810000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3030000.0;5840000.0;0.0;0.0;0.059333333333333335;0.014833333333333334;0.0;0.0;0.0;9600.2451171875;0.0;2343.82421875;15110.8759765625;486826.887402394;485805.727047111;251268.9272049704;251651.20782861309;243762.439095343;430671.36484660726;438038.4151603797;444677.7423059734;473759.9231585776;531982.0436786455;469143.99710481934;448214.2968835578;449870.8715090784;467193.43905229;464154.13906721957;417925.9279934804;473882.2469445307;442624.7209389268;437869.33121613413;232049.79005350024;185231.60634950487;468700.0606696762;199908.50014234206;199752.88405248208;273.12900672478213;1784304.294803674;979228.0576377511;228768.11758915446;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1369237686564.745;522425364805.1592;1151389305829.753;14522.97503504213;3987.0748144887903;-0.0;0.0;4144815.0056754234;921757.5883801711;0.0;928462.8814037775;1.5497272603598837;0.12294432334557012
6309;2019-06-18 02:09:45.115;605;600;189;190;171;36;54;28;33;37;783;208;50;60;253;225;235;526;163;81;53;-15;577;353;358;127;358;300;580;253.0;-1.0;278.0;72.0;0.0;0;1;66;1;0;0;0;0;0;0;1;0;1;0;0;14737.1318359375;9055.7890625;0.0;2333.72192382812;438.0;252056;552.0;0.0;Calculated values ==>;1560816585.115;333.66;333.16;292.06;292.16;290.26000000000005;276.76000000000005;273.6339639331285;278.56;275.96000000000004;276.46000000000004;276.86;351.46000000000004;293.96000000000004;278.16;279.16;298.46000000000004;295.66;296.66;325.76000000000005;281.26000000000005;278.46000000000004;328.36;316.96000000000004;271.66;239.71726792356844;267.5978703862781;273.6339639331285;289.46000000000004;5770000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;3000000.0;5800000.0;0.042166666666666665;0.0;0.04633333333333333;0.012;0.0;0.042166666666666665;0.0;9055.7890625;0.0;2333.72192382812;14737.1318359375;486713.1644575301;485692.6297381101;251085.55246107563;251468.581060423;244589.8835970983;430607.02586249536;438149.4439138761;446967.6594324875;474082.6425734972;532310.5938337429;469437.6413068544;449323.756237676;450686.8076578895;466922.41498093086;464006.37310129235;419299.3231357841;475126.1533535781;442576.3078473376;437980.377758568;231631.59724164338;183977.97901196036;469052.88586360676;200583.2895525782;200583.2895525782;273.39869816718436;1784552.945291058;979383.4727669808;228807.08414717126;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1369452115064.8132;522502739005.1838;1151570145529.8105;11415.80913776913;3221.6351557323433;-0.0;10010.243886019234;4145031.090158087;921817.640939081;0.0;928546.2722966212;2.1640690464329504;0.07452647695491375
6310;2019-06-18 02:10:45.116;603;598;188;189;173;37;56;27;42;37;786;207;53;62;253;226;235;526;162;81;55;-16;580;352;357;132;356;297;583;-1.0;-1.0;419.0;74.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;13302.9111328125;8334.345703125;0.0;1353.63793945312;435.0;252057;549.0;0.0;Calculated values ==>;1560816645.116;333.46000000000004;332.96000000000004;291.96000000000004;292.06;290.46000000000004;276.86;273.5264737036516;278.76000000000005;275.86;277.36;276.86;351.76;293.86;278.46000000000004;279.36;298.46000000000004;295.76000000000005;296.66;325.76000000000005;281.26000000000005;278.66;328.06;316.66;271.56;240.83765695389522;267.23344911666527;273.5264737036516;289.36;5800000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;2970000.0;5830000.0;0.0;0.0;0.06983333333333334;0.012333333333333333;0.0;0.0;0.0;8334.345703125;0.0;1353.63793945312;13302.9111328125;486107.99084755813;485082.00055162475;250560.18253955376;250938.00884647178;245164.33053884213;430671.36484660726;438710.81654749776;448780.7717918606;473436.4806182908;532846.0892218559;469730.2851201691;450280.0540015035;451492.55458932754;467206.3499891093;464284.72016130394;418273.9783656563;474751.30174587393;442783.7060152053;438543.2984487911;230377.04089860234;182724.36793118677;468268.8150505259;200144.79870094467;200583.2895525782;273.2220405193859;1784786.6162099657;979528.3929718158;228837.81265812812;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1369666618639.5542;522580440300.0899;1151749248514.5942;17363.07878751563;3306.862868311501;-0.0;0.0;4145270.9182209093;921872.0459959514;0.0;928629.6923858823;2.133564879794383;0.158290216329441
6311;2019-06-18 02:11:45.126;604;597;187;188;173;38;58;27;47;37;794;206;54;58;253;226;235;531;162;82;57;-15;578;352;357;139;357;295;580;141.0;-1.0;490.0;69.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;12425.82421875;7503.671875;0.0;1336.43139648438;433.0;252058;548.0;0.0;Calculated values ==>;1560816705.126;333.56;332.86;291.86;291.96000000000004;290.46000000000004;276.96000000000004;273.5264737036516;278.96000000000004;275.86;277.86;276.86;352.56000000000006;293.76000000000005;278.56;278.96000000000004;298.46000000000004;295.76000000000005;296.66;326.26000000000005;281.36;278.86;327.96000000000004;316.46000000000004;271.66;242.35481222062532;266.98899913490544;273.5264737036516;289.36;5780000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2950000.0;5800000.0;0.0235;0.0;0.08166666666666668;0.0115;0.0;0.0235;0.0;7503.671875;0.0;1336.43139648438;12425.82421875;486465.8544738944;485276.36208816775;250327.527592515;250705.2271708967;245279.36789061403;430671.36484660726;439044.71132424043;449830.55825777986;472523.0838727012;533824.2444054324;469885.15240177256;450775.6426207486;451312.33273542335;467064.51337570406;464284.72016130394;418960.5976796189;475861.8669356942;442942.38852583955;438877.95291599666;229958.8627652946;181888.63598580268;467395.78988382494;200415.06794693312;200415.06794693312;273.32828217488026;1785001.0580722159;979660.3984488591;228860.23363879812;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1369880854339.5203;522661753850.07697;1151926878114.566;20368.931708719152;3070.2783022742556;-0.0;5603.877796772993;4145585.4040472317;921925.1976961717;0.0;928676.3991506782;3.2853787920612887;0.16883372625860987
6312;2019-06-18 02:12:45.109;605;597;185;187;174;40;59;28;51;38;794;205;56;60;253;227;234;530;162;82;59;-14;580;353;357;142;357;295;582;277.0;0.0;449.0;90.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;12012.1064453125;7048.70849609375;0.0;1325.59350585938;431.0;252059;545.0;0.0;Calculated values ==>;1560816765.109;333.66;332.86;291.66;291.86;290.56;277.16;273.6339639331285;279.06;275.96000000000004;278.26000000000005;276.96000000000004;352.56000000000006;293.66;278.76000000000005;279.16;298.46000000000004;295.86;296.56;326.16;281.36;279.06;327.66;316.26000000000005;271.76000000000005;242.98782864720522;266.98899913490544;273.6339639331285;289.36;5800000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;2950000.0;5820000.0;0.04616666666666667;0.0;0.07483333333333334;0.015000000000000001;0.0;0.04616666666666667;0.0;7048.70849609375;0.0;1325.59350585938;12012.1064453125;486384.4004908435;485053.9915936068;249487.50260103217;250232.21492800536;245548.8331882795;430607.02586249536;439211.0954833023;450371.53607298614;472226.9707426428;533824.2444054324;469766.075418183;451044.28712939325;451579.786977874;467064.51337570406;464267.95083290053;417947.14655134914;475467.0197465384;442942.38852583955;439211.0954833023;228704.35009887922;181052.91087944093;467075.45717908186;200615.67587489844;200615.67587489844;273.4114078190376;1785204.6497938826;979781.6339255789;228882.41089432922;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1370094993649.6633;522746029965.13324;1152103827964.684;18690.063538156897;3996.8967195627515;-0.0;11015.155205254645;4145910.8034518785;921984.0741350076;0.0;928814.8518530708;4.024468601098215;0.1620149086142794
6313;2019-06-18 02:13:45.107;607;597;184;187;175;41;61;28;55;38;784;203;58;64;254;227;234;536;162;83;60;-13;585;353;358;145;358;296;588;282.0;-1.0;936.0;73.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;11661.197265625;6695.38330078125;0.0;1318.86047363281;430.0;252060;545.0;0.0;Calculated values ==>;1560816825.107;333.86;332.86;291.56;291.86;290.66;277.26000000000005;273.6339639331285;279.26000000000005;275.96000000000004;278.66;276.96000000000004;351.56000000000006;293.46000000000004;278.96000000000004;279.56;298.56;295.86;296.56;326.76000000000005;281.46000000000004;279.16;327.66;316.16;271.86;243.61107973660833;267.1113755279542;273.6339639331285;289.36;5850000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2960000.0;5880000.0;0.047;0.0;0.156;0.012166666666666666;0.0;0.047;0.0;6695.38330078125;0.0;1318.86047363281;11661.197265625;486111.9595339435;484384.1789921618;248851.4982816115;249951.73424762682;245663.48885089136;430607.02586249536;439322.02721664915;450730.57369013806;471830.8059033014;532712.9685977338;469390.0726132606;451134.023178608;451936.90153929946;467051.5817240092;464267.95083290053;416155.62832688726;475608.80263708765;442894.5929096486;439155.6541045818;228704.35009887922;180635.0508419939;466753.7937260268;200896.77627166323;200896.77627166323;273.521614164028;1785401.920749366;979896.1642063597;228904.44727630768;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1370309486500.1816;522832127095.34125;1152281122055.1125;38974.07239728207;3234.5937123614226;-0.0;11198.167258147172;4146391.3219013526;922044.3345466718;0.0;928999.956703679;6.663989126247331;0.30427620435881036
6314;2019-06-18 02:14:45.118;609;598;183;185;175;43;62;29;58;38;772;202;60;67;254;227;235;545;163;84;62;-12;587;356;361;148;361;298;590;-1.0;0.0;953.0;139.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;11320.6787109375;6464.82763671875;0.0;1315.40246582031;430.0;252061;545.0;0.0;Calculated values ==>;1560816885.118;334.06;332.96000000000004;291.46000000000004;291.66;290.66;277.46000000000004;273.955091788801;279.36;276.06;278.96000000000004;276.96000000000004;350.36;293.36;279.16;279.86;298.56;295.86;296.66;327.66;281.56;279.36;327.66;316.16;271.96000000000004;244.22491754036054;267.35522164206344;273.955091788801;289.46000000000004;5870000.0;3560000.0;3610000.0;1480000.0;3610000.0;2980000.0;5900000.0;0.0;0.0;0.15883333333333333;0.023166666666666665;0.0;0.0;0.0;6464.82763671875;0.0;1315.40246582031;11320.6787109375;486169.7346117514;484300.5596235355;248403.06276498837;249127.11896295476;245586.89421887448;430412.23801567365;438822.1517515752;450775.8216114879;471432.6538135293;531316.556720135;468994.1393469435;451045.5796560728;451984.99507843185;466624.4334453391;463824.4608297027;415765.76463975967;476689.45633549447;442431.7791291878;438822.1517515752;228704.35009887922;180635.0508419939;466430.78226456046;201335.5736972236;200896.77627166323;273.70665078677325;1785593.4714934416;980005.8527365667;228926.40349200816;289505.90563677036;0;5;6;33;20;20;0;18;103;101;1370525226044.8867;522920043210.22107;1152459354724.869;39619.42604371564;6141.372331809971;-0.0;0.0;4147046.3877941994;922122.4819213257;0.0;929093.2918723471;5.881676733518677;0.4244735044763461
6315;2019-06-18 02:15:45.128;612;599;181;184;176;46;36;31;62;37;741;201;63;79;255;225;235;550;164;84;35;-13;595;358;363;137;363;302;598;-1.0;-1.0;1030.0;166.0;0.0;0;0;22;1;0;0;0;0;0;0;1;1;0;0;0;12333.2509765625;6734.46533203125;0.0;2313.47192382812;429.0;252062;545.0;0.0;Calculated values ==>;1560816945.128;334.36;333.06;291.26000000000005;291.56;290.76000000000005;277.76000000000005;274.1680685717883;276.76000000000005;276.26000000000005;279.36;276.86;347.26;293.26000000000005;279.46000000000004;281.06;298.66;295.66;296.66;328.16;281.56;276.66;327.66;316.06;271.86;241.92719264551067;267.8393353686513;274.1680685717883;289.56;5950000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;5980000.0;0.0;0.0;0.1716666666666667;0.027666666666666666;0.0;0.0;0.0;6734.46533203125;0.0;2313.47192382812;12333.2509765625;485707.5942843463;483542.49610340653;247360.06639695057;248421.6716214675;245627.67547279462;430280.9020939914;433816.67410848953;450598.1702979624;472785.1150065333;527779.3963660207;468317.4369840153;450734.07432656095;452887.80507058726;466468.62817080156;463263.0670591279;412664.1677039546;476449.1940654455;442013.3735559718;433634.880018922;228704.35009887922;180217.192455513;467872.0456657565;201814.50859770627;200896.77627166323;273.902659002789;1785790.6204268197;980115.8651769735;228956.6491520204;289505.90563677036;0;5;6;33;20;20;0;18;104;101;1370742462244.8523;523005557460.20746;1152639384724.8403;42707.86192521064;7360.9251922160565;-0.0;0.0;4147732.5628706203;922235.0198205323;0.0;929093.2918723471;5.5337239529377324;0.4079945632878579
6316;2019-06-18 02:16:45.099;616;602;181;183;175;48;35;31;64;37;720;203;66;82;255;224;236;560;164;85;35;-13;608;359;364;133;364;305;611;-2.0;-1.0;970.0;152.0;0.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;12861.86328125;7417.3447265625;0.0;2356.1171875;431.0;252063;545.0;0.0;Calculated values ==>;1560817005.099;334.76000000000005;333.36;291.26000000000005;291.46000000000004;290.66;277.96000000000004;274.27422755570615;276.66;276.26000000000005;279.56;276.86;345.16;293.46000000000004;279.76000000000005;281.36;298.66;295.56;296.76000000000005;329.16;281.66;276.66;327.66;316.26000000000005;271.86;241.05796691057077;268.19934244402924;274.27422755570615;289.56;6080000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;6110000.0;0.0;0.0;0.16166666666666665;0.025333333333333333;0.0;0.0;0.0;7417.3447265625;0.0;2356.1171875;12861.86328125;484833.0949793244;482498.4294038326;246850.3162381548;247541.3522825979;244816.88947293782;430214.79039162316;433384.8821390699;450329.1489940466;473306.6277234293;525345.7743471956;468140.1469931569;450602.5470405252;452767.26869970065;466325.4276100551;462980.92809904646;407363.13689948735;476347.6767971931;441965.0496261948;433384.8821390699;228704.35009887922;181052.91087944093;468425.05046675523;202096.76231541313;200896.77627166323;274.01720079867863;1786000.4782318266;980233.7399270295;228995.54358651908;289505.90563677036;0;5;6;33;20;20;0;18;104;101;1370960456829.6929;523086518310.14825;1152821396709.7073;40130.902513045745;6746.983299833999;-0.0;0.0;4148422.5522509664;922352.5289010265;0.0;929093.2918723471;4.79644635903576;0.35225997059340514
6317;2019-06-18 02:17:45.119;621;605;180;182;174;50;36;31;66;37;728;205;68;87;256;223;236;568;164;86;35;-13;623;361;366;131;366;309;626;-1.0;-1.0;1012.0;178.0;0.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;13734.3544921875;8360.0830078125;0.0;2389.50439453125;444.0;252064;545.0;0.0;Calculated values ==>;1560817065.119;335.26000000000005;333.66;291.16;291.36;290.56;278.16;274.4858918419099;276.76000000000005;276.26000000000005;279.76000000000005;276.86;345.96000000000004;293.66;279.96000000000004;281.86;298.76000000000005;295.46000000000004;296.76000000000005;329.96000000000004;281.76000000000005;276.66;327.66;317.56;271.86;240.61611355647437;268.67533136820026;274.4858918419099;289.56;6230000.0;3610000.0;3660000.0;1310000.0;3660000.0;3090000.0;6260000.0;0.0;0.0;0.16866666666666666;0.029666666666666668;0.0;0.0;0.0;8360.0830078125;0.0;2389.50439453125;13734.3544921875;483876.3460481321;481217.90031937516;245957.488736757;246630.1185325251;243974.69495112065;430081.6785162784;433065.50215134333;449877.23788744846;473566.1253818903;525871.0402352157;467822.4195868415;450153.2215199647;452742.86581115524;466169.14798624744;462547.07517204626;398972.32193343085;475716.4759617906;441706.00283722347;432880.6149027872;228704.35009887922;186485.25045852014;468700.0606696762;202552.6968962832;200896.77627166323;274.2037122194392;1786222.1872582508;980365.262317629;229035.10361530562;289505.90563677036;0;5;6;33;20;20;0;18;104;101;1371179529829.6233;523165744710.12305;1153005658109.6487;41715.405913843206;7895.705125277327;-0.0;0.0;4149104.8321718303;922474.5919786647;0.0;929093.2918723471;4.615164208842447;0.3454712051598542
6318;2019-06-18 02:18:45.130;629;611;179;180;170;51;37;31;62;38;746;206;67;85;256;222;238;577;164;46;37;-11;627;364;369;129;369;311;630;-1.0;-1.0;1068.0;184.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;14221.361328125;9022.015625;0.0;2403.34497070312;466.0;252065;543.0;0.0;Calculated values ==>;1560817125.13;336.06;334.26000000000005;291.06;291.16;290.16;278.26000000000005;274.8017692304317;276.86;276.26000000000005;279.36;276.96000000000004;347.76;293.76000000000005;279.86;281.66;298.76000000000005;295.36;296.96000000000004;330.86;277.76000000000005;276.86;327.46000000000004;319.76000000000005;272.06;240.16925963744896;268.91163127593666;274.8017692304317;289.56;6270000.0;3640000.0;3690000.0;1290000.0;3690000.0;3110000.0;6300000.0;0.0;0.0;0.178;0.03066666666666667;0.0;0.0;0.0;9022.015625;0.0;2403.34497070312;14221.361328125;484579.8308921267;481636.2806702154;245483.6231105773;245815.86690775646;242554.832641784;429879.7862731237;432488.85388799326;448953.8641575491;473921.41095746984;527606.4334747927;467663.2243741482;449650.15751397965;452121.9604541454;465737.0528256397;461958.7606167715;269738.0023907571;476589.2914890663;434150.75273570087;432488.85388799326;227868.02628245065;195679.20071851107;469168.92592566175;203363.78150792263;200896.77627166323;274.53213742206805;1786455.194267482;980510.1396959306;229075.05134919545;289505.90563677036;0;5;6;33;20;20;0;18;104;101;1371400070255.198;523243759010.32635;1153191692210.1335;43715.03471163351;8151.357762144;-0.0;0.0;4149816.8830309603;922608.3420194213;0.0;929093.2918723471;4.539584728142722;0.33897424601212683
6319;2019-06-18 02:19:45.130;639;618;176;177;164;53;39;33;54;39;767;206;64;82;257;221;239;581;163;42;38;-9;622;365;370;136;370;312;625;-2.0;-1.0;964.0;192.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13454.1357421875;9586.3623046875;0.0;1413.4255371093802;491.0;252066;542.0;0.0;Calculated values ==>;1560817185.13;337.06;334.96000000000004;290.76000000000005;290.86;289.56;278.46000000000004;274.9066339382667;277.06;276.46000000000004;278.56;277.06;349.86;293.76000000000005;279.56;281.36;298.86;295.26000000000005;297.06;331.26000000000005;277.36;276.96000000000004;327.36;322.26000000000005;272.26000000000005;241.71165711629368;269.02936301313275;274.9066339382667;289.46000000000004;6220000.0;3650000.0;3700000.0;1360000.0;3700000.0;3120000.0;6250000.0;0.0;0.0;0.16066666666666668;0.032;0.0;0.0;0.0;9586.3623046875;0.0;1413.4255371093802;13454.1357421875;486552.6498729007;483220.07646364195;244663.94214148205;244994.09540903836;240804.1980664294;429811.8947417682;432607.708960572;447641.31443992414;473111.07959547755;529734.0203899348;467522.2042564707;449048.2155754969;451536.2435286457;465724.30640257534;461671.84584197105;401478.5867880636;477791.11864455737;433166.4952995384;432420.26882306463;227449.86971758792;206128.24275125185;468404.8657701933;203540.59258702988;200896.77627166323;274.6052156486516;1786685.8234097345;980665.2095120114;229106.8577700939;289505.90563677036;0;5;6;33;20;20;0;18;104;101;1371621770255.198;523323259010.32635;1153378592210.1335;39218.84931103168;8475.656741861229;-0.0;0.0;4150507.9987311494;922746.9004736213;0.0;929093.2918723471;4.335947814526368;0.33042915651626564
6320;2019-06-18 02:20:45.130;644;624;175;175;159;53;40;35;19;41;787;206;38;73;257;220;240;581;164;42;40;-6;618;365;370;143;370;312;621;-2.0;-1.0;772.0;135.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13742.6123046875;10134.2392578125;0.0;1396.5061035156198;519.0;252067;541.0;0.0;Calculated values ==>;1560817245.13;337.56000000000006;335.56;290.66;290.66;289.06;278.46000000000004;274.9066339382667;277.16;276.66;275.06;277.26000000000005;351.86;293.76000000000005;276.96000000000004;280.46000000000004;298.86;295.16;297.16;331.26000000000005;277.36;277.16;327.26000000000005;325.06;272.56;243.1966462407574;269.02936301313275;274.9066339382667;289.56;6180000.0;3650000.0;3700000.0;1430000.0;3700000.0;3120000.0;6210000.0;0.0;0.0;0.12866666666666665;0.022500000000000003;0.0;0.0;0.0;10134.2392578125;0.0;1396.5061035156198;13742.6123046875;487688.9752858269;484529.01760120236;244470.42520103816;244470.42520103816;239357.97905408457;429811.8947417682;432794.5550643631;442555.91306046274;472391.1323836129;531830.060655285;467522.2042564707;445349.6981463624;450299.06279196544;465724.30640257534;461537.0928964145;404282.88705314166;478268.3548525699;433166.4952995384;432794.5550643631;227031.71669481136;217833.21561994078;467732.8447218648;203628.89705468237;200896.77627166323;274.6393460524799;1786912.462976792;980829.5478583656;229130.2738670991;289505.90563677036;0;5;6;33;20;20;0;18;104;101;1371843770255.198;523406959010.32635;1153565792210.1335;30741.94272607707;5942.338822511605;-0.0;0.0;4151091.0053314585;922867.0504366577;0.0;929093.2918723471;3.1814319368824697;0.23898546000533846
6321;2019-06-18 02:21:45.111;644;627;177;177;157;50;41;37;-12;42;794;205;-14;57;257;220;240;582;164;42;41;-4;617;362;367;145;367;312;619;-1.0;-2.0;850.0;127.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14053.2353515625;10737.4033203125;0.0;1392.2092285156198;549.0;252068;539.0;0.0;Calculated values ==>;1560817305.111;337.56000000000006;335.86;290.86;290.86;288.86;278.16;274.5913991737795;277.26000000000005;276.86;271.96000000000004;277.36;352.56000000000006;293.66;271.76000000000005;278.86;298.86;295.16;297.16;331.36;277.36;277.26000000000005;327.06;328.06;272.76000000000005;243.61107973660833;269.02936301313275;274.5913991737795;289.56;6170000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3120000.0;6190000.0;0.0;0.0;0.14166666666666666;0.021166666666666667;0.0;0.0;0.0;10737.4033203125;0.0;1392.2092285156198;14053.2353515625;487796.28058858763;485178.1603880037;245202.89578013698;245202.89578013698;238794.87844809447;430014.67791919125;433733.48194404994;437795.822197091;472226.6633779048;532562.7993452522;467399.4653944805;437478.7579247441;448065.34167008713;466156.4611359798;461994.71921587875;404810.4292324515;478654.0948689168;433916.0690215914;433733.48194404994;226195.42121513622;230377.04089860234;467654.04046548787;202946.9952314335;200896.77627166323;274.36138100837104;1787144.0216902343;981003.4231350828;229153.50580240213;289505.90563677036;0;5;6;33;20;20;0;18;104;101;1372064800240.0012;523493331650.24945;1153752932929.9668;33270.25048680148;5602.9657907874835;-0.0;0.0;4151624.271353359;922963.2308415736;0.0;929093.2918723471;3.2048192900724297;0.23542968053949231
6322;2019-06-18 02:22:45.111;640;627;183;182;159;46;40;37;-8;43;790;203;-17;36;256;221;240;581;164;44;39;-1;613;361;366;147;366;312;615;-2.0;-1.0;611.0;132.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14614.7236328125;11175.4375;0.0;1383.21960449219;575.0;252069;536.0;0.0;Calculated values ==>;1560817365.111;337.16;335.86;291.46000000000004;291.36;289.06;277.76000000000005;274.4858918419099;277.16;276.86;272.36;277.46000000000004;352.16;293.46000000000004;271.46000000000004;276.76000000000005;298.76000000000005;295.26000000000005;297.16;331.26000000000005;277.56;277.06;326.76000000000005;330.66;273.06;244.02132995426717;269.02936301313275;274.4858918419099;289.56;6130000.0;3610000.0;3660000.0;1470000.0;3660000.0;3120000.0;6150000.0;0.0;0.0;0.10183333333333335;0.022000000000000002;0.0;0.0;0.0;11175.4375;0.0;1383.21960449219;14614.7236328125;487665.61530612485;485618.32931236527;247385.403288181;247041.16738166177;239528.33602706573;430081.6785162784;433799.4536676275;438426.0275072936;472061.919703908;532144.1455586192;467153.7457676643;437000.6383046333;445059.4903884575;466169.14798624744;462280.22558120737;406826.07934789296;478980.2013663887;434524.77317851107;433616.79160117084;224941.0041839467;241250.99604349316;467675.6978963523;202501.31401846366;200896.77627166323;274.18374128466274;1787382.9213484374;981186.0301419188;229176.63437601054;289505.90563677036;0;5;6;33;20;20;0;18;104;101;1372284700240.0012;523580931650.24945;1153940132929.9668;24024.999990279186;5833.836445313551;-0.0;0.0;4152101.7317740014;923058.5375268745;0.0;929093.2918723471;2.377550098482451;0.18597159900773325
6323;2019-06-18 02:23:45.132;632;624;189;189;163;43;41;36;-8;43;779;202;-18;28;256;222;240;579;164;47;40;-1;610;359;365;138;364;311;612;-2.0;0.0;390.0;127.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;16341.3896484375;11607.498046875;0.0;2382.05151367188;595.0;252070;533.0;0.0;Calculated values ==>;1560817425.132;336.36;335.56;292.06;292.06;289.46000000000004;277.46000000000004;274.27422755570615;277.26000000000005;276.76000000000005;272.36;277.46000000000004;351.06000000000006;293.36;271.36;275.96000000000004;298.76000000000005;295.36;297.16;331.06;277.86;277.16;326.46000000000004;332.66;273.06;242.14157278889297;268.91163127593666;274.27422755570615;289.56;6100000.0;3590000.0;3650000.0;1380000.0;3640000.0;3110000.0;6120000.0;0.0;0.0;0.065;0.021166666666666667;0.0;0.0;0.0;11607.498046875;0.0;2382.05151367188;16341.3896484375;486868.8133603496;485523.5038209994;249615.5975803779;249615.5975803779;240876.28120384263;430214.79039162316;434228.3108271235;438649.893173099;473241.6031071014;531067.5055544617;467172.68857233843;437071.7284734032;444091.6498800815;466455.85816738626;462715.43254397233;408250.65321590507;479040.8832486016;435304.343683834;434047.17992658;223686.61821467688;249617.41799618208;468918.75069763284;201696.18124455606;200896.77627166323;273.8609774135879;1787640.9792473847;981375.9543880818;229208.02261732146;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1372504076994.6665;523666461575.119;1154127098344.6816;15401.991275355289;5656.211053423459;-0.0;0.0;4152430.405029438;923154.3214351897;0.0;929093.2918723471;1.505280941151013;0.1279772921930413
6324;2019-06-18 02:24:45.122;622;617;193;192;167;41;42;34;-11;42;766;203;-15;27;255;222;240;573;165;50;41;-1;602;358;363;131;363;308;603;219.0;-1.0;666.0;185.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16655.431640625;11576.5029296875;0.0;2388.0361328125;609.0;252071;530.0;0.0;Calculated values ==>;1560817485.122;335.36;334.86;292.46000000000004;292.36;289.86;277.26000000000005;274.1680685717883;277.36;276.56;272.06;277.36;349.76;293.46000000000004;271.66;275.86;298.66;295.36;297.16;330.46000000000004;278.16;277.26000000000005;326.16;334.06;273.06;240.61611355647437;268.5567601203482;274.1680685717883;289.66;6020000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3080000.0;6030000.0;0.0365;0.0;0.111;0.030833333333333334;0.0;0.0365;0.0;11576.5029296875;0.0;2388.0361328125;16655.431640625;486338.6514301028;485527.19916581665;251481.3689691783;251109.4010582473;242447.30341247402;430280.9020939914;434896.4795471851;438851.5721092266;474050.5081408163;529933.7273312858;467718.9606211675;438228.8454132642;444547.7262109147;466468.62817080156;462865.82500516507;411755.13212232594;479226.9057373599;436308.6438538564;434717.7860891638;222432.26289678228;255474.93562877487;469871.8556297344;201773.94560088415;201773.94560088415;273.886834625004;1787915.9069292522;981569.1221962492;229247.76672259343;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1372722440594.7012;523747148125.13184;1154312767394.7112;26315.61654242601;8266.35222588955;-0.0;8502.450177822206;4152777.9938201862;923270.3234589756;0.0;929164.1338148817;3.0852732591679675;0.1853543124505685
