;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6325;2019-06-18 02:25:45.113;614;610;193;193;170;39;43;33;-2;41;771;206;19;31;255;223;239;559;164;53;43;-1;597;356;361;127;360;305;599;176.0;-1.0;77.0;121.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;16829.431640625;11280.1552734375;0.0;2375.45190429688;617.0;252072;526.0;0.0;Calculated values ==>;1560817545.113;334.56;334.16;292.46000000000004;292.46000000000004;290.16;277.06;273.955091788801;277.46000000000004;276.46000000000004;272.96000000000004;277.26000000000005;350.26;293.76000000000005;275.06;276.26000000000005;298.66;295.46000000000004;297.06;329.06;278.46000000000004;277.46000000000004;325.76000000000005;334.86;273.06;239.71726792356844;268.19934244402924;273.955091788801;289.56;5970000.0;3560000.0;3610000.0;1270000.0;3600000.0;3050000.0;5990000.0;0.029333333333333333;0.0;0.012833333333333334;0.020166666666666666;0.0;0.029333333333333333;0.0;11280.1552734375;0.0;2375.45190429688;16829.431640625;485767.16080291924;484984.5880485184;251672.47123978453;251672.47123978453;243569.318993683;430412.23801567365;435555.27144483227;440880.4687282554;474467.8779583086;530684.0115263712;468503.9437720561;443987.30161898106;445717.11843896436;466896.63142237026;463297.66702555475;413392.0607540164;477654.8575439608;437293.7973737539;435555.27144483227;220759.83610629753;258822.4845140824;470411.2840889418;200659.83138364874;200659.83138364874;273.4418693981563;1788194.9056002242;981759.5657769194;229287.45650183433;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1372939608014.4734;523824536515.05066;1154496639809.5183;3082.831512589119;5439.987629556744;-0.0;6890.266241794717;4153022.9441389944;923384.5258247264;0.0;929292.3872106817;1.1287001144168665;0.05831266469848589
6326;2019-06-18 02:26:45.123;608;604;191;191;169;37;45;32;8;41;783;207;30;33;254;224;239;548;165;57;45;0;591;354;359;136;358;301;593;164.0;-1.0;282.0;98.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15071.33984375;10457.2255859375;0.0;1352.36376953125;620.0;252073;522.0;0.0;Calculated values ==>;1560817605.123;333.96000000000004;333.56;292.26000000000005;292.26000000000005;290.06;276.86;273.7412296467126;277.66;276.36;273.96000000000004;277.26000000000005;351.46000000000004;293.86;276.16;276.46000000000004;298.56;295.56;297.06;327.96000000000004;278.86;277.66;325.36;335.16;273.16;241.71165711629368;267.7187500070086;273.7412296467126;289.66;5910000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3010000.0;5930000.0;0.02733333333333333;0.0;0.047;0.01633333333333333;0.0;0.02733333333333333;0.0;10457.2255859375;0.0;1352.36376953125;15071.33984375;485589.9203428159;484808.1524433901;251208.93468198285;251208.93468198285;243444.2855826021;430542.39183029096;436378.7524107816;443198.0840360327;473306.2826088756;532235.8501681656;469179.6353925685;446353.3190648992;446775.9409123972;467051.5817240092;463727.09145321214;415687.9307877621;476764.57209619734;438429.5904723098;436378.7524107816;219087.46209138638;260077.89159075968;469290.60212070297;200723.53551216167;200723.53551216167;273.45810953560937;1788460.7896691787;981940.7408081921;229318.5268099664;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1373155644014.439;523903449665.03815;1154678470109.4895;11396.30378062194;4386.595421272841;-0.0;6441.242595228945;4153143.6237096624;923466.4276648357;0.0;929403.5016336237;1.8818725298718566;0.09798026996650973
6327;2019-06-18 02:27:45.114;604;599;189;189;170;36;47;30;13;41;790;207;35;36;254;225;238;529;165;59;46;1;582;353;358;139;358;298;585;-1.0;-1.0;393.0;130.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14212.5771484375;9682.029296875;0.0;1341.72277832031;620.0;252074;517.0;0.0;Calculated values ==>;1560817665.114;333.56;333.06;292.06;292.06;290.16;276.76000000000005;273.6339639331285;277.86;276.16;274.46000000000004;277.26000000000005;352.16;293.86;276.66;276.76000000000005;298.56;295.66;296.96000000000004;326.06;279.06;277.76000000000005;324.86;335.16;273.26000000000005;242.35481222062532;267.35522164206344;273.6339639331285;289.66;5820000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;5850000.0;0.0;0.0;0.0655;0.021666666666666667;0.0;0.0;0.0;9682.029296875;0.0;1341.72277832031;14212.5771484375;486026.2033476955;484998.89244919666;250840.872472533;250840.872472533;244064.559098637;430607.02586249536;436957.42395210196;444526.6575060108;472915.35137376806;533187.087150373;469592.9864530566;447627.2371781062;447766.00290744303;467051.5817240092;464006.37310129235;418557.4842671076;474945.7683138586;438988.9076503805;436785.46530047123;216997.06728235667;260077.89159075968;468979.26049217995;200205.47928733318;200723.53551216167;273.2502409753012;1788704.7857065976;982108.5427586377;229340.97416365598;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1373370711750.068;523985937290.2794;1154858143155.0151;16003.037173323384;5823.431926105014;-0.0;0.0;4153371.9173024367;923551.4984637785;0.0;929457.1706038543;1.9799491997412046;0.1687451968777114
6328;2019-06-18 02:28:45.114;601;594;188;189;169;36;49;29;17;40;787;205;39;41;254;225;237;513;165;62;48;2;579;351;356;140;356;296;582;-1.0;-1.0;256.0;151.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;13322.7685546875;8823.21875;0.0;1316.17333984375;618.0;252075;512.0;0.0;Calculated values ==>;1560817725.114;333.26000000000005;332.56;291.96000000000004;292.06;290.06;276.76000000000005;273.4187578820637;278.06;276.06;274.86;277.16;351.86;293.66;277.06;277.26000000000005;298.56;295.66;296.86;324.46000000000004;279.36;277.96000000000004;324.36;334.96000000000004;273.36;242.56692532238324;267.1113755279542;273.4187578820637;289.66;5790000.0;3510000.0;3560000.0;1400000.0;3560000.0;2960000.0;5820000.0;0.0;0.0;0.042666666666666665;0.025166666666666667;0.0;0.0;0.0;8823.21875;0.0;1316.17333984375;13322.7685546875;485941.53547022026;484635.7897548662;250608.29132948688;250986.94214601637;243834.57996331155;430735.4089219946;437758.75445384247;445491.4411908183;472686.4266018815;533024.2594122919;469628.8444920974;448554.955639772;448829.19095531723;467335.0359168276;464301.610533057;419257.72342371463;472940.64316504315;439927.0915531869;437589.2515478474;214906.75144652807;259240.94887492666;468941.17327746755;199267.27485562256;200723.53551216167;272.87164706168164;1788934.2469207903;982262.7531590284;229363.123297974;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1373584911750.068;524069637290.2794;1155036343155.0151;10505.564430301685;6786.793110283099;-0.0;0.0;4153592.8223158;923656.5836724151;0.0;929457.1706038543;1.705462949589048;0.16526022706959728
6329;2019-06-18 02:29:45.105;599;592;188;189;170;36;51;28;23;39;778;204;43;44;253;226;236;506;165;64;50;3;576;351;356;142;356;294;578;220.0;-2.0;274.0;230.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12529.71875;7923.88232421875;0.0;1308.54443359375;615.0;252076;507.0;0.0;Calculated values ==>;1560817785.105;333.06;332.36;291.96000000000004;292.06;290.16;276.76000000000005;273.4187578820637;278.26000000000005;275.96000000000004;275.46000000000004;277.06;350.96000000000004;293.56;277.46000000000004;277.56;298.46000000000004;295.76000000000005;296.76000000000005;323.76000000000005;279.56;278.16;323.86;334.66;273.46000000000004;242.98782864720522;266.86631818009863;273.4187578820637;289.66;5760000.0;3510000.0;3560000.0;1420000.0;3560000.0;2940000.0;5780000.0;0.03666666666666667;0.0;0.04566666666666667;0.03833333333333333;0.0;0.03666666666666667;0.0;7923.88232421875;0.0;1308.54443359375;12529.71875;485996.04841010086;484804.147119708;250803.1382547811;251185.17297118765;244321.98362799824;430735.4089219946;438096.5567362614;446721.3270401165;472325.50216173066;532239.8423101574;469784.12753429817;449470.75187858404;449606.4627724804;467206.3499891093;464431.93050373014;419946.855545253;472404.79642165004;440255.1772525097;437927.85481464386;212816.51262364245;257985.5697089033;468765.9560302198;199525.99640349168;199525.99640349168;272.9738711993211;1789149.6519991609;982402.2914006241;229384.99266516583;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1373798479709.844;524154224600.1907;1155213316604.8293;11288.5867657392;10320.865119024576;-0.0;8741.40147507558;4153774.412999554;923799.1261062704;0.0;929530.0046893184;3.287418807211917;0.2152799974822171
6330;2019-06-18 02:30:45.115;598;590;188;190;173;37;53;27;33;38;768;203;47;50;253;227;235;504;166;66;52;4;578;350;355;142;355;294;581;121.0;-1.0;39.0;199.0;9.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11780.451171875;7105.75390625;0.0;1308.76257324219;612.0;252077;502.0;0.0;Calculated values ==>;1560817845.115;332.96000000000004;332.16;291.96000000000004;292.16;290.46000000000004;276.86;273.3108153835814;278.46000000000004;275.86;276.46000000000004;276.96000000000004;349.96000000000004;293.46000000000004;277.86;278.16;298.46000000000004;295.86;296.66;323.56;279.76000000000005;278.36;323.36;334.36;273.56;242.98782864720522;266.86631818009863;273.3108153835814;289.76000000000005;5780000.0;3500000.0;3550000.0;1420000.0;3550000.0;2940000.0;5810000.0;0.020166666666666666;0.0;0.006500000000000001;0.033166666666666664;0.0015;0.021666666666666667;0.0;7105.75390625;0.0;1308.76257324219;11780.451171875;485636.8092144179;484189.1564248616;250656.63867377062;251418.28230408198;245240.87066565032;430799.1582183253;438657.43062978593;448104.6302571538;472226.9707426428;531202.418984432;469665.1218152399;450012.64219275507;450417.41326201573;467347.9261667814;464708.80337326357;418960.5976796189;471715.2783154592;440797.23352233635;438490.27250877686;210726.34883551928;256730.23209357203;468865.19519545574;198529.3202772496;202138.13462777794;272.5750570851521;1789352.2705126025;982527.5592436861;229406.8071920346;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1374011815259.81;524239438800.1771;1155389746004.8013;1622.2395148693777;8966.139851453836;-0.0;5120.962987421643;4153882.0211502453;923959.8779351724;0.0;929645.5436464382;1.8669334586284994;0.1564314910939608
6331;2019-06-18 02:31:45.126;598;590;189;191;175;38;54;26;44;37;758;203;50;54;253;227;235;514;165;67;54;5;585;350;355;140;355;293;589;208.0;-1.0;157.0;202.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;11218.2373046875;6279.46923828125;0.0;1311.056640625;610.0;252078;498.0;0.0;Calculated values ==>;1560817905.126;332.96000000000004;332.16;292.06;292.26000000000005;290.66;276.96000000000004;273.3108153835814;278.56;275.76000000000005;277.56;276.86;348.96000000000004;293.46000000000004;278.16;278.56;298.46000000000004;295.86;296.66;324.56;279.86;278.56;322.96000000000004;334.16;273.66;242.56692532238324;266.74333088950624;273.3108153835814;289.66;5850000.0;3500000.0;3550000.0;1400000.0;3550000.0;2930000.0;5890000.0;0.034666666666666665;0.0;0.026166666666666668;0.033666666666666664;0.0;0.034666666666666665;0.0;6279.46923828125;0.0;1311.056640625;11218.2373046875;484859.29539344966;483286.4043701344;250649.44806686149;251403.0383300847;245625.11643944975;430799.1582183253;438824.2089657564;449789.19704982924;472391.7460337592;530240.1725519125;469802.28397205117;450597.7562528841;451133.7547043062;467347.9261667814;464708.80337326357;416500.13370687526;472191.8915622771;440959.3955434248;438824.2089657564;209054.2704885073;255893.36323571714;469237.8977156437;199269.2182300317;199269.2182300317;272.8681903463552;1789543.9613865304;982639.1232193846;229428.64302128856;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1374224854309.5188;524324054310.06146;1155565878289.5605;6555.272779118036;9088.94554268227;-0.0;8304.57301217179;4153950.179579357;924110.3645640761;0.0;929757.4436241841;3.1550898733544632;0.2010957954936204
6332;2019-06-18 02:32:45.116;600;590;188;191;177;41;56;27;49;37;753;203;53;60;254;227;235;525;164;69;55;5;588;352;357;139;357;294;591;122.0;0.0;219.0;199.0;0.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;10807.0791015625;5692.02783203125;0.0;1315.88037109375;607.0;252079;495.0;0.0;Calculated values ==>;1560817965.116;333.16;332.16;291.96000000000004;292.26000000000005;290.86;277.26000000000005;273.5264737036516;278.76000000000005;275.86;278.06;276.86;348.46000000000004;293.46000000000004;278.46000000000004;279.16;298.56;295.86;296.66;325.66;280.06;278.66;322.66;333.86;273.66;242.35481222062532;266.86631818009863;273.5264737036516;289.56;5880000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2940000.0;5910000.0;0.02033333333333333;0.0;0.0365;0.033166666666666664;0.0;0.02033333333333333;0.0;5692.02783203125;0.0;1315.88037109375;10807.0791015625;484804.5037789951;483059.5428463571;250183.60302061887;251305.50652600866;246240.50304609365;430671.36484660726;438710.81654749776;450282.64437060134;472523.0838727012;529644.7588554127;469665.1218152399;450820.8030213479;451756.820305592;467193.43905229;464415.192549656;415392.85202693794;473594.55439171824;440855.13019932323;438543.2984487911;207800.24178383037;254638.09398592086;469374.27755306003;199760.07920010644;199760.07920010644;273.0705021917542;1789727.4750992279;982738.8690679071;229450.53051453273;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1374438418709.5527;524407740360.07477;1155741948939.5886;9144.073628723063;8942.204245372961;-0.0;4855.258791389921;4154080.985661462;924260.5991024035;0.0;929867.090611687;3.2736639808232284;0.25132882444973886
6333;2019-06-18 02:33:45.117;604;591;187;191;181;44;37;28;55;37;750;203;56;64;254;226;236;534;164;70;38;6;595;354;359;139;359;295;598;-1.0;-1.0;731.0;218.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10803.3349609375;5617.8720703125;0.0;1326.6708984375;604.0;252080;492.0;0.0;Calculated values ==>;1560818025.117;333.56;332.26000000000005;291.86;292.26000000000005;291.26000000000005;277.56;273.7412296467126;276.86;275.96000000000004;278.66;276.86;348.16;293.46000000000004;278.76000000000005;279.56;298.56;295.76000000000005;296.76000000000005;326.56;280.16;276.96000000000004;322.36;333.56;273.76000000000005;242.35481222062532;266.98899913490544;273.7412296467126;289.56;5950000.0;3540000.0;3590000.0;1390000.0;3590000.0;2950000.0;5980000.0;0.0;0.0;0.12183333333333332;0.036333333333333336;0.0;0.0;0.0;5617.8720703125;0.0;1326.6708984375;10803.3349609375;484585.25001636526;482404.5413414592;249501.3812106005;250971.57320348333;247360.06639695057;430542.39183029096;434976.4790924014;450910.0402145964;472523.0838727012;529256.4791125885;469527.71843058517;451044.28712939325;452112.9508392594;466909.46258657274;463989.4189834076;413048.4141939382;474062.89016681566;440587.810382915;435153.4052875198;206546.2383541025;253382.8652305231;469472.9803218919;200746.29250958827;199760.07920010644;273.4670355670637;1789907.5648850265;982833.1198048401;229472.55214219406;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1374653222290.1467;524491141750.3054;1155918651885.0774;30478.28326206015;9763.736323847033;-0.0;0.0;4154411.1774729034;924416.4845389588;0.0;929907.5517760688;5.794768607091021;0.4786883442224962
6334;2019-06-18 02:34:45.107;608;593;186;190;182;46;32;29;58;37;749;202;58;68;255;226;236;545;164;72;32;7;603;357;362;139;362;296;606;-1.0;0.0;637.0;270.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10910.63671875;5768.1220703125;0.0;1331.93627929688;603.0;252081;488.0;0.0;Calculated values ==>;1560818085.107;333.96000000000004;332.46000000000004;291.76000000000005;292.16;291.36;277.76000000000005;274.0616903277293;276.36;276.06;278.96000000000004;276.86;348.06000000000006;293.36;278.96000000000004;279.96000000000004;298.66;295.76000000000005;296.76000000000005;327.66;280.36;276.36;321.96000000000004;333.46000000000004;273.86;242.35481222062532;267.1113755279542;274.0616903277293;289.56;6030000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2960000.0;6060000.0;0.0;0.0;0.10616666666666667;0.045000000000000005;0.0;0.0;0.0;5768.1220703125;0.0;1331.93627929688;10910.63671875;484256.67575901846;481775.15039375395;248798.53896410952;250238.0801531924;247390.63697846682;430346.717906069;433337.9007451696;451134.023178608;472523.0838727012;529075.8561089406;469270.5834754558;451134.023178608;452469.2555870968;466611.5614006405;463544.24104893836;409673.69480014726;474715.8860516019;440267.06782150705;433337.9007451696;204874.27233412856;252964.46457616048;469571.6626778283;201355.89006377023;199760.07920010644;273.7190518298907;1790088.4844907587;982927.9872754796;229494.70350950208;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1374869486240.1812;524574527850.31866;1156095922335.1055;26518.111799025275;12069.709767632614;-0.0;0.0;4154886.0682701613;924598.3995988526;0.0;929907.5517760688;5.434859780945442;0.48436566942637954
6335;2019-06-18 02:35:45.128;614;595;185;189;183;49;33;31;61;38;748;201;61;71;255;224;237;554;163;43;33;7;617;359;364;139;364;296;620;-1.0;-1.0;638.0;230.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11025.6484375;5911.1796875;0.0;1328.326171875;602.0;252082;484.0;0.0;Calculated values ==>;1560818145.128;334.56;332.66;291.66;292.06;291.46000000000004;278.06;274.27422755570615;276.46000000000004;276.26000000000005;279.26000000000005;276.96000000000004;347.96000000000004;293.26000000000005;279.26000000000005;280.26000000000005;298.66;295.56;296.86;328.56;277.46000000000004;276.46000000000004;321.56;333.36;273.86;242.35481222062532;267.1113755279542;274.27422755570615;289.46000000000004;6170000.0;3590000.0;3640000.0;1390000.0;3640000.0;2960000.0;6200000.0;0.0;0.0;0.10633333333333334;0.03833333333333333;0.0;0.0;0.0;5911.1796875;0.0;1328.326171875;11025.6484375;483543.51778998954;480448.7956534693;247882.14392997924;249279.8411812646;247193.85139431956;430214.79039162316;433017.6092021058;451536.12401539786;472621.17715536855;528971.7854068787;469151.0251134591;451536.12401539786;452867.0400813026;466325.4276100551;462980.92809904646;403219.34600727767;474332.9756002523;434832.48858899495;433017.6092021058;203202.34940748036;252546.06836287308;469571.6626778283;201950.0300882169;199760.07920010644;273.96002296471596;1790271.3508476135;983025.3488546096;229516.88012232684;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1375087362469.8489;524657957040.1914;1156273584494.8345;26539.321320923573;10258.829249268434;-0.0;0.0;4155328.3682963327;924784.5358819483;0.0;929907.5517760688;5.082964401850607;0.43505016749540143
6336;2019-06-18 02:36:45.168;623;599;184;188;183;52;34;32;63;39;747;201;64;72;256;222;238;563;165;38;34;8;622;361;366;140;366;299;625;-1.0;0.0;973.0;211.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10975.1328125;5918.05615234375;0.0;1341.96142578125;600.0;252083;480.0;0.0;Calculated values ==>;1560818205.168;335.46000000000004;333.06;291.56;291.96000000000004;291.46000000000004;278.36;274.4858918419099;276.56;276.36;279.46000000000004;277.06;347.86;293.26000000000005;279.56;280.36;298.76000000000005;295.36;296.96000000000004;329.46000000000004;276.96000000000004;276.56;321.16;333.16;273.96000000000004;242.56692532238324;267.47669482898436;274.4858918419099;289.66;6220000.0;3610000.0;3660000.0;1400000.0;3660000.0;2990000.0;6250000.0;0.0;0.0;0.16216666666666668;0.035166666666666666;0.0;0.0;0.0;5918.05615234375;0.0;1341.96142578125;10975.1328125;484274.7742192168;480454.6018931264;247346.65615177283;248726.31066181554;247005.92210295258;430081.6785162784;432695.15374167816;451271.11634429614;472588.21769833704;528637.2110610963;468735.3543542536;451405.6982211055;452477.0254419736;466169.14798624744;462413.7112240227;400879.8568804631;475081.237105972;433433.583526483;432695.15374167816;201530.46850934727;251709.28920128586;469534.43403505563;202736.34890217066;199760.07920010644;274.27503754442574;1790454.8129178095;983123.9915378559;229539.14735389093;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1375306508469.7097;524741712840.1382;1156452203494.721;40304.05478686468;9382.399327173121;-0.0;0.0;4155885.7677823;924948.3219045844;0.0;929907.5517760688;6.843847632510832;0.5337100294465175
6337;2019-06-18 02:37:45.109;632;604;180;183;178;54;36;32;67;39;748;201;68;77;256;221;239;564;165;39;35;9;615;362;367;140;367;308;618;-2.0;-1.0;916.0;154.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10462.4482421875;5807.6806640625;0.0;1383.7478027343802;599.0;252084;476.0;0.0;Calculated values ==>;1560818265.109;336.36;333.56;291.16;291.46000000000004;290.96000000000004;278.56;274.5913991737795;276.76000000000005;276.36;279.86;277.06;347.96000000000004;293.26000000000005;279.96000000000004;280.86;298.76000000000005;295.26000000000005;297.06;329.56;277.06;276.66;320.76000000000005;333.06;274.06;242.56692532238324;268.5567601203482;274.5913991737795;289.66;6150000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;6180000.0;0.0;0.0;0.15266666666666667;0.025666666666666667;0.0;0.0;0.0;5807.6806640625;0.0;1383.7478027343802;10462.4482421875;486325.094240371;481989.1456401716;246246.95100636856;247270.02936087092;245572.87227556715;430014.67791919125;432812.2514932043;450197.0571395063;472588.21769833704;528048.3146882235;467474.7226255329;450334.55684209295;451564.749755653;466025.3883456046;462128.61077188735;405338.2666634222;476091.9811311218;433366.6693374496;432626.2974239531;199858.6285646581;251290.9062238717;469633.2381088445;203116.0932795232;199760.07920010644;274.42691024066767;1790633.2837574861;983221.6099254022;229561.8392617833;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1375526192234.6538;524825630240.1168;1156634124429.6746;37721.02714929075;6840.606717285914;-0.0;0.0;4156535.3374260697;925083.3806830654;0.0;929907.5517760688;6.196492681853063;0.46289459955807605
6338;2019-06-18 02:38:45.099;637;609;176;179;173;54;38;32;69;39;753;202;73;80;256;220;239;565;166;40;37;9;625;362;367;138;367;314;628;-1.0;-1.0;817.0;162.0;0.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;10863.580078125;6731.251953125;0.0;1414.85217285156;597.0;252085;472.0;0.0;Calculated values ==>;1560818325.099;336.86;334.06;290.76000000000005;291.06;290.46000000000004;278.56;274.5913991737795;276.96000000000004;276.36;280.06;277.06;348.46000000000004;293.36;280.46000000000004;281.16;298.76000000000005;295.16;297.06;329.66;277.16;276.86;320.36;332.86;274.06;242.14157278889297;269.2639976450953;274.5913991737795;289.76000000000005;6250000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3140000.0;6280000.0;0.0;0.0;0.13616666666666666;0.027000000000000003;0.0;0.0;0.0;6731.251953125;0.0;1414.85217285156;10863.580078125;485942.3249488556;481572.87856954447;244562.4601868086;245553.284006691;243583.9836139933;430014.67791919125;433182.4302400453;449378.00010570296;472850.0741107318;528110.2837109282;466746.116720035;449935.52855606214;450904.57611913595;466025.3883456046;461994.71921587875;399624.7695222895;475015.11358357116;433550.350954743;432997.62667057913;198186.82848740023;250454.15340279948;469904.45810332865;203053.96367375168;199760.07920010644;274.4028421021039;1790810.9710406999;983326.0836153779;229585.1570413058;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1375746355534.6887;524909016340.13007;1156820693329.704;33541.12296081736;7204.963349598579;-0.0;0.0;4157129.0897018733;925200.4075925718;0.0;929907.5517760688;5.001910812861267;0.3863496162604664
6339;2019-06-18 02:39:45.130;639;616;175;177;166;53;39;33;70;40;763;202;75;83;257;220;240;575;166;41;38;10;628;365;369;139;369;316;631;-1.0;-1.0;911.0;193.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11461.0927734375;7862.6083984375;0.0;1423.3112792968802;596.0;252086;469.0;0.0;Calculated values ==>;1560818385.13;337.06;334.76000000000005;290.66;290.86;289.76000000000005;278.46000000000004;274.9066339382667;277.06;276.46000000000004;280.16;277.16;349.46000000000004;293.36;280.66;281.46000000000004;298.86;295.16;297.16;330.66;277.26000000000005;276.96000000000004;320.06;332.76000000000005;274.16;242.35481222062532;269.49753711883926;274.9066339382667;289.76000000000005;6280000.0;3650000.0;3690000.0;1390000.0;3690000.0;3160000.0;6310000.0;0.0;0.0;0.15183333333333332;0.03216666666666666;0.0;0.0;0.0;7862.6083984375;0.0;1423.3112792968802;11461.0927734375;485899.46285511216;482252.0214126708;244135.7502069561;244789.6203417;241256.1572669428;429811.8947417682;432862.1520614866;449149.3451655382;472817.310826017;529008.3428131073;466460.39466935804;449849.1539179635;450959.7739121222;465868.6305586301;461537.0928964145;398305.7052928315;476165.6677136267;433233.1241697373;432675.7974509262;196933.003932529;250035.78352995744;469867.5881872505;203806.5803866857;199760.07920010644;274.70796148011806;1790997.1061016745;983447.7619532625;229608.8206233316;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1375967269615.194;524992159275.32025;1157009790980.1367;37251.2097855891;8558.295750918165;-0.0;0.0;4157719.330609765;925331.8359549645;0.0;929907.5517760688;4.933222246833398;0.3856271548503754
6340;2019-06-18 02:40:45.100;641;621;174;175;161;53;40;34;64;40;771;202;73;80;257;219;241;581;164;42;40;11;629;365;370;138;370;316;632;0.0;-1.0;674.0;155.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12257.5068359375;8985.9599609375;0.0;1429.0266113281198;595.0;252087;465.0;0.0;Calculated values ==>;1560818445.1;337.26;335.26000000000005;290.56;290.66;289.26000000000005;278.46000000000004;274.9066339382667;277.16;276.56;279.56;277.16;350.26;293.36;280.46000000000004;281.16;298.86;295.06;297.26000000000005;331.26000000000005;277.36;277.16;319.66;332.66;274.26000000000005;242.14157278889297;269.49753711883926;274.9066339382667;289.56;6290000.0;3650000.0;3700000.0;1380000.0;3700000.0;3160000.0;6320000.0;0.0;0.0;0.11233333333333334;0.025833333333333333;0.0;0.0;0.0;8985.9599609375;0.0;1429.0266113281198;12257.5068359375;486075.32287381246;482866.35949741275;243778.35816803065;244102.90015050513;239669.00879973106;429811.8947417682;432794.5550643631;448303.56310953817;472947.9820155742;529849.5305759095;466460.39466935804;449569.7657483644;450544.5711026216;465724.30640257534;461402.2117313213;398310.7749545947;476950.7340769891;433166.4952995384;432794.5550643631;195261.2709748474;249617.41799618208;470101.35966640816;203790.00807659217;199760.07920010644;274.701565233471;1791194.6622702298;983588.0964867314;229632.57822092914;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1376188858764.419;525075217725.02966;1157199296179.4736;27467.02268203427;6879.709916070246;-0.0;0.0;4158258.379552474;925460.421676716;0.0;929907.5517760688;3.2978182314288778;0.2594618563625415
6341;2019-06-18 02:41:45.121;642;626;175;175;157;52;41;36;15;41;778;202;46;76;257;219;241;584;165;42;41;11;627;364;369;138;369;316;629;-2.0;-1.0;1137.0;99.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13134.7822265625;10367.1845703125;0.0;1427.36193847656;593.0;252088;462.0;0.0;Calculated values ==>;1560818505.121;337.36;335.76000000000005;290.66;290.66;288.86;278.36;274.8017692304317;277.26000000000005;276.76000000000005;274.66;277.26000000000005;350.96000000000004;293.36;277.76000000000005;280.76000000000005;298.86;295.06;297.26000000000005;331.56;277.36;277.26000000000005;319.36;332.46000000000004;274.26000000000005;242.14157278889297;269.49753711883926;274.8017692304317;289.66;6270000.0;3640000.0;3690000.0;1380000.0;3690000.0;3160000.0;6290000.0;0.0;0.0;0.18949999999999997;0.0165;0.0;0.0;0.0;10367.1845703125;0.0;1427.36193847656;13134.7822265625;486435.0405452164;483926.20226479706;244201.7809866129;244201.7809866129;238522.03479896553;429879.7862731237;433233.1241697373;441111.46426553925;473045.8727645816;530585.0416684743;466460.39466935804;445724.0829962405;449988.5839486886;465868.6305586301;461555.367892846;399626.55871236185;477761.22020026407;433417.75616050424;433233.1241697373;194007.49548133422;248780.69988749037;470101.35966640816;203826.38286444574;199760.07920010644;274.71086235553025;1791406.338740445;983749.4291382248;229656.3897900357;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1376410636359.9617;525158046705.23236;1157388962539.9377;44965.52292550721;4393.53711723238;-0.0;0.0;4158862.195362272;925554.3982825272;0.0;929907.5517760688;4.1849052870289;0.28755083758612854
6342;2019-06-18 02:42:45.161;642;630;181;181;159;50;42;37;-9;42;783;202;-9;60;257;220;241;588;166;41;41;12;623;364;369;136;369;316;624;-2.0;-1.0;1262.0;89.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14466.1357421875;11286.6103515625;0.0;1426.4055175781198;592.0;252089;460.0;0.0;Calculated values ==>;1560818565.161;337.36;336.16;291.26000000000005;291.26000000000005;289.06;278.16;274.8017692304317;277.36;276.86;272.26000000000005;277.36;351.46000000000004;293.36;272.26000000000005;279.16;298.86;295.16;297.26000000000005;331.96000000000004;277.26000000000005;277.26000000000005;319.16;332.36;274.36;241.71165711629368;269.49753711883926;274.8017692304317;289.76000000000005;6230000.0;3640000.0;3690000.0;1360000.0;3690000.0;3160000.0;6240000.0;0.0;0.0;0.21033333333333332;0.014833333333333334;0.0;0.0;0.0;11286.6103515625;0.0;1426.4055175781198;14466.1357421875;486868.521342456;485054.50947109715;246365.5576001531;246365.5576001531;239273.92623366826;429879.7862731237;433417.75616050424;437360.1158524067;473403.85947104497;531110.1120264261;466460.39466935804;437360.1158524067;447735.93661976774;465868.6305586301;461689.9588020654;402057.32540475955;478950.29124372336;433233.1241697373;433233.1241697373;193171.6564234249;248362.34728340767;470469.1018322894;203868.896382584;199760.07920010644;274.7272597472743;1791636.4997284715;983929.9977279864;229680.18703975136;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1376632183959.8208;525240301505.1801;1157578688939.8171;49110.986495152705;3954.5697141706305;-0.0;0.0;4159646.688920887;925624.0122177827;0.0;929907.5517760688;4.174112323585929;0.2827292199527076
6343;2019-06-18 02:43:45.122;639;631;192;191;164;46;41;38;-10;43;788;202;-12;41;257;220;242;585;165;43;41;12;612;362;367;137;367;316;614;-1.0;-1.0;864.0;85.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15276.8125;11820.5703125;0.0;1423.720703125;591.0;252090;457.0;0.0;Calculated values ==>;1560818625.122;337.06;336.26000000000005;292.36;292.26000000000005;289.56;277.76000000000005;274.5913991737795;277.26000000000005;276.96000000000004;272.16;277.46000000000004;351.96000000000004;293.36;271.96000000000004;277.26000000000005;298.86;295.16;297.36;331.66;277.46000000000004;277.26000000000005;318.86;332.26000000000005;274.36;241.92719264551067;269.49753711883926;274.5913991737795;289.66;6120000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3160000.0;6140000.0;0.0;0.0;0.14400000000000002;0.014166666666666666;0.0;0.0;0.0;11820.5703125;0.0;1423.720703125;15276.8125;487633.2459719335;486293.06900493044;250610.04566232098;250248.16069315939;241133.51880359437;430014.67791919125;433733.48194404994;437199.7979686943;473371.616014766;531634.9417461894;466460.39466935804;436878.1151619385;444995.5315164603;466156.4611359798;461994.71921587875;408225.63133906265;479685.28442486987;434098.11877146957;433733.48194404994;191917.91438739494;247943.99896000302;470334.5574354778;203269.36624693574;199760.07920010644;274.4862439378059;1791884.1965227115;984122.4324028481;229703.92265339327;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1376852840439.6943;525322148270.13324;1157768165699.7087;33685.98216793324;3783.423541837679;-0.0;0.0;4160336.215175771;925688.453580749;0.0;929907.5517760688;2.8290986407325427;0.19753500655650358
6344;2019-06-18 02:44:45.122;629;626;198;198;171;43;40;38;-8;43;791;202;0;33;256;221;241;566;165;46;40;13;597;361;366;136;365;315;599;-2.0;-1.0;597.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15720.1904296875;11467.2724609375;0.0;1428.73828125;590.0;252091;455.0;0.0;Calculated values ==>;1560818685.122;336.06;335.76000000000005;292.96000000000004;292.96000000000004;290.26000000000005;277.46000000000004;274.4858918419099;277.16;276.96000000000004;272.36;277.46000000000004;352.26;293.36;273.16;276.46000000000004;298.76000000000005;295.26000000000005;297.26000000000005;329.76000000000005;277.76000000000005;277.16;318.66;332.16;274.46000000000004;241.71165711629368;269.38090353596624;274.4858918419099;289.66;5970000.0;3610000.0;3660000.0;1360000.0;3650000.0;3150000.0;5990000.0;0.0;0.0;0.09949999999999999;0.0;0.0;0.0;0.0;11467.2724609375;0.0;1428.73828125;15720.1904296875;487855.6452216794;487223.2789250697;253586.95122622157;253586.95122622157;243902.27992259577;430081.6785162784;433799.4536676275;437748.17403178074;473501.42000396166;532024.5566854752;466603.3907311185;439010.2351277006;444020.32882853656;466312.6374550324;462280.22558120737;414139.64222843456;478680.07368389494;434884.3229509934;433799.4536676275;191082.09718829524;247525.65490268572;470567.18631662737;203280.56203811016;199760.07920010644;274.4858918419099;1792142.504880459;984316.4977592934;229727.6931449297;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1377072740439.6943;525404048270.13324;1157957465699.7087;23329.52739337022;0.0;-0.0;0.0;4160811.3444221155;925719.9821102642;0.0;929907.5517760688;1.809049934880321;0.10934436911907101
6345;2019-06-18 02:45:45.083;615;615;199;199;175;41;41;37;5;44;793;202;31;34;256;222;240;536;165;48;41;14;589;358;363;136;362;314;591;90.0;-1.0;243.0;41.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16134.171875;11277.140625;0.0;1430.20947265625;589.0;252092;453.0;0.0;Calculated values ==>;1560818745.083;334.66;334.66;293.06;293.06;290.66;277.26000000000005;274.1680685717883;277.26000000000005;276.86;273.66;277.56;352.46000000000004;293.36;276.26000000000005;276.56;298.76000000000005;295.36;297.16;326.76000000000005;277.96000000000004;277.26000000000005;318.46000000000004;332.06;274.56;241.71165711629368;269.2639976450953;274.1680685717883;289.66;5890000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3140000.0;5910000.0;0.015000000000000001;0.0;0.0405;0.006833333333333333;0.0;0.015000000000000001;0.0;11277.140625;0.0;1430.20947265625;16134.171875;486783.11586571456;486564.7477887521;254416.14228951844;254416.14228951844;245548.8209660179;430280.9020939914;434717.7860891638;440006.86123112036;473598.9642825547;532308.9173677488;466746.116720035;443927.2631235656;444368.728737415;466741.49892412685;462865.82500516507;416764.01960517623;475236.7861047175;435958.4241996531;434717.7860891638;190246.288480595;247107.31509690773;470665.25215363293;202174.81275103148;202174.81275103148;274.0430395814818;1792407.7853550503;984505.9113359969;229751.50222356495;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1377291298284.569;525485595230.08655;1158146043044.6008;9632.1979634436;1834.6846692511097;-0.0;3488.144600071985;4161085.8469239194;925735.2612112906;0.0;929936.6007536028;1.176880082616517;0.05924636770978107
6346;2019-06-18 02:46:45.123;600;604;197;197;174;38;42;34;-9;43;795;202;-2;40;255;223;239;520;166;51;42;16;587;354;359;134;359;311;589;152.0;-1.0;27.0;5.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16445.357421875;11282.1962890625;0.0;1413.11560058594;587.0;252093;452.0;0.0;Calculated values ==>;1560818805.123;333.16;333.56;292.86;292.86;290.56;276.96000000000004;273.7412296467126;277.36;276.56;272.26000000000005;277.46000000000004;352.66;293.36;272.96000000000004;277.16;298.66;295.46000000000004;297.06;325.16;278.26000000000005;277.36;318.36;331.86;274.76000000000005;241.2770596917726;268.91163127593666;273.7412296467126;289.76000000000005;5870000.0;3540000.0;3590000.0;1340000.0;3590000.0;3110000.0;5890000.0;0.025333333333333333;0.0;0.0045000000000000005;0.0008333333333333334;0.0;0.025333333333333333;0.0;11282.1962890625;0.0;1413.11560058594;16445.357421875;484915.90951613436;485252.62211731315;253729.23252764298;253729.23252764298;245280.8291323237;430542.39183029096;435856.36625110224;438493.52582273266;473760.40514917683;532741.880458465;467172.68857233843;439581.66198225284;445834.76706432813;467038.77096222027;463595.7598268558;417140.35021197697;473097.3968992709;437411.6681645412;435856.36625110224;189828.38726562503;246270.64818160105;471128.47311997804;201375.42864918322;201375.42864918322;273.7132969164202;1792679.4624297367;984694.0311398108;229775.21239541064;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1377508042684.4314;525566649230.03503;1158333668044.4817;1067.0314372809726;224.79420372566238;-0.0;5940.183752581948;4161175.066609032;925752.4349767704;0.0;930015.2225360936;0.5696598442363162;-0.006853915540952125
6347;2019-06-18 02:47:45.114;590;595;195;196;174;36;44;32;-15;43;796;202;-19;27;254;224;238;522;165;54;43;17;588;353;358;132;358;307;589;192.0;-1.0;0.0;72.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16557.416015625;11381.4052734375;0.0;1400.0773925781198;584.0;252094;451.0;0.0;Calculated values ==>;1560818865.114;332.16;332.66;292.66;292.76000000000005;290.56;276.76000000000005;273.6339639331285;277.56;276.36;271.66;277.46000000000004;352.76;293.36;271.26000000000005;275.86;298.56;295.56;296.96000000000004;325.36;278.56;277.46000000000004;318.26000000000005;331.56;274.86;240.83765695389522;268.43790593516167;273.6339639331285;289.66;5880000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3070000.0;5890000.0;0.032;0.0;0.0;0.012;0.0;0.032;0.0;11381.4052734375;0.0;1400.0773925781198;16557.416015625;483399.65809537075;483991.05087920255;252942.26823823276;253334.22934918;245280.8291323237;430607.02586249536;436440.2506915519;438453.4767200345;474018.5663130017;533143.6027224443;467737.7558769512;437828.56808052456;444747.180057976;467051.5817240092;463875.4189427811;416440.33317292645;473397.96836206695;438149.4439138761;436266.9853589771;189410.48811896544;245015.67932991832;471492.10713068635;200494.8231954886;200494.8231954886;273.36396741453365;1792954.4442890536;984882.8661572153;229798.65215393098;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1377723110420.0605;525646437260.26843;1158519040235.024;0.0;3251.967407222373;-0.0;7544.709189231632;4161183.9572039125;925781.4036443277;0.0;930127.5797881545;0.8447123763787617;0.020286917232234417
6348;2019-06-18 02:48:45.134;584;590;194;195;173;35;46;30;-13;42;796;202;-25;16;254;224;238;529;164;56;45;18;590;352;357;131;357;303;591;-1.0;0.0;302.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16940.701171875;11525.884765625;0.0;1377.8879394531198;583.0;252095;450.0;0.0;Calculated values ==>;1560818925.134;331.56;332.16;292.56;292.66;290.46000000000004;276.66;273.5264737036516;277.76000000000005;276.16;271.86;277.36;352.76;293.36;270.66;274.76000000000005;298.56;295.56;296.96000000000004;326.06;278.76000000000005;277.66;318.16;331.46000000000004;274.96000000000004;240.61611355647437;267.9596281332873;273.5264737036516;289.56;5900000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3030000.0;5910000.0;0.0;0.0;0.050333333333333334;0.015666666666666666;0.0;0.0;0.0;11525.884765625;0.0;1377.8879394531198;16940.701171875;482322.71413232724;483059.5428463571;252450.5280407899;252837.69407574707;244864.04980263888;430671.36484660726;437017.80472393817;439647.05077244143;474050.5081408163;533440.1605267938;468298.68043046317;437798.07955487026;443955.1368504969;467193.43905229;464023.44869193796;415706.6402933306;474193.8391956858;438710.81654749776;436846.2480136892;188992.59102226305;244597.3647265701;471721.96164693194;200367.7368562205;200494.8231954886;273.30968942706573;1793233.6883158528;985073.8238721747;229821.80958159425;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1377937681919.9924;525725363560.24335;1158702101234.9658;12043.725467116454;4251.216188387812;-0.0;0.0;4161284.3550375663;925843.9510164479;0.0;930190.4733222369;1.2628044547848858;0.10645844298836807
6349;2019-06-18 02:49:45.094;582;587;193;193;173;35;47;29;-20;41;795;202;-22;9;254;225;237;535;163;58;46;18;589;353;358;132;357;298;591;263.0;-1.0;277.0;-3.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16931.94921875;11599.2294921875;0.0;1350.38745117188;580.0;252096;451.0;0.0;Calculated values ==>;1560818985.094;331.36;331.86;292.46000000000004;292.46000000000004;290.46000000000004;276.66;273.6339639331285;277.86;276.06;271.16;277.26000000000005;352.66;293.36;270.96000000000004;274.06;298.56;295.66;296.86;326.66;278.96000000000004;277.76000000000005;318.26000000000005;331.16;274.96000000000004;240.83765695389522;267.35522164206344;273.6339639331285;289.46000000000004;5890000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2980000.0;5910000.0;0.04383333333333333;0.0;0.04616666666666667;0.0;0.0;0.04383333333333333;0.0;11599.2294921875;0.0;1350.38745117188;16931.94921875;482153.17332447047;482634.3562399797;252066.16187184487;252066.16187184487;244864.04980263888;430607.02586249536;436957.42395210196;439678.4812000956;473824.5983165287;533706.2248607982;468994.1393469435;439375.8275022078;443952.4445614765;467193.43905229;464006.37310129235;415725.84963886405;475088.2379110436;438821.784160885;436785.46530047123;189410.48811896544;243342.44575359824;471589.48105234385;201183.85751793825;201183.85751793825;273.6339639331285;1793515.7722212297;985266.4046849221;229844.5300527784;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1378152038920.129;525804210960.2935;1158882281035.0806;11010.501793326266;0.0;-0.0;10327.203807801028;4161476.345519152;925879.3542001726;0.0;930276.4759806688;1.6477480140498952;0.024937354506779256
6350;2019-06-18 02:50:45.115;583;586;191;191;174;37;49;30;-14;40;790;202;0;12;254;226;237;538;166;59;48;19;589;352;357;143;357;294;591;128.0;-1.0;512.0;221.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;16310.453125;11137.6884765625;0.0;1295.95642089844;577.0;252097;452.0;0.0;Calculated values ==>;1560819045.115;331.46000000000004;331.76000000000005;292.26000000000005;292.26000000000005;290.56;276.86;273.5264737036516;278.06;276.16;271.76000000000005;277.16;352.16;293.36;273.16;274.36;298.56;295.76000000000005;296.86;326.96000000000004;279.06;277.96000000000004;318.36;330.86;275.06;243.1966462407574;266.86631818009863;273.5264737036516;289.76000000000005;5890000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2940000.0;5910000.0;0.021333333333333333;0.0;0.08533333333333333;0.036833333333333336;0.0;0.021333333333333333;0.0;11137.6884765625;0.0;1295.95642089844;16310.453125;482295.2245888013;482492.40044885577;251305.50652600866;251305.50652600866;245205.59026560298;430671.36484660726;437529.9546409269;441431.7709548714;472292.48545527144;533483.7266516507;469546.0486052867;443467.58974805736;445178.3768131311;467193.43905229;464284.72016130394;415725.84963886405;475533.4451549043;439211.0954833023;437359.6536354156;189828.38726562503;242087.5637286956;470216.3998685916;200387.58656038222;200387.58656038222;273.3174875179793;1793792.8891973451;985455.94531705;229866.5906368483;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1378366613994.8015;525886739835.1676;1159059943194.8096;20569.103734996406;9938.694623519044;-0.0;5055.404097600712;4161739.601005336;925962.2056431015;0.0;930404.7092456246;2.860239515395721;0.21071923556076785
6351;2019-06-18 02:51:45.126;587;587;189;190;173;37;50;29;-4;40;770;201;11;16;254;226;237;538;165;61;50;20;587;352;357;149;357;292;589;149.0;-1.0;439.0;186.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;14874.1015625;9802.07421875;0.0;1269.60083007812;573.0;252098;456.0;0.0;Calculated values ==>;1560819105.126;331.86;331.86;292.06;292.16;290.46000000000004;276.86;273.5264737036516;278.16;276.06;272.76000000000005;277.16;350.16;293.26000000000005;274.26000000000005;274.76000000000005;298.56;295.76000000000005;296.86;326.96000000000004;279.26000000000005;278.16;318.76000000000005;330.46000000000004;275.16;244.42749628697553;266.62003547228215;273.5264737036516;289.66;5870000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;2920000.0;5890000.0;0.024833333333333332;0.0;0.07316666666666666;0.031000000000000003;0.0;0.024833333333333332;0.0;9802.07421875;0.0;1269.60083007812;14874.1015625;483089.7432971951;482862.289034383;250649.44806686149;251024.9710485149;244938.25685328935;430671.36484660726;437699.845760556;443300.0418038285;471498.710610231;531560.4385924083;469701.81647480256;445431.1177345627;446131.5050306599;467193.43905229;464284.72016130394;416459.782004204;475780.73698721576;439542.75561153266;437699.845760556;191500.00471740507;240414.4444865203;469502.5761687537;200440.78141775183;200440.78141775183;273.33838072139184;1794052.808129122;985630.4753305765;229887.97420017858;289505.90563677036;0;5;6;33;20;20;0;18;105;101;1378580853264.5088;525974355895.04785;1159235775424.5693;17769.202551581275;8340.91563728106;-0.0;5891.9334311796365;4162059.145463033;926114.5636555823;0.0;930495.9537833388;2.890443539835395;0.195640130166474
6352;2019-06-18 02:52:45.106;590;589;188;189;173;38;52;29;5;38;736;201;20;27;254;226;237;532;163;63;52;19;582;352;357;142;357;293;585;-1.0;-1.0;260.0;181.0;0.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;14467.2724609375;8633.0517578125;0.0;2252.861328125;570.0;252099;465.0;0.0;Calculated values ==>;1560819165.106;332.16;332.06;291.96000000000004;292.06;290.46000000000004;276.96000000000004;273.5264737036516;278.36;276.06;273.66;276.96000000000004;346.76;293.26000000000005;275.16;275.86;298.56;295.76000000000005;296.86;326.36;279.46000000000004;278.36;319.66;330.16;275.06;242.98782864720522;266.74333088950624;273.5264737036516;289.46000000000004;5820000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2930000.0;5850000.0;0.0;0.0;0.043333333333333335;0.030166666666666668;0.0;0.0;0.0;8633.0517578125;0.0;2252.861328125;14467.2724609375;484076.7201319744;483598.15926769393;250464.67045758004;250840.872472533;245088.38792995736;430671.36484660726;438038.4151603797;444384.5128259643;472226.9707426428;527954.4349261039;469564.4831258698;446495.9474332573;447466.74267428287;467193.43905229;464284.72016130394;418232.7650862089;475389.625435858;439872.96186011756;438038.4151603797;195261.2709748474;239159.6471344744;470351.2200979448;200150.6067292599;200440.78141775183;273.2243255045114;1794297.2380755784;985784.0501717468;229917.31826688917;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1378794981864.577;526061626795.0756;1159411216924.6252;10583.469264190526;8151.051836621995;-0.0;0.0;4162295.338970818;926251.9509068878;0.0;930545.0368621325;1.720987569247995;0.17226804870388462
6353;2019-06-18 02:53:45.116;592;590;188;189;174;39;54;29;10;36;696;202;24;40;254;227;237;529;166;64;53;18;583;352;357;140;357;294;586;246.0;0.0;261.0;243.0;3.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;13742.4453125;7922.97314453125;0.0;2257.54418945312;563.0;252100;482.0;0.0;Calculated values ==>;1560819225.116;332.36;332.16;291.96000000000004;292.06;290.56;277.06;273.5264737036516;278.56;276.06;274.16;276.76000000000005;342.76;293.36;275.56;277.16;298.56;295.86;296.86;326.06;279.56;278.46000000000004;321.36;329.46000000000004;274.96000000000004;242.56692532238324;266.86631818009863;273.5264737036516;289.76000000000005;5830000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2940000.0;5860000.0;0.041;0.0;0.0435;0.0405;0.0005;0.0415;0.0;7922.97314453125;0.0;2257.54418945312;13742.4453125;484244.25945819105;483625.81292189664;250417.26219395304;250792.66414636286;245394.78674691348;430671.36484660726;438375.39478970936;444895.3071150428;472293.48310962116;523707.1120570375;469546.0486052867;446860.4645769222;449062.6512231841;467193.43905229;464415.192549656;417884.86364252184;474820.8466146401;440037.52846745803;438207.1016784942;202366.40377179522;236231.924509345;470521.56202125014;200346.37020749014;200949.63396636318;273.301294316661;1794532.35823715;985922.0400403901;229954.9112439818;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1379009217564.543;526146240895.0622;1159587346274.5972;10637.878755478541;10942.095268457279;-0.0;9846.184910053438;4162472.213011715;926411.0869843314;0.0;930627.1020782933;3.0868921394675275;0.19841600829709233
