;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6354;2019-06-18 02:54:45.137;593;591;188;189;176;40;56;29;12;36;693;205;25;48;254;227;237;532;167;65;55;17;586;353;358;138;358;295;589;288.0;-2.0;740.0;256.0;0.0;0;1;37;1;0;0;0;0;0;0;1;1;0;0;0;13506.697265625;7556.388671875;0.0;2268.29418945312;551.0;252101;508.0;0.0;Calculated values ==>;1560819285.137;332.46000000000004;332.26000000000005;291.96000000000004;292.06;290.76000000000005;277.16;273.6339639331285;278.76000000000005;276.06;274.36;276.76000000000005;342.46000000000004;293.66;275.66;277.96000000000004;298.56;295.86;296.86;326.36;279.66;278.66;323.96000000000004;328.26000000000005;274.86;242.14157278889297;266.98899913490544;273.6339639331285;289.86;5860000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2950000.0;5890000.0;0.048;0.0;0.12333333333333334;0.042666666666666665;0.0;0.048;0.0;7556.388671875;0.0;2268.29418945312;13506.697265625;484047.35276123695;483427.55356347834;250276.39957896134;250649.44806686149;245971.15687276312;430607.02586249536;438486.3910099264;444980.7184430424;472556.2466753328;523313.4823865093;469766.075418183;446807.92178744916;449966.0381336592;467051.5817240092;464267.95083290053;416821.25413088937;474891.6462587218;439983.8581329156;438318.1136646966;213234.55432191002;231213.40812182956;470691.5974162874;200812.08944136844;200812.08944136844;273.48843289812373;1794759.5139025226;986051.0798706479;229992.63976426027;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1379223792640.068;526229670085.26636;1159764108120.0298;30114.13091020646;11514.859006929873;-0.0;11400.289162719751;4162811.931953122;926598.2937698676;0.0;930804.2179982159;5.397556320987189;0.33212288250456334
6355;2019-06-18 02:55:45.127;595;592;188;189;178;42;58;30;15;35;705;207;29;54;255;227;237;540;166;67;57;17;594;355;359;137;359;297;597;147.0;-1.0;577.0;234.0;0.0;0;1;32;1;0;0;0;0;0;0;1;1;0;0;0;13385.751953125;7374.09228515625;0.0;2284.45068359375;542.0;252102;534.0;0.0;Calculated values ==>;1560819345.127;332.66;332.36;291.96000000000004;292.06;290.96000000000004;277.36;273.8482719121499;278.96000000000004;276.16;274.66;276.66;343.66;293.86;276.06;278.56;298.66;295.86;296.86;327.16;279.86;278.86;326.56;327.36;274.86;241.92719264551067;267.23344911666527;273.8482719121499;289.76000000000005;5940000.0;3550000.0;3590000.0;1370000.0;3590000.0;2970000.0;5970000.0;0.0245;0.0;0.09616666666666666;0.039;0.0;0.0245;0.0;7374.09228515625;0.0;2284.45068359375;13385.751953125;483427.4276104965;482661.15055745974;249910.35531370048;250277.4487917724;246353.97094511738;430477.46260093397;438597.85071237903;445010.80839371757;472589.4791058512;524408.3427995305;469730.2851201691;446982.4429998829;450415.3904049158;467038.77096222027;463972.5866278886;413821.7508822304;475086.5764973599;440095.2062005338;438429.5904723098;224104.74344509715;227449.86971758792;470825.5820460267;201278.90065280293;201278.90065280293;273.6800346133952;1794983.580295424;986175.4798085304;230030.57298161826;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1379438856790.1023;526312156335.2795;1159941678520.058;23438.88512775129;10512.320574335728;-0.0;5810.191900577918;4163258.1327076536;926781.8230064358;0.0;930947.6147703202;4.116707637095166;0.29600842240110753
6356;2019-06-18 02:56:45.138;598;593;187;189;178;44;59;31;20;36;721;208;35;57;255;226;237;549;165;68;59;16;602;356;360;137;361;298;605;89.0;-1.0;702.0;249.0;0.0;0;1;28;1;0;0;0;0;0;0;1;1;0;0;0;13177.1328125;7208.6416015625;0.0;2298.78051757812;534.0;252103;555.0;0.0;Calculated values ==>;1560819405.138;332.96000000000004;332.46000000000004;291.86;292.06;290.96000000000004;277.56;273.955091788801;279.06;276.26000000000005;275.16;276.76000000000005;345.26;293.96000000000004;276.66;278.86;298.66;295.76000000000005;296.86;328.06;279.96000000000004;279.06;328.66;326.56;274.76000000000005;241.92719264551067;267.35522164206344;273.955091788801;289.66;6020000.0;3560000.0;3600000.0;1370000.0;3610000.0;2980000.0;6050000.0;0.014833333333333334;0.0;0.11699999999999999;0.0415;0.0;0.014833333333333334;0.0;7208.6416015625;0.0;2298.78051757812;13177.1328125;482947.91919211065;481889.8923861458;249197.9396807179;249918.97132713383;246049.05949048168;430412.23801567365;438541.5298815537;445523.4938528923;472687.3056196521;526001.4418053072;469712.54742303665;447627.2371781062;450640.7121537246;466754.22869122244;463692.9327583057;410533.96712136886;475440.1271659816;440042.10740737274;438541.5298815537;232886.18681767926;224104.74344509715;470727.4148199725;201503.01572628078;201503.01572628078;273.77208634094166;1795204.9782503534;986297.0248699303;230068.7735770679;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1379654596334.8074;526394371405.1671;1160120211244.8142;28550.39594081355;11172.812562388208;-0.0;3516.0712933032155;4163691.4561440344;926962.5655790593;0.0;931025.3478786207;4.547949933710673;0.3499696662194644
6357;2019-06-18 02:57:45.098;603;594;186;188;178;46;38;32;29;36;734;207;43;63;256;225;238;555;166;70;37;15;608;358;363;136;363;302;611;-2.0;-1.0;928.0;252.0;0.0;0;0;29;1;0;0;0;0;0;0;1;1;0;0;0;13305.3056640625;7367.7646484375;0.0;2326.66943359375;525.0;252104;566.0;0.0;Calculated values ==>;1560819465.098;333.46000000000004;332.56;291.76000000000005;291.96000000000004;290.96000000000004;277.76000000000005;274.1680685717883;276.96000000000004;276.36;276.06;276.76000000000005;346.56000000000006;293.86;277.46000000000004;279.46000000000004;298.76000000000005;295.66;296.96000000000004;328.66;280.16;276.86;329.76000000000005;325.66;274.66;241.71165711629368;267.8393353686513;274.1680685717883;289.76000000000005;6080000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6110000.0;0.0;0.0;0.15466666666666665;0.042;0.0;0.0;0.0;7367.7646484375;0.0;2326.66943359375;13305.3056640625;482982.3215541943;481344.4182054075;248591.31746264308;249300.71549978477;245826.4197411263;430280.9020939914;434178.6716885159;446017.8014079234;472818.15071447083;527047.5158797987;469041.3626281953;447984.6736389261;450734.07432656095;466598.81152663083;463263.0670591279;408278.3759115002;475599.2634225687;439717.1983153084;433997.93586973246;237486.63934987856;220341.7376933702;470763.29942817445;202057.5902566201;201503.01572628078;273.9974034456209;1795425.5181131402;986418.4139420562;230107.29329640802;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1379871351734.9453;526476216805.2192;1160300091244.9287;37732.51265806823;11285.639785205281;-0.0;0.0;4164243.4454776617;927149.5945795618;0.0;931054.6289390208;5.056319123787664;0.4156459933534642
6358;2019-06-18 02:58:45.139;608;597;185;187;178;47;36;33;43;37;745;207;50;66;256;225;238;561;163;71;35;15;622;359;364;138;364;304;625;-1.0;-1.0;909.0;235.0;0.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;13624.7001953125;7827.2255859375;0.0;2334.11401367188;515.0;252105;571.0;0.0;Calculated values ==>;1560819525.139;333.96000000000004;332.86;291.66;291.86;290.96000000000004;277.86;274.27422755570615;276.76000000000005;276.46000000000004;277.46000000000004;276.86;347.66;293.86;278.16;279.76000000000005;298.76000000000005;295.66;296.96000000000004;329.26000000000005;280.26000000000005;276.66;330.26000000000005;324.66;274.66;242.14157278889297;268.0796299477929;274.27422755570615;289.46000000000004;6220000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6250000.0;0.0;0.0;0.1515;0.03916666666666667;0.0;0.0;0.0;7827.2255859375;0.0;2334.11401367188;13624.7001953125;482112.5567513893;480160.82340131135;247689.0269656798;248378.8179479007;245325.6730329481;430214.79039162316;433567.68989926;447607.1325964645;472654.2065195329;528043.0232017372;468764.076073067;448583.2367254159;450782.5135501844;466455.85816738626;463113.4986451415;400879.8568804631;474777.08507812436;439664.2104404854;433384.8821390699;239577.9089402584;216160.93158060662;470494.9286190506;202314.5231991282;201503.01572628078;274.1019571084102;1795650.0881796435;986545.1253874702;230146.15969896936;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1380089600769.5432;526558472975.0676;1160482015474.5935;37161.83032369645;10503.73254561363;-0.0;0.0;4164867.991483034;927331.2967603541;0.0;931054.6289390208;4.6908739150045164;0.37605117444240205
6359;2019-06-18 02:59:45.109;616;601;183;185;176;49;36;32;51;37;754;207;57;71;257;224;239;568;164;63;36;13;624;363;368;137;368;307;627;0.0;-1.0;1020.0;276.0;0.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;13891.9697265625;8290.05859375;0.0;2367.04174804688;505.0;252106;573.0;0.0;Calculated values ==>;1560819585.109;334.76000000000005;333.26000000000005;291.46000000000004;291.66;290.76000000000005;278.06;274.69669130483857;276.76000000000005;276.36;278.26000000000005;276.86;348.56000000000006;293.86;278.86;280.26000000000005;298.86;295.56;297.06;329.96000000000004;279.46000000000004;276.76000000000005;330.46000000000004;323.66;274.46000000000004;241.92719264551067;268.43790593516167;274.69669130483857;289.56;6240000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3070000.0;6270000.0;0.0;0.0;0.16999999999999998;0.046;0.0;0.0;0.0;8290.05859375;0.0;2367.04174804688;13891.9697265625;483043.8534679942;480516.3879946204;246931.73331470427;247612.81554377338;244596.17165154018;429947.3805835815;432557.5304485172;448161.6524542048;472785.1150065333;528753.9426178363;468346.2748006606;448998.0917314654;450925.6586504348;466012.68165652035;462378.4611214822;400258.8416629824;475593.9219450698;437405.9262294404;432557.5304485172;240414.4444865203;211980.4382156667;470432.8002255166;203300.98861636053;201503.01572628078;274.50315915040846;1795879.2791096438;986679.3689336809;230185.31640885337;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1380309090969.648;526640931725.107;1160665223824.681;41626.312852433526;12288.063334021179;-0.0;0.0;4165524.2310592183;927521.1334269588;0.0;931054.6289390208;5.059009904880399;0.41100038451337945
6360;2019-06-18 03:00:45.130;624;606;179;181;171;51;38;33;54;38;761;208;62;72;257;222;240;572;166;41;37;11;627;364;369;138;369;309;630;-3.0;-1.0;845.0;230.0;0.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;13953.8671875;8899.3876953125;0.0;2375.814453125;495.0;252107;573.0;0.0;Calculated values ==>;1560819645.13;335.56;333.76000000000005;291.06;291.26000000000005;290.26000000000005;278.26000000000005;274.8017692304317;276.96000000000004;276.46000000000004;278.56;276.96000000000004;349.26;293.96000000000004;279.36;280.36;298.86;295.36;297.16;330.36;277.26000000000005;276.86;330.46000000000004;322.66;274.26000000000005;242.14157278889297;268.67533136820026;274.8017692304317;289.76000000000005;6270000.0;3640000.0;3690000.0;1380000.0;3690000.0;3090000.0;6300000.0;0.0;0.0;0.1408333333333333;0.03833333333333333;0.0;0.0;0.0;8899.3876953125;0.0;2375.814453125;13953.8671875;483861.17553350085;480903.9001316118;245483.6231105773;246149.5711754375;242875.08754599257;429879.7862731237;432675.7974509262;448206.75824692857;472752.1489716358;529333.9131714968;468188.3911441706;449323.2256033016;450703.1886075011;465868.6305586301;461958.7606167715;398975.01198528457;475833.10602039495;433233.1241697373;432488.85388799326;240414.4444865203;207800.24178383037;470101.35966640816;203495.0841685648;201503.01572628078;274.5829216754687;1796111.4089681867;986822.6644556588;230224.85404395714;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1380530268355.1892;526723460600.30896;1160850088505.1333;34463.56076603623;10219.907227417329;-0.0;0.0;4166158.5352697223;927708.7654970107;0.0;931054.6289390208;3.9629859762333153;0.32521214254065495
6361;2019-06-18 03:01:45.110;631;612;177;178;164;52;39;34;30;38;767;209;49;75;257;221;241;575;164;42;39;8;625;364;369;132;369;311;627;-2.0;-1.0;825.0;99.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;13902.4853515625;9516.6298828125;0.0;2417.013671875;489.0;252108;573.0;0.0;Calculated values ==>;1560819705.11;336.26000000000005;334.36;290.86;290.96000000000004;289.56;278.36;274.8017692304317;277.06;276.56;276.16;276.96000000000004;349.86;294.06;278.06;280.66;298.86;295.26000000000005;297.26000000000005;330.66;277.36;277.06;330.46000000000004;322.06;273.96000000000004;240.83765695389522;268.91163127593666;274.8017692304317;289.56;6250000.0;3640000.0;3690000.0;1320000.0;3690000.0;3110000.0;6270000.0;0.0;0.0;0.1375;0.0165;0.0;0.0;0.0;9516.6298828125;0.0;2417.013671875;13902.4853515625;485087.11113379424;482124.27034254174;244925.4655528528;245256.1656716329;240745.51056043134;429879.7862731237;432862.1520614866;444384.38422859315;473533.532933398;529810.1705341951;468030.2922269024;447122.1408429034;450755.27955468633;465868.6305586301;461824.42280746065;400872.2056391931;476651.24539949506;433417.75616050424;432862.1520614866;240414.4444865203;205292.2597576877;470614.97290035227;203749.5269266742;201503.01572628078;274.6812073277324;1796343.46785974;986976.0801126444;230264.78096477466;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1380751594554.38;526804433600.0128;1161036026504.4534;33087.292879013854;4403.279858565687;-0.0;0.0;4166721.2714067795;927830.5847689842;0.0;931054.6289390208;3.1415864371827458;0.2230000849868799
6362;2019-06-18 03:02:45.121;636;617;177;177;160;51;41;35;-11;39;776;209;6;67;257;221;241;578;164;41;40;5;625;364;368;126;368;311;627;-2.0;-1.0;587.0;137.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;0;0;0;14339.0751953125;9936.8935546875;0.0;927.653198242188;482.0;252109;572.0;0.0;Calculated values ==>;1560819765.121;336.76000000000005;334.86;290.86;290.86;289.16;278.26000000000005;274.8017692304317;277.26000000000005;276.66;272.06;277.06;350.76;294.06;273.76000000000005;279.86;298.86;295.26000000000005;297.26000000000005;330.96000000000004;277.26000000000005;277.16;330.36;321.36;273.66;239.4893008659735;268.91163127593666;274.8017692304317;289.56;6250000.0;3640000.0;3679999.9999999995;1260000.0;3679999.9999999995;3110000.0;6270000.0;0.0;0.0;0.09783333333333334;0.022833333333333334;0.0;0.0;0.0;9936.8935546875;0.0;927.653198242188;14339.0751953125;485800.06649412616;482850.101168128;244925.4655528528;244925.4655528528;239499.45844428436;429879.7862731237;433484.00545957795;438179.8461725703;474403.6213095092;530753.2995576473;468030.2922269024;440807.61033253436;449650.15751397965;466012.68165652035;461824.42280746065;400872.2056391931;477102.1294101675;433484.00545957795;433299.8492016903;239996.17471937067;202366.40377179522;471125.8038537986;203441.97979919144;201503.01572628078;274.5623876795935;1796578.8573450726;987138.2225290403;230292.65829867267;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1380972735089.9563;526881847790.2146;1161222660714.9397;22965.187926862236;6112.113982580197;-0.0;0.0;4167188.4610504475;927918.2291164072;0.0;931054.6289390208;2.6763474418849156;0.21302703031186357
6363;2019-06-18 03:03:45.111;637;621;179;179;158;48;41;37;-6;41;788;209;-15;50;257;221;241;579;163;42;41;4;618;362;367;135;367;310;621;-2.0;-1.0;857.0;58.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13626.21484375;10284.525390625;0.0;1417.89050292969;475.0;252110;571.0;0.0;Calculated values ==>;1560819825.111;336.86;335.26000000000005;291.06;291.06;288.96000000000004;277.96000000000004;274.5913991737795;277.26000000000005;276.86;272.56;277.26000000000005;351.96000000000004;294.06;271.66;278.16;298.86;295.26000000000005;297.26000000000005;331.06;277.36;277.26000000000005;330.26000000000005;320.66;273.56;241.49495122638035;268.7936212382143;274.5913991737795;289.46000000000004;6180000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3100000.0;6210000.0;0.0;0.0;0.14283333333333334;0.009666666666666665;0.0;0.0;0.0;10284.525390625;0.0;1417.89050292969;13626.21484375;486704.2021907359;484099.57012528664;245801.03011100058;245801.03011100058;239048.30593449084;430014.67791919125;433733.48194404994;439183.176753574;473436.17305719486;532084.4481294733;468170.3869885417;437776.4333770113;447454.47902896354;466156.4611359798;462128.61077188735;404801.67979585734;477971.27238206216;433916.0690215914;433733.48194404994;239577.9089402584;199440.67485045042;469819.3315087438;203312.12513434014;201503.01572628078;274.5027856789892;1796811.8625880878;987306.7062683073;230312.20123848596;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1381193198339.9915;526960134740.22705;1161408929664.9692;33690.2485396139;2576.236328285902;-0.0;0.0;4167660.510999637;927990.6199685227;0.0;931054.6289390208;3.0990596469806038;0.20548285637823271
6364;2019-06-18 03:04:45.122;633;621;184;183;160;45;40;37;2;42;796;208;18;39;257;222;242;575;162;46;39;4;610;361;366;137;366;309;612;-2.0;-1.0;858.0;90.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13431.767578125;10201.13671875;0.0;1413.0759277343802;470.0;252111;569.0;0.0;Calculated values ==>;1560819885.122;336.46000000000004;335.26000000000005;291.56;291.46000000000004;289.16;277.66;274.4858918419099;277.16;276.86;273.36;277.36;352.76;293.96000000000004;274.96000000000004;277.06;298.86;295.36;297.36;330.66;277.76000000000005;277.06;330.06;320.16;273.56;241.92719264551067;268.67533136820026;274.4858918419099;289.36;6100000.0;3610000.0;3660000.0;1370000.0;3660000.0;3090000.0;6120000.0;0.0;0.0;0.143;0.015000000000000001;0.0;0.0;0.0;10201.13671875;0.0;1413.0759277343802;13431.767578125;487009.02855821315;485098.6812360829;247849.73814447827;247502.1344821807;239928.34828945185;430081.6785162784;433799.4536676275;440628.4387781749;473273.90776018414;532995.1020224111;468188.3911441706;443026.34146199;446081.0773258971;466299.9704243525;462413.7112240227;409137.4488944052;478452.3559679777;434884.3229509934;433616.79160117084;238741.38928724395;197350.94305643384;469547.9199074341;202926.8290141149;201503.01572628078;274.3489244419473;1797037.3871132128;987477.4514165247;230335.7969504635;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1381413138654.691;527041749700.1155;1161594663709.7153;33991.330196260584;3999.3163633997888;-0.0;0.0;4168224.6275574104;928045.4262868618;0.0;931054.6289390208;3.2710479578794462;0.22607312158291445
6365;2019-06-18 03:05:45.132;626;618;190;190;164;43;41;37;10;43;798;206;35;39;256;223;241;562;164;49;41;3;602;359;364;139;363;308;604;179.0;-1.0;259.0;77.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13920.11328125;10331.1171875;0.0;1400.26721191406;466.0;252112;567.0;0.0;Calculated values ==>;1560819945.132;335.76000000000005;334.96000000000004;292.16;292.16;289.56;277.46000000000004;274.27422755570615;277.26000000000005;276.86;274.16;277.46000000000004;352.96000000000004;293.76000000000005;276.66;277.06;298.76000000000005;295.46000000000004;297.26000000000005;329.36;278.06;277.26000000000005;329.86;319.76000000000005;273.46000000000004;242.35481222062532;268.5567601203482;274.27422755570615;289.56;6020000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3080000.0;6040000.0;0.029833333333333333;0.0;0.043166666666666666;0.012833333333333334;0.0;0.029833333333333333;0.0;10331.1171875;0.0;1400.26721191406;13920.11328125;486897.8034368617;485557.70953520795;250327.46828170412;250327.46828170412;241442.9753611905;430214.79039162316;434473.7075064044;442045.18520996696;473111.3802909942;533278.1333560388;468084.7335268443;445702.7690767803;446275.24975105154;466598.81152663083;462848.23961327464;412151.5472889425;477493.7530333179;435897.0153556221;434473.7075064044;237904.88540968279;195679.20071851107;469176.81040622573;202169.80566212023;202169.80566212023;274.04564381758723;1797265.3574423948;987648.5820494023;230359.24538404454;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1381632175154.656;527124563500.1023;1161779794559.6858;10354.62055048205;3426.5898942160206;-0.0;6930.399738354477;4168594.238738506;928107.3191527574;0.0;931112.3918957198;1.7654873012333494;0.07875904908607931
6366;2019-06-18 03:06:45.133;618;612;194;194;168;40;42;36;14;43;794;204;41;42;256;223;240;544;163;53;42;3;593;356;361;139;361;306;595;-1.0;-1.0;172.0;51.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14082.5009765625;10110.4609375;0.0;1389.93322753906;462.0;252113;565.0;0.0;Calculated values ==>;1560820005.133;334.96000000000004;334.36;292.56;292.56;289.96000000000004;277.16;273.955091788801;277.36;276.76000000000005;274.56;277.46000000000004;352.56000000000006;293.56;277.26000000000005;277.36;298.76000000000005;295.46000000000004;297.16;327.56;278.46000000000004;277.36;329.66;319.36;273.46000000000004;242.35481222062532;268.3187672390254;273.955091788801;289.46000000000004;5930000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5950000.0;0.0;0.0;0.028666666666666667;0.0085;0.0;0.0;0.0;10110.4609375;0.0;1389.93322753906;14082.5009765625;486763.2030319128;485707.5942843463;252248.24952749308;252248.24952749308;243043.17838998997;430412.23801567365;435378.9101572175;443052.3292051162;473111.3802909942;533009.2386682698;468121.56824747537;446944.7289150091;447086.0058300499;466883.92173941486;463297.66702555475;415297.4678751743;475928.7564216151;437293.7973737539;435378.9101572175;237068.3971897606;194007.49548133422;469176.81040622573;201072.42444370786;202169.80566212023;273.60367283039176;1797498.71645018;987818.9313726795;230382.49744187307;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1381849678779.3933;527207964890.0015;1161963997629.4634;6936.757269827039;2278.887280681402;-0.0;0.0;4168738.3359550815;928154.8655882515;0.0;931170.1461893586;0.8013329298332915;0.06624267249373231
6367;2019-06-18 03:07:48.113;611;605;194;194;172;38;44;33;19;43;789;202;47;46;255;224;240;522;162;56;44;4;585;354;359;140;359;305;588;428.0;0.0;204.0;9.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14240.2109375;9917.7548828125;0.0;1377.39794921875;457.0;252114;563.0;0.0;Calculated values ==>;1560820068.113;334.26000000000005;333.66;292.56;292.56;290.36;276.96000000000004;273.7412296467126;277.56;276.46000000000004;275.06;277.46000000000004;352.06000000000006;293.36;277.86;277.76000000000005;298.66;295.56;297.16;325.36;278.76000000000005;277.56;329.46000000000004;318.86;273.56;242.56692532238324;268.19934244402924;273.7412296467126;289.36;5850000.0;3540000.0;3590000.0;1400000.0;3590000.0;3050000.0;5880000.0;0.07133333333333333;0.0;0.034;0.0015;0.0;0.07133333333333333;0.0;9917.7548828125;0.0;1377.39794921875;14240.2109375;486666.0669947088;485502.94257155136;252605.02693253593;252605.02693253593;244634.16975270738;430542.39183029096;436205.073990345;443987.30161898106;472980.94656883925;532562.2687414474;468018.73062796064;447978.07099077606;447838.18717396184;467038.77096222027;463727.09145321214;418174.3450942844;473524.96712197125;438260.93883625965;436205.073990345;236231.924509345;191917.91438739494;469139.01059756253;201393.00560252674;201393.00560252674;273.7201629326478;1797746.4615053032;987994.1226272275;230406.703902646;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1382076406779.462;527295821990.02814;1162156401529.5217;8248.206064559447;401.61900749255375;-0.0;16749.927544997703;4168871.1622038437;928178.3125724293;0.0;931316.6615278452;2.248730317753653;0.00021517736414869385
6368;2019-06-18 03:08:45.124;605;600;193;194;172;36;46;31;28;42;782;201;49;50;255;225;239;512;162;60;46;8;584;352;357;140;357;301;586;84.0;-1.0;372.0;9.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;14127.390625;9437.4072265625;0.0;1366.68078613281;453.0;252115;561.0;0.0;Calculated values ==>;1560820125.124;333.66;333.16;292.46000000000004;292.56;290.36;276.76000000000005;273.5264737036516;277.76000000000005;276.26000000000005;275.96000000000004;277.36;351.36;293.26000000000005;278.06;278.16;298.66;295.66;297.06;324.36;279.16;277.76000000000005;329.26000000000005;318.46000000000004;273.96000000000004;242.56692532238324;267.7187500070086;273.5264737036516;289.36;5840000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3010000.0;5860000.0;0.014;0.0;0.062000000000000006;0.0015;0.0;0.014;0.0;9437.4072265625;0.0;1366.68078613281;14127.390625;485944.5405523599;485027.2033011795;252320.49362346393;252709.40160203876;244708.20379347002;430671.36484660726;437017.80472393817;446070.60221923905;472882.7909566239;532131.7650018728;468456.9945229651;449001.87712873524;449139.50056535646;467322.2658829515;464154.13906721957;418193.36395970685;472276.34755198675;439377.1090466752;437017.80472393817;235395.46725036926;190246.288480595;469534.43403505563;200855.66573196294;200855.66573196294;273.50109523207664;1797971.0816910139;988147.3805647336;230428.43205170298;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1382280506160.0217;527375637390.2471;1162329144859.9956;15203.326062211121;403.01815245463905;-0.0;3306.269945887653;4169056.855995753;928184.6838459364;0.0;931475.4703998299;1.7505053770693282;0.07916916455805513
6369;2019-06-18 03:09:45.134;602;597;192;193;173;36;48;29;33;41;774;200;48;51;254;226;238;513;161;62;48;7;582;352;357;140;356;299;584;-2.0;-1.0;445.0;120.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13448.904296875;8900.37109375;0.0;1359.96875;449.0;252116;559.0;0.0;Calculated values ==>;1560820185.134;333.36;332.86;292.36;292.46000000000004;290.46000000000004;276.76000000000005;273.5264737036516;277.96000000000004;276.06;276.46000000000004;277.26000000000005;350.56000000000006;293.16;277.96000000000004;278.26000000000005;298.56;295.76000000000005;296.96000000000004;324.46000000000004;279.36;277.96000000000004;329.06;318.06;273.86;242.56692532238324;267.47669482898436;273.5264737036516;289.26000000000005;5820000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2990000.0;5840000.0;0.0;0.0;0.07416666666666667;0.02;0.0;0.0;0.0;8900.37109375;0.0;1359.96875;13448.904296875;485748.93574302713;484831.1723429096;252036.241462545;252424.11191034634;245126.2851548547;430671.36484660726;437359.6536354156;447158.73241492786;472784.61766108364;531449.315300629;468615.08989736135;449233.69419269334;449644.06252484635;467335.0359168276;464284.72016130394;418557.4842671076;472684.3007513061;439708.0387199541;437359.6536354156;234559.02529450474;188574.69595719432;469435.60934050113;200209.17883752074;200855.66573196294;273.2473642525972;1798200.9224490693;988300.2208531818;230451.1579181804;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1382494741859.9878;527459651390.2337;1162509174859.967;18315.425223657698;5384.528610059608;-0.0;0.0;4169336.2254769118;928232.9214405424;0.0;931503.0272414162;2.309860510921959;0.18491365089407938
6370;2019-06-18 03:10:45.125;600;595;191;192;175;36;50;28;35;40;766;200;46;55;254;226;237;515;160;64;49;7;583;351;356;139;356;297;585;86.0;-1.0;496.0;117.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12884.68359375;8208.2119140625;0.0;1347.22106933594;446.0;252117;558.0;0.0;Calculated values ==>;1560820245.125;333.16;332.66;292.26000000000005;292.36;290.66;276.76000000000005;273.4187578820637;278.16;275.96000000000004;276.66;277.16;349.76;293.16;277.76000000000005;278.66;298.56;295.76000000000005;296.86;324.66;279.56;278.06;328.96000000000004;317.76000000000005;273.86;242.35481222062532;267.23344911666527;273.4187578820637;289.16;5830000.0;3510000.0;3560000.0;1390000.0;3560000.0;2970000.0;5850000.0;0.014333333333333333;0.0;0.08266666666666667;0.0195;0.0;0.014333333333333333;0.0;8208.2119140625;0.0;1347.22106933594;12884.68359375;485360.415578966;484439.8749147487;251601.06685732247;251985.2122723268;245779.51971135644;430735.4089219946;437927.85481464386;447816.14760871185;472817.310826017;530768.1111709444;468892.87674546865;449328.2495146734;450550.5709728099;467335.0359168276;464431.93050373014;417884.86364252184;472856.7582250123;440255.1772525097;437758.75445384247;234140.81001818314;187321.02276691253;469571.6626778283;200113.5284505088;200113.5284505088;273.2054118982336;1798420.3360976095;988442.7709923686;230473.71444933058;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1382708609774.7634;527543338835.1459;1162687948039.7795;20476.749850411452;5254.43361743273;-0.0;3406.248239381116;4169659.445111971;928321.5661603091;0.0;931531.408385571;3.0493052233057907;0.19692136025910803
6371;2019-06-18 03:11:45.095;601;595;190;191;176;37;52;27;35;39;760;200;44;54;254;227;237;522;162;66;51;7;588;350;355;138;355;296;591;86.0;0.0;893.0;165.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12402.330078125;7733.3828125;0.0;1340.86022949219;444.0;252118;555.0;0.0;Calculated values ==>;1560820305.095;333.26000000000005;332.66;292.16;292.26000000000005;290.76000000000005;276.86;273.3108153835814;278.36;275.86;276.66;277.06;349.16;293.16;277.56;278.56;298.56;295.86;296.86;325.36;279.76000000000005;278.26000000000005;328.66;317.56;273.86;242.14157278889297;267.1113755279542;273.3108153835814;289.36;5880000.0;3500000.0;3550000.0;1380000.0;3550000.0;2960000.0;5910000.0;0.014333333333333333;0.0;0.14883333333333332;0.0275;0.0;0.014333333333333333;0.0;7733.3828125;0.0;1340.86022949219;12402.330078125;484944.4005372677;483765.949007035;250929.06551152968;251305.50652600866;245893.7790608386;430799.1582183253;438490.27250877686;448004.43967047473;472850.0741107318;530220.0550491629;469031.39720578963;449239.2911386302;450595.78634427796;467476.37365174666;464708.80337326357;416094.68152137875;473143.4691533864;440797.23352233635;438322.7307962154;232886.18681767926;186485.25045852014;469707.477533517;199939.55233628865;199939.55233628865;273.1326289187548;1798630.9558490852;988575.551191842;230496.10392649274;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1382921803124.8652;527626397285.1855;1162865759089.8643;36920.32406490469;7418.617942923779;-0.0;3416.825557925617;4170137.5149070187;928427.122118981;0.0;931588.2389044348;5.262782509214083;0.3535143756390804
6372;2019-06-18 03:12:45.085;603;596;188;191;178;39;54;28;37;38;756;199;43;57;254;227;237;533;160;67;53;7;591;352;357;138;357;297;594;139.0;0.0;1135.0;203.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;12239.73828125;7424.93359375;0.0;1351.44787597656;442.0;252119;555.0;0.0;Calculated values ==>;1560820365.085;333.46000000000004;332.76000000000005;291.96000000000004;292.26000000000005;290.96000000000004;277.06;273.5264737036516;278.56;275.96000000000004;276.86;276.96000000000004;348.76;293.06;277.46000000000004;278.86;298.56;295.86;296.86;326.46000000000004;279.86;278.46000000000004;328.66;317.36;273.86;242.14157278889297;267.23344911666527;273.5264737036516;289.16;5910000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2970000.0;5940000.0;0.023166666666666665;0.0;0.18916666666666665;0.03383333333333333;0.0;0.023166666666666665;0.0;7424.93359375;0.0;1351.44787597656;12239.73828125;484890.5191006707;483568.9040033505;250046.03111230125;251161.00236436684;246470.797655568;430671.36484660726;438375.39478970936;448092.6209710591;472752.1489716358;529727.8749594816;468772.9671821706;448917.89140176895;450820.4686028281;467193.43905229;464415.192549656;414976.5547078009;474415.2749234875;440529.12267916795;438207.1016784942;232886.18681767926;185649.48583044452;469707.477533517;200502.01068891172;200502.01068891172;273.36242099531006;1798836.2721936845;988701.8494420302;230518.5360880584;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1383135367524.8992;527709183485.19867;1163043629439.8926;46835.890445039535;9108.118294909145;-0.0;5506.834607925327;4170835.3670333037;928564.8219671844;0.0;931662.5903451897;7.001842793621023;0.448901025446665
6373;2019-06-18 03:13:45.116;607;597;187;189;180;41;56;29;40;38;753;199;44;57;255;227;237;543;159;69;55;8;601;353;358;139;358;299;604;89.0;-1.0;1036.0;209.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;12236.51953125;7441.41845703125;0.0;1357.4287109375;440.0;252120;554.0;0.0;Calculated values ==>;1560820425.116;333.86;332.86;291.86;292.06;291.16;277.26000000000005;273.6339639331285;278.76000000000005;276.06;277.16;276.96000000000004;348.46000000000004;293.06;277.56;278.86;298.66;295.86;296.86;327.46000000000004;280.06;278.66;328.56;317.16;273.96000000000004;242.35481222062532;267.47669482898436;273.6339639331285;289.06;6010000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2990000.0;6040000.0;0.014833333333333334;0.0;0.17266666666666666;0.034833333333333334;0.0;0.014833333333333334;0.0;7441.41845703125;0.0;1357.4287109375;12236.51953125;484338.620188526;482577.8198387796;249240.72287810143;249963.07732754067;246774.8296204118;430607.02586249536;438486.3910099264;448131.96318365866;472621.17715536855;529262.6817932395;468494.7533589464;448684.19816349365;450460.4171626848;467180.64866735716;464267.95083290053;410963.46880221117;474664.3819556057;440639.99668080016;438318.1136646966;232467.98657752166;184813.72873217988;469670.3247129736;200721.54255507427;200721.54255507427;273.4529360391298;1799040.3463923328;988825.7997168159;230541.12172279664;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1383349978349.5378;527792326420.05865;1163222521819.5913;42719.53262853557;9368.38257850016;-0.0;3524.349138126064;4171582.0478101755;928718.8723591377;0.0;931737.8890938767;6.320403489631257;0.42999979949587724
6374;2019-06-18 03:14:45.097;611;600;185;188;180;44;34;30;43;38;751;199;46;60;255;226;238;555;160;70;33;9;608;357;362;141;362;301;612;-2.0;1.0;1141.0;260.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;12210.728515625;7510.224609375;0.0;1362.994140625;439.0;252121;554.0;0.0;Calculated values ==>;1560820485.097;334.26000000000005;333.16;291.66;291.96000000000004;291.16;277.56;274.0616903277293;276.56;276.16;277.46000000000004;276.96000000000004;348.26;293.06;277.76000000000005;279.16;298.66;295.76000000000005;296.96000000000004;328.66;280.16;276.46000000000004;328.56;317.06;274.06;242.77792619122317;267.7187500070086;274.0616903277293;289.16;6080000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6120000.0;0.0;0.00016666666666666666;0.19016666666666668;0.043333333333333335;0.0;0.0;0.0;7510.224609375;0.0;1362.994140625;12210.728515625;484123.5167095066;482096.4784968699;248199.14220310724;249258.5704148213;246469.74086747918;430346.717906069;433702.1600636701;448172.5211863176;472358.58907936385;528900.8604430988;468215.5318844538;448587.98087873193;450506.6178912395;466611.5614006405;463544.24104893836;408278.3759115002;475476.07233029325;439936.2520002742;433520.3008126533;232467.98657752166;184395.8529593127;469497.271648461;201703.47469093377;200721.54255507427;273.85483538179585;1799244.0089456376;988950.3572865337;230563.7847343125;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1383565909949.3457;527876299819.9839;1163402464819.4312;46870.19700853883;11604.397868159514;0.0;0.0;4172328.3924724776;928893.5901845337;0.0;931767.2493696358;6.590009389399799;0.5075308839263152
6375;2019-06-18 03:15:45.107;617;603;183;186;180;47;33;31;48;38;748;199;51;60;256;224;239;563;159;40;33;10;620;360;365;143;365;302;623;-1.0;0.0;957.0;209.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;12218.830078125;7648.4453125;0.0;1361.48608398438;437.0;252122;553.0;0.0;Calculated values ==>;1560820545.107;334.86;333.46000000000004;291.46000000000004;291.76000000000005;291.16;277.86;274.38016830617;276.46000000000004;276.26000000000005;277.96000000000004;276.96000000000004;347.96000000000004;293.06;278.26000000000005;279.16;298.76000000000005;295.56;297.06;329.46000000000004;277.16;276.46000000000004;328.46000000000004;316.86;274.16;243.1966462407574;267.8393353686513;274.38016830617;289.06;6200000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;6230000.0;0.0;0.0;0.1595;0.034833333333333334;0.0;0.0;0.0;7648.4453125;0.0;1361.48608398438;12218.830078125;483637.50517404964;481270.81687080953;247080.66819278343;248110.92953831886;246065.04849492406;430148.3826014536;432764.09833711403;448678.4000570146;472095.1348084983;528510.7994535349;468075.540032946;449092.5406545863;450325.8860683614;466312.6374550324;462830.7780603107;402640.90023827343;475327.81539615855;434047.17992658;432764.09833711403;232049.79005350024;183560.10687098323;469323.89381167525;202522.7282011254;200721.54255507427;274.18747629751044;1799447.6225313046;989076.7005900728;230586.49252027116;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1383784046300.1777;527961514020.3089;1163583394970.1213;39261.82966101433;9293.573935434153;-0.0;0.0;4173046.278991943;929067.7689751888;0.0;931767.2493696358;5.389098036350698;0.40951301774170185
6376;2019-06-18 03:16:45.138;624;608;181;183;176;50;35;31;54;39;744;199;57;63;256;222;239;570;159;39;34;11;622;362;367;144;367;305;625;-2.0;0.0;890.0;203.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;12339.951171875;8022.94140625;0.0;1376.30603027344;442.0;252123;553.0;0.0;Calculated values ==>;1560820605.138;335.56;333.96000000000004;291.26000000000005;291.46000000000004;290.76000000000005;278.16;274.5913991737795;276.66;276.26000000000005;278.56;277.06;347.56000000000006;293.06;278.86;279.46000000000004;298.76000000000005;295.36;297.06;330.16;277.06;276.56;328.46000000000004;317.36;274.26000000000005;243.40439225979637;268.19934244402924;274.5913991737795;289.06;6220000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3050000.0;6250000.0;0.0;0.0;0.14833333333333334;0.03383333333333333;0.0;0.0;0.0;8022.94140625;0.0;1376.30603027344;12339.951171875;484417.9820856743;481770.197761644;246329.23201060804;247005.92210295258;244663.94214148205;430014.67791919125;432626.2974239531;448952.2146688218;472061.9191754798;527861.0950701204;467654.0241793385;449367.07010041195;450192.20628343086;466025.3883456046;462262.3786986088;401478.5867880636;476140.8676406525;433366.6693374496;432439.757026355;232049.79005350024;185649.48583044452;469286.7883828044;203025.97170295313;200721.54255507427;274.3919951929931;1799652.3847805734;989207.3629532019;230609.31924223425;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1384003759759.8079;528047658505.1638;1163765589054.8145;36479.05937327052;9008.490964334967;-0.0;0.0;4173677.779172771;929220.3649829872;0.0;931767.2493696358;4.839488548929005;0.37072817542745107
6377;2019-06-18 03:17:45.128;630;612;177;179;170;52;37;33;56;39;741;199;62;66;257;221;240;574;159;40;36;12;625;364;368;146;369;309;628;-1.0;-1.0;960.0;144.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12613.8017578125;8633.3857421875;0.0;1385.27160644531;456.0;252124;551.0;0.0;Calculated values ==>;1560820665.128;336.16;334.36;290.86;291.06;290.16;278.36;274.8017692304317;276.86;276.46000000000004;278.76000000000005;277.06;347.26;293.06;279.36;279.76000000000005;298.86;295.26000000000005;297.16;330.56;277.16;276.76000000000005;328.26000000000005;318.76000000000005;274.36;243.81672145450628;268.67533136820026;274.8017692304317;289.06;6250000.0;3640000.0;3679999.9999999995;1460000.0;3690000.0;3090000.0;6280000.0;0.0;0.0;0.16;0.024;0.0;0.0;0.0;8633.3857421875;0.0;1385.27160644531;12613.8017578125;484944.1839378295;482010.4209944364;244891.32869897608;245553.284006691;242617.194072199;429879.7862731237;432743.97865350964;448486.954613219;471797.4602824029;527236.5498040328;467088.358659851;449323.2256033016;449877.23788744846;465868.6305586301;461824.42280746065;400257.7021258877;476379.25636321824;433299.8492016903;432557.5304485172;231213.40812182956;191500.00471740507;469113.0740164594;203712.09244832155;200721.54255507427;274.66675764622806;1799860.298063697;989346.1425456732;230632.32855368606;289505.90563677036;0;5;6;33;20;20;0;18;106;101;1384224223009.843;528134644005.1777;1163949758354.8438;39163.977946383595;6369.623557635309;-0.0;0.0;4174308.0327574275;929348.4945788649;0.0;931767.2493696358;4.544880608201718;0.3236588480858683
6378;2019-06-18 03:18:45.108;635;617;175;176;164;53;38;34;34;39;709;199;50;73;257;220;241;579;160;41;38;12;625;364;369;131;369;311;628;-2.0;-1.0;828.0;164.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;13895.5126953125;9479.125;0.0;2403.2236328125;477.0;252125;550.0;0.0;Calculated values ==>;1560820725.108;336.66;334.86;290.66;290.76000000000005;289.56;278.46000000000004;274.8017692304317;276.96000000000004;276.56;276.56;277.06;344.06000000000006;293.06;278.16;280.46000000000004;298.86;295.16;297.26000000000005;331.06;277.26000000000005;276.96000000000004;328.16;320.86;274.36;240.61611355647437;268.91163127593666;274.8017692304317;289.16;6250000.0;3640000.0;3690000.0;1310000.0;3690000.0;3110000.0;6280000.0;0.0;0.0;0.13799999999999998;0.02733333333333333;0.0;0.0;0.0;9479.125;0.0;2403.2236328125;13895.5126953125;485657.6978294401;482737.1638608082;244234.96320922638;244562.4601868086;240716.30014375327;429879.7862731237;432675.7974509262;444967.1547298483;473759.9231585776;523712.203299477;466803.9392185942;447264.18199385295;450480.00634889427;465868.6305586301;461689.9588020654;400872.2056391931;477131.7930529904;433233.1241697373;432675.7974509262;230795.22267914342;200276.58477070546;471138.3846282677;203628.83027226612;200721.54255507427;274.6346055855641;1800081.1353805587;989497.0298227095;230663.8888237587;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1384445249309.9133;528217716305.2041;1164135696354.9028;33304.688775146344;7311.927819064043;-0.0;0.0;4174911.7370117805;929462.4695027309;0.0;931767.2493696358;3.418231348813455;0.25741422913738454
6379;2019-06-18 03:19:45.129;638;622;174;174;158;52;40;35;-1;39;693;200;27;71;257;220;241;581;160;41;39;12;615;365;370;128;370;313;617;-2.0;-1.0;764.0;196.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;14390.0126953125;9842.310546875;0.0;2413.04467773438;502.0;252126;548.0;0.0;Calculated values ==>;1560820785.129;336.96000000000004;335.36;290.56;290.56;288.96000000000004;278.36;274.9066339382667;277.16;276.66;273.06;277.06;342.46000000000004;293.16;275.86;280.26000000000005;298.86;295.16;297.26000000000005;331.26000000000005;277.26000000000005;277.06;327.96000000000004;323.36;274.36;239.943914813709;269.14681796795327;274.9066339382667;289.16;6150000.0;3650000.0;3700000.0;1280000.0;3700000.0;3130000.0;6170000.0;0.0;0.0;0.12733333333333333;0.03266666666666666;0.0;0.0;0.0;9842.310546875;0.0;2413.04467773438;14390.0126953125;487169.709818189;484687.27608260943;244276.75828914097;244276.75828914097;239160.27120415884;429811.8947417682;432794.5550643631;439296.7158964009;474146.7518333664;521861.1248991594;466641.90585218003;443539.3130676669;449839.99100129516;465724.30640257534;461537.0928964145;406324.6507436913;478743.44981432136;432980.8147056428;432607.708960572;229958.8627652946;210726.34883551928;471537.2440153164;203789.4729655747;200721.54255507427;274.7013586903145;1800316.9305912366;989658.0981395415;230704.03844040126;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1384667026904.575;528295443500.0856;1164322961874.6172;29987.922266525202;8746.427187624895;-0.0;0.0;4175439.360039772;929596.3359644512;0.0;931767.2493696358;3.160606016247456;0.251431659491024
6380;2019-06-18 03:20:45.119;637;623;177;177;157;50;41;37;-13;41;714;202;-14;53;257;220;241;577;161;41;40;12;617;363;367;136;367;312;619;-2.0;-2.0;661.0;164.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13920.68359375;10625.1689453125;0.0;1422.61657714844;529.0;252127;546.0;0.0;Calculated values ==>;1560820845.119;336.86;335.46000000000004;290.86;290.86;288.86;278.16;274.69669130483857;277.26000000000005;276.86;271.86;277.26000000000005;344.56000000000006;293.36;271.76000000000005;278.46000000000004;298.86;295.16;297.26000000000005;330.86;277.26000000000005;277.16;327.76000000000005;326.06;274.36;241.71165711629368;269.02936301313275;274.69669130483857;289.26000000000005;6170000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3120000.0;6190000.0;0.0;0.0;0.11016666666666668;0.02733333333333333;0.0;0.0;0.0;10625.1689453125;0.0;1422.61657714844;13920.68359375;486812.6361659258;484608.0750361433;245202.89578013698;245202.89578013698;238794.87844809447;429947.3805835815;433733.48194404994;437637.45612594887;473306.2826088756;524159.76014262426;467030.76422086457;437478.7579247441;447499.5896216861;466156.4611359798;461842.5002642921;405318.56256914936;477913.07584853604;433733.48194404994;433550.350954743;229122.51738040973;222014.15119762826;470469.1018322894;203237.94739363212;200721.54255507427;274.4787591549269;1800552.813739938;989828.6320416153;230735.99695688972;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1384888090054.61;528374630300.09814;1164510430624.647;25823.012545343565;7304.3182213233;-0.0;0.0;4175904.3736480908;929730.0698835118;0.0;931767.2493696358;2.749661396686294;0.21841162829773916
6381;2019-06-18 03:21:45.120;632;623;184;183;159;46;39;38;-7;42;748;202;-18;34;257;221;241;579;163;43;38;13;612;360;365;139;365;311;614;-1.0;-1.0;233.0;38.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14268.2705078125;10910.41015625;0.0;1401.8034667968802;555.0;252128;544.0;0.0;Calculated values ==>;1560820905.12;336.36;335.46000000000004;291.56;291.46000000000004;289.06;277.76000000000005;274.38016830617;277.06;276.96000000000004;272.46000000000004;277.36;347.96000000000004;293.36;271.36;276.56;298.86;295.26000000000005;297.26000000000005;331.06;277.46000000000004;276.96000000000004;327.56;328.66;274.46000000000004;242.35481222062532;268.91163127593666;274.38016830617;289.46000000000004;6120000.0;3600000.0;3650000.0;1390000.0;3650000.0;3110000.0;6140000.0;0.0;0.0;0.03883333333333334;0.006333333333333333;0.0;0.0;0.0;10910.41015625;0.0;1401.8034667968802;14268.2705078125;486651.63208818465;485161.41799828835;247770.6639026801;247424.16124166307;239557.02646345538;430148.3826014536;433865.5205784961;438805.9494045361;473013.37450241524;527816.5067094351;467172.68857233843;437071.7284734032;444967.1547298483;466443.21093673893;462431.52345146996;407770.96716929454;478804.1252314961;434589.01295012434;433683.32636128634;228286.1864045524;232886.18681767926;470163.3332718048;202619.82330019047;200721.54255507427;274.2251905834023;1800787.725605633;990008.0981916309;230759.5341828414;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1385107693714.3447;528457131674.9985;1164697333739.4211;9171.894563718757;1694.4422298202242;-0.0;0.0;4176196.002734051;929805.0608036752;0.0;931767.2493696358;0.8825656479187948;0.06547387784154297
6382;2019-06-18 03:22:45.130;624;618;190;190;164;43;39;38;-10;43;764;201;-20;23;256;222;241;570;162;45;39;13;602;359;364;142;364;309;604;-2.0;-1.0;0.0;22.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14550.4892578125;10834.0771484375;0.0;1391.7473144531198;574.0;252129;541.0;0.0;Calculated values ==>;1560820965.13;335.56;334.96000000000004;292.16;292.16;289.56;277.46000000000004;274.27422755570615;277.06;276.96000000000004;272.16;277.46000000000004;349.56000000000006;293.26000000000005;271.16;275.46000000000004;298.76000000000005;295.36;297.26000000000005;330.16;277.66;277.06;327.26000000000005;330.56;274.46000000000004;242.98782864720522;268.67533136820026;274.27422755570615;289.36;6020000.0;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;6040000.0;0.0;0.0;0.0;0.0036666666666666666;0.0;0.0;0.0;10834.0771484375;0.0;1391.7473144531198;14550.4892578125;486618.4325186255;485557.70953520795;250327.46828170412;250327.46828170412;241442.9753611905;430214.79039162316;434112.87870749587;438784.29025187716;472719.4423773052;529648.1752132843;467333.36290921835;437214.0438153077;443762.66017274064;466455.85816738626;462715.43254397233;412151.5472889425;478669.79625686764;435189.27008113236;434112.87870749587;227031.71669481136;240832.718256323;469757.3781218893;199796.01690403867;200721.54255507427;273.11453992330894;1801027.9219639846;990189.3324538714;230782.8176527056;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1385326430165.179;528541445725.32007;1164883364740.1306;0.0;989.8583244654524;-0.0;0.0;4176272.447927783;929827.4337032415;0.0;931767.2493696358;0.08096454578339453;0.012317958568120662
