;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6383;2019-06-18 03:23:45.121;613;611;192;193;168;40;41;37;-16;44;767;200;-22;19;256;222;240;551;160;47;40;14;594;356;362;142;361;307;596;193.0;0.0;99.0;0.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14832.1103515625;10737.0634765625;0.0;1379.4677734375;588.0;252130;538.0;0.0;Calculated values ==>;1560821025.121;334.46000000000004;334.26000000000005;292.36;292.46000000000004;289.96000000000004;277.16;273.955091788801;277.26000000000005;276.86;271.56;277.56;349.86;293.16;270.96000000000004;275.06;298.76000000000005;295.36;297.16;328.26000000000005;277.86;277.16;326.96000000000004;331.96000000000004;274.56;242.98782864720522;268.43790593516167;273.955091788801;289.16;5940000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3070000.0;5960000.0;0.03216666666666666;0.0;0.0165;0.0;0.0;0.03216666666666666;0.0;10737.0634765625;0.0;1379.4677734375;14832.1103515625;485957.4048012731;485457.23850670096;251440.791844859;251818.26532170514;243009.1529076397;430412.23801567365;434960.5676705249;438297.7194993918;472817.88148187683;530114.3709831942;467493.80788359325;437356.53477473935;443582.2324138357;466883.92173941486;463165.68256596546;414921.28802778193;476840.91225618543;436019.9354273413;434782.31747122854;225777.27872811773;246688.97952812296;469856.40358979115;201972.2588119733;201972.2588119733;273.955091788801;1801272.740232223;990369.0649949653;230805.90764772825;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1385544197494.9504;528626632945.2307;1165068137019.9368;3899.370101342405;0.0;-0.0;7488.723553539376;4176304.9378043804;929835.6812852805;0.0;931829.6460382787;0.9398806820129961;-0.0017770181050825733
6384;2019-06-18 03:24:45.141;601;602;192;192;169;38;42;34;-11;43;763;199;6;22;255;223;240;535;159;50;41;14;586;355;360;143;360;304;588;-1.0;-1.0;193.0;0.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14809.69140625;10444.3232421875;0.0;1366.56677246094;599.0;252131;536.0;0.0;Calculated values ==>;1560821085.141;333.26000000000005;333.36;292.36;292.36;290.06;276.96000000000004;273.8482719121499;277.36;276.56;272.06;277.46000000000004;349.46000000000004;293.06;273.76000000000005;275.36;298.66;295.46000000000004;297.16;326.66;278.16;277.26000000000005;326.76000000000005;333.06;274.56;243.1966462407574;268.0796299477929;273.8482719121499;289.06;5860000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5880000.0;0.0;0.0;0.03216666666666666;0.0;0.0;0.0;0.0;10444.3232421875;0.0;1366.56677246094;14809.69140625;485166.7612379841;485084.19232988416;251833.70716599983;251833.70716599983;243619.74813037296;430477.46260093397;435618.25068350555;439733.1669821983;472588.3698738022;529924.4241206498;467794.78751463606;442285.3213856606;444622.5063410642;466896.63142237026;463446.8648078147;417826.7123111924;475460.9129924565;437009.2976769699;435442.3189386135;224941.0041839467;251290.9062238717;469720.77526323247;201709.7481601087;201972.2588119733;273.8482719121499;1801519.8375851312;990545.6353880841;230828.79889681053;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1385760869694.8816;528712161445.20355;1165251498119.8784;7656.419972110549;0.0;-0.0;0.0;4176401.268154379;929835.6812852805;0.0;931892.0728698815;0.6482508907131203;0.03775827080814845
6385;2019-06-18 03:25:45.142;592;593;190;190;170;37;44;32;-1;42;757;199;20;26;255;224;239;517;161;52;43;15;582;353;358;143;358;302;584;196.0;-1.0;0.0;18.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14299.9541015625;9964.8916015625;0.0;1348.1552734375;604.0;252132;533.0;0.0;Calculated values ==>;1560821145.142;332.36;332.46000000000004;292.16;292.16;290.16;276.86;273.6339639331285;277.56;276.36;273.06;277.36;348.86;293.06;275.16;275.76000000000005;298.66;295.56;297.06;324.86;278.36;277.46000000000004;326.46000000000004;333.56;274.66;243.1966462407574;267.8393353686513;273.6339639331285;289.26000000000005;5820000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;5840000.0;0.03266666666666666;0.0;0.0;0.003;0.0;0.03266666666666666;0.0;9964.8916015625;0.0;1348.1552734375;14299.9541015625;484356.4661077217;484271.9963317567;251268.9272049704;251268.9272049704;244100.91834966786;430607.02586249536;436440.2506915519;441666.2829081751;472489.7604950056;529450.4927950186;468075.540032946;444733.05781294516;445591.39424184;467180.64866735716;463875.4189427811;418879.4025840862;473284.50727708085;437810.91113443754;436266.9853589771;223686.61821467688;253382.8652305231;469819.94228607416;200959.29336952345;200959.29336952345;273.54609771591504;1801762.4220070762;990715.7150128564;230851.42195754376;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1385976273284.6213;528797962875.0999;1165433301149.6587;0.0;806.581946749652;-0.0;7686.717938322152;4176465.0727174613;929842.4029135206;0.0;931956.1299202233;0.7507526468259068;-0.011644355808451232
6386;2019-06-18 03:26:45.112;586;587;188;189;169;36;45;30;8;41;750;198;26;30;254;225;238;511;161;54;45;15;582;352;356;143;356;299;584;-2.0;-1.0;231.0;0.0;29.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13734.724609375;9404.0791015625;0.0;1337.79443359375;606.0;252133;529.0;0.0;Calculated values ==>;1560821205.112;331.76000000000005;331.86;291.96000000000004;292.06;290.06;276.76000000000005;273.5264737036516;277.66;276.16;273.96000000000004;277.26000000000005;348.16;292.96000000000004;275.76000000000005;276.16;298.56;295.66;296.96000000000004;324.26000000000005;278.56;277.66;326.06;333.76000000000005;274.66;243.1966462407574;267.47669482898436;273.5264737036516;289.26000000000005;5820000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;2990000.0;5840000.0;0.0;0.0;0.0385;0.0;0.004833333333333333;0.004833333333333333;0.0;9404.0791015625;0.0;1337.79443359375;13734.724609375;483515.94586737064;483430.0326389585;250512.30975147095;250889.31983847287;243762.439095343;430671.36484660726;437078.2854679012;443605.7027051416;472391.1323836129;528949.9875339867;468374.34440025204;446176.45202680735;446738.889340787;467335.0359168276;464154.13906721957;418557.4842671076;472383.2557858888;438600.31193768553;437078.2854679012;222014.15119762826;254219.67992080047;469819.94228607416;200920.47264012235;250512.30975147095;273.5264737036516;1801995.9275186174;990877.0423980815;230873.7936803226;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1386190366184.7234;528883719975.1408;1165613510999.7446;9343.381357503242;0.0;-0.0;901.7355492960795;4176542.8952980554;929849.1210689886;0.0;932027.6645807647;0.9537551222576647;0.04852484171530343
6387;2019-06-18 03:27:45.103;583;584;187;188;170;37;47;29;12;40;743;198;29;35;254;225;238;508;159;56;46;14;578;351;356;142;356;296;581;66.0;-1.0;31.0;33.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;13066.431640625;8590.72265625;0.0;1330.81372070312;608.0;252134;527.0;0.0;Calculated values ==>;1560821265.103;331.46000000000004;331.56;291.86;291.96000000000004;290.16;276.86;273.4187578820637;277.86;276.06;274.36;277.16;347.46000000000004;292.96000000000004;276.06;276.66;298.56;295.66;296.96000000000004;323.96000000000004;278.76000000000005;277.76000000000005;325.86;333.96000000000004;274.56;242.98782864720522;267.1113755279542;273.4187578820637;289.06;5780000.0;3510000.0;3560000.0;1420000.0;3560000.0;2960000.0;5810000.0;0.011000000000000001;0.0;0.005166666666666667;0.0055000000000000005;0.0;0.011000000000000001;0.0;8590.72265625;0.0;1330.81372070312;13066.431640625;483548.15817977855;483348.3944353735;250279.75475718672;250656.63867377062;244210.8209092348;430735.4089219946;437419.3419225836;444782.34520442283;472424.0149512065;528451.2975293365;468791.93145726866;447173.4108414305;448004.43967047473;467335.0359168276;464301.610533057;419905.89268175315;472318.3185700852;438934.2288957923;437249.02133429924;221177.93781777218;255056.51255035817;469856.40358979115;200005.01317660304;200005.01317660304;273.16271016551536;1802219.2369856879;991026.9765857371;230896.02874582488;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1386403934144.4993;528969207150.0511;1165791984224.5574;1264.6828821437357;1484.182647272535;-0.0;2609.6840897346583;4176631.282573213;929861.4874024745;0.0;932056.9220217847;0.5400927251144673;0.021133052616665565
6388;2019-06-18 03:28:45.133;583;582;186;188;171;37;49;28;14;39;736;198;30;38;254;226;237;507;160;58;48;14;578;351;356;141;356;294;580;139.0;0.0;249.0;77.0;2.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;12295.3671875;7805.150390625;0.0;1316.33874511719;608.0;252135;523.0;0.0;Calculated values ==>;1560821325.133;331.46000000000004;331.36;291.76000000000005;291.96000000000004;290.26000000000005;276.86;273.4187578820637;278.06;275.96000000000004;274.56;277.06;346.76;292.96000000000004;276.16;276.96000000000004;298.56;295.76000000000005;296.86;323.86;278.96000000000004;277.96000000000004;325.46000000000004;333.96000000000004;274.56;242.77792619122317;266.86631818009863;273.4187578820637;289.16;5780000.0;3510000.0;3560000.0;1410000.0;3560000.0;2940000.0;5800000.0;0.023166666666666665;0.0;0.0415;0.012833333333333334;0.0003333333333333333;0.0235;0.0;7805.150390625;0.0;1316.33874511719;12295.3671875;483548.15817977855;483180.99404870044;249952.3797661672;250705.2271708967;244589.8835970983;430735.4089219946;437758.75445384247;445460.6500641067;472456.96783784614;527877.0765265722;469069.0746031338;447691.49687266;448789.76673252665;467335.0359168276;464431.93050373014;419593.381437769;472296.96095242345;439266.6452039633;437589.2515478474;219505.55070137876;255056.51255035817;469991.7955662279;200248.580122873;200953.59855752965;273.25851583373566;1802430.6909833166;991163.6771772002;230918.09937949813;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1386617640944.3975;529054149600.0106;1165969072724.473;10176.300902561197;3461.7045981897213;-0.0;5560.937845272468;4176726.6717754724;929902.7237373639;0.0;932125.0445821354;2.1048036192679436;0.10246796947293903
6389;2019-06-18 03:29:45.114;585;582;185;187;172;38;50;28;17;38;732;198;33;42;254;226;237;510;160;60;50;14;577;352;357;141;357;294;580;268.0;0.0;302.0;114.0;2.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11624.248046875;7090.0751953125;0.0;1325.458984375;606.0;252136;520.0;0.0;Calculated values ==>;1560821385.114;331.66;331.36;291.66;291.86;290.36;276.96000000000004;273.5264737036516;278.16;275.96000000000004;274.86;276.96000000000004;346.36;292.96000000000004;276.46000000000004;277.36;298.56;295.76000000000005;296.86;324.16;279.16;278.16;325.16;333.76000000000005;274.56;242.77792619122317;266.86631818009863;273.5264737036516;289.16;5770000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2940000.0;5800000.0;0.04466666666666667;0.0;0.050333333333333334;0.019;0.0003333333333333333;0.045;0.0;7090.0751953125;0.0;1325.458984375;11624.248046875;483940.84302389453;483180.99404870044;249579.71312995945;250327.527592515;244933.74889937157;430671.36484660726;437699.845760556;445882.5917576949;472358.58907936385;527460.7741915002;469069.0746031338;448104.6302571538;449334.880364875;467193.43905229;464284.72016130394;419926.16154930193;472747.3314647258;439377.1090466752;437699.845760556;218251.29456621417;254219.67992080047;469991.7955662279;200526.0070545997;200889.36784034313;273.37184011165704;1802629.9579896776;991287.7647506205;230940.10738923444;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1386831473210.0571;529138722810.2715;1166145416865.0168;12349.614763389125;5119.849981720936;-0.0;10656.471506409578;4176914.3282965454;929974.214046648;0.0;932260.1468645415;3.342145091562573;0.1358001076436862
6390;2019-06-18 03:30:45.124;586;582;185;187;175;40;52;29;23;38;729;198;38;46;254;226;236;514;162;61;52;14;581;353;358;140;358;295;584;130.0;-1.0;500.0;127.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;11214.8935546875;6586.4375;0.0;1326.86376953125;605.0;252137;518.0;0.0;Calculated values ==>;1560821445.124;331.76000000000005;331.36;291.66;291.86;290.66;277.16;273.6339639331285;278.36;276.06;275.46000000000004;276.96000000000004;346.06000000000006;292.96000000000004;276.96000000000004;277.76000000000005;298.56;295.76000000000005;296.76000000000005;324.56;279.26000000000005;278.36;324.96000000000004;333.66;274.56;242.56692532238324;266.98899913490544;273.6339639331285;289.36;5810000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2950000.0;5840000.0;0.021666666666666667;0.0;0.08333333333333333;0.021166666666666667;0.0;0.021666666666666667;0.0;6586.4375;0.0;1326.86376953125;11214.8935546875;483629.0785463367;482725.395959018;249396.1548959605;250137.8244906483;245818.50545260333;430607.02586249536;437810.91113443754;446528.9129034557;472489.9908694221;527070.601799286;468930.6270076658;448603.97265113157;449694.9197235878;467051.5817240092;464137.216870198;418253.14564883005;472834.58654387214;439322.02721664915;437810.91113443754;217415.1398638553;253801.27034056993;470126.95240123506;200787.41645392272;200787.41645392272;273.4787624132102;1802820.3158906903;991401.7546848864;230962.2137626284;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1387046008960.023;529223036860.25806;1166322146314.9888;20478.45803746108;5701.020177551445;-0.0;5135.509051411154;4177187.941164388;930064.402993614;0.0;932391.7686358087;3.9572595810292768;0.24194412111627678
6391;2019-06-18 03:31:45.095;588;583;183;186;175;42;54;29;34;38;727;199;43;50;255;226;237;521;161;63;54;14;582;355;359;138;359;296;585;-2.0;-1.0;602.0;110.0;0.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;10774.7421875;6183.107421875;0.0;1334.56201171875;603.0;252138;516.0;0.0;Calculated values ==>;1560821505.095;331.96000000000004;331.46000000000004;291.46000000000004;291.76000000000005;290.66;277.36;273.8482719121499;278.56;276.06;276.56;276.96000000000004;345.86;293.06;277.46000000000004;278.16;298.66;295.76000000000005;296.86;325.26000000000005;279.46000000000004;278.56;324.76000000000005;333.46000000000004;274.56;242.14157278889297;267.1113755279542;273.8482719121499;289.26000000000005;5820000.0;3550000.0;3590000.0;1380000.0;3590000.0;2960000.0;5850000.0;0.0;0.0;0.10033333333333333;0.018333333333333333;0.0;0.0;0.0;6183.107421875;0.0;1334.56201171875;10774.7421875;483796.5480082913;482752.52286176843;248619.85356169983;249719.70033872424;245779.51971135644;430477.46260093397;437922.44539726764;447866.3777741645;472752.1489716358;526784.1894454329;468911.6994289219;449102.7566324114;450055.0897579637;467038.77096222027;463841.32483867806;418232.7650862089;473755.6823505775;439433.4158590946;437922.44539726764;216578.99785978085;252964.46457616048;470396.5654319022;201345.82373683524;200787.41645392272;273.7061970471544;1803003.4742857083;991508.1161262683;230984.38159115767;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1387261004994.8657;529306396550.1971;1166499360619.8591;24734.228921745365;4932.596931076227;-0.0;0.0;4177564.5314487834;930152.9736396078;0.0;932434.5438598499;3.9462796435623066;0.2936111858139092
6392;2019-06-18 03:32:45.125;590;583;182;185;175;45;34;31;41;38;729;199;48;56;255;225;237;524;160;65;34;14;588;356;361;137;361;298;591;-1.0;0.0;413.0;79.0;0.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;10604.2255859375;6069.34375;0.0;1346.03771972656;600.0;252139;514.0;0.0;Calculated values ==>;1560821565.125;332.16;331.46000000000004;291.36;291.66;290.66;277.66;273.955091788801;276.56;276.26000000000005;277.26000000000005;276.96000000000004;346.06000000000006;293.06;277.96000000000004;278.76000000000005;298.66;295.66;296.86;325.56;279.66;276.56;324.56;333.16;274.56;241.92719264551067;267.35522164206344;273.955091788801;289.16;5880000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;5910000.0;0.0;0.0;0.06883333333333333;0.013166666666666667;0.0;0.0;0.0;6069.34375;0.0;1346.03771972656;10604.2255859375;483399.65809537075;482065.8449195697;248002.06164615657;249082.9885550147;245548.8209660179;430412.23801567365;433950.3860404442;448457.1826467565;472882.9073446267;526836.795882445;468633.985583408;449417.63211250555;450505.4477509386;466754.22869122244;463561.2915065947;416094.68152137875;473444.3484589405;439324.5203113631;433950.3860404442;215742.86842915416;251709.28920128586;470531.02399546513;201594.61900590872;200787.41645392272;273.8078549532545;1803181.7214294344;991610.2709378651;231006.73109140794;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1387477112994.7627;529388937800.1577;1166677649719.7742;16992.37313061169;3540.9959990291595;-0.0;0.0;4177912.426993229;930223.6222206289;0.0;932434.5438598499;2.769023982578473;0.20658047866648313
6393;2019-06-18 03:33:45.136;592;584;182;185;176;46;34;31;46;38;733;199;51;58;256;225;237;535;161;66;33;14;601;356;361;137;361;299;605;-1.0;-1.0;598.0;66.0;0.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;10598.2578125;6079.08837890625;0.0;1354.28076171875;598.0;252140;511.0;0.0;Calculated values ==>;1560821625.136;332.36;331.56;291.36;291.66;290.76000000000005;277.76000000000005;273.955091788801;276.56;276.26000000000005;277.76000000000005;276.96000000000004;346.46000000000004;293.06;278.26000000000005;278.96000000000004;298.76000000000005;295.66;296.86;326.66;279.76000000000005;276.46000000000004;324.26000000000005;332.96000000000004;274.56;241.92719264551067;267.47669482898436;273.955091788801;289.26000000000005;6010000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;6050000.0;0.0;0.0;0.09966666666666667;0.011000000000000001;0.0;0.0;0.0;6079.08837890625;0.0;1354.28076171875;10598.2578125;482204.5799930333;480591.23124296917;247430.2401115983;248485.06771904902;245368.6048644124;430412.23801567365;433950.3860404442;448959.28394498833;472882.9073446267;527176.4731971407;468494.7533589464;449644.06252484635;450595.9205100587;466883.92173941486;463561.2915065947;410963.46880221117;473330.2343324668;439491.22312496265;433769.5290198815;214488.6975840042;250872.52762923925;470531.02399546513;201738.48727425543;200787.41645392272;273.86398938637296;1803358.4411835296;991711.526432239;231029.2378708758;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1387693752704.4666;529471152870.04535;1166856782554.5293;24639.67273484971;2956.717903933307;-0.0;0.0;4178259.4243128146;930277.7797634758;0.0;932434.5438598499;3.7125010364361786;0.25585588468225323
6394;2019-06-18 03:34:45.126;597;587;182;186;176;48;35;32;50;39;737;199;54;64;256;225;238;545;160;67;34;14;612;357;362;136;362;300;615;-2.0;-1.0;747.0;143.0;0.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;10597.943359375;6065.099609375;0.0;1369.13488769531;596.0;252141;508.0;0.0;Calculated values ==>;1560821685.126;332.86;331.86;291.36;291.76000000000005;290.76000000000005;277.96000000000004;274.0616903277293;276.66;276.36;278.16;277.06;346.86;293.06;278.56;279.56;298.76000000000005;295.66;296.96000000000004;327.66;279.86;276.56;323.96000000000004;332.76000000000005;274.56;241.71165711629368;267.5978703862781;274.0616903277293;289.16;6120000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;6150000.0;0.0;0.0;0.1245;0.02383333333333333;0.0;0.0;0.0;6065.099609375;0.0;1369.13488769531;10597.943359375;481663.35729960294;479860.94857431867;247041.16738166177;248428.59836021988;245009.9681951392;430346.717906069;433883.48505660606;449323.756237676;473111.07959547755;527516.46693144;468355.26922437886;449870.91713141825;451227.5976672684;466741.49892412685;463412.3307658889;406359.1289250157;473588.3961379162;439437.3001688844;433702.1600636701;213234.55432191002;250035.78352995744;470665.25215363293;201841.5016590941;200787.41645392272;273.908671942363;1803535.046754155;991812.7111318964;231051.92921876945;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1387910616554.501;529553039220.05835;1167036452604.5579;30811.54069503345;6406.966053453174;-0.0;0.0;4178721.440742563;930355.7974580164;0.0;932434.5438598499;5.006367066192723;0.37335325428491983
6395;2019-06-18 03:35:45.117;604;590;182;185;177;49;35;33;53;39;742;199;56;65;256;224;239;553;159;69;35;15;619;360;365;135;365;301;622;-2.0;1.0;635.0;168.0;0.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;10666.3095703125;6085.21923828125;0.0;1368.05590820312;593.0;252142;505.0;0.0;Calculated values ==>;1560821745.117;333.56;332.16;291.36;291.66;290.86;278.06;274.38016830617;276.66;276.46000000000004;278.46000000000004;277.06;347.36;293.06;278.76000000000005;279.66;298.76000000000005;295.56;297.06;328.46000000000004;280.06;276.66;323.66;332.46000000000004;274.66;241.49495122638035;267.7187500070086;274.38016830617;289.06;6190000.0;3600000.0;3650000.0;1350000.0;3650000.0;3010000.0;6220000.0;0.0;0.00016666666666666666;0.10583333333333332;0.028;0.0;0.0;0.0;6085.21923828125;0.0;1368.05590820312;10666.3095703125;481874.8772693676;479481.0849716373;246777.6294419449;247804.44746835524;245097.94328873584;430148.3826014536;433133.46834165603;449551.36088337604;473241.2657668606;527961.227108462;468215.5318844538;449961.7295482359;451184.1741644558;466312.6374550324;462830.7780603107;403202.76659964566;473930.5005912496;439108.08847079804;433133.46834165603;211980.4382156667;248780.69988749037;470897.14156183373;202529.0330960408;200787.41645392272;274.18992600770906;1803712.2222821047;991913.9486013578;231074.73572064683;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1388128683840.139;529634327025.29614;1167216725560.0852;26143.196357492976;7514.307037042203;0.0;0.0;4179195.9923593006;930471.7906658518;0.0;932434.5438598499;4.515800467987695;0.3564873940682729
6396;2019-06-18 03:36:45.127;612;594;179;182;174;51;36;33;56;40;747;198;60;69;257;222;240;557;160;44;36;15;618;362;366;135;366;305;621;-3.0;-1.0;723.0;156.0;0.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;10595.7470703125;6274.271484375;0.0;1388.42272949219;591.0;252143;502.0;0.0;Calculated values ==>;1560821805.127;334.36;332.56;291.06;291.36;290.56;278.26000000000005;274.5913991737795;276.76000000000005;276.46000000000004;278.76000000000005;277.16;347.86;292.96000000000004;279.16;280.06;298.86;295.36;297.16;328.86;277.56;276.76000000000005;323.36;332.26000000000005;274.66;241.49495122638035;268.19934244402924;274.5913991737795;289.16;6180000.0;3620000.0000000005;3660000.0;1350000.0;3660000.0;3050000.0;6210000.0;0.0;0.0;0.12050000000000001;0.026000000000000002;0.0;0.0;0.0;6274.271484375;0.0;1388.42272949219;10595.7470703125;483143.7227627038;480186.0129141465;245801.03011100058;246814.85198367838;244141.35979781003;430014.67791919125;433065.50215134333;449228.9570467634;473338.7274854557;528175.0973908444;467532.30169713264;449780.39048942225;451011.4414654121;466299.9704243525;462262.3786986088;404282.88705314166;474664.81093647506;434524.77317851107;433065.50215134333;210726.34883551928;247943.99896000302;470897.14156183373;203108.070403847;200787.41645392272;274.42380284405453;1803889.4356180492;992016.9615233229;231097.71020439986;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1388348020390.104;529715340525.28326;1167398555860.0564;29657.566840471427;6962.515850107657;-0.0;0.0;4179661.07622027;930592.4509632573;0.0;932434.5438598499;4.7790087492082955;0.36436758640776057
6397;2019-06-18 03:37:45.098;619;598;176;178;170;52;38;33;59;40;753;198;64;70;257;221;240;559;160;40;37;15;619;362;367;135;367;307;622;-1.0;-1.0;583.0;133.0;0.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10685.640625;6726.2646484375;0.0;1401.47509765625;590.0;252144;500.0;0.0;Calculated values ==>;1560821865.098;335.06;332.96000000000004;290.76000000000005;290.96000000000004;290.16;278.36;274.5913991737795;276.96000000000004;276.46000000000004;279.06;277.16;348.46000000000004;292.96000000000004;279.56;280.16;298.86;295.26000000000005;297.16;329.06;277.16;276.86;323.16;332.16;274.66;241.49495122638035;268.43790593516167;274.5913991737795;289.16;6190000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3070000.0;6220000.0;0.0;0.0;0.09716666666666667;0.022166666666666668;0.0;0.0;0.0;6726.2646484375;0.0;1401.47509765625;10685.640625;484036.18001383136;480655.7838911023;244766.4797256003;245430.85916653206;242806.70571336904;430014.67791919125;433182.4302400453;449275.48907731444;473338.7274854557;528649.2268363916;467249.5466211817;449965.97516113834;450789.0488157485;466156.4611359798;462128.61077188735;403744.85472992336;474844.62482077745;433550.350954743;432997.62667057913;209890.3038832737;247525.65490268572;470897.14156183373;203087.85459193532;200787.41645392272;274.41597218785046;1804066.69479868;992125.2469610799;231120.94811585397;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1388567814104.943;529796301375.22406;1167582067119.922;23921.231817496006;5936.439194499415;-0.0;0.0;4180107.350405265;930699.8903010926;0.0;932434.5438598499;3.673551558580014;0.2830462421572979
6398;2019-06-18 03:38:45.118;625;603;173;175;164;52;39;34;61;40;759;198;67;72;257;221;240;563;160;40;38;15;617;362;367;134;367;309;620;-1.0;-1.0;831.0;138.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;10790.9873046875;7270.435546875;0.0;1410.71887207031;588.0;252145;496.0;0.0;Calculated values ==>;1560821925.118;335.66;333.46000000000004;290.46000000000004;290.66;289.56;278.36;274.5913991737795;277.06;276.56;279.26000000000005;277.16;349.06000000000006;292.96000000000004;279.86;280.36;298.86;295.26000000000005;297.16;329.46000000000004;277.16;276.96000000000004;322.76000000000005;331.96000000000004;274.66;241.2770596917726;268.67533136820026;274.5913991737795;289.16;6170000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3090000.0;6200000.0;0.0;0.0;0.1385;0.023;0.0;0.0;0.0;7270.435546875;0.0;1410.71887207031;10790.9873046875;485114.31712311885;481615.25131280796;243846.9315024787;244504.52737026874;240952.4978244021;430014.67791919125;433366.6693374496;449184.2897663036;473468.5566066367;529124.3565834656;466965.7362139171;450015.31396708504;450703.1886075011;466156.4611359798;462128.61077188735;404810.4292324515;475696.5732439948;433550.350954743;433182.4302400453;208218.24852204052;246688.97952812296;471030.75637644227;203194.2104272052;200787.41645392272;274.4571577646876;1804245.726355337;992241.9250090598;231144.39087724415;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1388788087504.873;529877028275.1984;1167766928719.8633;34069.62598846514;6160.240556832453;-0.0;0.0;4180590.7686392106;930800.7295675433;0.0;932434.5438598499;4.634160919600966;0.3374228350919512
6399;2019-06-18 03:39:45.119;628;608;172;173;159;51;39;35;57;41;766;198;66;73;257;221;241;568;160;43;39;14;621;362;367;134;367;312;624;0.0;0.0;997.0;154.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11265.8837890625;8097.4716796875;0.0;1417.68054199219;585.0;252146;493.0;0.0;Calculated values ==>;1560821985.119;335.96000000000004;333.96000000000004;290.36;290.46000000000004;289.06;278.26000000000005;274.5913991737795;277.06;276.66;278.86;277.26000000000005;349.76;292.96000000000004;279.76000000000005;280.46000000000004;298.86;295.26000000000005;297.26000000000005;329.96000000000004;277.46000000000004;277.06;322.46000000000004;331.66;274.56;241.2770596917726;269.02936301313275;274.5913991737795;289.16;6210000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3120000.0;6240000.0;0.0;0.0;0.16616666666666668;0.025666666666666667;0.0;0.0;0.0;8097.4716796875;0.0;1417.68054199219;11265.8837890625;485100.02294594183;481884.43490815605;243389.46116585511;243714.57651645518;239273.92623366826;430014.67791919125;433366.6693374496;448065.34167008713;473565.85517348704;529629.1177603202;466538.0172304448;449327.4052308279;450299.06279196544;466156.4611359798;462128.61077188735;403189.5177957271;475961.1483409415;434098.11877146957;433366.6693374496;206964.23671620517;245433.99809710225;470933.0218839325;203189.1250054528;200787.41645392272;274.45518912644206;1804429.536677684;992369.9930368913;231167.96126516612;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1389008291174.607;529957429615.1013;1167953231824.6382;40690.26466910674;6872.0933532143135;-0.0;0.0;4181213.7781105894;930909.3341600421;0.0;932434.5438598499;4.998591395516842;0.3599528683422929
6400;2019-06-18 03:40:45.119;630;613;172;173;156;50;40;36;21;41;773;198;45;71;258;221;241;573;160;46;40;14;621;362;367;134;367;313;624;-1.0;-1.0;882.0;159.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11799.203125;8826.69921875;0.0;1423.12219238281;585.0;252147;490.0;0.0;Calculated values ==>;1560822045.119;336.16;334.46000000000004;290.36;290.46000000000004;288.76000000000005;278.16;274.5913991737795;277.16;276.76000000000005;275.26000000000005;277.26000000000005;350.46000000000004;292.96000000000004;277.66;280.26000000000005;298.96000000000004;295.26000000000005;297.26000000000005;330.46000000000004;277.76000000000005;277.16;322.16;331.66;274.56;241.2770596917726;269.14681796795327;274.5913991737795;289.16;6210000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3130000.0;6240000.0;0.0;0.0;0.147;0.026500000000000003;0.0;0.0;0.0;8826.69921875;0.0;1423.12219238281;11799.203125;485384.85284816043;482609.98765746277;243389.46116585511;243714.57651645518;238350.78351847906;430014.67791919125;433550.350954743;442647.4942507504;473565.85517348704;530287.4145741909;466394.90427526337;446164.750083202;449839.99100129516;466287.42677258106;462128.61077188735;403189.5177957271;476713.8963499114;434641.1085770802;433550.350954743;205710.24989127388;245433.99809710225;470933.0218839325;203139.25636889448;200787.41645392272;274.43588077960055;1804621.7457353012;992511.0277943783;231191.63462128592;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1389228491174.607;530037829615.1013;1168140731824.6382;35207.71096863282;7096.534786148509;-0.0;0.0;4181846.2612409038;931025.7393945368;0.0;932434.5438598499;4.127315399742741;0.3061153889002113
6401;2019-06-18 03:41:45.130;631;617;176;176;156;48;40;36;-12;42;779;198;11;62;257;222;241;577;160;50;40;14;618;363;367;134;367;313;620;-1.0;-1.0;813.0;174.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12476.603515625;9390.6005859375;0.0;1419.74157714844;583.0;252148;487.0;0.0;Calculated values ==>;1560822105.13;336.26000000000005;334.86;290.76000000000005;290.76000000000005;288.76000000000005;277.96000000000004;274.69669130483857;277.16;276.76000000000005;271.96000000000004;277.36;351.06000000000006;292.96000000000004;274.26000000000005;279.36;298.86;295.36;297.26000000000005;330.86;278.16;277.16;321.86;331.46000000000004;274.56;241.2770596917726;269.14681796795327;274.69669130483857;289.16;6180000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3130000.0;6200000.0;0.0;0.0;0.1355;0.029;0.0;0.0;0.0;9390.6005859375;0.0;1419.74157714844;12476.603515625;485855.9958503889;483637.50517404964;244835.43577173632;244835.43577173632;238459.3394148637;429947.3805835815;433550.350954743;437568.04326289374;473663.1379967309;530916.6502175146;466394.90427526337;441140.86030291184;448582.1641359116;466156.4611359798;462110.72912221303;404801.67979585734;477793.4187896532;435357.9492644566;433550.350954743;204456.2876039246;244597.3647265701;470933.0218839325;203320.64747646928;200787.41645392272;274.51076600168835;1804824.0812125383;992662.8664584656;231215.32949602453;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1389448731545.181;530118244355.3109;1168328566255.1277;31740.522129060515;7760.758857816434;-0.0;0.0;4182404.2654668614;931149.572873869;0.0;932434.5438598499;3.6540268930396964;0.2807435397157727
6402;2019-06-18 03:42:45.120;629;618;184;183;159;46;40;37;-2;43;783;198;11;50;257;222;241;573;160;53;40;14;607;362;367;134;367;313;609;-1.0;-1.0;644.0;127.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;12991.1494140625;9864.0322265625;0.0;1419.8173828125;582.0;252149;484.0;0.0;Calculated values ==>;1560822165.12;336.06;334.96000000000004;291.56;291.46000000000004;289.06;277.76000000000005;274.5913991737795;277.16;276.86;272.96000000000004;277.46000000000004;351.46000000000004;292.96000000000004;274.26000000000005;278.16;298.86;295.36;297.26000000000005;330.46000000000004;278.46000000000004;277.16;321.56;331.36;274.56;241.2770596917726;269.14681796795327;274.5913991737795;289.16;6070000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3130000.0;6090000.0;0.0;0.0;0.10733333333333334;0.021166666666666667;0.0;0.0;0.0;9864.0322265625;0.0;1419.8173828125;12991.1494140625;486774.0195516009;485005.4956086782;247969.5440304622;247620.25665513898;239701.78466382573;430014.67791919125;433550.350954743;439141.13344458863;473760.40514917683;531335.9505739177;466394.90427526337;441140.86030291184;446881.6732205917;466156.4611359798;462262.3786986088;410037.0545201164;478515.0319917657;435890.42462413665;433550.350954743;203202.34940748036;244179.05427248686;470933.0218839325;203075.65960880154;200787.41645392272;274.4112479205703;1805036.2771142637;992823.2949887455;231238.98854343538;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1389668894844.3408;530198630955.0042;1168516334954.4114;25337.694191707815;5669.647501490273;-0.0;0.0;4182879.8379924195;931261.4742730941;0.0;932434.5438598499;2.7479399997883833;0.20765708319012022
6403;2019-06-18 03:43:45.130;623;616;192;192;165;44;40;37;10;43;787;198;32;46;257;222;241;556;161;56;40;13;596;359;364;133;364;311;598;-2.0;-1.0;284.0;47.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13610.5830078125;9955.77734375;0.0;1425.26599121094;582.0;252150;481.0;0.0;Calculated values ==>;1560822225.13;335.46000000000004;334.76000000000005;292.36;292.36;289.66;277.56;274.27422755570615;277.16;276.86;274.16;277.46000000000004;351.86;292.96000000000004;276.36;277.76000000000005;298.86;295.36;297.26000000000005;328.76000000000005;278.76000000000005;277.16;321.26000000000005;331.36;274.46000000000004;241.05796691057077;268.91163127593666;274.27422755570615;289.26000000000005;5960000.0;3590000.0;3640000.0;1330000.0;3640000.0;3110000.0;5980000.0;0.0;0.0;0.04733333333333333;0.007833333333333333;0.0;0.0;0.0;9955.77734375;0.0;1425.26599121094;13610.5830078125;487131.5340373863;485937.1335640333;251344.96837593618;251344.96837593618;241958.46464995304;430214.79039162316;434293.55171347444;441413.91313283873;473889.5882477202;531904.9818080914;466680.85924223217;444676.21458284307;446694.8343252789;466586.1840761427;462715.43254397233;414523.8473356677;477334.51803702;437117.7862642755;434293.55171347444;201948.4348523538;244179.05427248686;470968.9690187135;202343.3708761817;200787.41645392272;274.1131761749997;1805257.9951654756;992988.4875966414;231262.70152314738;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1389888231395.1775;530278744305.30975;1168703566155.1255;11316.0056668151;2104.2338521164993;-0.0;0.0;4183185.336400322;931326.267415012;0.0;932434.5438598499;1.17917480181334;0.0866970257617187
6404;2019-06-18 03:44:45.091;613;609;194;194;170;41;42;36;15;43;790;198;39;45;257;223;240;532;162;59;41;13;584;358;363;131;362;310;586;214.0;-1.0;312.0;74.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14196.212890625;9938.1201171875;0.0;1410.19055175781;582.0;252151;478.0;0.0;Calculated values ==>;1560822285.091;334.46000000000004;334.06;292.56;292.56;290.16;277.26000000000005;274.1680685717883;277.36;276.76000000000005;274.66;277.46000000000004;352.16;292.96000000000004;277.06;277.66;298.86;295.46000000000004;297.16;326.36;279.06;277.26000000000005;320.96000000000004;331.36;274.46000000000004;240.61611355647437;268.7936212382143;274.1680685717883;289.36;5840000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3100000.0;5860000.0;0.035666666666666666;0.0;0.052000000000000005;0.012333333333333333;0.0;0.035666666666666666;0.0;9938.1201171875;0.0;1410.19055175781;14196.212890625;487051.45648915484;486279.5271207163;252709.40160203876;252709.40160203876;244028.33554012064;430280.9020939914;434896.4795471851;442374.1672774083;474147.34029804735;532293.5878646602;466823.4317583646;445886.2290529011;446744.6316743796;466871.3337883854;462998.3561934723;418518.81803680095;475265.3661980997;437862.7576246094;434717.7860891638;200694.54348549087;244179.05427248686;471235.6892988843;202137.31928097195;202137.31928097195;274.02844667560186;1805489.5678443522;993154.1623167765;231286.31496893565;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1390106189630.0527;530357892825.2644;1168889745060.0188;12492.316095814691;3318.879896887586;-0.0;8295.369982825508;4183383.610119821;931371.4306543617;0.0;932503.6270097465;2.124242689398298;0.08589936514297024
6405;2019-06-18 03:45:45.121;603;601;192;193;171;39;43;34;18;43;792;198;42;48;256;224;239;509;162;62;43;13;580;355;360;131;360;308;582;382.0;-1.0;9.0;60.0;0.0;0;89;82;1;0;0;0;0;0;0;1;0;0;0;0;14457.091796875;9955.1884765625;0.0;1332.28186035156;583.0;252152;475.0;0.0;Calculated values ==>;1560822345.121;333.46000000000004;333.26000000000005;292.36;292.46000000000004;290.26000000000005;277.06;273.8482719121499;277.46000000000004;276.56;274.96000000000004;277.46000000000004;352.36;292.96000000000004;277.36;277.96000000000004;298.76000000000005;295.56;297.06;324.06;279.36;277.46000000000004;320.66;331.46000000000004;274.46000000000004;240.61611355647437;268.5567601203482;273.8482719121499;289.36;5800000.0;3550000.0;3600000.0;1310000.0;3600000.0;3080000.0;5820000.0;0.06366666666666666;0.0;0.0015;0.01;0.0;0.06366666666666666;0.0;9955.1884765625;0.0;1332.28186035156;14457.091796875;486107.99084755813;485610.1506815577;252139.1095016409;252528.8460235;244515.17085710407;430477.46260093397;435793.71486953663;443231.3596024861;474147.34029804735;532651.7441594326;467107.77403145406;446702.48507869197;447551.6594779637;467026.0813403542;463578.4645306311;419553.39296575764;472339.82025080576;439045.0997009042;435793.71486953663;199440.67485045042;244597.3647265701;471235.6892988843;201322.3888254085;201322.3888254085;273.6970368351225;1805728.4647720703;993320.0227770978;231309.1803326607;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1390323198079.9492;530436532125.2269;1169075237759.9304;362.86345616561636;2699.1330047347583;-0.0;14928.007758142823;4183490.7901792848;931421.6058369051;0.0;932697.2519215696;1.593803011841321;-0.004992642503947492
6406;2019-06-18 03:46:45.092;595;595;191;192;170;36;46;32;7;43;793;198;30;46;255;225;238;510;162;65;46;13;582;352;357;132;357;304;584;95.0;-1.0;393.0;84.0;0.0;0;79;76;1;0;0;0;0;0;0;1;0;0;0;0;14292.021484375;9671.4619140625;0.0;1236.01696777344;583.0;252153;473.0;0.0;Calculated values ==>;1560822405.092;332.66;332.66;292.26000000000005;292.36;290.16;276.76000000000005;273.5264737036516;277.76000000000005;276.36;273.86;277.46000000000004;352.46000000000004;292.96000000000004;276.16;277.76000000000005;298.66;295.66;296.96000000000004;324.16;279.66;277.76000000000005;320.46000000000004;331.46000000000004;274.46000000000004;240.83765695389522;268.0796299477929;273.5264737036516;289.36;5820000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3040000.0;5840000.0;0.01583333333333333;0.0;0.0655;0.014;0.0;0.01583333333333333;0.0;9671.4619140625;0.0;1236.01696777344;14292.021484375;484775.2943853034;484551.79509612994;251651.20782861309;252036.241462545;244100.91834966786;430671.36484660726;437017.80472393817;442433.1482669151;474018.5663130017;533053.5808363105;467673.2869433054;445769.9504256632;448026.5480966273;467322.2658829515;464154.13906721957;418557.4842671076;472232.49490353104;440201.7419257924;437017.80472393817;198604.77482894104;244597.3647265701;471102.4418883194;200492.23059174244;200492.23059174244;273.358581680666;1805967.924920866;993483.4991451137;231330.57247834248;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1390538194114.792;530515393990.16925;1169258749019.7961;15847.130107723811;3788.5429581520775;-0.0;3744.9882570930986;4183625.8081686334;931475.6436723059;0.0;932852.7850109044;2.143544037651492;0.12782731304160747
6407;2019-06-18 03:47:45.112;592;592;189;190;171;36;48;30;-3;42;789;198;14;42;255;226;237;516;162;67;47;13;580;352;357;133;357;301;583;195.0;-1.0;375.0;187.0;0.0;0;76;69;1;0;0;0;0;0;0;1;0;0;0;0;13717.875;9283.78125;0.0;1213.029296875;582.0;252154;471.0;0.0;Calculated values ==>;1560822465.112;332.36;332.36;292.06;292.16;290.26000000000005;276.76000000000005;273.5264737036516;277.96000000000004;276.16;272.86;277.36;352.06000000000006;292.96000000000004;274.56;277.36;298.66;295.76000000000005;296.86;324.76000000000005;279.86;277.86;320.26000000000005;331.36;274.46000000000004;241.05796691057077;267.7187500070086;273.5264737036516;289.36;5800000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3010000.0;5830000.0;0.0325;0.0;0.0625;0.03116666666666667;0.0;0.0325;0.0;9283.78125;0.0;1213.029296875;13717.875;484580.5351763166;484244.25945819105;250938.00884647178;251318.45825787328;244478.0290428844;430671.36484660726;437359.6536354156;441579.96937780036;473792.46676502546;532860.189104595;468094.68982700206;444068.8471814032;448033.6816270905;467322.2658829515;464284.72016130394;418919.1172625502;473262.24186359573;440529.12267916795;437188.938451433;197768.88456892778;244179.05427248686;470968.9690187135;200222.99036989734;200222.99036989734;273.25279566041064;1806201.4185300963;993641.5121582173;231350.98800011436;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1390752465514.7239;530594920490.144;1169440309519.7385;15084.811187993939;8438.249667888105;-0.0;7701.393312649909;4183883.660268075;931577.5675741367;0.0;932948.2033194597;2.974661115306856;0.1835761155810581
6408;2019-06-18 03:48:45.113;590;591;187;188;171;37;50;29;-6;41;783;198;7;35;255;226;237;519;162;68;49;13;578;352;357;134;357;298;581;161.0;-1.0;537.0;166.0;8.0;0;71;56;1;0;0;0;0;0;0;1;0;0;0;0;12924.1455078125;8521.7548828125;0.0;1176.63403320312;583.0;252155;468.0;0.0;Calculated values ==>;1560822525.113;332.16;332.26000000000005;291.86;291.96000000000004;290.26000000000005;276.86;273.5264737036516;278.16;276.06;272.56;277.26000000000005;351.46000000000004;292.96000000000004;273.86;276.66;298.66;295.76000000000005;296.86;325.06;279.96000000000004;278.06;319.96000000000004;331.46000000000004;274.46000000000004;241.2770596917726;267.35522164206344;273.5264737036516;289.36;5780000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2980000.0;5810000.0;0.026833333333333334;0.0;0.0895;0.027666666666666666;0.0013333333333333333;0.028166666666666666;0.0;8521.7548828125;0.0;1176.63403320312;12924.1455078125;484525.7726102685;484328.909895256;250279.75475718672;250656.63867377062;244552.4553262197;430671.36484660726;437699.845760556;441767.3564677892;473565.85517348704;532459.9673767688;468513.7914318239;443664.0442716264;447627.2371781062;467322.2658829515;464284.72016130394;419593.381437769;473963.75638617243;440692.296493468;437529.9546409269;196515.0671798046;244597.3647265701;470835.2695607642;200395.8462376779;202757.21468830557;273.3207321040606;1806423.4390676739;993789.8940988026;231370.90219307196;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1390966669084.465;530675021825.04724;1169620012514.5215;21602.75016559496;7482.157378605387;-0.0;6612.765508665501;4184189.395041147;931710.2398438648;0.0;933067.4899642376;3.6807838252305816;0.22724755732521656
6409;2019-06-18 03:49:45.113;588;589;185;187;171;38;52;29;-4;41;776;198;6;31;255;227;237;522;160;70;51;13;577;352;357;136;357;296;580;259.0;-1.0;428.0;162.0;9.0;0;71;44;1;0;0;0;0;0;0;1;0;0;0;0;12268.767578125;7773.18798828125;0.0;1164.35461425781;581.0;252156;466.0;0.0;Calculated values ==>;1560822585.113;331.96000000000004;332.06;291.66;291.86;290.26000000000005;276.96000000000004;273.5264737036516;278.36;276.06;272.76000000000005;277.26000000000005;350.76;292.96000000000004;273.76000000000005;276.26000000000005;298.66;295.86;296.86;325.36;280.16;278.26000000000005;319.76000000000005;331.26000000000005;274.46000000000004;241.71165711629368;267.1113755279542;273.5264737036516;289.16;5770000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2960000.0;5800000.0;0.043166666666666666;0.0;0.07133333333333333;0.027000000000000003;0.0015;0.04466666666666667;0.0;7773.18798828125;0.0;1164.35461425781;12268.767578125;484359.2997679083;484161.7903088558;249579.71312995945;250327.527592515;244589.8835970983;430671.36484660726;438038.4151603797;442477.748538518;473306.2826088756;531882.5156553638;468791.93145726866;443924.6351342377;447451.1340063539;467322.2658829515;464415.192549656;419926.16154930193;474535.0081658595;441017.62693831173;437869.33121613413;195679.20071851107;243760.74795305103;470567.18631662737;200397.81822393363;202049.44902301658;273.32150671969174;1806633.3800100568;993925.685289395;231390.4104318008;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1391180869084.465;530756021825.04724;1169798212514.5215;17268.36836244035;7294.572938502732;-0.0;10533.288071292583;4184513.3210288803;931833.379263174;0.0;933210.3737440705;3.926832120751536;0.19741168602755083
6410;2019-06-18 03:50:45.104;587;587;184;186;172;39;53;29;0;40;767;198;11;30;255;227;237;521;159;71;52;13;581;352;357;136;357;295;583;151.0;-1.0;356.0;101.0;0.0;0;70;32;1;0;0;0;0;0;0;1;0;0;0;0;11540.810546875;7167.623046875;0.0;1158.22387695312;581.0;252157;464.0;0.0;Calculated values ==>;1560822645.104;331.86;331.86;291.56;291.76000000000005;290.36;277.06;273.5264737036516;278.46000000000004;276.06;273.16;277.16;349.86;292.96000000000004;274.26000000000005;276.16;298.66;295.86;296.86;325.26000000000005;280.26000000000005;278.36;319.56;331.26000000000005;274.46000000000004;241.71165711629368;266.98899913490544;273.5264737036516;289.06;5810000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2950000.0;5830000.0;0.025166666666666667;0.0;0.059333333333333335;0.016833333333333332;0.0;0.025166666666666667;0.0;7167.623046875;0.0;1158.22387695312;11540.810546875;483769.2585784223;483543.2257177502;249073.68386864202;249812.10784668638;244820.32213010543;430671.36484660726;438207.1016784942;443263.78123394;473208.68934220774;531023.1571121536;468930.6270076658;444838.7892130624;447502.2437985931;467322.2658829515;464415.192549656;418577.4898556653;474008.6462837091;441179.7898065362;438038.4151603797;194843.3435325042;243760.74795305103;470567.18631662737;200481.6703283072;200481.6703283072;273.3544358373354;1806831.763399706;994050.1733723717;231409.76234939438;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1391395036955.0916;530837609585.2859;1169975485920.04;14405.071913734213;4546.439519136722;-0.0;5978.511411607158;4184777.2267734865;931932.0395660107;0.0;933347.9514337478;2.994292721516382;0.158982027537898
6411;2019-06-18 03:51:45.114;586;586;184;186;172;40;55;29;6;40;759;197;16;31;255;227;237;527;159;72;54;13;583;352;357;137;357;295;586;269.0;-1.0;518.0;110.0;0.0;0;69;22;1;0;0;0;0;0;0;1;0;0;0;0;10994.09375;6638.67041015625;0.0;1147.25561523438;580.0;252158;463.0;0.0;Calculated values ==>;1560822705.114;331.76000000000005;331.76000000000005;291.56;291.76000000000005;290.36;277.16;273.5264737036516;278.66;276.06;273.76000000000005;277.16;349.06000000000006;292.86;274.76000000000005;276.26000000000005;298.66;295.86;296.86;325.86;280.36;278.56;319.46000000000004;331.16;274.46000000000004;241.92719264551067;266.98899913490544;273.5264737036516;289.06;5830000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2950000.0;5860000.0;0.04483333333333333;0.0;0.08633333333333333;0.018333333333333333;0.0;0.04483333333333333;0.0;6638.67041015625;0.0;1147.25561523438;10994.09375;483402.6950590496;483062.2309139163;248939.76829345437;249673.82195600288;244708.20379347002;430671.36484660726;438543.2984487911;444126.0569864344;473078.44118532055;530192.0841128182;468811.0006376458;445546.42809676647;447640.56970720924;467322.2658829515;464415.192549656;417884.86364252184;474523.76828696695;441341.6218555547;438375.39478970936;194425.4183739577;243342.44575359824;470432.8002255166;200596.03506422666;200596.03506422666;273.3993196061415;1807019.5855672949;994165.2449932363;231428.97788054775;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1391609272655.0576;530919523235.2729;1170152515420.012;21024.758559283935;4947.007361290316;-0.0;10660.44129435914;4185072.5245688125;932011.1648086779;0.0;933486.6324825987;4.70492618289364;0.2070120458853858
