;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6412;2019-06-18 03:52:45.115;586;586;182;185;173;42;57;30;10;40;753;197;20;34;255;227;237;530;158;73;56;14;583;354;359;137;359;297;586;94.0;-1.0;627.0;156.0;0.0;0;69;17;1;0;0;0;0;0;0;1;0;0;0;0;10679.2861328125;6342.8837890625;0.0;1156.91320800781;579.0;252159;462.0;0.0;Calculated values ==>;1560822765.115;331.76000000000005;331.76000000000005;291.36;291.66;290.46000000000004;277.36;273.7412296467126;278.86;276.16;274.16;277.16;348.46000000000004;292.86;275.16;276.56;298.66;295.86;296.86;326.16;280.46000000000004;278.76000000000005;319.36;331.06;274.56;241.92719264551067;267.23344911666527;273.7412296467126;288.96000000000004;5830000.0;3540000.0;3590000.0;1370000.0;3590000.0;2970000.0;5860000.0;0.015666666666666666;0.0;0.1045;0.026000000000000002;0.0;0.015666666666666666;0.0;6342.8837890625;0.0;1156.91320800781;10679.2861328125;483402.6950590496;483062.2309139163;248214.62144532282;249305.65276048554;245050.6376639783;430542.39183029096;438429.5904723098;444297.16997077694;473078.44118532055;529415.6350909121;468532.93493579933;445719.3467872664;447677.6462252161;467038.77096222027;464120.4160747577;417884.86364252184;474969.1654369866;441077.3095759076;438260.93883625965;194007.49548133422;242924.1476594651;470531.02399546513;200993.81617911745;200993.81617911745;273.56403999467955;1807200.2000762918;994273.4264144261;231448.17960740835;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1391824076234.798;531001724605.1736;1170330118379.7974;25425.200471228418;7007.967403225041;-0.0;3717.184921628561;4185459.614011649;932110.7912586749;0.0;933606.4480311463;4.820177507498356;0.3200127380462507
6413;2019-06-18 03:53:45.115;587;585;181;184;175;44;58;31;12;40;749;197;22;38;256;226;237;534;157;75;58;14;589;356;360;138;361;301;591;-1.0;0.0;832.0;142.0;0.0;0;71;18;1;0;0;0;0;0;0;1;0;0;0;0;10714.3798828125;6460.3740234375;0.0;1176.11376953125;577.0;252160;461.0;0.0;Calculated values ==>;1560822825.115;331.86;331.66;291.26000000000005;291.56;290.66;277.56;273.955091788801;278.96000000000004;276.26000000000005;274.36;277.16;348.06000000000006;292.86;275.36;276.96000000000004;298.76000000000005;295.76000000000005;296.86;326.56;280.66;278.96000000000004;319.26000000000005;330.86;274.56;242.14157278889297;267.7187500070086;273.955091788801;288.86;5890000.0;3560000.0;3600000.0;1380000.0;3610000.0;3010000.0;5910000.0;0.0;0.0;0.13866666666666666;0.023666666666666666;0.0;0.0;0.0;6460.3740234375;0.0;1176.11376953125;10714.3798828125;482862.289034383;482350.33031988714;247645.87872883692;248720.56539892778;245548.8209660179;430412.23801567365;438372.8976915478;443779.4857613598;472947.9820155742;528692.118982801;467973.77347800165;445217.6754897761;447476.5257139904;466883.92173941486;463692.9327583057;415725.84963886405;474939.5429280758;441189.06381045876;438372.8976915478;193589.57483703562;242087.5637286956;470396.5654319022;201600.28637369667;200993.81617911745;273.8100672207702;1807378.480626422;994380.1202295303;231467.62149888783;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1392039776234.798;531084224605.1736;1170509518379.7974;33582.18231508929;6361.511937710864;-0.0;0.0;4185951.342201535;932222.2035865161;0.0;933637.4245721599;5.230636823590299;0.3780047343604579
6414;2019-06-18 03:54:45.116;587;586;180;183;174;46;36;32;13;40;748;196;24;41;256;226;237;541;156;76;36;14;595;358;363;139;363;304;598;-2.0;-1.0;872.0;181.0;0.0;0;75;23;1;0;0;0;0;0;0;1;0;0;0;0;11062.8525390625;6799.38525390625;0.0;1203.07189941406;574.0;252161;460.0;0.0;Calculated values ==>;1560822885.116;331.86;331.76000000000005;291.16;291.46000000000004;290.56;277.76000000000005;274.1680685717883;276.76000000000005;276.36;274.46000000000004;277.16;347.96000000000004;292.76000000000005;275.56;277.26000000000005;298.76000000000005;295.76000000000005;296.86;327.26000000000005;280.76000000000005;276.76000000000005;319.16;330.56;274.56;242.35481222062532;268.0796299477929;274.1680685717883;288.76000000000005;5950000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5980000.0;0.0;0.0;0.14533333333333334;0.030166666666666668;0.0;0.0;0.0;6799.38525390625;0.0;1203.07189941406;11062.8525390625;482177.0454649213;481689.55505063996;247010.00465897052;248065.85526709055;244946.7264708458;430280.9020939914;433816.67410848953;443315.08579407755;472817.310826017;528356.8049577941;467430.0554965995;444910.62925437774;447326.59894302575;466598.81152663083;463395.24800137134;413428.0678425099;475111.5694713433;440709.58247278957;433816.67410848953;193171.6564234249;240832.718256323;470261.8752935162;202057.1695030789;200993.81617911745;273.99723957901443;1807559.9605876673;994490.6200650078;231487.44837654755;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1392256679849.5361;531167325990.0732;1170691021404.5781;35062.81716762514;8090.841958011525;-0.0;0.0;4186523.393397228;932342.6418761064;0.0;933637.4245721599;5.392551100099514;0.4017998114887831
6415;2019-06-18 03:55:45.116;588;587;179;182;174;49;36;33;16;40;748;196;29;42;257;224;238;548;156;76;35;14;608;360;365;140;365;306;611;-1.0;-1.0;905.0;148.0;0.0;0;79;29;1;0;0;0;0;0;0;1;0;0;0;0;11467.416015625;7314.38330078125;0.0;1241.05212402344;572.0;252162;460.0;0.0;Calculated values ==>;1560822945.116;331.96000000000004;331.86;291.06;291.36;290.56;278.06;274.38016830617;276.76000000000005;276.46000000000004;274.76000000000005;277.16;347.96000000000004;292.76000000000005;276.06;277.36;298.86;295.56;296.96000000000004;327.96000000000004;280.76000000000005;276.66;319.16;330.36;274.56;242.56692532238324;268.3187672390254;274.38016830617;288.76000000000005;6080000.0;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;6110000.0;0.0;0.0;0.15083333333333335;0.024666666666666667;0.0;0.0;0.0;7314.38330078125;0.0;1241.05212402344;11467.416015625;480822.2477662644;480328.17389125534;246166.0781454149;247194.96618361425;244483.42340980633;430148.3826014536;433317.3069910173;443346.1541946438;472686.4266018815;528202.6435094479;467146.9290094638;445233.9253261885;447086.0058300499;466443.21093673893;462830.7780603107;408278.3759115002;474545.15762297716;440277.1208485687;433133.46834165603;193171.6564234249;239996.17471937067;470126.95240123506;202659.7239129613;200993.81617911745;274.2406821146352;1807747.712825623;994608.2348029636;231507.81607674286;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1392475079849.5361;531251025990.0732;1170874021404.5781;36303.536567487114;6597.52496937742;-0.0;0.0;4187118.113011687;932465.0449338346;0.0;933637.4245721599;5.0144801996263;0.35797880942935834
6416;2019-06-18 03:56:45.127;591;589;178;181;172;50;37;33;23;41;750;195;37;45;257;223;239;555;156;77;36;14;620;362;366;139;367;307;623;-2.0;0.0;659.0;145.0;0.0;0;81;34;1;0;0;0;0;0;0;1;0;0;0;0;11854.5244140625;7852.0576171875;0.0;1261.978515625;568.0;252163;461.0;0.0;Calculated values ==>;1560823005.127;332.26000000000005;332.06;290.96000000000004;291.26000000000005;290.36;278.16;274.5913991737795;276.86;276.46000000000004;275.46000000000004;277.26000000000005;348.16;292.66;276.86;277.66;298.86;295.46000000000004;297.06;328.66;280.86;276.76000000000005;319.26000000000005;329.96000000000004;274.56;242.35481222062532;268.43790593516167;274.5913991737795;288.76000000000005;6200000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;3070000.0;6230000.0;0.0;0.0;0.10983333333333332;0.024166666666666666;0.0;0.0;0.0;7852.0576171875;0.0;1261.978515625;11854.5244140625;479862.4754833339;479216.0190742149;245395.6725849845;246402.01664550463;243421.98051983787;430014.67791919125;433249.8226776551;444166.49989544915;472915.35137376806;528335.0204821837;466882.5607199105;446183.8831362822;447318.6337633334;466156.4611359798;462396.02367842785;402640.90023827343;474110.98604092526;440225.7514453699;433065.50215134333;193589.57483703562;238323.1353838712;470261.8752935162;203062.83961676402;200993.81617911745;274.4062811200008;1807942.0979604528;994734.6449818942;231528.67848953555;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1392694420055.1077;531334741335.2914;1171057955120.0576;26481.21868727558;6457.310028854845;-0.0;0.0;4187641.4152279943;932573.8551706569;0.0;933637.4245721599;3.6140441222900805;0.2721451314732835
6417;2019-06-18 03:57:45.107;597;592;176;178;167;52;38;33;37;41;751;195;48;46;258;222;240;559;158;42;37;14;619;363;368;139;368;308;621;-2.0;-1.0;653.0;127.0;0.0;0;83;40;1;0;0;0;0;0;0;1;0;0;0;0;11903.91015625;8111.84423828125;0.0;1284.41223144531;565.0;252164;462.0;0.0;Calculated values ==>;1560823065.107;332.86;332.36;290.76000000000005;290.96000000000004;289.86;278.36;274.69669130483857;276.96000000000004;276.46000000000004;276.86;277.26000000000005;348.26;292.66;277.96000000000004;277.76000000000005;298.96000000000004;295.36;297.16;329.06;277.36;276.86;319.36;329.66;274.56;242.35481222062532;268.5567601203482;274.69669130483857;288.96000000000004;6190000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3080000.0;6210000.0;0.0;0.0;0.10883333333333334;0.021166666666666667;0.0;0.0;0.0;8111.84423828125;0.0;1284.41223144531;11903.91015625;480856.87533991685;479892.4659332207;244800.8974157827;245466.1714977624;241875.17771880567;429947.3805835815;432929.84295338165;445989.41915652953;472915.35137376806;528362.7715125432;466740.10633425723;447551.6594779637;447269.37293394975;466143.89801963745;462110.72912221303;403744.85472992336;474968.43116049;433667.60643972526;432743.97865350964;194007.49548133422;237068.3971897606;470261.8752935162;203369.90420580385;200993.81617911745;274.5298211917915;1808140.0189196167;994867.6331532269;231549.89133912692;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1392914546655.1777;531418113535.3179;1171242393620.1162;26405.09054380398;5649.213388023244;-0.0;0.0;4188081.987565312;932674.709236598;0.0;933637.4245721599;3.4113909124449466;0.2531656130300125
6418;2019-06-18 03:58:45.118;603;596;174;175;162;52;39;34;44;41;753;195;55;52;258;221;240;562;158;41;38;14;616;363;368;138;368;309;618;-1.0;-1.0;601.0;121.0;0.0;0;83;47;1;0;0;0;0;0;0;1;0;0;0;0;11904.521484375;8529.341796875;0.0;1285.66235351562;561.0;252165;465.0;0.0;Calculated values ==>;1560823125.118;333.46000000000004;332.76000000000005;290.56;290.66;289.36;278.36;274.69669130483857;277.06;276.56;277.56;277.26000000000005;348.46000000000004;292.66;278.66;278.36;298.96000000000004;295.26000000000005;297.16;329.36;277.26000000000005;276.96000000000004;319.66;329.26000000000005;274.56;242.14157278889297;268.67533136820026;274.69669130483857;288.96000000000004;6160000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;6180000.0;0.0;0.0;0.10016666666666667;0.020166666666666666;0.0;0.0;0.0;8529.341796875;0.0;1285.66235351562;11904.521484375;482072.82723648084;480826.7079061861;244242.73323331054;244573.08850290533;240381.1990814148;429947.3805835815;433115.1307267976;446794.52036748576;473045.8727645816;528495.4506134242;466597.382906531;448346.9478411799;447925.825488537;466143.89801963745;461976.67714593874;405328.03380802047;475791.2225221293;433484.00545957795;432929.84295338165;195261.2709748474;235395.46725036926;470396.5654319022;203357.94705267568;200993.81617911745;274.5251960829218;1808338.4588903436;995006.3351273645;231571.3125538085;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1393135387134.876;531501228770.2043;1171427527554.8633;24384.230093700146;5385.278803981068;-0.0;0.0;4188505.3094981746;932766.6801963242;0.0;933637.4245721599;3.0330612643191235;0.22639892234816977
6419;2019-06-18 03:59:45.118;608;600;173;173;157;50;40;36;23;42;756;195;43;54;258;221;240;561;159;41;39;14;610;363;368;138;368;310;613;-1.0;-1.0;700.0;132.0;0.0;0;79;54;1;0;0;0;0;0;0;1;0;0;0;0;11994.515625;8861.28515625;0.0;1259.85388183594;556.0;252166;472.0;0.0;Calculated values ==>;1560823185.118;333.96000000000004;333.16;290.46000000000004;290.46000000000004;288.86;278.16;274.69669130483857;277.16;276.76000000000005;275.46000000000004;277.36;348.76;292.66;277.46000000000004;278.56;298.96000000000004;295.26000000000005;297.16;329.26000000000005;277.26000000000005;277.06;320.36;328.76000000000005;274.56;242.14157278889297;268.7936212382143;274.69669130483857;289.06;6100000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3100000.0;6130000.0;0.0;0.0;0.11666666666666667;0.022000000000000002;0.0;0.0;0.0;8861.28515625;0.0;1259.85388183594;11994.515625;483471.5345169553;481982.1855456733;244082.9410726328;244082.9410726328;238962.42198670807;429947.3805835815;433299.8492016903;443559.59892718645;473143.7464358393;528733.1881184353;466454.38899179903;446459.3092807162;448018.8913512371;466143.89801963745;461976.67714593874;408250.65321590507;476252.98968241503;433484.00545957795;433115.1307267976;198186.82848740023;233304.39079467155;470396.5654319022;203366.093709592;200993.81617911745;274.52834730541633;1808537.6175329217;995151.2570186405;231592.5251891031;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1393356187134.876;531584028770.2043;1171613227554.8633;28022.57560871935;5874.670377890824;-0.0;0.0;4188942.032879028;932860.5131061731;0.0;933637.4245721599;3.349153278010956;0.2488820329871545
6420;2019-06-18 04:00:45.109;610;602;174;175;156;48;39;37;-7;43;760;196;2;52;258;221;241;559;162;44;39;14;614;361;365;138;365;310;616;-2.0;-1.0;517.0;75.0;0.0;0;81;62;1;0;0;0;0;0;0;1;0;0;0;0;12479.4033203125;9367.900390625;0.0;1287.85559082031;554.0;252167;488.0;0.0;Calculated values ==>;1560823245.109;334.16;333.36;290.56;290.66;288.76000000000005;277.96000000000004;274.4858918419099;277.06;276.86;272.46000000000004;277.46000000000004;349.16;292.76000000000005;273.36;278.36;298.96000000000004;295.26000000000005;297.26000000000005;329.06;277.56;277.06;321.96000000000004;328.56;274.56;242.14157278889297;268.7936212382143;274.4858918419099;289.36;6140000.0;3610000.0;3650000.0;1380000.0;3650000.0;3100000.0;6160000.0;0.0;0.0;0.08616666666666667;0.0125;0.0;0.0;0.0;9367.900390625;0.0;1287.85559082031;12479.4033203125;483307.34875054215;481928.2044929073;244310.9016783506;244642.13103376495;238569.15133882244;430081.6785162784;433865.5205784961;439028.1094387085;473241.6031071014;529152.6319816954;466577.48548781517;440413.13510061556;447737.06391146855;466573.67930157646;462280.22558120737;406814.7396049628;475585.21438359795;434768.59577993193;433865.5205784961;204874.27233412856;232467.98657752166;470396.5654319022;202920.1265218265;200993.81617911745;274.3463261211352;1808741.5362648533;995303.1441115565;231613.75291671613;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1393576054149.6453;531666816350.11743;1171799199654.6682;20344.637861338004;3343.4554863759463;-0.0;0.0;4189345.032531839;932937.3192989707;0.0;933637.4245721599;2.223032639726513;0.16104159221381842
6421;2019-06-18 04:01:45.119;610;605;179;178;157;45;40;37;-5;43;762;197;-12;41;257;222;241;564;161;48;39;15;615;359;364;137;364;309;618;-2.0;-1.0;393.0;77.0;0.0;0;79;66;1;0;0;0;0;0;0;1;0;0;0;0;12676.9951171875;9668.2724609375;0.0;1258.29504394531;534.0;252168;514.0;0.0;Calculated values ==>;1560823305.119;334.16;333.66;291.06;290.96000000000004;288.86;277.66;274.27422755570615;277.16;276.86;272.66;277.46000000000004;349.36;292.86;271.96000000000004;277.26000000000005;298.86;295.36;297.26000000000005;329.56;277.96000000000004;277.06;324.56;326.56;274.66;241.92719264551067;268.67533136820026;274.27422755570615;289.26000000000005;6150000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;6180000.0;0.0;0.0;0.0655;0.012833333333333334;0.0;0.0;0.0;9668.2724609375;0.0;1258.29504394531;12676.9951171875;483194.63266953395;482133.8915880036;245909.1358278548;245572.87227556715;238822.59832223566;430214.79039162316;434293.55171347444;439557.769353477;473371.616014766;529438.6768622734;466843.0330350629;438472.7785254516;446367.0588809091;466586.1840761427;462715.43254397233;406324.6507436913;476091.9811311218;435720.79255775904;434112.87870749587;215742.86842915416;224104.74344509715;470629.2288316383;202308.79645072937;200993.81617911745;274.09972968584964;1808951.2078579082;995461.8053244232;231634.97437498946;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1393794790599.6106;531749330100.1043;1171984930604.6387;15539.807725129971;3443.4455488883314;-0.0;0.0;4189644.119417853;932993.8862338404;0.0;933637.4245721599;1.7373482811994854;0.13170019874568434
6422;2019-06-18 04:02:45.120;610;605;183;183;160;43;41;36;4;44;764;197;19;35;257;223;241;565;162;51;40;15;610;359;364;138;363;309;612;221.0;-2.0;188.0;63.0;0.0;0;79;69;1;0;0;0;0;0;0;1;0;0;0;0;13277.9501953125;9898.529296875;0.0;1261.171875;520.0;252169;544.0;0.0;Calculated values ==>;1560823365.12;334.16;333.66;291.46000000000004;291.46000000000004;289.16;277.46000000000004;274.27422755570615;277.26000000000005;276.76000000000005;273.56;277.56;349.56000000000006;292.86;275.06;276.66;298.86;295.46000000000004;297.26000000000005;329.66;278.26000000000005;277.16;327.56;325.16;274.66;242.14157278889297;268.67533136820026;274.27422755570615;289.36;6100000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3090000.0;6120000.0;0.036833333333333336;0.0;0.03133333333333333;0.0105;0.0;0.036833333333333336;0.0;9898.529296875;0.0;1261.171875;13277.9501953125;483757.07836055616;482815.9360385702;247502.1344821807;247502.1344821807;239928.34828945185;430214.79039162316;434473.7075064044;440931.8350112218;473339.4428557924;529648.1752132843;466843.0330350629;443174.07890385523;445506.6431651295;466728.8912336129;462848.23961327464;408697.5500520353;476971.3898556404;436248.0655949691;434293.55171347444;228286.1864045524;218251.29456621417;470494.9286190506;202378.41082700808;202378.41082700808;274.12680063961767;1809167.502673438;995624.8647231527;231655.97028254793;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1394013194239.3467;531831831475.00464;1172170333694.4148;7474.67395777203;2815.223436816447;-0.0;8542.207689318178;4189835.909961435;933046.0426779179;0.0;933708.6108225692;1.6875097992200605;0.053078294545945044
6423;2019-06-18 04:03:45.110;607;602;186;186;163;41;42;36;12;44;764;198;33;36;256;223;241;562;162;55;42;15;606;357;362;137;361;307;608;175.0;0.0;314.0;0.0;0.0;0;76;70;1;0;0;0;0;0;0;1;0;0;0;0;13169.044921875;9755.02734375;0.0;1225.56323242188;510.0;252170;562.0;0.0;Calculated values ==>;1560823425.11;333.86;333.36;291.76000000000005;291.76000000000005;289.46000000000004;277.26000000000005;274.0616903277293;277.36;276.76000000000005;274.36;277.56;349.56000000000006;292.96000000000004;276.46000000000004;276.76000000000005;298.76000000000005;295.46000000000004;297.26000000000005;329.36;278.66;277.36;329.36;324.16;274.66;241.92719264551067;268.43790593516167;274.0616903277293;289.36;6060000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3070000.0;6080000.0;0.029166666666666667;0.0;0.052333333333333336;0.0;0.0;0.029166666666666667;0.0;9755.02734375;0.0;1225.56323242188;13169.044921875;483778.6240294121;482839.15322569304;248715.1302259874;248715.1302259874;240998.19658301066;430346.717906069;435138.326120535;442550.7883978828;473469.3076824459;529800.5685820328;467249.5466211817;445611.7091226259;446041.1461244584;466883.92173941486;463148.1647397199;410471.16347757;477010.18522868986;437406.86254204705;435138.326120535;235813.6939595721;214070.64678622372;470629.2288316383;202234.48292222194;202234.48292222194;274.0616903277293;1809387.857567512;995788.6170652441;231676.68962131432;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1394230957939.3813;531914317725.01776;1172355102894.444;12576.553319892917;0.0;-0.0;6793.028759950798;4190002.975673182;933069.4989631958;0.0;933836.3831607272;1.763983635076617;0.04772443808298079
6424;2019-06-18 04:04:45.121;605;600;187;188;165;39;44;34;16;43;764;198;40;39;256;224;241;557;162;58;43;16;599;356;361;137;361;305;601;134.0;-2.0;634.0;75.0;0.0;0;74;70;1;0;0;0;0;0;0;1;0;0;0;0;13363.6904296875;9588.72265625;0.0;1223.74243164062;499.0;252171;570.0;0.0;Calculated values ==>;1560823485.121;333.66;333.16;291.86;291.96000000000004;289.66;277.06;273.955091788801;277.56;276.56;274.76000000000005;277.46000000000004;349.56000000000006;292.96000000000004;277.16;277.06;298.76000000000005;295.56;297.26000000000005;328.86;278.96000000000004;277.46000000000004;330.16;323.06;274.76000000000005;241.92719264551067;268.19934244402924;273.955091788801;289.36;5990000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6010000.0;0.022333333333333334;0.0;0.10566666666666666;0.0125;0.0;0.022333333333333334;0.0;9588.72265625;0.0;1223.74243164062;13363.6904296875;484279.45367343223;483345.9198424995;249370.19309506787;249732.30856971396;241861.5263177916;430412.23801567365;435731.16137290135;443549.91784386104;473371.616014766;529952.8012266188;467532.30169713264;446994.97740117426;446853.7789523966;466883.92173941486;463429.53646658803;413358.24561518576;477118.5586695286;438146.9115166479;435555.27144483227;239159.6471344744;209472.28574929133;470727.4148199725;201737.00959535467;201737.00959535467;273.86341308932504;1809609.0042321414;995949.8445352823;231697.10424389614;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1394447897704.9468;531996532795.23206;1172538736554.9226;25551.56397159217;3362.380065307723;-0.0;5221.941181305;4190320.768236063;933097.523934116;0.0;933936.5262667028;3.1570862833522813;0.17174704505590122
6425;2019-06-18 04:05:45.121;604;596;187;187;166;39;46;33;22;43;763;198;47;43;256;225;240;545;161;60;45;16;595;355;360;137;359;303;597;186.0;-1.0;347.0;40.0;0.0;0;73;66;1;0;0;0;0;0;0;1;0;0;0;0;13113.6162109375;9446.38671875;0.0;1200.00183105469;488.0;252172;571.0;0.0;Calculated values ==>;1560823545.121;333.56;332.76000000000005;291.86;291.86;289.76000000000005;277.06;273.8482719121499;277.76000000000005;276.46000000000004;275.36;277.46000000000004;349.46000000000004;292.96000000000004;277.86;277.46000000000004;298.76000000000005;295.66;297.16;327.66;279.16;277.66;330.26000000000005;321.96000000000004;274.76000000000005;241.92719264551067;267.9596281332873;273.8482719121499;289.26000000000005;5950000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;5970000.0;0.031000000000000003;0.0;0.057833333333333334;0.006666666666666667;0.0;0.031000000000000003;0.0;9446.38671875;0.0;1200.00183105469;13113.6162109375;484585.25001636526;483229.8648454583;249545.50080746724;249545.50080746724;242317.68935898127;430477.46260093397;436317.3535810935;444821.6150417089;473371.616014766;530000.5021584429;467814.01248185465;448353.2992136279;447796.21272308455;467167.9790832604;463709.95100614504;414541.0652785508;475830.7917233954;438709.7716932626;436143.2612592245;239577.9089402584;204874.27233412856;470727.4148199725;201525.16168926796;201525.16168926796;273.77625124557125;1809829.6484541467;996108.4704467406;231717.30211275193;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1394664197704.9468;532078732795.23206;1172721136554.9226;14070.644885549502;1794.6816875380302;-0.0;7273.161086668653;4190650.9533098727;933140.499448723;0.0;934040.652118936;2.1733649445079353;0.0809421993109224
6426;2019-06-18 04:06:45.112;602;594;185;186;166;38;48;32;31;43;761;197;49;45;256;225;240;538;162;63;47;17;591;354;359;136;359;301;594;218.0;-1.0;530.0;92.0;0.0;0;69;60;1;0;0;0;0;0;0;1;0;0;0;0;12685.6123046875;8996.2373046875;0.0;1171.71630859375;475.0;252173;570.0;0.0;Calculated values ==>;1560823605.112;333.36;332.56;291.66;291.76000000000005;289.76000000000005;276.96000000000004;273.7412296467126;277.96000000000004;276.36;276.26000000000005;277.46000000000004;349.26;292.86;278.06;277.66;298.76000000000005;295.66;297.16;326.96000000000004;279.46000000000004;277.86;330.16;320.66;274.86;241.71165711629368;267.7187500070086;273.7412296467126;289.36;5910000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;5940000.0;0.036333333333333336;0.0;0.08833333333333333;0.015333333333333334;0.0;0.036333333333333336;0.0;8996.2373046875;0.0;1171.71630859375;12685.6123046875;484750.323259497;483285.8395942919;248951.77395347483;249314.3231405479;242417.19008015707;430542.39183029096;436897.1440491649;446494.38541508396;473501.42000396166;529944.0155375585;467973.77347800165;449001.87712873524;448449.6696078174;467167.9790832604;463858.3109733812;416038.161642804;475161.35029146593;439433.4158590946;436724.7826973762;239159.6471344744;199440.67485045042;470959.3386274875;201168.53010481002;201168.53010481002;273.6324192208604;1810044.6097758492;996262.135926828;231737.06346591393;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1394879865349.7205;532160620510.1461;1172902309374.7324;21670.450552407532;4136.792397347721;-0.0;8558.543844196573;4190948.751095174;933189.920985036;0.0;934172.5632035902;3.379813490598903;0.16082988874023865
6427;2019-06-18 04:07:45.132;602;592;183;184;166;39;49;31;35;42;758;197;49;50;256;226;239;527;160;64;49;17;585;355;360;137;360;300;587;223.0;-1.0;345.0;58.0;0.0;0;68;55;1;0;0;0;0;0;0;1;0;0;0;0;12079.82421875;8502.5087890625;0.0;1151.15234375;462.0;252174;568.0;0.0;Calculated values ==>;1560823665.132;333.36;332.36;291.46000000000004;291.56;289.76000000000005;277.06;273.8482719121499;278.06;276.26000000000005;276.66;277.36;348.96000000000004;292.86;278.06;278.16;298.76000000000005;295.76000000000005;297.06;325.86;279.56;278.06;329.96000000000004;319.36;274.86;241.92719264551067;267.5978703862781;273.8482719121499;289.16;5850000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5870000.0;0.03716666666666667;0.0;0.0575;0.009666666666666665;0.0;0.03716666666666667;0.0;8502.5087890625;0.0;1151.15234375;12079.82421875;485417.0608225625;483794.2789040557;248532.56084899092;248895.53388480266;242653.41821882033;430477.46260093397;436836.9659171394;447247.5373922678;473273.90776018414;529707.431855792;468113.945853984;449186.5519142498;449323.756237676;467026.0813403542;463841.32483867806;417845.6355961367;474398.23924549494;439378.91214579094;436836.9659171394;238323.1353838712;194007.49548133422;470825.5820460267;201482.90648052222;201482.90648052222;273.75975244193677;1810251.057206358;996408.0074185242;231756.42715709022;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1395095637249.6519;532242547810.12006;1173082669474.675;14131.46627742537;2603.645863799876;-0.0;8747.325875727605;4191247.1998517634;933246.1100273007;0.0;934316.8268564041;2.639665683969248;0.09635851394054532
6428;2019-06-18 04:08:45.113;600;590;183;183;166;39;51;31;37;42;755;197;49;50;256;226;238;516;160;66;50;17;581;355;360;137;359;299;583;160.0;0.0;612.0;79.0;0.0;0;66;47;1;0;0;0;0;0;0;1;0;0;0;0;11589.42578125;8007.955078125;0.0;1139.33679199219;457.0;252175;565.0;0.0;Calculated values ==>;1560823725.113;333.16;332.16;291.46000000000004;291.46000000000004;289.76000000000005;277.06;273.8482719121499;278.26000000000005;276.26000000000005;276.86;277.36;348.66;292.86;278.06;278.16;298.76000000000005;295.76000000000005;296.96000000000004;324.76000000000005;279.76000000000005;278.16;329.66;318.86;274.86;241.92719264551067;267.47669482898436;273.8482719121499;289.16;5810000.0;3550000.0;3600000.0;1370000.0;3590000.0;2990000.0;5830000.0;0.02666666666666667;0.0;0.10200000000000001;0.013166666666666667;0.0;0.02666666666666667;0.0;8007.955078125;0.0;1139.33679199219;11589.42578125;485582.00215299905;483964.1679195866;248707.93206761344;248707.93206761344;242791.04413729892;430477.46260093397;437181.2009864583;447715.9441943271;473273.90776018414;529471.0994095542;468253.8626803322;449370.6488032909;449507.43788251607;467167.9790832604;463841.32483867806;418899.03876619035;473262.24186359573;439711.23851803166;437009.2976769699;237068.3971897606;191917.91438739494;470825.5820460267;201482.465279476;201482.465279476;273.7595801488311;1810448.2384956616;996545.5510480154;231775.5085221914;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1395311568849.4595;532324721780.0469;1173262312569.5151;25115.814849314815;3546.351037426251;-0.0;6280.715530599838;4191574.1569583146;933297.3437722734;0.0;934442.0208773472;3.820024758529241;0.196678594298523
6429;2019-06-18 04:09:45.123;598;587;182;183;166;40;53;31;40;42;751;197;51;54;256;226;238;504;163;67;52;17;573;355;360;137;360;300;576;261.0;-1.0;725.0;171.0;9.0;0;66;43;1;0;0;0;0;0;0;1;0;0;0;0;11241.8349609375;7613.806640625;0.0;1143.0576171875;456.0;252176;562.0;0.0;Calculated values ==>;1560823785.123;332.96000000000004;331.86;291.36;291.46000000000004;289.76000000000005;277.16;273.8482719121499;278.46000000000004;276.26000000000005;277.16;277.36;348.26;292.86;278.26000000000005;278.56;298.76000000000005;295.76000000000005;296.96000000000004;323.56;279.86;278.36;329.36;318.76000000000005;274.86;241.92719264551067;267.5978703862781;273.8482719121499;289.46000000000004;5730000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5760000.0;0.0435;0.0;0.12083333333333333;0.0285;0.0015;0.045;0.0;7613.806640625;0.0;1143.0576171875;11241.8349609375;486188.8523712982;484332.2933552254;248654.1258737457;249022.62092932206;243036.7139095203;430477.46260093397;437523.7402493343;447944.02171589236;473273.90776018414;528977.5648464729;468113.945853984;449460.79382102675;449870.91713141825;467026.0813403542;463841.32483867806;421528.6656391111;472362.92622265534;439876.853395306;437352.68036330503;235813.6939595721;191500.00471740507;470825.5820460267;201347.89535360833;202924.76970427958;273.70700673277554;1810638.5307119007;996675.7540925422;231794.53164559044;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1395527604849.425;532406935480.0338;1173442042519.4866;29797.031935442654;7680.1140707339255;-0.0;10549.255979656145;4192031.840282624;933390.9132404726;0.0;934582.2940148708;5.48442919427301;0.2979384597352187
6430;2019-06-18 04:10:45.124;595;585;183;184;168;41;54;31;43;41;748;197;52;54;256;226;237;494;162;69;54;18;576;354;359;137;359;299;579;152.0;-1.0;662.0;23.0;0.0;0;65;39;1;0;0;0;0;0;0;1;0;0;0;0;11035.517578125;7437.11474609375;0.0;1138.31701660156;452.0;252177;558.0;0.0;Calculated values ==>;1560823845.124;332.66;331.66;291.46000000000004;291.56;289.96000000000004;277.26000000000005;273.7412296467126;278.56;276.26000000000005;277.46000000000004;277.26000000000005;347.96000000000004;292.86;278.36;278.56;298.76000000000005;295.76000000000005;296.86;322.56;280.06;278.56;328.96000000000004;318.36;274.96000000000004;241.92719264551067;267.47669482898436;273.7412296467126;289.36;5760000.0;3540000.0;3590000.0;1370000.0;3590000.0;2990000.0;5790000.0;0.025333333333333333;0.0;0.11033333333333334;0.0038333333333333336;0.0;0.025333333333333333;0.0;7437.11474609375;0.0;1138.31701660156;11035.517578125;485443.0831897008;483715.05245960876;248886.50829921596;249255.1423540352;243604.4842971565;430542.39183029096;437922.44539726764;448546.3990931623;473176.1828425327;528741.4790769137;468253.8626803322;449780.52381404105;450052.96061535843;467167.9790832604;463989.4189834076;420256.1313017905;470460.76255915174;440423.95831116976;437922.44539726764;234140.81001818314;189828.38726562503;470923.7305949869;201385.05319875586;201385.05319875586;273.7170566116776;1810824.178410983;996801.1805281842;231813.54341778217;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1395743308445.0215;532489136850.26117;1173621745514.9836;27270.135163682848;1033.2315966855522;-0.0;5992.280602362298;4192507.407935761;933463.5256647554;0.0;934720.1424508712;3.9992910341754464;0.18418079139182855
6431;2019-06-18 04:11:45.114;593;583;184;185;169;41;56;30;47;41;747;197;54;57;255;227;237;501;162;71;55;18;579;353;358;140;358;301;581;-1.0;0.0;703.0;228.0;0.0;0;75;37;1;0;0;0;0;0;0;1;0;0;0;0;11087.3134765625;7352.6708984375;0.0;1205.89636230469;450.0;252178;555.0;0.0;Calculated values ==>;1560823905.114;332.46000000000004;331.46000000000004;291.56;291.66;290.06;277.26000000000005;273.6339639331285;278.76000000000005;276.16;277.86;277.26000000000005;347.86;292.86;278.56;278.86;298.66;295.86;296.86;323.26000000000005;280.26000000000005;278.66;328.66;318.16;274.96000000000004;242.56692532238324;267.7187500070086;273.6339639331285;289.36;5790000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3010000.0;5810000.0;0.0;0.0;0.11716666666666667;0.038;0.0;0.0;0.0;7352.6708984375;0.0;1205.89636230469;11087.3134765625;484831.6001546952;483207.88937133027;249163.99128532832;249533.4989114586;243870.85283365397;430607.02586249536;438486.3910099264;448726.1184418108;472784.61766108364;528483.3400696995;467973.77347800165;449688.3147142546;450098.19270883244;467180.64866735716;464267.95083290053;419257.72342371463;471261.2993291215;440965.99770953023;438318.1136646966;232886.18681767926;188992.59102226305;470521.56202125014;200629.63981022392;201385.05319875586;273.41688701543853;1811008.5046103138;996924.4082005392;231833.07527342424;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1395958372595.0557;532572223000.27435;1173801715515.0122;29068.637413000928;10255.893044018994;-0.0;0.0;4192976.8194590127;933557.5860241031;0.0;934770.0697999535;4.594756255220426;0.3838729211973846
6432;2019-06-18 04:12:45.114;592;583;185;186;171;42;58;30;51;41;744;197;56;59;255;227;237;511;163;73;57;18;584;354;359;145;359;302;587;355.0;-2.0;927.0;160.0;0.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;11457.2568359375;7422.55908203125;0.0;1339.01110839844;447.0;252179;552.0;0.0;Calculated values ==>;1560823965.114;332.36;331.46000000000004;291.66;291.76000000000005;290.26000000000005;277.36;273.7412296467126;278.96000000000004;276.16;278.26000000000005;277.26000000000005;347.56000000000006;292.86;278.76000000000005;279.06;298.66;295.86;296.86;324.26000000000005;280.46000000000004;278.86;328.36;317.86;274.96000000000004;243.61107973660833;267.8393353686513;273.7412296467126;289.46000000000004;5840000.0;3540000.0;3590000.0;1450000.0;3590000.0;3020000.0;5870000.0;0.059166666666666666;0.0;0.1545;0.02666666666666667;0.0;0.059166666666666666;0.0;7422.55908203125;0.0;1339.01110839844;11457.2568359375;484131.9376935023;482524.11641556537;249260.71354362008;249628.1575704748;244330.86591270287;430542.39183029096;438597.85071237903;449092.5406545863;472127.72840069426;528092.9125784225;467833.34422547434;449779.38365072303;450189.5037919261;467038.77096222027;464120.4160747577;417533.7028280658;471996.0092924589;441077.3095759076;438429.5904723098;231631.59724164338;187738.9118479558;469846.65071908804;201193.84699547171;201193.84699547171;273.6423214293433;1811196.3760295846;997047.5351170431;231854.2828356801;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1396173472595.0557;532657723000.27435;1173982615515.0122;38300.3481703332;7164.0747659631015;-0.0;14036.44815571292;4193538.227672207;933702.7524225196;0.0;934887.040201251;6.791119605136799;0.33385273683513456
6433;2019-06-18 04:13:45.095;593;584;185;187;174;43;60;30;56;40;738;197;59;63;255;227;237;525;163;74;59;17;595;354;359;148;359;303;598;247.0;-1.0;990.0;245.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;11765.080078125;7638.1181640625;0.0;1335.83325195312;443.0;252180;549.0;0.0;Calculated values ==>;1560824025.095;332.46000000000004;331.56;291.66;291.86;290.56;277.46000000000004;273.7412296467126;279.16;276.16;278.76000000000005;277.16;346.96000000000004;292.86;279.06;279.46000000000004;298.66;295.86;296.86;325.66;280.56;279.06;328.06;317.46000000000004;274.86;244.22491754036054;267.9596281332873;273.7412296467126;289.46000000000004;5950000.0;3540000.0;3590000.0;1480000.0;3590000.0;3030000.0;5980000.0;0.04116666666666667;0.0;0.165;0.04083333333333334;0.0;0.04116666666666667;0.0;7638.1181640625;0.0;1335.83325195312;11765.080078125;483030.71120664064;481402.7306344305;248779.49831369572;249501.3812106005;244946.7264708458;430542.39183029096;438933.2126028584;449596.476301459;471631.5591433098;527388.1781927326;467692.6567581381;450007.8213432342;450553.9940556073;467038.77096222027;464120.4160747577;413428.0678425099;472703.43316926074;441239.80083343096;438765.72347154043;230377.04089860234;186067.36719380575;469338.9508978301;201067.9411052874;201067.9411052874;273.5930601026458;1811389.8342225293;997173.0010171949;231876.56614671278;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1396388804384.864;532745595165.1961;1174164058039.8506;41007.20830736832;10954.399566528828;-0.0;9785.225374077418;4194198.91469177;933853.6918958487;0.0;935085.4912844064;6.880673895534614;0.4237350076612559
6434;2019-06-18 04:14:45.085;597;586;185;187;176;44;61;31;61;40;729;197;63;67;256;227;237;538;163;75;61;18;605;356;361;151;361;305;607;125.0;-1.0;1160.0;275.0;0.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;12178.87109375;7976.19873046875;0.0;1328.21069335938;439.0;252181;547.0;0.0;Calculated values ==>;1560824085.085;332.86;331.76000000000005;291.66;291.86;290.76000000000005;277.56;273.955091788801;279.26000000000005;276.26000000000005;279.26000000000005;277.16;346.06000000000006;292.86;279.46000000000004;279.86;298.76000000000005;295.86;296.86;326.96000000000004;280.66;279.26000000000005;327.86;317.06;274.96000000000004;244.82967444194236;268.19934244402924;273.955091788801;289.46000000000004;6050000.0;3560000.0;3610000.0;1510000.0;3610000.0;3050000.0;6070000.0;0.020833333333333332;0.0;0.19333333333333333;0.04583333333333333;0.0;0.020833333333333332;0.0;7976.19873046875;0.0;1328.21069335938;12178.87109375;482463.92904624966;480648.4567988062;248402.5297006981;249112.92339285027;245295.82322182023;430412.23801567365;438653.9296755554;449917.82812037505;471232.34154236614;526289.7225663173;467410.50176839466;450192.20628343086;450739.0044921324;466883.92173941486;463824.4608297027;409209.18125388556;473532.59414775745;440975.2914610382;438653.9296755554;229540.68826423294;184395.8529593127;469028.9325914901;201583.83736229964;201583.83736229964;273.8036460976039;1811589.3338935056;997303.0986381188;231898.76281286622;289505.90563677036;0;5;6;33;20;20;0;18;106;102;1396604768384.8984;532835280215.2104;1174346427639.8796;48011.23821322791;12257.90019800456;-0.0;4938.960256526161;4194940.611442829;934047.0954879454;0.0;935208.1723810898;7.008300655898044;0.49187500275723617
6435;2019-06-18 04:15:45.126;604;590;185;187;178;46;40;33;66;39;699;198;68;75;256;226;238;549;163;77;40;17;621;359;364;142;364;307;624;-1.0;-1.0;1445.0;256.0;0.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;13771.0927734375;8595.123046875;0.0;2330.50854492188;437.0;252182;546.0;0.0;Calculated values ==>;1560824145.126;333.56;332.16;291.66;291.86;290.96000000000004;277.76000000000005;274.27422755570615;277.16;276.46000000000004;279.76000000000005;277.06;343.06000000000006;292.96000000000004;279.96000000000004;280.66;298.76000000000005;295.76000000000005;296.96000000000004;328.06;280.86;277.16;327.76000000000005;316.86;274.86;242.98782864720522;268.43790593516167;274.27422755570615;289.46000000000004;6210000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;6240000.0;0.0;0.0;0.24083333333333332;0.042666666666666665;0.0;0.0;0.0;8595.123046875;0.0;2330.50854492188;13771.0927734375;481645.9847242321;479246.09106269147;247727.35217637388;248418.21394730842;245360.6108409475;430214.79039162316;434293.55171347444;450240.99059172784;472325.50216173066;522979.0324292006;467249.5466211817;450515.34560105274;451470.51037786005;466455.85816738626;463245.95189034037;401483.308541796;473065.1805222118;440658.6511082535;434293.55171347444;229122.51738040973;183560.10687098323;470153.35528917355;202431.17369362584;201583.83736229964;274.14731040228827;1811805.7313626278;997441.28735048;231929.27297416911;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1396822417009.4973;532923240280.04834;1174530153099.541;59680.864236292895;11422.813081410035;-0.0;0.0;4195838.658874948;934244.5696134161;0.0;935249.3585077864;6.507969513733977;0.485647696092933
6436;2019-06-18 04:16:45.126;615;597;183;185;175;48;37;33;65;38;666;200;68;82;257;224;239;559;163;57;36;17;623;363;368;140;368;309;625;-1.0;-1.0;1205.0;296.0;0.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;14195.826171875;9121.5634765625;0.0;2359.98754882812;435.0;252183;545.0;0.0;Calculated values ==>;1560824205.126;334.66;332.86;291.46000000000004;291.66;290.66;277.96000000000004;274.69669130483857;276.86;276.46000000000004;279.66;276.96000000000004;339.76;293.16;279.96000000000004;281.36;298.86;295.56;297.06;329.06;278.86;276.76000000000005;327.66;316.66;274.86;242.56692532238324;268.67533136820026;274.69669130483857;289.46000000000004;6230000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;6250000.0;0.0;0.0;0.20083333333333334;0.04933333333333333;0.0;0.0;0.0;9121.5634765625;0.0;2359.98754882812;14195.826171875;483012.19644864026;480160.82340131135;247005.92210295258;247689.0269656798;244335.18648933255;429947.3805835815;432743.97865350964;449738.9921546331;472489.9908694221;519331.6067352413;467210.9007625825;450153.2215199647;452066.8372731426;466012.68165652035;462378.4611214822;400876.39433133946;474472.29852676135;436359.3145810712;432557.5304485172;228704.35009887922;182724.36793118677;470422.9394058528;203394.3181374061;201583.83736229964;274.5392635320818;1812038.7890205055;997588.926404842;231968.36044161703;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1397042017009.4973;533007840280.04834;1174714953099.541;49474.22203179309;13173.411982576703;-0.0;0.0;4196748.2845938485;934449.538155616;0.0;935249.3585077864;5.456373783979977;0.4323104638083228
6437;2019-06-18 04:17:45.107;627;605;179;180;170;52;38;34;12;39;674;203;24;80;258;221;240;564;162;43;37;18;621;365;370;140;370;311;623;-1.0;-1.0;1228.0;184.0;0.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;14599.0576171875;9876.5068359375;0.0;2386.51879882812;433.0;252184;545.0;0.0;Calculated values ==>;1560824265.107;335.86;333.66;291.06;291.16;290.16;278.36;274.9066339382667;276.96000000000004;276.56;274.36;277.06;340.56000000000006;293.46000000000004;275.56;281.16;298.96000000000004;295.26000000000005;297.16;329.56;277.46000000000004;276.86;327.66;316.46000000000004;274.96000000000004;242.56692532238324;268.91163127593666;274.9066339382667;289.36;6210000.0;3650000.0;3700000.0;1400000.0;3700000.0;3110000.0;6230000.0;0.0;0.0;0.20466666666666666;0.03066666666666667;0.0;0.0;0.0;9876.5068359375;0.0;2386.51879882812;14599.0576171875;484957.440562341;481562.2885418829;245729.61047212308;246065.04849492406;242774.8637847141;429811.8947417682;432420.26882306463;441715.46234335366;472588.21769833704;520013.4580224662;467295.44281513663;443503.4123885207;451440.6072909993;465856.02846295026;461671.84584197105;402634.83771203953;475479.21269257396;433351.604109613;432232.2269198731;228704.35009887922;181888.63598580268;470521.56202125014;204052.93824005264;201583.83736229964;274.8029622435603;1812278.6703996554;997747.1935241376;232007.90213579993;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1397263346900.18;533091813680.3074;1174900894200.1145;48641.596599808945;8171.704462623389;-0.0;0.0;4197565.657501556;934627.3577991505;0.0;935249.3585077864;4.632894259094337;0.33677369769685583
6438;2019-06-18 04:18:45.107;634;614;177;177;163;53;40;36;-13;40;696;204;-14;67;258;220;241;569;164;42;39;18;618;365;370;138;370;313;620;0.0;-1.0;1031.0;225.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;15036.193359375;10540.5341796875;0.0;2401.31201171875;431.0;252185;546.0;0.0;Calculated values ==>;1560824325.107;336.56;334.56;290.86;290.86;289.46000000000004;278.46000000000004;274.9066339382667;277.16;276.76000000000005;271.86;277.16;342.76;293.56;271.76000000000005;279.86;298.96000000000004;295.16;297.26000000000005;330.06;277.36;277.06;327.76000000000005;316.26000000000005;274.96000000000004;242.14157278889297;269.14681796795327;274.9066339382667;289.56;6180000.0;3650000.0;3700000.0;1380000.0;3700000.0;3130000.0;6200000.0;0.0;0.0;0.17183333333333334;0.0375;0.0;0.0;0.0;10540.5341796875;0.0;2401.31201171875;15036.193359375;486280.5808465641;483206.1453251875;245167.7874006723;245167.7874006723;240636.98332546372;429811.8947417682;432794.5550643631;437408.94190281845;472947.9820155742;522178.4609229237;467134.9121779175;437249.5021140777;449282.7410444934;465856.02846295026;461537.0928964145;404801.67979585734;476598.7515096026;433166.4952995384;432607.708960572;229122.51738040973;181052.91087944093;470789.9032000179;203935.64896449333;201583.83736229964;274.7577525638738;1812525.63082446;997917.3355326011;232047.80072588782;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1397485346900.18;533175213680.3074;1175088094200.1145;40118.4941699022;10007.034533832171;-0.0;0.0;4198305.324924637;934778.8472907876;0.0;935249.3585077864;3.8731358696736122;0.30448783686052516
6439;2019-06-18 04:19:45.118;634;619;178;178;159;51;41;37;-6;41;719;205;-16;44;258;220;241;573;163;42;41;20;616;364;369;137;369;313;618;-2.0;-1.0;1012.0;227.0;0.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;15634.5986328125;11232.8583984375;0.0;2404.32495117188;435.0;252186;546.0;0.0;Calculated values ==>;1560824385.118;336.56;335.06;290.96000000000004;290.96000000000004;289.06;278.26000000000005;274.8017692304317;277.26000000000005;276.86;272.56;277.26000000000005;345.06000000000006;293.66;271.56;277.56;298.96000000000004;295.16;297.26000000000005;330.46000000000004;277.36;277.26000000000005;327.76000000000005;316.66;275.16;241.92719264551067;269.14681796795327;274.8017692304317;289.46000000000004;6160000.0;3640000.0;3690000.0;1370000.0;3690000.0;3130000.0;6180000.0;0.0;0.0;0.16866666666666666;0.03783333333333334;0.0;0.0;0.0;11232.8583984375;0.0;2404.32495117188;15634.5986328125;486498.33094064094;484147.7568140269;245572.87227556715;245572.87227556715;239442.77789256984;429879.7862731237;433233.1241697373;438515.7226876676;473176.1828425327;524607.6544506869;467257.9584339566;436929.5940270328;446020.7474900716;466000.09905875643;461689.9588020654;405826.0662861342;477438.07807172963;433417.75616050424;433233.1241697373;229122.51738040973;182724.36793118677;471119.972000508;203685.50673559043;201583.83736229964;274.65649339120705;1812781.2676155332;998098.8137354094;232087.8550424692;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1397707087544.877;533257728805.1946;1175275928629.858;39608.02975725035;10117.937269189382;-0.0;0.0;4198969.834427533;934946.5861354016;0.0;935249.3585077864;3.646351724666374;0.2865987429781204
6440;2019-06-18 04:20:45.128;629;619;181;181;159;48;40;38;-6;42;739;205;-16;32;257;220;241;576;163;44;40;21;619;362;367;134;367;312;621;-2.0;-1.0;511.0;139.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16331.48828125;11945.3701171875;0.0;2407.837890625;459.0;252187;545.0;0.0;Calculated values ==>;1560824445.128;336.06;335.06;291.26000000000005;291.26000000000005;289.06;277.96000000000004;274.5913991737795;277.16;276.96000000000004;272.56;277.36;347.06000000000006;293.66;271.56;276.36;298.86;295.16;297.26000000000005;330.76000000000005;277.56;277.16;327.66;319.06;275.26000000000005;241.2770596917726;269.02936301313275;274.5913991737795;289.46000000000004;6190000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3120000.0;6210000.0;0.0;0.0;0.08516666666666667;0.023166666666666665;0.0;0.0;0.0;11945.3701171875;0.0;2407.837890625;16331.48828125;485462.5346048155;483812.695673742;246475.33916544836;246475.33916544836;239357.97905408457;430014.67791919125;433550.350954743;438739.21713075;473663.1379967309;526792.909339939;467399.4653944805;437160.35228701105;444476.4311649251;466156.4611359798;461994.71921587875;404274.9175585571;477524.5885214969;434279.63764931663;433550.350954743;228704.35009887922;192753.74022246967;471616.79343737353;203103.78649389412;201583.83736229964;274.42214354546667;1813047.696070451;998291.9978316596;232127.9630830373;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1397927924344.8418;533339042355.18164;1175463459879.8281;20068.28417590556;6220.551327523939;-0.0;0.0;4199467.219927332;935082.7628993646;0.0;935249.3585077864;1.8315651448178272;0.14959480868957709
