;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6441;2019-06-18 04:21:45.109;622;617;186;186;161;44;41;38;-11;42;756;206;-18;25;257;221;241;578;162;46;40;22;617;360;365;134;365;310;619;158.0;-1.0;159.0;121.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16537.4375;11949.9814453125;0.0;2390.58154296875;489.0;252188;544.0;0.0;Calculated values ==>;1560824505.109;335.36;334.86;291.76000000000005;291.76000000000005;289.26000000000005;277.56;274.38016830617;277.26000000000005;276.96000000000004;272.06;277.36;348.76;293.76000000000005;271.36;275.66;298.86;295.26000000000005;297.26000000000005;330.96000000000004;277.76000000000005;277.16;327.56;322.06;275.36;241.2770596917726;268.7936212382143;274.38016830617;289.36;6170000.0;3600000.0;3650000.0;1340000.0;3650000.0;3100000.0;6190000.0;0.026333333333333334;0.0;0.026500000000000003;0.020166666666666666;0.0;0.026333333333333334;0.0;11949.9814453125;0.0;2390.58154296875;16537.4375;484687.27608260943;483749.5435060563;248268.49794489008;248268.49794489008;240038.27809132216;430148.3826014536;434228.3108271235;438404.7845594946;473663.1379967309;528733.1881184353;467803.98506351997;437301.7563972805;443853.56900006416;466443.21093673893;462431.52345146996;405318.56256914936;478061.55855262285;435126.2553679777;434047.17992658;228286.1864045524;205292.2597576877;471714.4053827849;202481.1115704088;202481.1115704088;274.1713040117383;1813321.517047608;998491.0627039921;232167.93724911925;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1398147454804.6462;533419416895.1101;1175650000789.662;6251.977334210774;5429.538091882918;-0.0;6097.9064667125085;4199686.485983476;935179.8162344818;0.0;935300.1583032662;1.2397994351640935;0.06955877136570088
6442;2019-06-18 04:22:45.119;618;612;189;189;165;42;42;37;-6;43;768;207;13;28;256;222;241;574;162;49;41;23;608;358;363;133;363;309;610;89.0;-1.0;201.0;83.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16573.939453125;11822.859375;0.0;2375.83911132812;524.0;252189;542.0;0.0;Calculated values ==>;1560824565.119;334.96000000000004;334.36;292.06;292.06;289.66;277.36;274.1680685717883;277.36;276.86;272.56;277.46000000000004;349.96000000000004;293.86;274.46000000000004;275.96000000000004;298.76000000000005;295.36;297.26000000000005;330.56;278.06;277.26000000000005;327.36;325.56;275.46000000000004;241.05796691057077;268.67533136820026;274.1680685717883;289.36;6080000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;6100000.0;0.014833333333333334;0.0;0.033499999999999995;0.013833333333333333;0.0;0.014833333333333334;0.0;11822.859375;0.0;2375.83911132812;16573.939453125;485116.1538948525;484042.1656117702;249701.33491164583;249701.33491164583;241576.41090641124;430280.9020939914;434896.4795471851;439403.6683789457;473889.5882477202;530067.0567718833;468066.4780657713;442284.0055802907;444493.19508952065;466598.81152663083;462865.82500516507;409596.91124065255;478543.11843174184;436133.76305498433;434717.7860891638;227449.86971758792;219923.6425635755;471944.1597200548;202063.5259396009;202063.5259396009;273.99971510838924;1813597.4911768637;998689.2027286311;232207.66404126075;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1398365891204.6116;533499530245.09735;1175835731739.6326;7950.894771718049;3733.348767296279;-0.0;3451.0381922185165;4199804.862977218;935256.1863511945;0.0;935379.7461045011;1.0659626124046904;0.06528039975159644
6443;2019-06-18 04:23:45.120;614;608;191;191;167;39;43;36;6;42;778;208;30;34;256;223;241;565;161;52;42;24;604;356;361;131;361;307;606;83.0;-1.0;0.0;64.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16793.443359375;11713.1279296875;0.0;2361.9892578125;552.0;252190;540.0;0.0;Calculated values ==>;1560824625.12;334.56;333.96000000000004;292.26000000000005;292.26000000000005;289.86;277.06;273.955091788801;277.46000000000004;276.76000000000005;273.76000000000005;277.36;350.96000000000004;293.96000000000004;276.16;276.56;298.76000000000005;295.46000000000004;297.26000000000005;329.66;278.36;277.36;327.16;328.36;275.56;240.61611355647437;268.43790593516167;273.955091788801;289.26000000000005;6040000.0;3560000.0;3610000.0;1310000.0;3610000.0;3070000.0;6060000.0;0.013833333333333333;0.0;0.0;0.010666666666666666;0.0;0.013833333333333333;0.0;11713.1279296875;0.0;2361.9892578125;16793.443359375;484993.8706202002;483920.8634808626;250603.27649871973;250603.27649871973;242349.5755761493;430412.23801567365;435555.27144483227;441657.1800723928;474050.5081408163;531264.2688581708;468467.74989676406;445180.40119705;445755.06062311685;466883.92173941486;463297.66702555475;411322.16218295356;477695.5315793508;437121.9238134391;435378.9101572175;226613.5671989835;231631.59724164338;472304.9464017478;201212.28635414757;201212.28635414757;273.6584262001877;1813875.5573343239;998885.3392248204;232247.14660232095;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1398583094824.349;533578731565.0017;1176020534819.4094;0.0;2891.6550405077364;-0.0;3239.3049626091342;4199871.12153786;935311.3956363322;0.0;935435.4998932716;0.4355885582652006;0.023565911460236528
6444;2019-06-18 04:24:45.130;611;606;190;190;167;37;45;33;12;41;785;207;35;40;255;224;241;558;161;56;44;24;599;355;360;129;359;304;601;86.0;-1.0;366.0;150.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16808.494140625;11638.6298828125;0.0;2346.10888671875;568.0;252191;538.0;0.0;Calculated values ==>;1560824685.13;334.26000000000005;333.76000000000005;292.16;292.16;289.86;276.86;273.8482719121499;277.66;276.46000000000004;274.36;277.26000000000005;351.66;293.86;276.66;277.16;298.66;295.56;297.26000000000005;328.96000000000004;278.76000000000005;277.56;326.96000000000004;329.96000000000004;275.56;240.16925963744896;268.0796299477929;273.8482719121499;289.26000000000005;5990000.0;3550000.0;3600000.0;1290000.0;3590000.0;3040000.0;6010000.0;0.014333333333333333;0.0;0.061000000000000006;0.025;0.0;0.014333333333333333;0.0;11638.6298828125;0.0;2346.10888671875;16808.494140625;485125.29107508226;484197.13986976934;250463.08087106652;250463.08087106652;242513.006714233;430477.46260093397;436143.2612592245;443168.68479859125;474211.1747634917;532219.8961362846;468764.076073067;446480.4499592048;447186.0512154405;467038.77096222027;463578.4645306311;413358.24561518576;477266.1127431529;438034.446279952;435968.7166933796;225777.27872811773;238323.1353838712;472567.4425401675;201300.18033037672;201300.18033037672;273.68835474467045;1814155.620150583;999079.9696403305;232286.38729270024;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1398799430875.1743;533656744565.29926;1176203865370.1086;14753.978772561088;6781.68155524477;-0.0;3363.582354536375;4199994.09185307;935392.0202101273;0.0;935490.5331251345;1.7804581903660988;0.12785604787905178
6445;2019-06-18 04:25:45.111;611;604;189;189;168;36;46;32;16;41;788;207;39;41;255;224;240;551;162;58;46;25;595;353;358;139;358;300;598;122.0;-1.0;265.0;78.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15342.361328125;11017.7353515625;0.0;1366.49951171875;581.0;252192;536.0;0.0;Calculated values ==>;1560824745.111;334.26000000000005;333.56;292.06;292.06;289.96000000000004;276.76000000000005;273.6339639331285;277.76000000000005;276.36;274.76000000000005;277.26000000000005;351.96000000000004;293.86;277.06;277.26000000000005;298.66;295.56;297.16;328.26000000000005;278.96000000000004;277.76000000000005;326.76000000000005;331.26000000000005;275.66;242.35481222062532;267.5978703862781;273.6339639331285;289.36;5950000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;5980000.0;0.02033333333333333;0.0;0.04416666666666667;0.013000000000000001;0.0;0.02033333333333333;0.0;11017.7353515625;0.0;1366.49951171875;15342.361328125;485567.67011332273;484250.05601259554;250231.92163254198;250231.92163254198;242941.45774354634;430607.02586249536;436785.46530047123;444557.31930295983;472915.35137376806;532830.5987171864;469317.66280160396;447805.08668736095;448082.77831708995;467180.64866735716;463875.4189427811;414541.0652785508;476597.0989931595;438821.784160885;436785.46530047123;224941.0041839467;243760.74795305103;471344.5575217925;200920.36951696168;200920.36951696168;273.5308551138629;1814423.4591033822;999268.7128961518;232317.31589883196;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1399014762664.9827;533737119105.22766;1176385007989.9473;10760.631948881584;3515.5144440628005;-0.0;4795.923614264694;4200206.64627867;935477.8030035557;0.0;935558.5074761177;1.5400281259003725;0.0820789931579548
6446;2019-06-18 04:26:45.101;612;604;188;188;168;36;48;31;23;41;783;206;45;42;255;225;240;544;161;60;47;26;589;353;358;144;358;298;591;86.0;-1.0;271.0;106.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14454.4404296875;10278.865234375;0.0;1344.51245117188;588.0;252193;534.0;0.0;Calculated values ==>;1560824805.101;334.36;333.56;291.96000000000004;291.96000000000004;289.96000000000004;276.76000000000005;273.6339639331285;277.96000000000004;276.26000000000005;275.46000000000004;277.26000000000005;351.46000000000004;293.76000000000005;277.66;277.36;298.66;295.66;297.16;327.56;279.16;277.86;326.56;331.96000000000004;275.76000000000005;243.40439225979637;267.35522164206344;273.6339639331285;289.26000000000005;5890000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2980000.0;5910000.0;0.014333333333333333;0.0;0.04516666666666667;0.017666666666666667;0.0;0.014333333333333333;0.0;10278.865234375;0.0;1344.51245117188;14454.4404296875;486366.9240048342;485030.6091179607;250183.60302061887;250183.60302061887;243180.48639773022;430607.02586249536;437128.95628557174;445947.6849313209;472259.5391352755;532459.9673767688;469473.3564276721;449007.0190855985;448594.8971988886;467180.64866735716;464006.37310129235;416764.01960517623;476419.9771429727;439155.6541045818;436957.42395210196;224104.74344509715;246688.97952812296;470775.47163449007;200844.09260415152;200844.09260415152;273.5009741820092;1814671.7244002898;999446.1549891175;232339.90389989858;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1399229526865.0168;533822004955.24115;1176564378089.9758;11070.512253443818;4768.787696202648;-0.0;3384.2910826539564;4200388.5421593515;935546.8273487604;0.0;935626.6645705269;1.653873043823057;0.10880336820377162
6447;2019-06-18 04:27:45.122;612;603;187;187;169;37;50;30;31;40;770;204;49;48;255;226;239;524;160;62;49;26;579;353;358;147;358;296;581;91.0;0.0;0.0;109.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13603.4013671875;9293.4970703125;0.0;1320.31506347656;593.0;252194;531.0;0.0;Calculated values ==>;1560824865.122;334.36;333.46000000000004;291.86;291.86;290.06;276.86;273.6339639331285;278.16;276.16;276.26000000000005;277.16;350.16;293.56;278.06;277.96000000000004;298.66;295.76000000000005;297.06;325.56;279.36;278.06;326.26000000000005;332.46000000000004;275.76000000000005;244.02132995426717;267.1113755279542;273.6339639331285;289.16;5790000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2960000.0;5810000.0;0.015166666666666667;0.0;0.0;0.018166666666666668;0.0;0.015166666666666667;0.0;9293.4970703125;0.0;1320.31506347656;13603.4013671875;487457.3201004979;485997.8597672231;250279.75475718672;250279.75475718672;243870.85283365397;430607.02586249536;437470.7598859434;447451.1340063539;471764.18514258164;531259.340214262;469509.4928463271;449919.52377522737;449783.7990098222;467180.64866735716;464137.216870198;419886.0498247482;474705.63575218216;439488.030622605;437300.0667916998;222850.3779558165;248780.69988749037;470372.2942900235;200425.27700329406;200425.27700329406;273.3366510110619;1814905.6215836122;999609.315094131;232362.11856823368;289505.90563677036;0;5;6;33;20;20;0;18;106;103;1399444402044.689;533909335510.1079;1176742640459.7039;0.0;4904.037480708918;-0.0;3592.600978457487;4200480.828716983;935627.4624375185;0.0;935684.8256868826;0.8005265546501775;0.0586238207941445
6448;2019-06-18 04:28:45.112;610;601;187;188;170;37;51;30;40;39;751;202;51;53;255;226;238;503;159;64;51;25;576;352;357;141;357;296;578;146.0;-1.0;264.0;80.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;14026.623046875;8774.0576171875;0.0;2276.87817382812;596.0;252195;527.0;0.0;Calculated values ==>;1560824925.112;334.16;333.26000000000005;291.86;291.96000000000004;290.16;276.86;273.5264737036516;278.26000000000005;276.16;277.16;277.06;348.26;293.36;278.26000000000005;278.46000000000004;298.66;295.76000000000005;296.96000000000004;323.46000000000004;279.56;278.26000000000005;325.86;332.76000000000005;275.66;242.77792619122317;267.1113755279542;273.5264737036516;289.06;5760000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2960000.0;5780000.0;0.024333333333333332;0.0;0.044000000000000004;0.013333333333333334;0.0;0.024333333333333332;0.0;8774.0576171875;0.0;2276.87817382812;14026.623046875;487508.6268993246;486051.7780012555;250423.78234132307;250803.1382547811;244321.98362799824;430671.36484660726;437869.33121613413;448692.1575643293;472456.96783784614;529283.9709073199;469270.5834754558;450190.4979895049;450460.8452756256;467322.2658829515;464284.72016130394;420562.9811750162;471953.96619123546;440037.52846745803;437869.33121613413;221177.93781777218;250035.78352995744;471077.96398673364;200695.32915422643;200695.32915422643;273.4382626549359;1815135.8334120654;999759.8529560582;232392.0901824476;289505.90563677036;0;5;6;33;20;20;0;18;107;103;1399658866294.7231;533995721110.12164;1176920210859.7322;10911.860450044525;3605.1017977667634;-0.0;5771.234050173087;4200571.745732053;935698.3601132681;0.0;935762.8446401405;1.8358803889240423;0.0891411829201683
6449;2019-06-18 04:29:45.143;608;600;187;188;171;38;53;29;44;37;714;200;53;65;255;227;237;502;160;66;53;21;574;352;357;135;357;297;577;245.0;0.0;244.0;153.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;13687.7236328125;8386.6005859375;0.0;2281.56323242188;599.0;252196;524.0;0.0;Calculated values ==>;1560824985.143;333.96000000000004;333.16;291.86;291.96000000000004;290.26000000000005;276.96000000000004;273.5264737036516;278.46000000000004;276.06;277.56;276.86;344.56000000000006;293.16;278.46000000000004;279.66;298.66;295.86;296.86;323.36;279.76000000000005;278.46000000000004;325.56;333.06;275.26000000000005;241.49495122638035;267.23344911666527;273.5264737036516;289.16;5740000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2970000.0;5770000.0;0.04083333333333334;0.0;0.04066666666666666;0.025500000000000002;0.0;0.04083333333333334;0.0;8386.6005859375;0.0;2281.56323242188;13687.7236328125;487451.9450199258;486023.8527883719;250472.26939785952;250852.46627938724;244703.04291800258;430671.36484660726;438207.1016784942;449054.84348344925;473046.2935902154;525348.9392623776;468892.87674546865;450280.0540015035;451894.02166372596;467322.2658829515;464415.192549656;420907.89724370313;471933.2045538642;440365.605568416;438207.1016784942;219923.6425635755;251290.9062238717;471484.10707214737;200548.17585310614;200548.17585310614;273.3805406105053;1815366.905626333;999902.9323270106;232430.09682072507;289505.90563677036;0;5;6;33;20;20;0;18;107;103;1399873176964.3623;534078563889.9821;1177098202774.4324;10105.937816967285;6908.866246085552;-0.0;9704.406137870013;4200746.9845439475;935786.0217819595;0.0;935891.8749393856;2.5045744193523176;0.12315834316300794
6450;2019-06-18 04:30:45.133;607;599;188;189;174;39;55;29;47;36;708;202;53;67;254;227;237;508;159;68;54;18;580;351;356;132;356;296;583;240.0;0.0;324.0;101.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;13289.12109375;7865.48974609375;0.0;2278.08984375;601.0;252197;520.0;0.0;Calculated values ==>;1560825045.133;333.86;333.06;291.96000000000004;292.06;290.56;277.06;273.4187578820637;278.66;276.06;277.86;276.76000000000005;343.96000000000004;293.36;278.46000000000004;279.86;298.56;295.86;296.86;323.96000000000004;279.96000000000004;278.56;325.16;333.26000000000005;274.96000000000004;240.83765695389522;267.1113755279542;273.4187578820637;289.06;5800000.0;3510000.0;3560000.0;1320000.0;3560000.0;2960000.0;5830000.0;0.04;0.0;0.054000000000000006;0.016833333333333332;0.0;0.04;0.0;7865.48974609375;0.0;2278.08984375;13289.12109375;486660.415968951;485221.2595263733;250560.18253955376;250938.00884647178;245510.0925270449;430735.4089219946;438767.45985519286;449647.91442026;473339.41292369686;524801.2813832466;469270.5834754558;450460.8452756256;452336.38039690844;467335.0359168276;464562.14285730536;418919.1172625502;472059.9443309496;440907.2066816426;438600.31193768553;218251.29456621417;252127.67657613798;471589.48105234385;200391.0123189442;200391.0123189442;273.31447357009193;1815591.675197917;1000038.3438407846;232468.0875968477;289505.90563677036;0;5;6;33;20;20;0;18;107;103;1400087041314.3962;534158650539.9949;1177276073124.4607;13459.872713471053;4565.174223678893;-0.0;9528.371984749652;4200943.333568106;935881.622849722;0.0;936052.121378241;2.7163407826451555;0.11353986168765737
6451;2019-06-18 04:31:45.124;607;598;187;189;175;40;57;28;51;35;721;203;55;71;255;228;237;522;158;70;56;16;585;352;357;130;357;295;588;312.0;-1.0;348.0;151.0;0.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;12984.15625;7370.04541015625;0.0;2295.82250976562;602.0;252198;516.0;0.0;Calculated values ==>;1560825105.124;333.86;332.96000000000004;291.86;292.06;290.66;277.16;273.5264737036516;278.86;275.96000000000004;278.26000000000005;276.66;345.26;293.46000000000004;278.66;280.26000000000005;298.66;295.96000000000004;296.86;325.36;280.16;278.76000000000005;324.76000000000005;333.36;274.76000000000005;240.39332010688793;266.98899913490544;273.5264737036516;288.96000000000004;5850000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;2950000.0;5880000.0;0.052000000000000005;0.0;0.058;0.025166666666666667;0.0;0.052000000000000005;0.0;7370.04541015625;0.0;2295.82250976562;12984.15625;486111.9595339435;484524.3934813031;249951.73424762682;250696.95443307122;245663.48885089136;430671.36484660726;438877.95291599666;450371.53607298614;473501.9964771252;526236.8059020588;469527.71843058517;450910.0402145964;453040.5387334011;467322.2658829515;464545.5568033712;417179.19635655853;473524.96712197125;441017.62693831173;438710.81654749776;216578.99785978085;252546.06836287308;471660.0667768931;200577.52395364264;200577.52395364264;273.39205688456735;1815810.5863348253;1000165.2875897058;232506.19781584802;289505.90563677036;0;5;6;33;20;20;0;18;107;103;1400300909230.0217;534237238750.22473;1177453346529.9792;14488.052702921925;6822.243994385137;-0.0;12382.931214880467;4201176.198012351;935976.503767544;0.0;936234.6881829762;3.4857943633539614;0.14937533691565263
6452;2019-06-18 04:32:45.134;609;598;186;188;177;42;51;30;54;36;738;203;57;72;255;227;237;532;157;71;52;14;587;355;360;134;360;295;590;-1.0;0.0;331.0;163.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;11608.9443359375;6752.51904296875;0.0;1345.81994628906;602.0;252199;512.0;0.0;Calculated values ==>;1560825165.134;334.06;332.96000000000004;291.76000000000005;291.96000000000004;290.86;277.36;273.8482719121499;278.26000000000005;276.16;278.56;276.76000000000005;346.96000000000004;293.46000000000004;278.86;280.36;298.66;295.86;296.86;326.36;280.26000000000005;278.36;324.36;333.36;274.56;241.2770596917726;266.98899913490544;273.8482719121499;288.86;5870000.0;3550000.0;3600000.0;1340000.0;3600000.0;2950000.0;5900000.0;0.0;0.0;0.05516666666666667;0.027166666666666665;0.0;0.0;0.0;6752.51904296875;0.0;1345.81994628906;11608.9443359375;486169.7346117514;484300.5596235355;249492.42714598673;250229.89163475012;246279.6677861075;430477.46260093397;437181.2009864583;450775.6426207486;473079.2034362849;528007.8988874666;469527.71843058517;451178.38432075724;453172.49896965723;466896.63142237026;463972.5866278886;416459.782004204;474766.7572337198;440535.73838924203;437352.68036330503;214906.75144652807;252546.06836287308;470933.0218839325;201001.5951377738;200577.52395364264;273.5715085023604;1816015.5629967595;1000282.9952414694;232536.54989414706;289505.90563677036;0;5;6;33;20;20;0;18;107;103;1400516045079.9875;534316451950.21216;1177630376029.9512;13779.201619477444;7333.137093270646;-0.0;0.0;4201411.797725076;936094.4849368406;0.0;936337.8964749327;2.6069961680726057;0.23382141325419967
6453;2019-06-18 04:33:45.135;612;598;184;187;178;44;38;31;57;37;751;203;59;70;255;226;237;539;155;73;38;14;589;356;361;142;361;297;592;-2.0;0.0;738.0;170.0;0.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;11202.82421875;6430.08349609375;0.0;1331.78735351562;603.0;252200;507.0;0.0;Calculated values ==>;1560825225.135;334.36;332.96000000000004;291.56;291.86;290.96000000000004;277.56;273.955091788801;276.96000000000004;276.26000000000005;278.86;276.86;348.26;293.46000000000004;279.06;280.16;298.66;295.76000000000005;296.86;327.06;280.46000000000004;276.96000000000004;323.86;333.46000000000004;274.56;242.98782864720522;267.23344911666527;273.955091788801;288.66;5890000.0;3560000.0;3610000.0;1420000.0;3610000.0;2970000.0;5920000.0;0.0;0.0;0.123;0.028333333333333332;0.0;0.0;0.0;6430.08349609375;0.0;1331.78735351562;11202.82421875;486366.9240048342;484076.2705072378;248677.3062583162;249769.11107569514;246549.46240813215;430412.23801567365;434668.6427963687;450820.4686028281;472128.42060986464;529207.4310226231;469252.1831485291;451089.75479898724;452560.23914288956;466754.22869122244;463692.9327583057;415725.84963886405;475557.8990419028;440647.96367074497;434668.6427963687;212816.51262364245;252964.46457616048;469856.40358979115;201546.88117605646;200577.52395364264;273.78921722537524;1816205.6642361202;1000392.8520934125;232558.86366017503;289505.90563677036;0;5;6;33;20;20;0;18;107;103;1400732348684.7263;534399253330.1121;1177807978989.7366;30660.651253492913;7602.103135055816;-0.0;0.0;4201782.136004105;936218.9473462652;0.0;936337.8964749327;4.929578851530926;0.3705768253834412
6454;2019-06-18 04:34:45.115;615;599;182;184;176;46;34;32;60;38;751;202;62;71;256;226;237;545;154;74;34;13;590;358;363;148;363;300;593;-2.0;-1.0;960.0;197.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;10794.62890625;6247.99267578125;0.0;1332.48010253906;603.0;252201;502.0;0.0;Calculated values ==>;1560825285.115;334.66;333.06;291.36;291.56;290.76000000000005;277.76000000000005;274.1680685717883;276.56;276.36;279.16;276.96000000000004;348.26;293.36;279.36;280.26000000000005;298.76000000000005;295.76000000000005;296.86;327.66;280.56;276.56;323.36;333.46000000000004;274.46000000000004;244.22491754036054;267.5978703862781;274.1680685717883;288.56;5900000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3000000.0;5930000.0;0.0;0.0;0.16;0.03283333333333333;0.0;0.0;0.0;6247.99267578125;0.0;1332.48010253906;10794.62890625;486673.98441996344;484104.9250201348;247918.31059510668;248634.2366879088;245817.00860714988;430280.9020939914;433452.5470882844;450686.8076578895;471432.6538135293;528977.5648464729;468716.7063048361;450957.510986099;452168.1568254739;466598.81152663083;463395.24800137134;415353.1784206478;476322.3545012934;440380.2161781285;433452.5470882844;210726.34883551928;252964.46457616048;468939.0304431381;202071.83880397122;200577.52395364264;274.00295242022105;1816388.915241517;1000498.4675113335;232581.05848823962;289505.90563677036;0;5;6;33;20;20;0;18;107;103;1400949476284.7954;534486224330.1398;1177987019289.7935;39778.39501662693;8762.139458819312;-0.0;0.0;4202368.9323925255;936355.2705783615;0.0;936337.8964749327;6.403365053202118;0.4682156917764599
6455;2019-06-18 04:35:45.126;617;599;180;183;176;48;35;32;63;38;742;200;65;77;256;224;238;550;153;75;34;11;598;359;364;143;364;304;601;-1.0;-1.0;846.0;160.0;0.0;0;1;23;1;0;0;0;0;0;0;1;1;0;0;0;12051.84765625;6831.7197265625;0.0;2317.2509765625;603.0;252202;497.0;0.0;Calculated values ==>;1560825345.126;334.86;333.06;291.16;291.46000000000004;290.76000000000005;277.96000000000004;274.27422755570615;276.66;276.36;279.46000000000004;276.96000000000004;347.36;293.16;279.66;280.86;298.76000000000005;295.56;296.96000000000004;328.16;280.66;276.56;322.86;333.46000000000004;274.26000000000005;243.1966462407574;268.0796299477929;274.27422755570615;288.46000000000004;5980000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;6010000.0;0.0;0.0;0.14100000000000001;0.02666666666666667;0.0;0.0;0.0;6831.7197265625;0.0;2317.2509765625;12051.84765625;486077.03690179624;483203.6553804417;246891.7152063224;247942.32108320738;245515.80664004936;430214.79039162316;433384.8821390699;450373.3729486141;472095.1348084983;527729.1532524921;467916.2118046561;450646.29327626084;452270.69283270964;466455.85816738626;462980.92809904646;412608.83851184306;476081.7295779288;440328.60936260916;433201.5241952028;208636.25808486674;252964.46457616048;469423.14637040184;202333.11281939942;200577.52395364264;274.10918698408113;1816579.3374502833;1000607.4850974313;232611.47848983525;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1401167616269.4973;534573540335.02045;1178168252509.5457;34973.67667821928;7122.400894693397;-0.0;0.0;4202991.980527018;936487.6660158408;0.0;936337.8964749327;4.60118180928637;0.32991111845725024
6456;2019-06-18 04:36:45.126;619;601;179;182;173;49;36;31;65;38;735;198;68;86;257;224;238;559;153;77;36;6;611;360;365;138;365;306;614;-2.0;-1.0;806.0;148.0;0.0;0;1;29;1;0;0;0;0;0;0;1;1;0;0;0;12472.06640625;7381.32275390625;0.0;2342.3857421875;604.0;252203;493.0;0.0;Calculated values ==>;1560825405.126;335.06;333.26000000000005;291.06;291.36;290.46000000000004;278.06;274.38016830617;276.76000000000005;276.26000000000005;279.66;276.96000000000004;346.66;292.96000000000004;279.96000000000004;281.76000000000005;298.86;295.56;296.96000000000004;329.06;280.86;276.76000000000005;322.46000000000004;333.56;273.76000000000005;242.14157278889297;268.3187672390254;274.38016830617;288.46000000000004;6110000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;6140000.0;0.0;0.0;0.13433333333333333;0.024666666666666667;0.0;0.0;0.0;7381.32275390625;0.0;2342.3857421875;12472.06640625;484925.7304975965;482012.2720696435;246055.14067359333;247079.393846297;244048.87547762142;430148.3826014536;433317.3069910173;450285.02137613384;472752.1489716358;526840.6105527701;467391.0553810966;450695.592528704;453129.5822965621;466443.21093673893;462830.7780603107;406850.9074882559;475830.8864670709;440442.65803344065;433317.3069910173;206964.23671620517;253382.8652305231;469608.95739645907;202531.8370662518;200577.52395364264;274.1910154328451;1816783.7034008042;1000725.927118102;232650.30879582482;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1401386316269.4973;534657840335.02045;1178351252509.5457;33281.51109229415;6587.902301478446;-0.0;0.0;4203560.773758439;936601.9185424756;0.0;936337.8964749327;4.100227131427182;0.29249111271296346
6457;2019-06-18 04:37:45.107;624;605;178;180;170;50;37;31;66;38;743;200;70;85;257;223;239;567;153;77;37;4;623;361;366;138;366;308;626;-2.0;-2.0;872.0;194.0;0.0;0;1;37;1;0;0;0;0;0;0;1;1;0;0;0;12873.0849609375;8003.189453125;0.0;2362.45385742188;604.0;252204;489.0;0.0;Calculated values ==>;1560825465.107;335.56;333.66;290.96000000000004;291.16;290.16;278.16;274.4858918419099;276.86;276.26000000000005;279.76000000000005;276.96000000000004;347.46000000000004;293.16;280.16;281.66;298.86;295.46000000000004;297.06;329.86;280.86;276.86;322.06;333.56;273.56;242.14157278889297;268.5567601203482;274.4858918419099;288.46000000000004;6230000.0;3610000.0;3660000.0;1380000.0;3660000.0;3080000.0;6260000.0;0.0;0.0;0.14533333333333334;0.03233333333333333;0.0;0.0;0.0;8003.189453125;0.0;2362.45385742188;12873.0849609375;484306.8382914382;481217.90031937516;245290.85827004095;245957.488736757;242679.95656140943;430081.6785162784;433249.8226776551;450059.3911822188;472752.1489716358;527524.0176841324;467352.48568699387;450609.06184826756;452647.6351912687;466299.9704243525;462547.07517204626;400876.39433133946;475565.03664619866;440225.7514453699;433249.8226776551;205292.2597576877;253382.8652305231;469411.85696526687;202672.6664947372;200577.52395364264;274.2503147325635;1816994.8461131437;1000854.0907888709;232689.50337706017;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1401605546825.1736;534740614115.27576;1178535394180.1135;35953.53732124733;8624.567158547125;-0.0;0.0;4204137.549793398;936728.6489776834;0.0;936337.8964749327;4.300563230304956;0.31801450363304523
6458;2019-06-18 04:38:45.117;631;610;176;178;167;50;38;32;48;38;755;202;60;87;257;223;240;574;154;72;37;0;626;362;367;136;367;309;628;-1.0;-1.0;1121.0;140.0;0.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;13126.2099609375;8373.7216796875;0.0;2379.32739257812;604.0;252205;485.0;0.0;Calculated values ==>;1560825525.117;336.26000000000005;334.16;290.76000000000005;290.96000000000004;289.86;278.16;274.5913991737795;276.96000000000004;276.36;277.96000000000004;276.96000000000004;348.66;293.36;279.16;281.86;298.86;295.46000000000004;297.16;330.56;280.36;276.86;321.66;333.56;273.16;241.71165711629368;268.67533136820026;274.5913991737795;288.56;6260000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3090000.0;6280000.0;0.0;0.0;0.18683333333333335;0.02333333333333333;0.0;0.0;0.0;8373.7216796875;0.0;2379.32739257812;13126.2099609375;484976.85060233984;481718.85215077957;244562.4601868086;245221.59436732047;241661.48555676354;430014.67791919125;433182.4302400453;447361.7092104105;473013.45329280203;528705.1255896904;467455.7454842776;449045.1784721628;452742.86581115524;466156.4611359798;462396.02367842785;399625.1878497346;476379.25636321824;439169.41264343134;432997.62667057913;203620.32615720207;253382.8652305231;469290.60212070297;203128.06731053366;200577.52395364264;274.43154768197223;1817211.5430142567;1000990.5877939992;232729.02480661118;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1401825483475.1387;534822827815.2627;1178720525030.084;45630.98542829366;6210.459145570617;-0.0;0.0;4204817.53412804;936852.2948010679;0.0;936337.8964749327;4.821092531566166;0.32543237930386815
6459;2019-06-18 04:39:45.118;639;616;174;174;161;50;39;33;-3;38;767;204;31;80;258;222;241;577;155;42;39;-2;616;364;369;134;369;311;619;-2.0;-1.0;1020.0;229.0;0.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;13275.720703125;8974.0888671875;0.0;2413.08666992188;605.0;252206;480.0;0.0;Calculated values ==>;1560825585.118;337.06;334.76000000000005;290.56;290.56;289.26000000000005;278.16;274.8017692304317;277.06;276.46000000000004;272.86;276.96000000000004;349.86;293.56;276.26000000000005;281.16;298.96000000000004;295.36;297.26000000000005;330.86;277.36;277.06;321.16;333.66;272.96000000000004;241.2770596917726;268.91163127593666;274.8017692304317;288.66;6160000.0;3640000.0;3690000.0;1340000.0;3690000.0;3110000.0;6190000.0;0.0;0.0;0.16999999999999998;0.03816666666666667;0.0;0.0;0.0;8974.0888671875;0.0;2413.08666992188;13275.720703125;487202.2049032842;483606.0511549168;244208.82567932014;244208.82567932014;240038.27809132216;429879.7862731237;432862.1520614866;439427.1194564879;473273.9119493556;529810.1705341951;467418.11660540965;444530.4115356956;451440.6072909993;466000.09905875643;461958.7606167715;405826.0662861342;477913.07584853604;433417.75616050424;432862.1520614866;201530.46850934727;253801.27034056993;469366.78838317865;203345.87166353498;200577.52395364264;274.52520697125374;1817431.562769793;1001135.1552911333;232768.96225603018;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1402046287154.872;534903829165.16486;1178906528129.8594;40133.81212480199;10153.131654799732;-0.0;0.0;4205532.25268523;936988.6603302939;0.0;936337.8964749327;4.416103327442601;0.3332940687825388
6460;2019-06-18 04:40:45.108;642;622;173;174;158;50;40;34;-5;39;779;205;23;70;258;222;241;576;154;43;39;-6;623;362;367;133;367;312;626;-3.0;-1.0;845.0;132.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;13802.583984375;9790.3359375;0.0;2405.56420898438;605.0;252207;475.0;0.0;Calculated values ==>;1560825645.108;337.36;335.36;290.46000000000004;290.56;288.96000000000004;278.16;274.5913991737795;277.16;276.56;272.66;277.06;351.06000000000006;293.66;275.46000000000004;280.16;298.96000000000004;295.36;297.26000000000005;330.76000000000005;277.46000000000004;277.06;320.66;333.66;272.56;241.05796691057077;269.02936301313275;274.5913991737795;288.56;6230000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3120000.0;6260000.0;0.0;0.0;0.1408333333333333;0.022000000000000002;0.0;0.0;0.0;9790.3359375;0.0;2405.56420898438;13802.583984375;486868.521342456;483684.8252647852;243649.06282496746;243974.69495112065;238910.1740053656;430014.67791919125;433550.350954743;438895.3439655771;473501.00995365425;530992.0973231922;467399.4653944805;443151.1514168714;449883.6728420076;466287.42677258106;462262.3786986088;402057.32540475955;476922.5185469896;434098.11877146957;433366.6693374496;199440.67485045042;253801.27034056993;469111.20244295575;202948.29361266663;200577.52395364264;274.36188443686507;1817657.177700135;1001291.4994361628;232809.11098745678;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1402267050354.9072;534983915815.1776;1179093396979.8892;33229.20959136821;5855.5839942663615;-0.0;0.0;4206143.5093065435;937122.04405973;0.0;936337.8964749327;3.204748572568565;0.22522919555015225
6461;2019-06-18 04:41:45.109;642;626;176;176;156;48;40;35;11;40;789;206;34;60;258;222;241;582;155;48;39;-2;618;362;367;132;367;312;620;-1.0;-2.0;934.0;148.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;14185.0029296875;10218.5986328125;0.0;2405.67993164062;606.0;252208;470.0;0.0;Calculated values ==>;1560825705.109;337.36;335.76000000000005;290.76000000000005;290.76000000000005;288.76000000000005;277.96000000000004;274.5913991737795;277.16;276.66;274.26000000000005;277.16;352.06000000000006;293.76000000000005;276.56;279.16;298.96000000000004;295.36;297.26000000000005;331.36;277.96000000000004;277.06;320.16;333.76000000000005;272.96000000000004;240.83765695389522;269.02936301313275;274.5913991737795;288.66;6180000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3120000.0;6200000.0;0.0;0.0;0.15566666666666668;0.024666666666666667;0.0;0.0;0.0;10218.5986328125;0.0;2405.67993164062;14185.0029296875;487408.1306698261;484925.329792513;244835.43577173632;244835.43577173632;238459.3394148637;430014.67791919125;433550.350954743;441353.2758899251;473727.59171134117;532039.459651963;467522.2042564707;444768.4058800359;448487.6760365415;466287.42677258106;462262.3786986088;404801.67979585734;478535.4569129196;435000.52977555234;433366.6693374496;197350.94305643384;254219.67992080047;469638.70506418415;202982.09622456628;200577.52395364264;274.37498940187743;1817890.4114779686;1001458.2433363993;232849.20535680858;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1402487254024.641;535063417140.0816;1179280600099.663;37106.44696790752;6577.529684710574;-0.0;0.0;4206729.649546004;937225.6550670844;0.0;936337.8964749327;3.46031469676386;0.24471508948714246
6462;2019-06-18 04:42:48.109;640;627;182;181;159;46;39;35;25;41;798;206;45;60;257;222;241;580;155;53;39;-8;610;361;366;132;366;312;612;-1.0;-1.0;957.0;136.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;14695.4423828125;10595.2763671875;0.0;2406.978515625;608.0;252209;464.0;0.0;Calculated values ==>;1560825768.109;337.16;335.86;291.36;291.26000000000005;289.06;277.76000000000005;274.4858918419099;277.06;276.66;275.66;277.26000000000005;352.96000000000004;293.76000000000005;277.66;279.16;298.86;295.36;297.26000000000005;331.16;278.46000000000004;277.06;319.56;333.96000000000004;272.36;240.83765695389522;269.02936301313275;274.4858918419099;288.66;6100000.0;3610000.0;3660000.0;1320000.0;3660000.0;3120000.0;6120000.0;0.0;0.0;0.1595;0.02266666666666667;0.0;0.0;0.0;10595.2763671875;0.0;2406.978515625;14695.4423828125;487987.6764037953;485947.35133465705;247156.29204244612;246812.17301116342;239614.66697878658;430081.6785162784;433616.79160117084;443447.30739667016;473824.5983165287;532981.3109619208;467522.2042564707;446358.7080335891;448487.6760365415;466299.9704243525;462413.7112240227;408697.5500520353;479187.678985059;436127.2246829524;433616.79160117084;194843.3435325042;255056.51255035817;469052.06533105916;202686.7244479694;200577.52395364264;274.25577320027867;1818143.115374453;1001640.3647426494;232891.31611822217;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1402718149024.641;535146577140.0816;1179477160099.663;38401.31298031777;6037.614393350035;-0.0;0.0;4207390.3424455505;937336.0375777674;0.0;936337.8964749327;3.417786205099779;0.23705415690925652
6463;2019-06-18 04:43:45.120;636;625;189;189;163;43;40;35;42;41;803;206;56;61;257;223;241;572;155;57;39;-12;602;359;364;132;364;311;604;185.0;-1.0;751.0;79.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;15208.81640625;10790.8759765625;0.0;2398.45556640625;610.0;252210;460.0;0.0;Calculated values ==>;1560825825.12;336.76000000000005;335.66;292.06;292.06;289.46000000000004;277.46000000000004;274.27422755570615;277.16;276.66;277.36;277.26000000000005;353.46000000000004;293.76000000000005;278.76000000000005;279.26000000000005;298.86;295.46000000000004;297.26000000000005;330.36;278.86;277.06;319.16;334.16;271.96000000000004;240.83765695389522;268.91163127593666;274.27422755570615;288.66;6020000.0;3590000.0;3640000.0;1320000.0;3640000.0;3110000.0;6040000.0;0.030833333333333334;0.0;0.12516666666666668;0.013166666666666667;0.0;0.030833333333333334;0.0;10790.8759765625;0.0;2398.45556640625;15208.81640625;488288.62905995204;486540.3465315759;249963.07732754067;249963.07732754067;241121.6744287746;430214.79039162316;434293.55171347444;446122.27801210183;473824.5983165287;533578.2182678961;467663.2243741482;448112.38529879943;448814.0728468347;466586.1840761427;462848.23961327464;412151.5472889425;478962.4606418778;437290.4139363382;434112.87870749587;193171.6564234249;255893.36323571714;468660.5945250286;202356.1537707565;202356.1537707565;274.118146862971;1818379.9031099211;1001809.7044550821;232929.3664796189;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1402926239174.3418;535221831659.9733;1179654749364.4077;30511.393217541725;3506.3418032645827;-0.0;7145.832352216131;4207936.006652133;937411.6084785927;0.0;936394.4785648835;3.120974496616304;0.1520626148359318
6464;2019-06-18 04:44:45.120;631;622;192;192;168;40;42;33;55;41;807;206;65;66;256;224;241;559;154;62;41;-15;592;358;363;131;362;310;594;153.0;-1.0;1035.0;149.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;15883.3125;10936.8603515625;0.0;2406.068359375;612.0;252211;455.0;0.0;Calculated values ==>;1560825885.12;336.26000000000005;335.36;292.36;292.36;289.96000000000004;277.16;274.1680685717883;277.36;276.46000000000004;278.66;277.26000000000005;353.86;293.76000000000005;279.66;279.76000000000005;298.76000000000005;295.56;297.26000000000005;329.06;279.36;277.26000000000005;318.66;334.36;271.66;240.61611355647437;268.7936212382143;274.1680685717883;288.56;5920000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3100000.0;5940000.0;0.025500000000000002;0.0;0.1725;0.024833333333333332;0.0;0.025500000000000002;0.0;10936.8603515625;0.0;2406.068359375;15883.3125;488667.8943556773;487209.7118430516;251537.55673110255;251537.55673110255;243077.32360966108;430280.9020939914;434896.4795471851;448159.52433752787;473953.66127806285;534069.8748365184;467803.98506351997;449555.86387678824;449694.52579769876;466741.49892412685;463130.76999981416;416020.309133997;478255.7164403462;438373.2260056987;434717.7860891638;191082.09718829524;256730.23209357203;468504.4997121543;201889.14910216737;201889.14910216737;273.9317669072044;1818639.00418414;1001990.7689244831;232969.4041790004;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1403144339174.3418;535300731659.9733;1179841049364.4077;42481.63972809968;6620.947873481342;-0.0;5937.130243168409;4208544.281926679;937496.0025592323;0.0;936503.5032531783;4.125010261025537;0.23778027668212154
6465;2019-06-18 04:45:45.111;626;618;192;192;170;39;44;32;62;42;808;207;69;66;256;224;240;540;155;65;43;-15;587;355;360;141;360;308;589;-2.0;0.0;469.0;60.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15170.58203125;10857.736328125;0.0;1397.6130371093802;613.0;252212;451.0;0.0;Calculated values ==>;1560825945.111;335.76000000000005;334.96000000000004;292.36;292.36;290.16;277.06;273.8482719121499;277.56;276.36;279.36;277.36;353.96000000000004;293.86;280.06;279.76000000000005;298.76000000000005;295.56;297.16;327.16;279.66;277.46000000000004;318.26000000000005;334.46000000000004;271.66;242.77792619122317;268.5567601203482;273.8482719121499;288.66;5870000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;5890000.0;0.0;0.0;0.07816666666666668;0.01;0.0;0.0;0.0;10857.736328125;0.0;1397.6130371093802;15170.58203125;488516.0569675502;487198.4145533226;251783.72304960247;251783.72304960247;243920.46863448477;430477.46260093397;435968.7166933796;449507.0425462661;472751.9947874012;534321.4467419621;468206.5035522741;450471.8913839166;450059.3911822188;467026.0813403542;463578.4645306311;417475.8379393765;476075.9510568106;439545.25928349345;435793.71486953663;189410.48811896544;257148.6733736563;467116.06229460565;201070.51196054777;201889.14910216737;273.5984975085283;1818897.7478219557;1002172.3633207658;233001.09676946208;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1403361206639.976;535382319420.212;1180026421554.95;19419.455474116985;2660.455503340579;-0.0;0.0;4209060.047011837;937573.3359858445;0.0;936552.97191727;1.8016549605752745;0.1223973457775335
6466;2019-06-18 04:46:45.131;621;615;190;190;170;37;46;31;57;42;803;205;66;67;256;225;239;533;155;68;45;-14;583;354;359;144;359;305;585;125.0;0.0;629.0;106.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15060.43359375;10651.3857421875;0.0;1375.74560546875;614.0;252213;447.0;0.0;Calculated values ==>;1560826005.131;335.26000000000005;334.66;292.16;292.16;290.16;276.86;273.7412296467126;277.76000000000005;276.26000000000005;278.86;277.36;353.46000000000004;293.66;279.76000000000005;279.86;298.76000000000005;295.66;297.06;326.46000000000004;279.96000000000004;277.66;317.86;334.56;271.76000000000005;243.40439225979637;268.19934244402924;273.7412296467126;288.66;5830000.0;3540000.0;3590000.0;1440000.0;3590000.0;3050000.0;5850000.0;0.020833333333333332;0.0;0.10483333333333333;0.017666666666666667;0.0;0.020833333333333332;0.0;10651.3857421875;0.0;1375.74560546875;15060.43359375;488259.6995684544;487218.5944717664;251219.64637840076;251219.64637840076;244064.559098637;430542.39183029096;436551.9870517963;449367.07010041195;472358.32031004626;534021.2405159001;468382.75320899114;450602.5470405252;450739.0044921324;467167.9790832604;463858.3109733812;418537.92671362695;475537.2899167205;440259.75801807217;436378.7524107816;187738.9118479558;257567.11924055516;466794.5115276074;200761.17676111995;200761.17676111995;273.4728729637939;1819149.7569271273;1002351.6657521894;233024.21579525023;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1403576978539.9075;535467847920.1848;1180210382854.8916;26062.184485069112;4699.922247541279;-0.0;4908.699492701285;4209439.187015932;937634.6929125761;0.0;936593.8913816392;2.965861533744945;0.16709566113989652
6467;2019-06-18 04:47:45.131;618;613;187;188;169;37;48;30;41;41;791;203;54;66;255;226;238;528;154;70;47;-14;581;353;358;144;358;303;584;179.0;-1.0;248.0;44.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14742.513671875;10407.91796875;0.0;1358.63598632812;614.0;252214;444.0;0.0;Calculated values ==>;1560826065.131;334.96000000000004;334.46000000000004;291.86;291.96000000000004;290.06;276.86;273.6339639331285;277.96000000000004;276.16;277.26000000000005;277.26000000000005;352.26;293.46000000000004;278.56;279.76000000000005;298.66;295.76000000000005;296.96000000000004;325.96000000000004;280.16;277.86;317.56;334.56;271.76000000000005;243.40439225979637;267.9596281332873;273.6339639331285;288.56;5810000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3030000.0;5840000.0;0.029833333333333333;0.0;0.04133333333333333;0.007333333333333333;0.0;0.029833333333333333;0.0;10407.91796875;0.0;1358.63598632812;14742.513671875;488063.88267360826;487051.45648915484;250137.8244906483;250512.30975147095;243762.439095343;430607.02586249536;437128.95628557174;447516.57979027147;472259.5391352755;532919.5893767184;468419.660461477;449321.41302191373;450961.9451180683;467180.64866735716;464137.216870198;418899.03876619035;474922.51034666033;440803.1668742817;436957.42395210196;186485.25045852014;257567.11924055516;466794.5115276074;200673.32415331533;200673.32415331533;273.4340248701908;1819398.1148210075;1002527.1599497804;233047.0023085152;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1403792078539.9075;535554247920.1848;1180392782854.8916;10202.85456632752;1951.5553740781418;-0.0;7049.142310663801;4209741.395674693;937690.1218927563;0.0;936693.5400633339;1.6320455695341236;0.05241593310341452
6468;2019-06-18 04:48:45.122;618;612;186;187;168;37;50;28;29;40;779;201;44;61;255;226;238;532;154;73;49;-14;584;353;358;143;357;300;586;-2.0;-1.0;580.0;71.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14185.326171875;9858.28515625;0.0;1353.28039550781;614.0;252215;440.0;0.0;Calculated values ==>;1560826125.122;334.96000000000004;334.36;291.76000000000005;291.86;289.96000000000004;276.86;273.6339639331285;278.16;275.96000000000004;276.06;277.16;351.06000000000006;293.26000000000005;277.56;279.26000000000005;298.66;295.76000000000005;296.96000000000004;326.36;280.46000000000004;278.06;317.16;334.56;271.76000000000005;243.1966462407574;267.5978703862781;273.6339639331285;288.56;5840000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3000000.0;5860000.0;0.0;0.0;0.09666666666666666;0.011833333333333333;0.0;0.0;0.0;9858.28515625;0.0;1353.28039550781;14185.326171875;487740.10123557143;486695.149199799;249673.82195600288;250044.33710563334;243354.90194868375;430607.02586249536;437470.7598859434;446405.6445215277;472292.48545527144;531894.4433080523;468596.29988439917;448497.9897238959;450822.23689861054;467322.2658829515;464137.216870198;417865.0196492399;475265.3661980997;441290.65377167217;437300.0667916998;184813.72873217988;257567.11924055516;466935.11562751874;200599.56679939685;200673.32415331533;273.40508631346205;1819639.143992986;1002696.019642891;233069.59822177797;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1404006846319.6821;535640335005.0945;1180573655719.702;23761.25417980598;3151.6373277994417;-0.0;0.0;4210024.3874588115;937732.6421195698;0.0;936752.2741044333;2.400457936348227;0.16143720479044912
6469;2019-06-18 04:49:45.122;618;613;185;186;168;37;52;28;27;39;769;199;40;58;255;227;238;541;154;74;51;-14;580;353;358;141;358;298;583;265.0;-1.0;531.0;141.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13610.302734375;9194.8154296875;0.0;1345.22448730469;614.0;252216;437.0;0.0;Calculated values ==>;1560826185.122;334.96000000000004;334.46000000000004;291.66;291.76000000000005;289.96000000000004;276.86;273.6339639331285;278.36;275.96000000000004;275.86;277.06;350.06000000000006;293.06;277.16;278.96000000000004;298.66;295.86;296.96000000000004;327.26000000000005;280.56;278.26000000000005;316.86;334.56;271.76000000000005;242.77792619122317;267.35522164206344;273.6339639331285;288.56;5800000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2980000.0;5830000.0;0.04416666666666667;0.0;0.0885;0.0235;0.0;0.04416666666666667;0.0;9194.8154296875;0.0;1345.22448730469;13610.302734375;488171.6060710158;487160.28172929457;249441.72198737483;249812.10784668638;243461.0787298539;430607.02586249536;437810.91113443754;446510.5447193949;472456.96783784614;531004.5444894524;468633.985583408;448319.2958729872;450775.8216114879;467180.64866735716;464267.95083290053;419237.57691168075;476957.72452848527;441452.48511977104;437641.0399101803;183560.10687098323;257567.11924055516;467215.53762504057;200395.1257569931;200395.1257569931;273.32480450430995;1819870.7742338714;1002854.7954811072;233092.08576246808;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1404221646319.6821;535725535005.0945;1180753055719.702;21781.214578172556;6270.2796788991145;-0.0;10478.361208432436;4210403.908031794;937811.1580946257;0.0;936839.5937811702;3.655570165667776;0.17000483464586855
