;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6470;2019-06-18 04:50:45.123;618;613;184;185;169;38;53;29;30;39;762;199;42;55;255;227;237;538;155;76;53;-13;577;354;359;140;358;296;580;319.0;0.0;683.0;139.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12879.197265625;8531.9423828125;0.0;1340.96325683594;614.0;252217;434.0;0.0;Calculated values ==>;1560826245.123;334.96000000000004;334.46000000000004;291.56;291.66;290.06;276.96000000000004;273.7412296467126;278.46000000000004;276.06;276.16;277.06;349.36;293.06;277.36;278.66;298.66;295.86;296.86;326.96000000000004;280.76000000000005;278.46000000000004;316.56;334.56;271.86;242.56692532238324;267.1113755279542;273.7412296467126;288.66;5770000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2960000.0;5800000.0;0.05316666666666667;0.0;0.11383333333333333;0.023166666666666665;0.0;0.05316666666666667;0.0;8531.9423828125;0.0;1340.96325683594;12879.197265625;488494.16813122167;487486.1313894891;249209.46030030499;249579.71312995945;243907.26206395307;430542.39183029096;437752.5954410684;447312.36265009013;472588.21769833704;530427.9792065774;468911.6994289219;448966.0569394879;450730.57369013806;467180.64866735716;464120.4160747577;419926.16154930193;476886.02086207346;441563.78912261873;437752.5954410684;182306.50109390085;257567.11924055516;467454.6383336384;200821.56069580064;200821.56069580064;273.49654911311006;1820091.5237460353;1003002.5209247493;233114.4710333905;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1404436749904.4224;535809836409.9927;1180931258689.4866;28058.869622463284;6176.99963194324;-0.0;12596.83334729007;4210819.2489885315;937914.8871508795;0.0;937031.8902737905;4.74355820981636;0.21007704684802425
6471;2019-06-18 04:51:45.133;616;611;183;184;169;39;55;29;34;39;757;198;44;57;255;227;237;532;157;77;54;-12;576;353;358;138;358;297;579;87.0;-1.0;415.0;177.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12344.7900390625;8014.14111328125;0.0;1340.11633300781;612.0;252218;431.0;0.0;Calculated values ==>;1560826305.133;334.76000000000005;334.26000000000005;291.46000000000004;291.56;290.06;277.06;273.6339639331285;278.66;276.06;276.56;277.06;348.86;292.96000000000004;277.56;278.86;298.66;295.86;296.86;326.36;280.86;278.56;316.26000000000005;334.36;271.96000000000004;242.14157278889297;267.23344911666527;273.6339639331285;288.86;5760000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2970000.0;5790000.0;0.0145;0.0;0.06916666666666667;0.029500000000000002;0.0;0.0145;0.0;8014.14111328125;0.0;1340.11633300781;12344.7900390625;488328.82635763503;487320.0051098973;248886.50829921596;249255.1423540352;243943.80872282415;430607.02586249536;438318.1136646966;447677.6462252161;472850.0741107318;529831.9373855694;468652.9866896234;449054.84348344925;450820.4686028281;467180.64866735716;464267.95083290053;420256.1313017905;476131.91699989897;441936.0282491544;438149.4439138761;181052.91087944093;256730.23209357203;467832.08141530916;199875.77989335827;199875.77989335827;273.1204042585882;1820301.7586735233;1003140.427934533;233136.81708702396;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1404651885754.3882;535893250309.97943;1181109188339.4583;17139.6290879535;7904.710894897551;-0.0;3454.9681282975084;4211195.965920084;938032.2542965158;0.0;937165.6775802345;3.0466670684218293;0.21955955547170658
6472;2019-06-18 04:52:45.144;613;610;182;184;170;40;57;29;39;38;755;198;46;57;255;228;237;531;157;79;56;-10;578;353;358;137;358;297;581;-2.0;0.0;234.0;129.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;12045.154296875;7638.4833984375;0.0;1343.02844238281;611.0;252219;429.0;0.0;Calculated values ==>;1560826365.144;334.46000000000004;334.16;291.36;291.56;290.16;277.16;273.6339639331285;278.86;276.06;277.06;276.96000000000004;348.66;292.96000000000004;277.76000000000005;278.86;298.66;295.96000000000004;296.86;326.26000000000005;281.06;278.76000000000005;316.06;334.26000000000005;272.16;241.92719264551067;267.23344911666527;273.6339639331285;288.86;5780000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2970000.0;5810000.0;0.0;0.0;0.039;0.021500000000000002;0.0;0.0;0.0;7638.4833984375;0.0;1343.02844238281;12045.154296875;487702.84510370094;486964.7153228695;248431.8995004248;249163.99128532832;244210.8209092348;430607.02586249536;438654.2798845102;448368.3964651742;472882.9073446267;529623.803790322;468652.9866896234;449328.2495146734;450820.4686028281;467180.64866735716;464398.57556835364;419593.381437769;475738.16825645365;442256.7935845782;438486.3910099264;180217.192455513;256311.7953858065;468168.22433389036;199508.39165461872;199875.77989335827;272.97541559404164;1820505.045472601;1003270.8903862026;233159.18072612613;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1404866725134.948;535975765435.19446;1181287421009.9229;9705.540187611665;5776.18640260434;-0.0;0.0;4211419.716678083;938146.2826756631;0.0;937194.4742598023;1.7237328040756676;0.15871455643777463
6473;2019-06-18 04:53:45.154;611;609;182;185;172;41;58;29;44;38;755;198;49;60;255;228;237;540;157;80;58;-7;585;353;358;136;358;297;588;143.0;0.0;323.0;239.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11870.224609375;7386.32861328125;0.0;1348.98583984375;609.0;252220;427.0;0.0;Calculated values ==>;1560826425.154;334.26000000000005;334.06;291.36;291.66;290.36;277.26000000000005;273.6339639331285;278.96000000000004;276.06;277.56;276.96000000000004;348.66;292.96000000000004;278.06;279.16;298.66;295.96000000000004;296.86;327.16;281.16;278.96000000000004;315.86;334.06;272.46000000000004;241.71165711629368;267.23344911666527;273.6339639331285;288.86;5850000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;5880000.0;0.02383333333333333;0.0;0.05383333333333333;0.03983333333333334;0.0;0.02383333333333333;0.0;7386.32861328125;0.0;1348.98583984375;11870.224609375;486666.0669947088;486059.83471679076;248129.04362512194;249215.97950179424;244634.16975270738;430607.02586249536;438821.784160885;449054.84348344925;473013.45329280203;529623.803790322;468652.9866896234;449737.1296419877;451224.17103990586;467180.64866735716;464398.57556835364;417179.19635655853;476198.9359591622;442416.7057188962;438821.784160885;179381.48055642567;255474.93562877487;468601.83797656716;199688.28863768274;199688.28863768274;273.0464520849726;1820704.3735125922;1003396.1180207415;233181.61791738318;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1405081560934.9138;536057679085.18146;1181465650709.8945;13424.232869197096;10711.723048665564;-0.0;5699.348309969654;4211612.496911543;938283.7048209427;0.0;937241.976744806;3.4154814217545346;0.25006524934108726
6474;2019-06-18 04:54:45.125;611;609;182;184;173;42;60;29;49;38;756;198;53;62;255;228;237;551;157;81;59;-5;590;355;360;136;360;300;593;135.0;0.0;593.0;279.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11901.2646484375;7380.36572265625;0.0;1364.18322753906;608.0;252221;425.0;0.0;Calculated values ==>;1560826485.125;334.26000000000005;334.06;291.36;291.56;290.46000000000004;277.36;273.8482719121499;279.16;276.06;278.06;276.96000000000004;348.76;292.96000000000004;278.46000000000004;279.36;298.66;295.96000000000004;296.86;328.26000000000005;281.26000000000005;279.06;315.66;333.96000000000004;272.66;241.71165711629368;267.5978703862781;273.8482719121499;288.86;5900000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5930000.0;0.022500000000000003;0.0;0.09883333333333333;0.0465;0.0;0.022500000000000003;0.0;7380.36572265625;0.0;1364.18322753906;11901.2646484375;486118.2077214588;485508.71584388555;247918.31059510668;248634.2366879088;244790.4030861472;430477.46260093397;438709.7716932626;449186.5519142498;473013.45329280203;529498.9437343386;468234.644300452;449734.3731786205;450957.510986099;466896.63142237026;464103.7369688208;415353.1784206478;477205.5379406882;442159.0684893813;438541.5298815537;178545.77502346144;255056.51255035817;468798.72847877484;200542.01407558675;200542.01407558675;273.39122972267563;1820902.3735099863;1003519.1143298211;233204.21673155276;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1405296856824.7563;536139239645.1218;1181644664144.7637;24574.368489721197;12473.937219748246;-0.0;5354.989105634258;4211928.998872714;938476.8252696844;0.0;937334.0516987875;4.849111721669375;0.35475013194032795
6475;2019-06-18 04:55:45.115;613;609;181;184;175;44;58;31;54;38;759;198;57;65;256;227;237;559;156;83;58;-2;603;357;362;136;362;302;605;-2.0;-1.0;713.0;279.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;12092.6376953125;7574.55859375;0.0;1374.67919921875;607.0;252222;424.0;0.0;Calculated values ==>;1560826545.115;334.46000000000004;334.06;291.26000000000005;291.56;290.66;277.56;274.0616903277293;278.96000000000004;276.26000000000005;278.56;276.96000000000004;349.06000000000006;292.96000000000004;278.86;279.66;298.76000000000005;295.86;296.86;329.06;281.46000000000004;278.96000000000004;315.56;333.86;272.96000000000004;241.71165711629368;267.8393353686513;274.0616903277293;288.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6050000.0;0.0;0.0;0.11883333333333333;0.0465;0.0;0.0;0.0;7574.55859375;0.0;1374.67919921875;12092.6376953125;484963.60647307796;484174.865832255;247082.31882772726;248131.57239764958;245030.7888473485;430346.717906069;437919.87830209354;449505.1483678675;473013.45329280203;529659.2116147263;467954.47966338455;449916.25365142606;451005.4113257816;466741.49892412685;463676.0370021611;410098.57493627846;476929.1603307588;442061.818510252;437919.87830209354;178127.92459426197;254638.09398592086;469093.9126544294;201132.11211767964;200542.01407558675;273.631474625611;1821102.2893713517;1003643.7179284161;233227.0367811371;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1405513420724.7908;536220826045.13477;1181825234044.7925;29514.99580773066;12460.223724958863;-0.0;0.0;4212379.668451147;938684.5753134775;0.0;937378.6691705233;4.690368107736356;0.39697887135793325
6476;2019-06-18 04:56:45.126;617;612;180;183;174;46;36;32;58;39;763;198;60;66;256;226;238;569;158;84;36;0;617;359;364;136;364;303;620;-1.0;0.0;695.0;278.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;12326.0302734375;7877.9306640625;0.0;1375.78479003906;605.0;252223;422.0;0.0;Calculated values ==>;1560826605.126;334.86;334.36;291.16;291.46000000000004;290.56;277.76000000000005;274.27422755570615;276.76000000000005;276.36;278.96000000000004;277.06;349.46000000000004;292.96000000000004;279.16;279.76000000000005;298.76000000000005;295.76000000000005;296.96000000000004;330.06;281.56;276.76000000000005;315.36;333.66;273.16;241.71165711629368;267.9596281332873;274.27422755570615;288.96000000000004;6170000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6200000.0;0.0;0.0;0.11583333333333333;0.04633333333333333;0.0;0.0;0.0;7877.9306640625;0.0;1375.78479003906;12326.0302734375;483973.2867381278;482917.98039243504;246173.78859705187;247193.85139431956;244175.03480508272;430214.79039162316;433567.68989926;449870.8715090784;473111.07959547755;530000.5021584429;467814.01248185465;450144.6074466229;450961.9451180683;466455.85816738626;463245.95189034037;403761.5441146037;476598.7515096026;441802.921509229;433567.68989926;177292.22831007556;253801.27034056993;469290.60212070297;201666.5161666618;200542.01407558675;273.8493923508137;1821305.8155771114;1003772.5122800248;233249.96151644737;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1405731260654.4932;536302441005.0232;1182006767319.5444;28750.337827163257;12399.915982537239;-0.0;0.0;4212865.301913923;938891.7811248591;0.0;937378.6691705233;4.446889902094548;0.3815606719110348
6477;2019-06-18 04:57:45.106;624;615;177;180;172;49;36;33;51;40;765;197;58;68;257;224;239;575;159;55;36;2;613;362;367;137;367;305;616;-1.0;0.0;871.0;266.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;12533.2861328125;8208.2529296875;0.0;1384.86413574219;604.0;252224;421.0;0.0;Calculated values ==>;1560826665.106;335.56;334.66;290.86;291.16;290.36;278.06;274.5913991737795;276.76000000000005;276.46000000000004;278.26000000000005;277.16;349.66;292.86;278.96000000000004;279.96000000000004;298.86;295.56;297.06;330.66;278.66;276.76000000000005;315.26000000000005;333.56;273.36;241.92719264551067;268.19934244402924;274.5913991737795;289.06;6130000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3050000.0;6160000.0;0.0;0.0;0.1451666666666667;0.044333333333333336;0.0;0.0;0.0;8208.2529296875;0.0;1384.86413574219;12533.2861328125;485413.43216482695;483798.94608632446;245308.9771622845;246320.65819402432;243652.6915778966;430014.67791919125;432812.2514932043;448535.7928194581;473078.44118532055;530057.28727503;467410.50176839466;449505.0126014062;450875.30228954;466156.4611359798;462529.5463882496;406346.9050765782;477975.0762361946;436243.03581333655;432812.2514932043;176874.38241465177;253382.8652305231;469351.06416570285;202669.37332361148;200542.01407558675;274.2536389529308;1821512.9074935727;1003906.5191261721;233272.9592557003;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1405950487554.563;536384313705.04926;1182189106519.6025;35691.60856348041;11822.888293999384;-0.0;0.0;4213402.139128609;939093.5705416603;0.0;937378.6691705233;4.952977904200271;0.40273882802015043
6478;2019-06-18 04:58:45.137;630;620;175;177;167;50;38;33;16;40;767;197;34;67;257;223;240;580;159;60;37;5;621;362;367;138;367;307;624;-1.0;-1.0;739.0;236.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12756.4658203125;8767.263671875;0.0;1402.05810546875;602.0;252225;421.0;0.0;Calculated values ==>;1560826725.137;336.16;335.16;290.66;290.86;289.86;278.16;274.5913991737795;276.96000000000004;276.46000000000004;274.76000000000005;277.16;349.86;292.86;276.56;279.86;298.86;295.46000000000004;297.16;331.16;279.16;276.86;315.26000000000005;333.36;273.66;242.14157278889297;268.43790593516167;274.5913991737795;289.06;6210000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3070000.0;6240000.0;0.0;0.0;0.12316666666666666;0.03933333333333333;0.0;0.0;0.0;8767.263671875;0.0;1402.05810546875;12756.4658203125;485384.85284816043;483620.66272404115;244368.8223027767;245028.5900981197;241783.0187019154;430014.67791919125;433182.4302400453;443141.609673585;472947.9820155742;530114.3709831942;467127.2975703646;445755.06062311685;450378.25010594085;466156.4611359798;462396.02367842785;402634.83771203953;477761.54339030077;437116.5614190123;432997.62667057913;176874.38241465177;252546.06836287308;469510.4172373617;202709.32244565606;200542.01407558675;274.269154795249;1821723.7643134298;1004048.054853872;233296.19560701208;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1406170801325.067;536466856330.2381;1182372801380.0227;29613.24337690658;10494.176395140423;-0.0;0.0;4213946.6274030255;939279.642168524;0.0;937378.6691705233;3.9439621097841937;0.325382038031539
6479;2019-06-18 04:59:45.127;635;624;173;174;162;51;39;34;-3;41;768;198;17;58;258;222;240;584;160;42;39;6;614;364;369;138;369;310;617;-2.0;0.0;761.0;256.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12886.705078125;9190.080078125;0.0;1409.9870605468802;600.0;252226;421.0;0.0;Calculated values ==>;1560826785.127;336.66;335.56;290.46000000000004;290.56;289.36;278.26000000000005;274.8017692304317;277.06;276.56;272.86;277.26000000000005;349.96000000000004;292.96000000000004;274.86;278.96000000000004;298.96000000000004;295.36;297.16;331.56;277.36;277.06;315.26000000000005;333.16;273.76000000000005;242.14157278889297;268.7936212382143;274.8017692304317;289.16;6140000.0;3640000.0;3690000.0;1380000.0;3690000.0;3100000.0;6170000.0;0.0;0.0;0.12683333333333333;0.042666666666666665;0.0;0.0;0.0;9190.080078125;0.0;1409.9870605468802;12886.705078125;486856.3310279874;484972.0816354809;243947.3834677412;244276.75828914097;240410.6274632284;429879.7862731237;432862.1520614866;439646.5891626351;473045.8727645816;529991.0488446471;466823.4317583646;442671.98866168805;448580.3159070279;466000.09905875643;461958.7606167715;406335.4125698139;479185.6152185788;433417.75616050424;432862.1520614866;176874.38241465177;251709.28920128586;469608.95739645907;203197.08688250088;200542.01407558675;274.46760109190967;1821937.421788769;1004197.6744443906;233319.6254111143;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1406391564525.102;536549642530.2513;1182557870530.0522;29989.678539197022;11366.906475262214;-0.0;0.0;4214443.235637236;939461.7874965245;0.0;937378.6691705233;3.901539912287853;0.3281187314476326
6480;2019-06-18 05:00:45.128;636;628;173;174;158;50;40;35;10;41;770;198;30;52;258;222;241;585;159;43;40;8;619;362;367;139;367;311;622;-2.0;-1.0;706.0;207.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13179.18359375;9785.2197265625;0.0;1403.46789550781;596.0;252227;421.0;0.0;Calculated values ==>;1560826845.128;336.76000000000005;335.96000000000004;290.46000000000004;290.56;288.96000000000004;278.16;274.5913991737795;277.16;276.66;274.16;277.26000000000005;350.16;292.96000000000004;276.16;278.36;298.96000000000004;295.36;297.26000000000005;331.66;277.46000000000004;277.16;315.26000000000005;332.76000000000005;273.96000000000004;242.35481222062532;268.91163127593666;274.5913991737795;289.06;6190000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;6220000.0;0.0;0.0;0.11766666666666666;0.034499999999999996;0.0;0.0;0.0;9785.2197265625;0.0;1403.46789550781;13179.18359375;486454.4024481853;484989.6741330174;243780.53073258715;244107.79985386794;239020.51890922844;430014.67791919125;433550.350954743;441413.91313283873;472915.35137376806;530124.6329787363;466680.85924223217;444384.38422859315;447547.6811777081;466287.42677258106;462262.3786986088;404274.9175585571;478742.5506786869;434098.11877146957;433550.350954743;176874.38241465177;250035.78352995744;469670.3247129736;202805.66047111963;200542.01407558675;274.3065549204372;1822154.6411477013;1004355.8045780302;233343.07125981073;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1406612368204.8354;536632743915.1509;1182744173634.8271;28076.237729862278;9206.83091634396;-0.0;0.0;4214927.126336938;939633.2381653776;0.0;937378.6691705233;3.332211060452104;0.2703686549392414
6481;2019-06-18 05:01:45.128;633;629;175;175;156;48;41;36;29;42;771;198;44;50;258;222;241;587;160;49;40;9;611;362;367;140;367;311;613;-1.0;-1.0;745.0;199.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13113.572265625;10089.0322265625;0.0;1410.51110839844;592.0;252228;423.0;0.0;Calculated values ==>;1560826905.128;336.46000000000004;336.06;290.66;290.66;288.76000000000005;277.96000000000004;274.5913991737795;277.26000000000005;276.76000000000005;276.06;277.36;350.26;292.96000000000004;277.56;278.16;298.96000000000004;295.36;297.26000000000005;331.86;278.06;277.16;315.46000000000004;332.36;274.06;242.56692532238324;268.91163127593666;274.5913991737795;289.16;6110000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;6130000.0;0.0;0.0;0.12416666666666668;0.033166666666666664;0.0;0.0;0.0;10089.0322265625;0.0;1410.51110839844;13113.572265625;486900.65131027054;486120.14378053066;244746.61269281534;244746.61269281534;238652.3516757591;430014.67791919125;433733.48194404994;444238.1309280879;472882.7909566239;530229.4345438583;466680.85924223217;446408.9630936838;447264.18199385295;466287.42677258106;462262.3786986088;408237.80477688013;480094.81544006395;435179.4868428049;433550.350954743;177710.07569661198;248362.34728340767;469633.2381088445;202856.36714389472;200542.01407558675;274.32623070502177;1822373.7474465293;1004521.4233443063;233366.5210848433;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1406832568204.8354;536716443915.1509;1182930773634.8271;29971.569003203993;8848.099553670834;-0.0;0.0;4215410.858059714;939783.6959192944;0.0;937378.6691705233;3.3757574041097076;0.26921184522918185
6482;2019-06-18 05:02:45.119;630;626;179;179;158;46;40;37;44;43;770;198;56;55;258;222;241;581;161;55;39;10;606;361;366;140;366;310;608;-2.0;-2.0;538.0;191.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13683.8203125;10266.9697265625;0.0;1406.56628417969;587.0;252229;428.0;0.0;Calculated values ==>;1560826965.119;336.16;335.76000000000005;291.06;291.06;288.96000000000004;277.76000000000005;274.4858918419099;277.16;276.86;277.56;277.46000000000004;350.16;292.96000000000004;278.76000000000005;278.66;298.96000000000004;295.36;297.26000000000005;331.26000000000005;278.66;277.06;315.96000000000004;331.86;274.16;242.56692532238324;268.7936212382143;274.4858918419099;289.26000000000005;6060000.0;3610000.0;3660000.0;1400000.0;3660000.0;3100000.0;6080000.0;0.0;0.0;0.08966666666666666;0.03183333333333333;0.0;0.0;0.0;10266.9697265625;0.0;1406.56628417969;13683.8203125;487022.51416047674;486244.0737865474;246278.27668404893;246278.27668404893;239417.10460653217;430081.6785162784;433799.4536676275;446602.07072580856;472980.94656883925;530200.5566075365;466823.4317583646;448299.9719043353;448159.52433752787;466430.68673233996;462413.7112240227;410471.16347757;479804.70045702934;436478.0854860286;433616.79160117084;179799.33570027514;246270.64818160105;469732.021654708;202429.33479723352;200542.01407558675;274.15575399382965;1822597.025554372;1004691.0312487353;233389.99320841007;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1407052435219.6047;536800431315.06274;1183117045689.6316;21894.15532159556;8509.135531629605;-0.0;0.0;4215843.007596478;939928.3178483096;0.0;937378.6691705233;2.60446284872446;0.2212251190041906
6483;2019-06-18 05:03:45.120;625;623;185;185;161;43;41;37;54;43;769;199;63;58;257;223;241;574;162;60;40;10;599;359;364;140;364;309;601;-1.0;-1.0;186.0;74.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14106.0185546875;10568.3212890625;0.0;1397.669921875;584.0;252230;439.0;0.0;Calculated values ==>;1560827025.12;335.66;335.46000000000004;291.66;291.66;289.26000000000005;277.46000000000004;274.27422755570615;277.26000000000005;276.86;278.56;277.46000000000004;350.06000000000006;293.06;279.46000000000004;278.96000000000004;298.86;295.46000000000004;297.26000000000005;330.56;279.16;277.16;317.06;331.56;274.16;242.56692532238324;268.67533136820026;274.27422755570615;289.36;5990000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6010000.0;0.0;0.0;0.031000000000000003;0.012333333333333333;0.0;0.0;0.0;10568.3212890625;0.0;1397.669921875;14106.0185546875;487084.1295959677;486587.67587042745;248652.23808121274;248652.23808121274;240574.2353412948;430214.79039162316;434473.7075064044;448206.75824692857;472980.94656883925;530171.7533760326;467088.358659851;449461.9871674067;448766.42471495393;466586.1840761427;462848.23961327464;413358.24561518576;479608.5413650798;437805.7469987138;434293.55171347444;184395.8529593127;245015.67932991832;469732.021654708;201833.38714543259;200542.01407558675;273.9145317355732;1822828.611404352;1004864.6615674462;233413.36223290954;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1407271438869.34;536884432714.9613;1183302748784.4072;7637.574504146376;3304.08315894773;-0.0;0.0;4216089.109446358;940026.7629780037;0.0;937378.6691705233;0.9143962643974614;0.07988750295324368
6484;2019-06-18 05:04:45.140;622;620;189;189;165;41;42;36;58;44;767;199;66;64;257;224;240;564;162;64;42;11;590;358;363;140;363;308;592;-3.0;-1.0;443.0;109.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14455.677734375;10437.0185546875;0.0;1396.60070800781;566.0;252231;472.0;0.0;Calculated values ==>;1560827085.14;335.36;335.16;292.06;292.06;289.66;277.26000000000005;274.1680685717883;277.36;276.76000000000005;278.96000000000004;277.56;349.86;293.06;279.76000000000005;279.56;298.86;295.56;297.16;329.56;279.56;277.36;320.36;329.76000000000005;274.26000000000005;242.56692532238324;268.5567601203482;274.1680685717883;289.36;5900000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;5920000.0;0.0;0.0;0.07383333333333333;0.018166666666666668;0.0;0.0;0.0;10437.0185546875;0.0;1396.60070800781;14455.677734375;487642.76796893607;487149.5007786147;250508.2939518323;250508.2939518323;242155.3086525995;430280.9020939914;434896.4795471851;448951.9434487286;473079.08457772195;530038.3807940419;467230.1696162814;450059.3911822188;449783.5560736587;466728.8912336129;463130.76999981416;416402.89365156426;479220.9910534073;438711.5355410296;434896.4795471851;198186.82848740023;237486.63934987856;469830.78476507135;201855.00138322575;200542.01407558675;273.9184518907335;1823066.7048790094;1005039.7644149503;233436.6555834399;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1407489611570.1375;536968460715.2684;1183487910485.084;18243.990889169625;4868.226731436862;-0.0;0.0;4216304.861051994;940094.8882615333;0.0;937378.6691705233;1.9530979582439498;0.15408106138955435
6485;2019-06-18 05:05:45.090;619;616;190;191;168;38;44;34;57;43;766;199;66;66;256;224;239;546;160;68;44;11;586;355;360;140;360;308;588;-1.0;-1.0;415.0;6.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14959.162109375;10644.2744140625;0.0;1387.33093261719;553.0;252232;519.0;0.0;Calculated values ==>;1560827145.09;335.06;334.76000000000005;292.16;292.26000000000005;289.96000000000004;276.96000000000004;273.8482719121499;277.56;276.56;278.86;277.46000000000004;349.76;293.06;279.76000000000005;279.76000000000005;298.76000000000005;295.56;297.06;327.76000000000005;279.96000000000004;277.56;325.06;328.46000000000004;274.26000000000005;242.56692532238324;268.5567601203482;273.8482719121499;289.16;5860000.0;3550000.0;3600000.0;1400000.0;3600000.0;3080000.0;5880000.0;0.0;0.0;0.06916666666666667;0.001;0.0;0.0;0.0;10644.2744140625;0.0;1387.33093261719;14959.162109375;487661.49340938026;487030.51237077586;251073.27799148278;251452.1707704165;243284.75859860587;430477.46260093397;435968.7166933796;448812.73013968463;472980.94656883925;529933.7273312858;467230.1696162814;450059.3911822188;450059.3911822188;467026.0813403542;463578.4645306311;417494.6595523427;477079.9392403095;440042.10740737274;435968.7166933796;217833.21561994078;232049.79005350024;469830.78476507135;201664.8527424778;200542.01407558675;273.83076276446945;1823311.6242738736;1005215.2954579302;233459.83568084607;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1407706330819.448;537052390715.00134;1183672556484.4966;17094.394853306807;268.16593202259355;-0.0;0.0;4216599.102193455;940137.6558641993;0.0;937378.6691705233;1.4430793136113687;0.08664930162087538
6486;2019-06-18 05:06:45.121;615;613;190;190;169;37;46;32;51;42;764;199;62;67;256;225;239;540;160;71;46;12;584;354;359;139;359;306;586;-1.0;-1.0;643.0;33.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15117.6103515625;10629.8115234375;0.0;1383.4787597656198;544.0;252233;558.0;0.0;Calculated values ==>;1560827205.121;334.66;334.46000000000004;292.16;292.16;290.06;276.86;273.7412296467126;277.76000000000005;276.36;278.26000000000005;277.36;349.56000000000006;293.06;279.36;279.86;298.76000000000005;295.66;297.06;327.16;280.26000000000005;277.76000000000005;328.96000000000004;327.56;274.36;242.35481222062532;268.3187672390254;273.7412296467126;289.16;5840000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;5860000.0;0.0;0.0;0.10716666666666666;0.0055000000000000005;0.0;0.0;0.0;10629.8115234375;0.0;1383.4787597656198;15117.6103515625;487327.20349219814;486833.4915755415;251170.613026919;251170.613026919;243690.83117704242;430542.39183029096;436551.9870517963;448349.023838983;473013.37450241524;529876.7049705541;467513.0009951979;449872.9745629245;450558.8976513175;467167.9790832604;463858.3109733812;418193.36395970685;476444.45287957514;440751.3174876573;436551.9870517963;234140.81001818314;228286.1864045524;470064.77147337084;201303.00786086908;200542.01407558675;273.6849993597795;1823562.3935421698;1005392.671104574;233482.93769154383;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1407922142264.9417;537136133960.19293;1183856851654.9182;26475.098045654537;1478.18969986876;-0.0;0.0;4216962.36889265;940152.2163468628;0.0;937378.6691705233;2.326863589120738;0.14779349302710976
6487;2019-06-18 05:07:45.111;613;610;189;189;170;37;48;31;47;42;763;199;58;65;255;226;238;537;157;74;48;12;582;353;358;139;358;304;585;-1.0;-1.0;439.0;0.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15075.556640625;10492.255859375;0.0;1382.14855957031;534.0;252234;578.0;0.0;Calculated values ==>;1560827265.111;334.46000000000004;334.16;292.06;292.06;290.16;276.86;273.6339639331285;277.96000000000004;276.26000000000005;277.86;277.36;349.46000000000004;293.06;278.96000000000004;279.66;298.66;295.76000000000005;296.96000000000004;326.86;280.56;277.96000000000004;330.96000000000004;326.56;274.36;242.35481222062532;268.0796299477929;273.6339639331285;288.86;5820000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;5850000.0;0.0;0.0;0.07316666666666666;0.0;0.0;0.0;0.0;10492.255859375;0.0;1382.14855957031;15075.556640625;487269.0024706324;486527.6893299199;250840.872472533;250840.872472533;244064.559098637;430607.02586249536;437128.95628557174;448165.9890469976;473013.37450241524;529924.4241206498;467794.78751463606;449688.22403800517;450646.29327626084;467180.64866735716;464137.216870198;418557.4842671076;476126.52797083784;441452.48511977104;437128.95628557174;242505.85365607988;224104.74344509715;470064.77147337084;201183.85751793825;200542.01407558675;273.6339639331285;1823813.9613321905;1005568.6589965874;233505.98074472623;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1408137206414.9758;537219520060.2062;1184039821154.9473;18070.859290209508;0.0;-0.0;0.0;4217333.523334456;940164.5325413224;0.0;937378.6691705233;1.5218328981096443;0.08752698088706773
6488;2019-06-18 05:08:45.112;612;608;188;189;170;37;50;30;47;41;761;198;56;63;255;227;238;541;157;76;50;12;585;352;358;138;357;302;588;93.0;-1.0;559.0;29.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14901.736328125;10169.0361328125;0.0;1373.87622070312;523.0;252235;584.0;0.0;Calculated values ==>;1560827325.112;334.36;333.96000000000004;291.96000000000004;292.06;290.16;276.86;273.5264737036516;278.16;276.16;277.86;277.26000000000005;349.26;292.96000000000004;278.76000000000005;279.46000000000004;298.66;295.86;296.96000000000004;327.26000000000005;280.76000000000005;278.16;331.56;325.46000000000004;274.36;242.14157278889297;267.8393353686513;273.5264737036516;288.86;5850000.0;3520000.0000000005;3579999.9999999995;1380000.0;3570000.0000000005;3020000.0;5880000.0;0.015500000000000002;0.0;0.09316666666666666;0.004833333333333333;0.0;0.015500000000000002;0.0;10169.0361328125;0.0;1373.87622070312;14901.736328125;486804.34591387544;485920.76476592955;250323.1291140051;250696.95443307122;243956.2913335781;430671.36484660726;437470.7598859434;448540.00715330127;473045.8727645816;529867.8939616912;467954.47966338455;449779.38365072303;450734.07432656095;467322.2658829515;464415.192549656;417513.94812177843;476346.11660292733;441775.1694266367;437470.7598859434;245015.67932991832;219505.55070137876;470199.78104355885;200799.27343320654;200799.27343320654;273.4790034904584;1824063.7762701414;1005740.8392992715;233528.94800064864;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1408352009994.7163;537302621445.1058;1184221624184.7275;23081.17835825549;1302.102453450036;-0.0;3668.408040017421;4217676.462696672;940175.3835759356;0.0;937409.2397469876;2.4302089449010893;0.12101114714782421
6489;2019-06-18 05:09:45.132;613;607;187;188;171;37;52;29;49;40;759;198;56;63;255;227;238;547;155;78;52;13;583;354;359;137;359;300;585;266.0;0.0;700.0;163.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14546.9189453125;9818.4853515625;0.0;1368.82629394531;511.0;252236;586.0;0.0;Calculated values ==>;1560827385.132;334.46000000000004;333.86;291.86;291.96000000000004;290.26000000000005;276.86;273.7412296467126;278.36;276.06;278.06;277.16;349.06000000000006;292.96000000000004;278.76000000000005;279.46000000000004;298.66;295.86;296.96000000000004;327.86;280.96000000000004;278.36;331.76000000000005;324.26000000000005;274.46000000000004;241.92719264551067;267.5978703862781;273.7412296467126;288.66;5830000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5850000.0;0.044333333333333336;0.0;0.11666666666666667;0.027166666666666665;0.0;0.044333333333333336;0.0;9818.4853515625;0.0;1368.82629394531;14546.9189453125;487160.28172929457;486111.9595339435;250090.96908928285;250464.67045758004;244404.16886578288;430542.39183029096;437582.33777929767;449186.5519142498;473078.44118532055;529811.6624579713;468234.644300452;450143.51895193453;451092.63091416645;467038.77096222027;464120.4160747577;418212.83756877214;477589.93276247237;441886.47173210006;437582.33777929767;245852.32104278926;214488.6975840042;470432.8002255166;201064.98266311624;201064.98266311624;273.5919021249219;1824309.2635324956;1005907.457499148;233551.8114735482;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1408567181694.648;537385148945.0795;1184402284384.6702;28947.516412632245;7317.82571044521;-0.0;10485.602743484043;4218110.179677111;940247.2402548568;0.0;937527.2291535093;4.1789257641118835;0.21175312645551767
6490;2019-06-18 05:10:45.133;615;607;185;187;172;39;54;30;47;40;757;197;55;62;255;227;238;547;155;79;53;13;583;354;359;137;359;299;586;272.0;-1.0;855.0;98.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;14249.8369140625;9386.0732421875;0.0;1367.97436523438;498.0;252237;586.0;0.0;Calculated values ==>;1560827445.133;334.66;333.86;291.66;291.86;290.36;277.06;273.7412296467126;278.56;276.16;277.86;277.16;348.86;292.86;278.66;279.36;298.66;295.86;296.96000000000004;327.86;281.06;278.46000000000004;331.76000000000005;322.96000000000004;274.46000000000004;241.92719264551067;267.47669482898436;273.7412296467126;288.66;5830000.0;3540000.0;3590000.0;1370000.0;3590000.0;2990000.0;5860000.0;0.04533333333333334;0.0;0.14250000000000002;0.01633333333333333;0.0;0.04533333333333334;0.0;9386.0732421875;0.0;1367.97436523438;14249.8369140625;487435.708722971;486001.9455877183;249305.65276048554;250044.33710563334;244708.20379347002;430542.39183029096;437922.44539726764;449096.5729453799;473078.44118532055;529679.4811607535;468253.8626803322;450188.9382427248;451136.38333451265;467038.77096222027;464120.4160747577;418212.83756877214;477468.8643151512;442047.3307318264;437752.5954410684;245852.32104278926;209054.2704885073;470432.8002255166;201235.2972644967;201235.2972644967;273.65853046189176;1824549.2404972499;1006067.4981545357;233574.61852579168;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1408782585284.3877;537467350314.9802;1184581987379.4531;35320.23178452586;4396.892548363324;-0.0;10722.117517337918;4218645.75317085;940344.8645339397;0.0;937703.963100986;4.6902565147114075;0.21259529946730957
6491;2019-06-18 05:11:45.143;616;608;183;185;171;40;56;31;42;39;756;197;51;64;255;227;238;549;156;81;55;14;583;355;360;137;360;300;585;261.0;-1.0;522.0;115.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13928.3544921875;9089.6572265625;0.0;1365.0341796875;484.0;252238;584.0;0.0;Calculated values ==>;1560827505.143;334.76000000000005;333.96000000000004;291.46000000000004;291.66;290.26000000000005;277.16;273.8482719121499;278.76000000000005;276.26000000000005;277.36;277.06;348.76;292.86;278.26000000000005;279.56;298.66;295.86;296.96000000000004;328.06;281.26000000000005;278.66;331.56;321.56;274.56;241.92719264551067;267.5978703862781;273.8482719121499;288.76000000000005;5830000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5850000.0;0.0435;0.0;0.087;0.019166666666666665;0.0;0.0435;0.0;9089.6572265625;0.0;1365.0341796875;13928.3544921875;487573.27806092065;486250.63603504444;248619.85356169983;249350.79918817608;244404.16886578288;430477.46260093397;438034.446279952;448221.35771391523;472980.6827117325;529498.9437343386;468113.945853984;449460.79382102675;451227.5976672684;466896.63142237026;463972.5866278886;418212.83756877214;477880.99659935967;442159.0684893813;437864.61894757615;245015.67932991832;203202.34940748036;470531.02399546513;201396.03908174482;201396.03908174482;273.72582056999727;1824784.0978953082;1006221.4882358209;233597.39739284094;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1408998321234.3535;537549564014.96716;1184761717329.4246;21473.802720998825;5158.4205441796385;-0.0;10286.383224163663;4219119.115672258;940424.5054142998;0.0;937879.063118944;3.5312956695471214;0.15709714229502433
6492;2019-06-18 05:12:48.114;617;607;182;183;170;41;53;32;40;39;755;197;48;61;256;227;238;549;155;82;53;14;580;357;361;137;362;301;583;88.0;-1.0;864.0;129.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13654.962890625;9019.775390625;0.0;1373.92907714844;471.0;252239;581.0;0.0;Calculated values ==>;1560827568.114;334.86;333.86;291.36;291.46000000000004;290.16;277.26000000000005;274.0616903277293;278.46000000000004;276.36;277.16;277.06;348.66;292.86;277.96000000000004;279.26000000000005;298.76000000000005;295.86;296.96000000000004;328.06;281.36;278.46000000000004;331.26000000000005;320.26000000000005;274.56;241.92719264551067;267.7187500070086;274.0616903277293;288.66;5800000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3010000.0;5830000.0;0.014666666666666666;0.0;0.14400000000000002;0.021500000000000002;0.0;0.014666666666666666;0.0;9019.775390625;0.0;1373.92907714844;13654.962890625;488034.6990736859;486331.66402850865;248344.40776800516;248707.93206761344;244137.41435155328;430346.717906069;437293.7973737539;447755.4656965252;472980.6827117325;529318.2321055314;467973.77347800165;448864.0834710752;450642.4416611791;466741.49892412685;463676.0370021611;419237.57691168075;478121.88347261737;442110.38373763114;437293.7973737539;243760.74795305103;197768.88456892778;470531.02399546513;201942.1554713445;201942.1554713445;273.9479012859343;1825025.3408236804;1006379.8728309404;233621.35228947693;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1409225331690.055;537635834285.2337;1184950945185.0093;35397.11667242602;5774.660673268594;-0.0;3451.824081235338;4219616.507155062;940520.1258392263;0.0;937999.2170987913;4.293329829156603;0.2647121327039993
6493;2019-06-18 05:13:45.164;615;607;180;182;169;43;50;32;42;40;755;197;50;62;256;226;237;549;157;83;50;15;583;357;362;138;362;303;585;95.0;-1.0;1006.0;99.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13587.3955078125;9002.69921875;0.0;1377.0673828125;470.0;252240;578.0;0.0;Calculated values ==>;1560827625.164;334.66;333.86;291.16;291.36;290.06;277.46000000000004;274.0616903277293;278.16;276.36;277.36;277.16;348.66;292.86;278.16;279.36;298.76000000000005;295.76000000000005;296.86;328.06;281.46000000000004;278.16;330.96000000000004;320.16;274.66;242.14157278889297;267.9596281332873;274.0616903277293;288.86;5830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5850000.0;0.01583333333333333;0.0;0.16766666666666669;0.0165;0.0;0.01583333333333333;0.0;9002.69921875;0.0;1377.0673828125;13587.3955078125;487435.708722971;486111.9595339435;247539.72017104505;248257.6924915049;243726.56902708145;430346.717906069;436543.3446468343;447656.4881179867;472947.9820155742;529165.2014758766;467692.6567581381;448769.2461549603;450417.6927448154;466741.49892412685;463544.24104893836;417884.86364252184;477880.99659935967;442061.818510252;436543.3446468343;242505.85365607988;197350.94305643384;470494.9286190506;202032.10601700874;202032.10601700874;273.9829375913638;1825241.1986771987;1006522.6759108856;233643.1501155755;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1409431567439.8826;537714278035.16815;1185123236184.8652;41183.02139893064;4429.636572933691;-0.0;3713.094611638904;4220223.298387467;940600.9807221998;0.0;938055.9891281088;4.752106138502003;0.27996716555222645
6494;2019-06-18 05:14:45.125;613;606;179;181;168;44;49;33;46;40;755;197;53;61;256;226;237;553;155;85;48;15;583;359;363;138;363;304;585;-3.0;-1.0;989.0;142.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13549.8662109375;9135.0205078125;0.0;1387.43713378906;467.0;252241;575.0;0.0;Calculated values ==>;1560827685.125;334.46000000000004;333.76000000000005;291.06;291.26000000000005;289.96000000000004;277.56;274.27422755570615;278.06;276.46000000000004;277.76000000000005;277.16;348.66;292.86;278.46000000000004;279.26000000000005;298.76000000000005;295.76000000000005;296.86;328.46000000000004;281.66;277.96000000000004;330.66;319.86;274.66;242.14157278889297;268.0796299477929;274.27422755570615;288.66;5830000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5850000.0;0.0;0.0;0.16483333333333333;0.023666666666666666;0.0;0.0;0.0;9135.0205078125;0.0;1387.43713378906;13549.8662109375;487160.28172929457;485973.18254514533;247183.8060110902;247897.66552686022;243390.16501096005;430214.79039162316;436133.76305498433;448026.5480966273;472947.9820155742;529088.6247878366;467551.7097262387;448998.8971924048;450099.8059124212;466598.81152663083;463245.95189034037;417884.86364252184;478461.54964763287;442174.86015567573;435958.4241996531;241250.99604349316;196097.13278094304;470494.9286190506;202450.09390719427;202032.10601700874;274.1546632775124;1825467.1955312246;1006673.7253292053;233666.1726788012;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1409648926064.758;537797024215.1208;1185305217819.761;40479.185532224874;6343.727754847266;-0.0;0.0;4220903.374441217;940690.7004024897;0.0;938086.9114705923;4.449807723810946;0.3084776727537327
6495;2019-06-18 05:15:45.095;612;605;179;180;168;45;37;34;46;40;755;197;54;63;257;225;238;556;156;86;36;15;587;359;364;138;364;305;590;-1.0;-1.0;823.0;113.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13733.6923828125;9404.001953125;0.0;1383.36560058594;465.0;252242;572.0;0.0;Calculated values ==>;1560827745.095;334.36;333.66;291.06;291.16;289.96000000000004;277.66;274.27422755570615;276.86;276.56;277.76000000000005;277.16;348.66;292.86;278.56;279.46000000000004;298.86;295.66;296.96000000000004;328.76000000000005;281.76000000000005;276.76000000000005;330.36;319.66;274.66;242.14157278889297;268.19934244402924;274.27422755570615;288.76000000000005;5870000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5900000.0;0.0;0.0;0.1371666666666667;0.01883333333333333;0.0;0.0;0.0;9404.001953125;0.0;1383.36560058594;13733.6923828125;486585.8468025541;485281.48677400826;246979.7212225892;247332.58375564613;243215.1193236618;430214.79039162316;433749.95420475816;447838.18717396184;472947.9820155742;529012.0071169034;467410.50176839466;448952.2146688218;450192.20628343086;466586.1840761427;463113.4986451415;416801.6966373363;478297.9934785703;442126.8520443181;433567.68989926;239996.17471937067;195261.2709748474;470494.9286190506;202461.93261906228;202032.10601700874;274.15926364159924;1825694.4448381201;1006828.1399371931;233689.25115658727;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1409866917014.862;537879782815.1603;1185487826469.8481;33657.442916447064;5047.954757999779;-0.0;0.0;4221520.870775965;940785.5836247982;0.0;938086.9114705923;3.5880299323936433;0.24838270047373218
6496;2019-06-18 05:16:45.106;610;605;179;180;166;45;37;34;20;41;756;196;36;61;257;225;238;561;156;87;37;15;591;359;364;138;364;305;593;-1.0;-1.0;847.0;123.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13845.7626953125;9466.5185546875;0.0;1381.28503417969;461.0;252243;569.0;0.0;Calculated values ==>;1560827805.106;334.16;333.66;291.06;291.16;289.76000000000005;277.66;274.27422755570615;276.86;276.56;275.16;277.26000000000005;348.76;292.76000000000005;276.76000000000005;279.26000000000005;298.86;295.66;296.96000000000004;329.26000000000005;281.86;276.86;330.06;319.26000000000005;274.66;242.14157278889297;268.19934244402924;274.27422755570615;288.76000000000005;5910000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5930000.0;0.0;0.0;0.1411666666666667;0.0205;0.0;0.0;0.0;9466.5185546875;0.0;1381.28503417969;13845.7626953125;485868.9531410492;484948.4763374469;246859.28082166237;247210.3714058782;242450.58570054738;430214.79039162316;433749.95420475816;444132.64570135507;473045.8727645816;529116.5775126958;467288.6240213367;446429.01896656933;449917.82812037505;466586.1840761427;463113.4986451415;415334.1008124758;478666.6218223195;442288.3316811734;433749.95420475816;238741.38928724395;193589.57483703562;470494.9286190506;202434.6109224439;202032.10601700874;274.14864626384065;1825924.3157654023;1006985.4231045052;233712.2941356173;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1410085357054.5635;537962597995.0471;1185670860019.598;34119.705909622964;5495.236512780437;-0.0;0.0;4222085.783897165;940873.4596595879;0.0;938086.9114705923;3.65188603369065;0.2556087840166979
6497;2019-06-18 05:17:45.116;610;605;179;180;165;46;38;34;-11;41;756;197;10;54;257;225;238;564;155;88;38;15;592;360;364;139;364;306;595;-2.0;0.0;750.0;105.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14057.4609375;9817.8935546875;0.0;1390.7255859375;457.0;252244;567.0;0.0;Calculated values ==>;1560827865.116;334.16;333.66;291.06;291.16;289.66;277.76000000000005;274.38016830617;276.96000000000004;276.56;272.06;277.26000000000005;348.76;292.86;274.16;278.56;298.86;295.66;296.96000000000004;329.56;281.96000000000004;276.96000000000004;329.86;318.86;274.66;242.35481222062532;268.3187672390254;274.38016830617;288.66;5920000.0;3600000.0;3640000.0;1390000.0;3640000.0;3060000.0;5950000.0;0.0;0.0;0.125;0.0175;0.0;0.0;0.0;9817.8935546875;0.0;1390.7255859375;14057.4609375;485758.78765239357;484725.9152212194;246779.80102151886;247129.73379169006;242056.38529156786;430148.3826014536;433931.68165179034;439294.3313615184;472915.35137376806;529039.9816895401;467269.0315114565;442461.82273329195;448766.74113503785;466586.1840761427;462963.62376627576;414957.6175018677;478864.73726565647;442449.4914136299;433931.68165179034;237904.88540968279;191917.91438739494;470360.39762778033;202705.69382840718;202032.10601700874;274.25852507138154;1826156.8813834493;1007146.1533226301;233735.39807412936;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1410303793454.5288;538045711845.03394;1185854190569.5688;29573.579691638904;4683.95731648903;-0.0;0.0;4222616.649739988;940958.3004125876;0.0;938086.9114705923;3.05635659293333;0.21223038993841076
6498;2019-06-18 05:18:45.126;609;605;179;180;164;45;41;35;-3;41;756;197;6;42;257;225;238;567;158;89;41;15;596;359;364;138;364;306;599;124.0;-1.0;876.0;91.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14229.9189453125;10105.7578125;0.0;1382.5100097656198;454.0;252245;565.0;0.0;Calculated values ==>;1560827925.126;334.06;333.66;291.06;291.16;289.56;277.66;274.27422755570615;277.26000000000005;276.66;272.86;277.26000000000005;348.76;292.86;273.76000000000005;277.36;298.86;295.66;296.96000000000004;329.86;282.06;277.26000000000005;329.66;318.56;274.66;242.14157278889297;268.3187672390254;274.27422755570615;288.96000000000004;5960000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;5990000.0;0.020666666666666667;0.0;0.146;0.015166666666666667;0.0;0.020666666666666667;0.0;10105.7578125;0.0;1382.5100097656198;14229.9189453125;485176.7400770934;484279.45367343223;246622.7454071695;246970.41667591812;241601.50580422158;430214.79039162316;434473.7075064044;440514.97524299513;473045.8727645816;529039.9816895401;467269.0315114565;441867.40411234536;447086.0058300499;466586.1840761427;463113.4986451415;413409.79061012703;478826.00020642055;442610.33407865284;434473.7075064044;237068.3971897606;190664.19178205615;470494.9286190506;202545.3076331087;202545.3076331087;274.1916520179606;1826392.6488371296;1007312.2114224016;233758.51222247267;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1410522229854.4941;538128825695.02075;1186037821169.5396;34743.57147104342;4063.9025849534523;-0.0;4793.186930714777;4223152.715328968;941031.2113948935;0.0;938126.8613522126;3.7952336819836687;0.21408858073408862
